time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.37638;1.0444337070702694;0.8333396182363348;0.7978727217092979;-4.170757751498478e-07;-3.9434135301154215e-07;1.0451644472114954;1.0099927493414462;10.00005120748777;0.833724186384518;0.016422004218232773;0.016421994924368487;0.7977114164849813;-0.015712001505745046;0.7978808126772717;1.0099959677065173
46.38638;1.0444337415774068;0.8333398506788744;0.7978726498615463;-4.17046510698706e-07;-3.9433647636623994e-07;1.0451643335526029;1.0099927046575585;10.000052198066484;0.8337241237759021;0.016422004552382758;0.01642199547345403;0.7977112666823293;-0.015712001534169236;0.7978806831627875;1.009996007281249
46.39638;1.0444337763061162;0.8333400822604876;0.797872580959022;-4.170178048452972e-07;-3.943326657580498e-07;1.0451642215529429;1.0099926635500078;10.000053185004012;0.8337240677707245;0.01642200491416287;0.01642199602632962;0.797711123030572;-0.015712001562400404;0.7978805474002838;1.0099960428101333
46.40638;1.0444338116262155;0.8333403125271203;0.7978725147740249;-4.169897295447766e-07;-3.9432983310574893e-07;1.0451641116277761;1.0099926261826195;10.00005416590805;0.8337240180842955;0.016422005306836455;0.01642199658265383;0.7977109854028034;-0.015712001590394466;0.7978804052263196;1.0099960746415368
46.41638;1.0444338478691977;0.8333405409552442;0.7978724510167358;-4.169623544738152e-07;-3.9432792887406993e-07;1.0451640043687538;1.0099925927934574;10.000055138531467;0.8337239744857041;0.0164220057334697;0.016421997141817635;0.7977108536560044;-0.015712001618124426;0.7978802565630405;1.0099961031275042
46.42638;1.0444338852500106;0.8333407669897281;0.7978723894485252;-4.169357227514958e-07;-3.943269474163421e-07;1.0451639005122988;1.0099925636536735;10.000056100493184;0.8337239368907262;0.016422006196521528;0.01642199770270325;0.7977107276406447;-0.0157120016455649;0.7978801013979339;1.0099961285686014
46.43638;1.0444339238907454;0.8333409900758271;0.7978723299909541;-4.1690984620552335e-07;-3.9432689296370995e-07;1.0451638008437538;1.00999253899223;10.00005704919846;0.833723905362006;0.016422006697081628;0.016421998263414003;0.7977106071964771;-0.015712001672690053;0.7978799397906834;1.0099961511893045
46.44638;1.0444339639580353;0.8333412096840295;0.7978722727235952;-4.168847195481639e-07;-3.94327774508859e-07;1.045163706109962;1.0099925189601051;10.00005798165604;0.8337238800234077;0.016422007234459395;0.016421998821110104;0.7977104921607613;-0.015712001699491055;0.7978797719006446;1.00999617111032
46.45638;1.0444340057922092;0.8333414253463418;0.7978722177917823;-4.1686033113570746e-07;-3.9432963840473545e-07;1.0451636169652399;1.0099925036650383;10.000058894076762;0.8337238609411981;0.01642200780639461;0.01642199937251571;0.7977103823807232;-0.015712001725973555;0.797879597958234;1.00999618837602
46.46638;1.0444340499041602;0.8333416366987142;0.7978721653044116;-4.1683664998333594e-07;-3.9433255544429934e-07;1.0451635339625838;1.0099924932472497;10.000059781771526;0.8337238480812674;0.016422008409636025;0.01642199991467359;0.7977102776762954;-0.015712001752130646;0.7978794182148946;1.009996203078945
46.47638;1.0444340968730284;0.8333418435246462;0.7978721152781436;-4.168136216937471e-07;-3.9433655552037503e-07;1.045163457575246;1.0099924879250737;10.000060639459763;0.833723841373851;0.016422009040838785;0.01642200044510876;0.7977101777915205;-0.015712001777917;0.7978792329588349;1.0099962155103879
46.48638;1.0444341472561574;0.833342045750652;0.7978720676533718;-4.1679119680321425e-07;-3.9434160149681506e-07;1.0451633882015365;1.0099924880003806;10.00006146198937;0.8337238407758817;0.016422009696908393;0.016422000961947982;0.7977100824292596;-0.015712001803237625;0.7978790425557029;1.0099962261814317
46.49638;1.0444342015879433;0.8333422433503369;0.7978720223295165;-4.167693620350892e-07;-3.9434763710435794e-07;1.0451633261370152;1.009992493872664;10.000062244952353;0.833723846280543;0.01642201037426178;0.016422001464157034;0.7977099913532557;-0.015712001827960835;0.7978788474407146;1.0099962356811056
46.50638;1.0444342604398829;0.8333424362222933;0.7978719791619377;-4.167481605431685e-07;-3.943546419105469e-07;1.0451632715419286;1.0099925059936679;10.000062984390297;0.8337238579113493;0.016422011068249868;0.01642200195042026;0.7977099044050037;-0.015712001851939644;0.7978786480853174;1.0099962445500774
46.51638;1.0444343243841308;0.8333426241258978;0.797871937976196;-4.167276975248208e-07;-3.943626366887712e-07;1.0451632244237308;1.0099925247473291;10.000063676153367;0.8337238756603914;0.016422011774025982;0.016422002417149677;0.7977098213825407;-0.015712001875003975;0.7978784449818282;1.009996253292409
46.52638;1.0444343938353233;0.8333428066916881;0.7978718986224783;-4.1670811453557593e-07;-3.9437165834684833e-07;1.0451631846304688;1.0099925503983374;10.000064315856664;0.8337238993773807;0.016422012488092608;0.016422002856966555;0.7977097419530315;-0.01571200189694762;0.797878238623906;1.0099962624036602
46.53638;1.0444344689721312;0.8333429834845884;0.7978718609777673;-4.166895548183135e-07;-3.943817363400886e-07;1.0451631518316313;1.0099925831361407;10.00006489936373;0.8337239287713591;0.016422013208640507;0.01642200325769874;0.7977096657210291;-0.015712001917559105;0.7978780294482348;1.0099962723280966
46.54638;1.044434549815835;0.8333431540756072;0.7978718248748495;-4.166721517560544e-07;-3.9439288076616125e-07;1.0451631254822613;1.0099926231514431;10.000065423512357;0.8337239635253295;0.016422013934212238;0.016422003603985588;0.7977095923670383;-0.0157120019366607;0.7978778177893636;1.0099962834519778
46.55638;1.044434636315211;0.8333433180850971;0.797871790044346;-4.1665603112688043e-07;-3.944050849382377e-07;1.045163104791681;1.0099926706836588;10.0000658868805;0.833724003353915;0.0164220146622674;0.016422003881992536;0.7977095217501251;-0.01571200195410825;0.797877603903405;1.0099962961703097
46.56638;1.0444347283604936;0.8333434751726416;0.7978717561455057;-4.166413104833229e-07;-3.944183306395115e-07;1.0451630887190035;1.00999272597719;10.000066290138355;0.8337240480085243;0.016422015389026934;0.016422004082616806;0.7977094539543316;-0.015712001969778403;0.7978773880219264;1.0099963109278067
46.57638;1.0444348257757257;0.8333436250225967;0.7978717228658975;-4.166280901179522e-07;-3.9443258690741806e-07;1.045163076056088;1.009992789221766;10.000066635634989;0.8337240972988612;0.016422016110087402;0.01642200420104732;0.7977093892915338;-0.015712001983577303;0.7978771703812624;1.0099963281747815
46.58638;1.0444349282919674;0.8333437674126661;0.7978716899805498;-4.1661643555218096e-07;-3.944478064092723e-07;1.0451630656138098;1.0099928605508777;10.000066926290108;0.8337241510828036;0.016422016821148834;0.01642200423518783;0.7977093282600717;-0.01571200199545882;0.7978769512285263;1.0099963482974754
46.59638;1.0444350355342087;0.833343902280423;0.7978716573245743;-4.1660635965867923e-07;-3.9446392894408557e-07;1.0451630563806698;1.0099929400333245;10.000067164204399;0.833724209225237;0.016422017519020685;0.01642200418462069;0.79770927146515;-0.015712002005424157;0.7978767308323035;1.0099963716025542
46.60638;1.044435147122025;0.8333440296986703;0.7978716247369346;-4.165978108727434e-07;-3.944808932833074e-07;1.0451630475087639;1.0099930276475986;10.000067349880418;0.8337242715729574;0.016422018202361166;0.016422004049708963;0.7977092195373763;-0.015712002013512336;0.7978765094945451;1.009996398329856
46.61638;1.0444352628448115;0.8333441498419916;0.7978715920134772;-4.165906656186238e-07;-3.944986354035518e-07;1.0451630381730765;1.0099931232937065;10.000067482980757;0.8337243379397246;0.016422018871151293;0.016422003830283173;0.7977091730681508;-0.015712002019809317;0.797876287534146;1.0099964286650247
46.62638;1.0444353827103305;0.8333442629637341;0.7978715588773957;-4.1658473235484106e-07;-3.945170767682033e-07;1.0451630274989132;1.0099932268131855;10.000067563893657;0.833724408119952;0.01642201952499713;0.016422003524804794;0.7977091325532694;-0.01571200202445884;0.7978760652408469;1.0099964627636147
46.63638;1.0444355067984987;0.833344369321615;0.7978715250017934;-4.1657978239914733e-07;-3.9453612901315466e-07;1.045163014586757;1.0099933379867965;10.00006759409167;0.8337244819261317;0.01642202016164233;0.016422003130623242;0.7977090983701051;-0.015712002027646298;0.7978758428479025;1.0099965007404892
46.64638;1.0444356351183137;0.8333444691046932;0.7978714900822226;-4.1657559086821134e-07;-3.9455570435837073e-07;1.0451629985304483;1.0099934565424358;10.000067575243069;0.8337245591817224;0.016422020777157747;0.016422002644395257;0.7977090708311934;-0.015712002029562907;0.7978756205534566;1.0099965426386195
46.65638;1.0444357675768485;0.8333445624420371;0.7978714538861186;-4.16571961541863e-07;-3.9457571118464745e-07;1.0451629784759486;1.0099935821842982;10.000067508637834;0.833724639678752;0.01642202136743988;0.01642200206286221;0.7977090502547631;-0.01571200203036688;0.797875398560345;1.0099965884442406
46.66638;1.044435903963147;0.8333446494565705;0.7978714162320638;-4.1656873908014563e-07;-3.9459604602240016e-07;1.0451629537179763;1.0099937146523692;10.000067394991495;0.833724723157727;0.01642202192921633;0.016422001384146574;0.7977090369402814;-0.015712002030154777;0.7978751770828602;1.0099966381349659
46.67638;1.044436043965785;0.8333447303212322;0.7978713769212826;-4.1656580897681795e-07;-3.9461660390024936e-07;1.0451629236978977;1.0099938537772404;10.000067234084245;0.8337248093055833;0.01642202246035218;0.016422000607912508;0.7977090311030252;-0.015712002028966995;0.7978749562930242;1.0099966917465213
46.68638;1.0444361872510664;0.8333448052982285;0.7978713357188185;-4.165630774638157e-07;-3.9463730019610395e-07;1.045162887938877;1.009993999414816;10.000067024617566;0.8337248977580932;0.01642202295993069;0.01642199973394766;0.7977090329209223;-0.015712002026836612;0.7978747362706611;1.0099967494329851
46.69638;1.0444363334763045;0.8333448747321744;0.7978712924668746;-4.165604416389124e-07;-3.946580900706867e-07;1.0451628460352782;1.0099941512836939;10.000066764694218;0.833724988134838;0.016422023426888786;0.016421998760909384;0.7977090426478819;-0.015712002023829472;0.7978745170538744;1.009996811469467
46.70638;1.044436482268984;0.8333449390228961;0.7978712472262277;-4.165577757639478e-07;-3.9467898569346583e-07;1.0451627976657687;1.009994308879218;10.00006645283208;0.8337250800954641;0.016422023857765748;0.01642199768679489;0.7977090606128532;-0.015712002020016776;0.7978742987572641;1.0099968781940725
46.71638;1.0444366332800423;0.8333449985994529;0.7978712003005834;-4.1655494199447675e-07;-3.9470005877751257e-07;1.0451627425790948;1.009994471516032;10.000066088950256;0.8337251733448138;0.016422024246112724;0.016421996510274713;0.7977090871201024;-0.01571200201542813;0.797874081631496;1.0099969499277162
46.72638;1.044436786240586;0.8333450538719495;0.7978711521569376;-4.1655179991500165e-07;-3.9472142224163595e-07;1.0451626805869387;1.0099946384191636;10.000065674626407;0.8337252676006238;0.016422024583691453;0.016421995231328687;0.7977091223816623;-0.01571200201005773;0.797873866023662;1.00999702692557
46.73638;1.0444369409848022;0.8333451051722115;0.7978711033113471;-4.165482115690512e-07;-3.9474320613264603e-07;1.0451626115653425;1.009994808798763;10.000065212497406;0.8337253625854846;0.016422024862562192;0.016421993851645365;0.79770916650122;-0.015712002003899845;0.7978736523096177;1.0099971093944133
46.74638;1.0444370974508592;0.8333451527218717;0.7978710542319412;-4.1654405685234733e-07;-3.9476554058603277e-07;1.0451625354110745;1.0099949818718073;10.00006470525458;0.8337254580142229;0.016422025077448953;0.016421992374844274;0.797709219486056;-0.015712001996966013;0.7978734408752686;1.009997197568457
46.75638;1.0444372556061172;0.8333451966438196;0.7978710052934307;-4.1653923700948633e-07;-3.9478855205553004e-07;1.0451624519668223;1.0099951568653525;10.00006415480195;0.8337255535674244;0.016422025226377413;0.016421990805301944;0.7977092812522671;-0.015712001989275647;0.7978732321252607;1.0099972917553404
46.76638;1.0444374153168905;0.8333452370245416;0.7978709567881554;-4.165336604383112e-07;-3.9481236369453543e-07;1.0451623609827259;1.0099953330567473;10.000063561858171;0.8337256489080984;0.016422025308431093;0.016421989146315402;0.7977093516000135;-0.01571200198084144;0.7978730264330779;1.0099973922785983
46.77638;1.0444375762423748;0.8333452739944404;0.7978709089631398;-4.1652723611671756e-07;-3.9483708701466354e-07;1.0451622621429162;1.009995509802282;10.00006292611923;0.8337257437407536;0.01642202532079207;0.016421987399657886;0.7977094302154336;-0.0157120019716838;0.797872824094646;1.009997499394982
46.78638;1.0444377377892646;0.8333453077714983;0.7978708620129462;-4.1651987444450123e-07;-3.9486282111140875e-07;1.0451621551193466;1.0099956865386628;10.00006224688333;0.8337258378526743;0.016422025257990133;0.01642198556698584;0.797709516733548;-0.015712001961859526;0.7978726253955309;1.0099976132756252
46.79638;1.0444378991575205;0.8333453386698804;0.7978708160255401;-4.1651148866937823e-07;-3.948896688608125e-07;1.045162039585172;1.0099958627897356;10.000061523390324;0.8337259310924892;0.016422025113429686;0.016421983651828564;0.7977096108138033;-0.01571200195144993;0.7978724307076549;1.009997734018857
46.80638;1.0444380594598;0.8333453670880817;0.797870770983592;-4.1650198500931986e-07;-3.949177508523504e-07;1.045161915207602;1.0099960381279691;10.000060754889244;0.8337260232971004;0.01642202488069621;0.016421981660641953;0.79770971221154;-0.01571200194052121;0.7978722405111001;1.0099978616392564
46.81638;1.0444382178221308;0.8333453934728816;0.7978707268486105;-4.164912296846684e-07;-3.9494720847508777e-07;1.0451617816846486;1.0099962121528119;10.000059941095975;0.8337261142415525;0.016422024553323956;0.01642197960282545;0.7977098208304747;-0.015712001929114518;0.7978720553447325;1.0099979960589913
46.82638;1.0444383734488283;0.8333454182477865;0.7978706836128705;-4.1647903809453124e-07;-3.9497819023802505e-07;1.0451616387664444;1.0099963845756432;10.00005908226537;0.8337262036505851;0.01642202412455451;0.016421977489907227;0.7977099366573651;-0.015712001917252968;0.7978718757200498;1.009998137119456
46.83638;1.0444385256927016;0.8333454417084439;0.797870641257225;-4.1646521391125596e-07;-3.950108249355338e-07;1.0451614862342553;1.0099965552493124;10.000058178459213;0.8337262912052467;0.016422023588439562;0.016421975334079197;0.7977100595903444;-0.01571200190494084;0.7978717020594945;1.0099982845616235
46.84638;1.0444386741059437;0.8333454639575244;0.797870599698462;-4.164495827481459e-07;-3.950452141462927e-07;1.0451613239592878;1.0099967240676078;10.000057229459257;0.8337263765234547;0.016422022941057164;0.016421973147607346;0.7977101893149843;-0.01571200189218343;0.797871534677575;1.0099984379974192
46.85638;1.044438818414135;0.8333454849511498;0.7978705588090182;-4.1643199673141784e-07;-3.9508145601135586e-07;1.0451611519935982;1.009996890920905;10.000056235887762;0.8337264592041174;0.01642202217994443;0.01642197094260322;0.7977103253014276;-0.01571200187901349;0.7978713737604906;1.0099985969089293
46.86638;1.0444389584244296;0.8333455046094377;0.7978705184857536;-4.1641232655964126e-07;-3.9511967836882594e-07;1.0451609705159324;1.009997055755471;10.000055200089616;0.8337265389415927;0.016422021302504104;0.01642196872930941;0.7977104669112502;-0.015712001865472384;0.7978712193551891;1.0099987606462721
46.87638;1.0444390939915364;0.8333455228865239;0.7978704786925278;-4.1639043626704744e-07;-3.951600555686412e-07;1.0451607797113902;1.0099972185586854;10.00005412599981;0.833726615591286;0.01642202030519065;0.01642196651443083;0.7977106135589546;-0.015712001851571428;0.7978710714146018;1.0099989284687396
46.88638;1.044439225075454;0.8333455397614332;0.7978704394319659;-4.163661648314708e-07;-3.9520279657002064e-07;1.0451605797378587;1.0099973792407735;10.000053018802994;0.8337266891144878;0.016422019183328057;0.016421964301375717;0.7977107648089324;-0.015712001837293807;0.7978709298754781;1.0099990996365953
46.89638;1.0444393517608779;0.833345555205068;0.7978704006644193;-4.1633934398997027e-07;-3.9524811323309064e-07;1.0451603707549673;1.0099975376262194;10.000051884565321;0.8337267594745826;0.016422017931371418;0.016421962091460098;0.7977109203455371;-0.015712001822621422;0.7978707947061858;1.0099992734610193
46.90638;1.04443947419803;0.833345569185278;0.797870362264731;-4.1630983366343795e-07;-3.952961859004513e-07;1.0451601529848757;1.0099976935832098;10.000050729759257;0.833726826594819;0.016422016543736824;0.01642195988488066;0.7977110799100411;-0.015712001807541343;0.7978706659275175;1.0099994493161826
46.91638;1.044439592554916;0.8333455816832814;0.7978703240916999;-4.162775462390906e-07;-3.9534715045594284e-07;1.0451599267715637;1.0099978470694913;10.000049561256764;0.8337268903772991;0.016422015015548398;0.0164219576812404;0.7977112432983084;-0.01571200179202906;0.7978705436257609;1.0099996266536173
46.92638;1.0444397070309888;0.8333455926896767;0.7978702860952551;-4.162424480376818e-07;-3.954011061292136e-07;1.0451596925570517;1.009997998061102;10.000048386332512;0.8337269507383238;0.016422013343722775;0.016421955479494346;0.797711410355149;-0.015712001776021757;0.7978704279234816;1.009999804994212
46.93638;1.0444398178759842;0.8333456022144269;0.7978702483256387;-4.1620454112457e-07;-3.9545810638320626e-07;1.0451594508177788;1.009998146525799;10.000047212189553;0.8337270076222835;0.016422011529129914;0.01642195327777695;0.7977115809042206;-0.01571200175940361;0.7978703189407514;1.0099999838988045
46.94638;1.0444399253588326;0.8333456103135585;0.7978702108754464;-4.161638468455019e-07;-3.955181377034521e-07;1.045159202067462;1.0099982924804443;10.00004604558398;0.8337270609586258;0.016422009578215317;0.016421951073705653;0.7977117547072815;-0.015712001742020528;0.7978702168069642;1.0100001629467663
46.95638;1.0444400297367762;0.8333456170901161;0.797870173864272;-4.161204026798242e-07;-3.9558112118097006e-07;1.0451589468651759;1.0099984360384593;10.00004489229695;0.8337271106277263;0.01642200750196949;0.016421948864989572;0.7977119315183032;-0.015712001723702733;0.797870121679069;1.010000341751116
46.96638;1.0444401312668399;0.8333456226726081;0.7978701374489893;-4.1607425596349185e-07;-3.956469253230367e-07;1.0451586857077277;1.0099985773934386;10.000043756472945;0.8337271565026634;0.016422005312786234;0.01642194665019904;0.797712111148644;-0.015712001704284915;0.7978700337322162;1.010000520023846
46.97638;1.0444402302262394;0.8333456271823773;0.7978701018024191;-4.160254410194165e-07;-3.9571537422965504e-07;1.0451584189221306;1.0099987167613438;10.000042640887035;0.833727198498121;0.016422003021794876;0.01642194442874809;0.7977122934758207;-0.015712001683632657;0.7978699531445903;1.010000697592822
46.98638;1.0444403269046076;0.833345630687329;0.7978700670440592;-4.159739475199008e-07;-3.9578627348043773e-07;1.0451581467575553;1.009998854334455;10.000041547539254;0.833727236565527;0.016422000638322238;0.01642194219965257;0.7977124783912126;-0.015712001661658866;0.7978698800796408;1.0100008742793907
46.99638;1.0444404215525083;0.8333456331984326;0.7978700331906061;-4.159197099621263e-07;-3.9585944984604516e-07;1.04515786954475;1.0099989902643016;10.000040477524779;0.8337272706766357;0.016421998170698403;0.01642193996087792;0.7977126657078959;-0.01571200163832876;0.7978698146771778;1.010001049760843
47.00638;1.0444405143315483;0.8333456347520185;0.7978700002170119;-4.158626281934537e-07;-3.9593475642934133e-07;1.04515758766041;1.0099991245942956;10.000039430711917;0.8337273008205527;0.01642199562664392;0.016421937709453223;0.7977128551193686;-0.015712001613664074;0.7978697570713095;1.0100012235391989
47.01638;1.0444406053740094;0.8333456355148525;0.7978699681235182;-4.1580260289041244e-07;-3.960120249332189e-07;1.0451573013655495;1.0099992571419552;10.000038405716015;0.8337273270124683;0.016421993012957017;0.016421935441439436;0.797713046257744;-0.01571200158773132;0.7978697073964562;1.0100013950098459
47.02638;1.0444406949290386;0.8333456358009212;0.7978699368865398;-4.157395846621864e-07;-3.9609101565490827e-07;1.0451570107498571;1.0099993874800068;10.000037400254486;0.8337273493395687;0.016421990335860302;0.016421933153001434;0.7977132387806594;-0.015712001560610638;0.7978696657366842;1.0100015635982786
47.03638;1.044440783389914;0.8333456359877285;0.7978699063952738;-4.1567361853518327e-07;-3.9617142743427244e-07;1.0451567158273896;1.009999515048526;10.000036411595374;0.8337273679699848;0.016421987601521602;0.016421930842124913;0.7977134324020755;-0.015712001532371744;0.7978696320610013;1.010001728849673
47.04638;1.0444408711982034;0.8333456364308938;0.7978698764870447;-4.1560485237252473e-07;-3.9625294704449757e-07;1.0451564166824105;1.0099996393000759;10.000035436732464;0.8337273830946125;0.016421984814987092;0.016421928508873578;0.7977136268396466;-0.015712001503076146;0.7978696061846453;1.010001890422982
47.05638;1.0444409588137684;0.8333456374046827;0.7978698470589716;-4.1553350390671967e-07;-3.9633527668833347e-07;1.0451561135278717;1.0099997597991586;10.000034472798236;0.8337273949596926;0.01642198197896957;0.016421926154710265;0.7977138217334186;-0.015712001472789845;0.7978695877382045;1.0100020480520249
47.06638;1.0444410466944853;0.8333456390379768;0.7978698181730897;-4.154598114280993e-07;-3.9641813265612225e-07;1.0451558066398479;1.0099998762172784;10.000033517838267;0.8337274039475882;0.016421979094402784;0.01642192378163015;0.7977140166241621;-0.015712001441580477;0.797869576184318;1.010002201488202
47.07638;1.0444411351823053;0.8333456413029051;0.7978697900664166;-4.153840041778079e-07;-3.965012316474405e-07;1.0451554963344585;1.0099999882445307;10.000032571361528;0.8337274105006758;0.016421976161559174;0.016421921390740387;0.7977142110041529;-0.01571200140950646;0.7978695709091254;1.0100023504976898
47.08638;1.0444412243990615;0.83334564410808;0.7978697630807742;-4.153062946847091e-07;-3.965842873637582e-07;1.0451551830608503;1.0100000955081736;10.000031634478873;0.8337274149616553;0.01642197318078758;0.01642191898155748;0.7977144043988181;-0.01571200137661633;0.7978695712961477;1.0100024949393263
47.09638;1.0444413142207378;0.8333456473941844;0.7978697376005168;-4.152268924519871e-07;-3.966670308942374e-07;1.0451548674413518;1.0100001975524362;10.000030709572211;0.8337274175161167;0.016421970153455416;0.01642191655314037;0.7977145964552346;-0.015712001342954623;0.797869576721638;1.0100026348004814
47.10638;1.0444414043183343;0.833345651132145;0.7978697139970968;-4.1514604197270574e-07;-3.9674922616773005e-07;1.045154550177906;1.010000293898614;10.00002979942194;0.83372741823397;0.016421967082807628;0.016421914105348743;0.7977147870068272;-0.015712001308570256;0.7978695865350983;1.010002770177119
47.11638;1.0444414942563138;0.8333456553058929;0.7978696925841647;-4.15064027779438e-07;-3.968306723921985e-07;1.045154231921956;1.0100003841513512;10.000028906409213;0.8337274170939515;0.01642196397374526;0.01642191163900678;0.7977149760687602;-0.015712001273522284;0.7978696000870882;1.0100029012608032
47.12638;1.0444415835837553;0.8333456599355568;0.7978696736413103;-4.1498112770891526e-07;-3.9691121125101453e-07;1.045153913224054;1.0100004680606955;10.000028032726538;0.8337274139501726;0.016421960831170687;0.016421909156377566;0.797715163736515;-0.01571200123787552;0.7978696167590973;1.0100030283103636
47.13638;1.0444416718459582;0.8333456650626219;0.7978696574435317;-4.1489758926589183e-07;-3.969907298119008e-07;1.0451535946017956;1.0100005454911785;10.000027181204334;0.8337274085394281;0.016421957658141403;0.016421906662275203;0.7977153500541442;-0.015712001201691875;0.7978696359402576;1.0100031516192434
47.14638;1.0444417585414463;0.8333456706923796;0.7978696441940505;-4.148136394955307e-07;-3.970691506433388e-07;1.045153276582268;1.0100006163146489;10.000026355603664;0.8337274005746887;0.016421954455495217;0.016421904164198455;0.7977155349720199;-0.01571200116502751;0.7978696570084205;1.0100032715284866
47.15638;1.0444418431034166;0.8333456767633486;0.7978696339315783;-4.1472948017469565e-07;-3.97146415444138e-07;1.0451529596337406;1.0100006803151125;10.000025560146824;0.8337273898180895;0.01642195122241609;0.016421901671201097;0.7977157183945721;-0.015712001127946743;0.7978696793736736;1.0100033884417818
47.16638;1.0444419249540955;0.833345683137647;0.7978696265383773;-4.146452785519797e-07;-3.9722246381269195e-07;1.0451526441188759;1.0100007371805741;10.000024798538169;0.8337273760861134;0.01642194795664348;0.01642189919295259;0.797715900239855;-0.015712001090538965;0.7978697025163851;1.0100035028001206
47.17638;1.044442003575057;0.8333456895818874;0.7978696218199995;-4.1456117077522397e-07;-3.9729721356122047e-07;1.0451523303159387;1.0100007865363745;10.00002407304813;0.8337273592525951;0.016421944654244937;0.01642189673967133;0.797716080469847;-0.015712001052911484;0.7978697259563448;1.0100036150389395
47.18638;1.0444420784862252;0.833345695797368;0.7978696195761343;-4.14477264992998e-07;-3.9737056208162353e-07;1.0451520184765613;1.0100008280048198;10.000023384395993;0.8337273392638779;0.016421941309583;0.01642189432183195;0.7977162590884506;-0.01571200101516614;0.7978697492116423;1.010003725531782
47.19638;1.0444421491905345;0.8333457015175801;0.7978696196633427;-4.1439364834779246e-07;-3.974424079490691e-07;1.0451517089140587;1.010000861288557;10.000022732312694;0.8337273161224767;0.01642193791627385;0.016421891948951783;0.7977164361172534;-0.015712000977378276;0.7978697718175817;1.0100038345535438
47.20638;1.0444422152133255;0.8333457065510013;0.7978696220362129;-4.1431040628062064e-07;-3.975126568466937e-07;1.045151402057097;1.010000886155615;10.000022116297568;0.8337272898370905;0.016421934468791064;0.016421889628640298;0.7977166115683176;-0.01571200093959293;0.7978697933936073;1.010003942269293
47.21638;1.044442276172007;0.8333457107625467;0.7978696267215724;-4.142276388417548e-07;-3.975812080562256e-07;1.0451510984206178;1.010000902302724;10.000021536330374;0.833727260376488;0.016421930963391763;0.01642188736715168;0.7977167854205651;-0.015712000901846483;0.7978698136792304;1.0100040486907176
47.22638;1.044442331785473;0.8333457141059137;0.7978696337539081;-4.141454625909252e-07;-3.9764795901621345e-07;1.045150798517363;1.0100009092851316;10.000020993184236;0.833727227641667;0.016421927398356337;0.01642188517083496;0.7977169575598868;-0.015712000864187295;0.7978698324720497;1.0100041536900624
47.23638;1.044442381872499;0.8333457166537291;0.7978696431465214;-4.1406400518159853e-07;-3.977128264471841e-07;1.0451505027585475;1.0100009066625089;10.000020488124305;0.8337271914287464;0.01642192377467633;0.01642188304641343;0.7977171277084617;-0.015712000826672495;0.7978698495473485;1.0100042571619552
47.24638;1.0444424263404612;0.833345718547295;0.7978696548883464;-4.139833995710302e-07;-3.977757508693333e-07;1.0451502113655837;1.0100008942370655;10.00002002224699;0.8337271514009416;0.01642192009661087;0.016421880998822712;0.7977172954200263;-0.015712000789367648;0.7978698646702914;1.0100043591133296
47.25638;1.0444424651595738;0.8333457199255012;0.7978696689134199;-4.1390378090056884e-07;-3.978366689056723e-07;1.0451499243433182;1.010000872122395;10.000019595865718;0.833727107158282;0.01642191637040519;0.01642187902823659;0.7977174601169689;-0.0157120007523603;0.7978698776347217;1.0100044595335587
47.26638;1.044442498402006;0.8333457208864209;0.7978696850846817;-4.1382529473012077e-07;-3.978954755006646e-07;1.0451496415711228;1.0100008406274823;10.000019207918992;0.8337270583895618;0.016421912601388866;0.01642187712993697;0.7977176211310945;-0.015712000715747847;0.7978698882399381;1.010004558296794
47.27638;1.0444425263277208;0.8333457214703198;0.797869703241216;-4.13748106660569e-07;-3.979520243836767e-07;1.045149362894668;1.0100008001536067;10.000018855543889;0.8337270049624872;0.016421908791436218;0.016421875297985153;0.797717777757646;-0.015712000679603357;0.7978698962339787;1.0100046552435522
47.28638;1.0444425494328125;0.8333457216441656;0.7978697232689649;-4.136723852390433e-07;-3.980061654595003e-07;1.0451490880871517;1.0100007511623403;10.000018534790174;0.8337269469002142;0.0164219049388894;0.016421873528691094;0.7977179293239365;-0.015712000643977077;0.797869901295758;1.0100047502292997
47.29638;1.0444425683986005;0.8333457213199413;0.7978697451618996;-4.135982772973202e-07;-3.980577689635811e-07;1.0451488167699399;1.0100006941553075;10.00001824205051;0.8337268843318447;0.01642190104071345;0.016421871820564333;0.7977180752737585;-0.01571200060894179;0.7978699031188686;1.0100048430253037
47.30638;1.0444425839289115;0.833345720399359;0.797869769056241;-4.135259068217439e-07;-3.981067262276569e-07;1.045148548450622;1.0100006296608117;10.000017974593321;0.8337268174923959;0.016421897093949513;0.016421870172347607;0.7977182152209944;-0.015712000574617677;0.7978699015456201;1.0100049332359966
47.31638;1.0444425966322133;0.8333457187765979;0.7978697951912337;-4.134553776155623e-07;-3.981529576512112e-07;1.0451482826641516;1.0100005582180096;10.000017730371825;0.8337267467574883;0.016421893095135073;0.016421868581542914;0.7977183489127533;-0.015712000541138648;0.7978698966189874;1.0100050203588986
47.32638;1.0444426070243413;0.8333457163311981;0.7978698238084833;-4.133867716314391e-07;-3.9819641720131403e-07;1.0451480190665132;1.0100004803367846;10.000017507981205;0.8337266726236857;0.016421889039969315;0.016421867043806722;0.7977184761520268;-0.015712000508608787;0.7978698885251029;1.0100051039136446
47.33638;1.04444261552587;0.833345712962984;0.797869855084971;-4.133201580427992e-07;-3.982370681481611e-07;1.0451477574478887;1.0100003964584727;10.00001730669856;0.8337265956036387;0.016421884924676687;0.016421865553655535;0.797718596752868;-0.015712000477085326;0.7978698774969711;1.0100051835271417
47.34638;1.0444426224340477;0.8333457086278795;0.7978698891561873;-4.1325560343601537e-07;-3.9827487968648743e-07;1.045147497747521;1.010000306959042;10.000017126330288;0.8337265161631513;0.01642188074673118;0.016421864106341905;0.7977187105424042;-0.015712000446561746;0.7978698637700918;1.0100052589556279
47.35638;1.0444426279093426;0.8333457033218696;0.7978699261720313;-4.1319317107870066e-07;-3.983098658626345e-07;1.0451472400742778;1.0100002121966223;10.000016967118649;0.8337264347919603;0.01642187650402554;0.01642186269962189;0.7977188173939767;-0.015712000416952934;0.7978698476249705;1.0100053300441552
47.36638;1.0444426319878337;0.8333456970152134;0.7978699663055291;-4.1313291344063054e-07;-3.983420944972399e-07;1.0451469846919328;1.0100001125589029;10.000016829866317;0.8337263520925497;0.01642187219498746;0.01642186133496187;0.7977189172248117;-0.015712000388105406;0.7978698294201019;1.010005396604578
47.37638;1.0444426346698419;0.8333456896105244;0.797870009743561;-4.130748596057404e-07;-3.983716487769542e-07;1.0451467319911047;1.01000000850106;10.000016715943204;0.8337262687366328;0.016421867820068443;0.01642186001786031;0.7977190099589258;-0.015712000359825142;0.7978698095494806;1.010005458317697
47.38638;1.0444426360309582;0.8333456809828046;0.7978700567373084;-4.130190045391237e-07;-3.9839859973095054e-07;1.0451464824631405;1.0099999005750016;10.000016627575329;0.8337261853478245;0.016421863382686565;0.016421858756774713;0.7977190955350744;-0.01571200033191244;0.7978697883667614;1.010005514798944
47.39638;1.0444426362227277;0.8333456710794751;0.7978701076746952;-4.1296532430652264e-07;-3.9842301147913965e-07;1.0451462366449518;1.0099997894414978;10.000016568463188;0.8337261024836434;0.016421858889046424;0.016421857561058687;0.7977191739414795;-0.015712000304184452;0.7978697660983634;1.010005565745034
47.40638;1.0444426353659153;0.833345660012761;0.7978701630625468;-4.129138085977617e-07;-3.9844496120647964e-07;1.0451459950817699;1.0099996759043148;10.000016543792512;0.8337260206902191;0.016421854347302478;0.01642185643923603;0.7977192452211105;-0.015712000276469868;0.7978697427922689;1.010005611013884
47.41638;1.044442633490195;0.8333456480656616;0.7978702234241398;-4.1286446568362346e-07;-3.98464561539145e-07;1.0451457583488555;1.0099995609189474;10.000016559813924;0.83372594047294;0.01642184976608268;0.016421855398780657;0.7977193094476016;-0.015712000248596668;0.7978697183659932;1.010005650626975
47.42638;1.0444426306315708;0.8333456356182446;0.7978702892193563;-4.128173100867736e-07;-3.9848196967095555e-07;1.0451455270679246;1.009999445506782;10.000016623507259;0.8337258622218365;0.016421845153082693;0.016421854447046358;0.7977193667002663;-0.015712000220391462;0.7978696927169111;1.0100056847331267
47.43638;1.0444426269774805;0.8333456230696086;0.7978703608135529;-4.127723653882301e-07;-3.9849737611322134e-07;1.0451453019078347;1.009999330671349;10.000016741921506;0.8337257862201418;0.016421840514700834;0.016421853592249003;0.7977194170757771;-0.015712000191681823;0.7978696657998896;1.0100057135948017
47.44638;1.044442622888335;0.8333456107868403;0.7978704384581989;-4.12729658655727e-07;-3.9851099106133893e-07;1.0451450835860505;1.0099992173722612;10.00001692117623;0.8337257127060734;0.016421835855865288;0.016421852843383877;0.7977194607381887;-0.015712000162304497;0.7978696376361248;1.0100057375750608
47.45638;1.0444426188053666;0.8333455990866762;0.7978705222829829;-4.126892018138893e-07;-3.9852303295650876e-07;1.0451448728393047;1.0099991064934393;10.000017165701815;0.8337256418985872;0.016421831179078274;0.01642185220878527;0.7977194979432448;-0.01571200013212738;0.7978696082958603;1.0100057570151848
47.46638;1.0444426151671933;0.8333455882138966;0.7978706123218514;-4.126509964534625e-07;-3.9853371462730946e-07;1.0451446703987664;1.0099989988030607;10.000017477886262;0.8337255739580725;0.016421826483765146;0.016421851695257072;0.7977195289963939;-0.01571200010106142;0.7978695778770336;1.0100057720812994
47.47638;1.0444426123902442;0.8333455782873533;0.7978707085857516;-4.1261505768996505e-07;-3.985432285755058e-07;1.0451444770033087;1.0099988949208585;10.000017858404167;0.8337255089372161;0.016421821767553118;0.016421851308480506;0.7977195542189264;-0.015712000069048732;0.7978695464686056;1.010005782728626
47.48638;1.044442610882801;0.833345569291002;0.7978708111355273;-4.125814155994608e-07;-3.985517328766913e-07;1.0451442933844377;1.0099987953162908;10.000018307159616;0.8337254467918003;0.01642181702841593;0.016421851052792986;0.7977195739557807;-0.015712000036049754;0.7978695141144315;1.010005788732125
47.49638;1.0444426110591645;0.8333455611228342;0.7978709200909941;-4.125500890793623e-07;-3.9855935383424553e-07;1.045144120204353;1.0099987004083508;10.000018823721645;0.833725387387449;0.016421812265735254;0.016421850930449365;0.7977195885377809;-0.01571200000203554;0.797869480799703;1.0100057897122827
47.50638;1.0444426133428657;0.8333455536108971;0.797871035582256;-4.1252106166284746e-07;-3.9856621303820656e-07;1.0451439580198905;1.009998610705452;10.000019407396435;0.8337253304719641;0.016421807480661837;0.016421850941676495;0.7977195982040051;-0.01571199996697342;0.7978694464800598;1.0100057851985382
47.51638;1.0444426181635438;0.8333455465217151;0.7978711576772588;-4.1249426417895034e-07;-3.985724492464602e-07;1.0451438073296984;1.0099985268063256;10.000020057559569;0.833725275722183;0.01642180267585315;0.01642185108517693;0.7977196030954189;-0.01571199993082045;0.7978694111286794;1.010005774712374
47.52638;1.0444426259269575;0.8333455396194546;0.7978712863200147;-4.1246956356558586e-07;-3.9857820306691455e-07;1.0451436686540494;1.0099984492675849;10.000020773217868;0.8337252228571914;0.016421797854831104;0.016421851359136052;0.7977196033407106;-0.015711999893539927;0.7978693747192676;1.0100057577823587
47.53638;1.0444426369612598;0.8333455326951693;0.7978714213511869;-4.124467776253916e-07;-3.985835809324843e-07;1.045143542528486;1.0099983785119842;10.000021551735156;0.833725171689123;0.01642179302240697;0.016421851762480195;0.7977195991596856;-0.015711999855135925;0.797869337166603;1.0100057339414241
47.54638;1.0444426514864202;0.833345525521053;0.7978715626165762;-4.124257100050907e-07;-3.985886354797903e-07;1.0451434294130428;1.0099983148171077;10.000022387963691;0.8337251220673874;0.016421788184776555;0.016421852294954197;0.7977195909110946;-0.015711999815692324;0.7978692983172802;1.0100057028158749
47.55638;1.0444426696250766;0.833345517836026;0.7978717099981708;-4.1240616994236454e-07;-3.985933724129473e-07;1.0451433296008923;1.009998258319826;10.00002327410204;0.8337250737861664;0.016421783348120337;0.016421852956052297;0.797719579068653;-0.01571199977537629;0.7978692579823324;1.0100056642080006
47.56638;1.0444426914709821;0.8333455093956147;0.7978718632962015;-4.1238796977774993e-07;-3.9859778093317353e-07;1.0451432432008427;1.0099982090351498;10.000024200590879;0.8337250265434132;0.016421778518086516;0.01642185374348356;0.7977195641560196;-0.015711999734386386;0.7978692159695828;1.0100056180338668
47.57638;1.044442717156995;0.83334550001346;0.7978720221411147;-4.123709305921488e-07;-3.9860186281750624e-07;1.0451431702389677;1.0099981668869429;10.000025157980044;0.833724979981408;0.016421773700224115;0.01642185465204868;0.7977195466646388;-0.015711999692901234;0.7978691720852135;1.0100055642155519
47.58638;1.0444427468319442;0.8333454896092709;0.7978721860425657;-4.1235491358689144e-07;-3.9860563345463946e-07;1.0451431107554228;1.0099981317312747;10.000026137917699;0.8337249337672306;0.016421768899482967;0.01642185567407925;0.7977195269769196;-0.015711999651081224;0.7978691260838814;1.010005502674379
47.59638;1.0444427805923697;0.833345478231899;0.7978723544982838;-4.1233986047908217e-07;-3.986091193552859e-07;1.045143064741179;1.009998103379275;10.00002713261049;0.8337248876184917;0.016421764120091102;0.016421856800717165;0.7977195053103534;-0.015711999609099903;0.7978690776127872;1.0100054334176511
47.60638;1.0444428184343861;0.8333454659730768;0.7978725270565622;-4.123257993577574e-07;-3.986123694873132e-07;1.0451430320054376;1.0099980816038385;10.000028134353473;0.8337248412645317;0.016421759366979722;0.016421858023261956;0.7977194817015704;-0.01571199956715682;0.7978690262165706;1.010005356596679
47.61638;1.04444286022778;0.8333454528850002;0.7978727032838376;-4.123128007957839e-07;-3.9861545624204235e-07;1.0451430121527965;1.0099980661094003;10.000029135606173;0.8337247944508585;0.01642175464666489;0.016421859334577137;0.7977194560624282;-0.015711999525473436;0.7978689714236638;1.0100052724568351
47.62638;1.0444429057279807;0.8333454389893611;0.7978728827341587;-4.1230093401180203e-07;-3.986184641050396e-07;1.0451430046795327;1.0099980565112434;10.000030128893794;0.8337247469942937;0.016421749966445826;0.01642186072969866;0.7977194282784623;-0.015711999484294713;0.7978689128406147;1.010005181316331
47.63638;1.0444429546313168;0.8333454242749296;0.7978730650028932;-4.1229025165388387e-07;-3.986214799623395e-07;1.045143009097606;1.0099980523760281;10.000031106657534;0.8337246987918593;0.016421745333311394;0.016421862205248154;0.7977193982779931;-0.01571199944388475;0.7978688501455583;1.0100050836570553
47.64638;1.0444430066444295;0.8333454086617009;0.7978732497659106;-4.122807863489167e-07;-3.986245807085517e-07;1.0451430250128095;1.009998053309841;10.000032061821072;0.8337246497901326;0.016421740753009593;0.016421863758309695;0.7977193660250709;-0.015711999404509767;0.7978687830144536;1.010004980152645
47.65638;1.0444430615257467;0.8333453919952729;0.7978734367264758;-4.1227255180250883e-07;-3.986278205030512e-07;1.0451430521077225;1.0099980590255064;10.000032989014091;0.8337245999748695;0.01642173622880287;0.01642186538555821;0.7977193314485167;-0.01571199936641925;0.797868711104379;1.0100048715666976
47.66638;1.04444311907102;0.8333453740785444;0.7978736255071486;-4.1226554114439503e-07;-3.986312384249838e-07;1.0451430900327536;1.0099980693189528;10.000033885286083;0.8337245493613397;0.016421731760795137;0.016421867083140227;0.7977192944111245;-0.015711999329827038;0.7978686340892922;1.0100047586333591
47.67638;1.0444431790803899;0.8333453546851582;0.7978738155694568;-4.1225971752671197e-07;-3.9863488949436466e-07;1.045143138308021;1.0099980839988865;10.000034749924893;0.8337244979610342;0.016421727347035092;0.016421868847339007;0.7977192547737886;-0.015711999294902967;0.7978685516480832;1.010004641947047
47.68638;1.044443241368343;0.8333453335277802;0.7978740062615212;-4.122550117058234e-07;-3.98638865669505e-07;1.0451431963391498;1.0099981028582241;10.000035583874485;0.8337244457236627;0.016421722985701503;0.016421870675627975;0.7977192124581975;-0.015711999261773437;0.7978684634106253;1.0100045218726743
47.69638;1.0444433057908322;0.8333453102710917;0.7978741969573907;-4.122513434933414e-07;-3.986432852290946e-07;1.0451432635172162;1.0099981256662391;10.000036388685476;0.8337243924575359;0.01642171867643277;0.01642187256744094;0.7977191674287961;-0.015711999230514126;0.7978683689804111;1.0100043985973253
47.70638;1.0444433722556759;0.8333452846113005;0.7978743871016907;-4.122486533121199e-07;-3.9864827166170983e-07;1.0451433393182072;1.0099981521377954;10.0000371654289;0.8337243377911137;0.01642171442023877;0.016421874523951985;0.7977191196418382;-0.015711999201146708;0.7978682680492185;1.0100042723481337
47.71638;1.044443440750421;0.8333452563177289;0.7978745761126792;-4.12246909679557e-07;-3.9865394556243994e-07;1.0451434233149495;1.009998181888371;10.000037914602467;0.8337242812613118;0.016421710218792417;0.0164218765467688;0.7977190690417106;-0.015711999173651948;0.7978681604767174;1.0100041435644551
47.72638;1.0444435113597084;0.8333452252032315;0.7978747633112597;-4.1224610235098043e-07;-3.986604293089281e-07;1.0451435150611479;1.0099982143930208;10.000038636443271;0.8337242224966662;0.016421706073999887;0.016421878636158568;0.7977190155800414;-0.01571199914798446;0.7978680462804809;1.0100040128522347
47.73638;1.0444435842258855;0.8333451910619759;0.7978749479694336;-4.1224625537514006e-07;-3.9866785355078323e-07;1.0451436139551478;1.0099982490005714;10.000039330618929;0.8337241613295793;0.01642170198869063;0.016421880789669017;0.7977189592047768;-0.01571199912407672;0.7978679256058165;1.0100038808155785
47.74638;1.0444436594968245;0.8333451536034999;0.7978751294053485;-4.122474447610125e-07;-3.9867634565068933e-07;1.045143719219903;1.0099982850346814;10.000039996168649;0.8337240977666308;0.0164216979680773;0.016421883001928903;0.7977188998850169;-0.015711999101833834;0.7978677987321697;1.0100037479499526
47.75638;1.044443737295856;0.8333451124106952;0.7978753070522266;-4.1224978900064325e-07;-3.986859949176773e-07;1.045143830022324;1.009998321909501;10.00004063182253;0.8337240319074337;0.01642169402042583;0.01642188526574815;0.7977188376841174;-0.015711999081138614;0.7978676660740083;1.0100036146370266
47.76638;1.0444438177180313;0.8333450669388374;0.7978754804775675;-4.122534271328024e-07;-3.986968151246989e-07;1.0451439456227305;1.009998359167712;10.000041235528627;0.8337239638863594;0.01642169015622878;0.016421887574270853;0.7977187727934678;-0.015711999061876473;0.7978675281441037;1.0100034811614402
47.77638;1.044443900857504;0.8333450165478957;0.7978756493796776;-4.122585124143972e-07;-3.987087226251428e-07;1.0451440654455215;1.009998396420789;10.000041804050554;0.8337238938705233;0.0164216863867543;0.01642188992304497;0.7977187055350249;-0.015711999043949848;0.7978673855395043;1.010003347722816
47.78638;1.0444439867912558;0.833344960584477;0.797875813591098;-4.122652142086225e-07;-3.987215496976176e-07;1.0451441890864062;1.0099984332727088;10.000042333514049;0.8337238221041281;0.016421682722577508;0.01642189231015265;0.7977186363700538;-0.015711999027271446;0.7978672389322461;1.0100032145164788
47.79638;1.044444075454172;0.8333448985044385;0.797875973027478;-4.122737212364477e-07;-3.9873509112714665e-07;1.0451443162467149;1.0099984693304283;10.000042819851519;0.8337237489371876;0.016421679172156475;0.016421894734647058;0.7977185658841455;-0.015711999011761905;0.7978670890241566;1.0100030818796921
47.80638;1.0444441665451691;0.8333448299092805;0.79787612757651;-4.1228423718790965e-07;-3.987491468603165e-07;1.0451444465716717;1.0099985042824449;10.000043258918522;0.8337236748259413;0.01642167574125147;0.016421897195081008;0.7977184947288616;-0.015711998997343327;0.7978669365660876;1.010002950338423
47.81638;1.044444259611145;0.8333447544555534;0.7978762770636181;-4.1229693031962755e-07;-3.987635380220569e-07;1.0451445795646517;1.0099985379286198;10.000043646810667;0.8337236003300253;0.016421672433318525;0.01642189968914051;0.7977184235384703;-0.01571199898390979;0.7978667824350878;1.0100028205142018
47.82638;1.0444443541832715;0.8333446718035167;0.7978764212860284;-4.1231187352310275e-07;-3.9877810790177424e-07;1.045144714728239;1.00999857008607;10.000043980332258;0.8337235260840075;0.016421669250029188;0.016421902214004545;0.7977183528546603;-0.01571199897131633;0.7978666276209678;1.0100026930504697
47.83638;1.044444449824913;0.8333445816898174;0.7978765599789336;-4.1232905457482625e-07;-3.9879273278287237e-07;1.045144851750404;1.0099986004530401;10.000044257693832;0.8337234527117702;0.01642166619152676;0.016421904766345908;0.7977182830964739;-0.01571199895942677;0.7978664731509876;1.010002568593575
47.84638;1.0444445461816259;0.8333444839908916;0.7978766927601469;-4.123484290068207e-07;-3.988073439488418e-07;1.0451449905455454;1.0099986286052913;10.000044479202778;0.8337233807394026;0.016421663256509792;0.0164219073421247;0.7977182145873724;-0.015711998948175036;0.7978663200661138;1.0100024477497305
47.85638;1.044444643039103;0.8333443786829202;0.7978768191367533;-4.1236995475779344e-07;-3.9882192800361395e-07;1.045145131203883;1.0099986541217625;10.000044647110244;0.8337233105989297;0.016421660442512996;0.016421909936987843;0.7977181476117722;-0.01571199893757173;0.7978661694006446;1.0100023310039865
47.86638;1.0444447402668922;0.8333442658033204;0.797876938557974;-4.123935940067546e-07;-3.9883648398233057e-07;1.0451452738544296;1.0099986766735323;10.000044764214508;0.8337232426961916;0.01642165774703415;0.016421912546785985;0.7977180824424733;-0.01571199892767404;0.7978660220942622;1.0100022186752908
47.87638;1.0444448377245146;0.8333441454460527;0.7978770504843797;-4.12419292974758e-07;-3.9885097658576775e-07;1.0451454184735647;1.009998696038881;10.000044831814458;0.8337231774668556;0.01642165516925815;0.016421915167204048;0.7977180193209747;-0.015711998918575113;0.7978658789163788;1.010002111018021
47.88638;1.0444449352644514;0.8333440177070947;0.7978771544105822;-4.124469716453961e-07;-3.9886533939369843e-07;1.0451455648515193;1.009998712106459;10.000044848678089;0.8337231154174369;0.01642165271043839;0.01642191779301497;0.7977179584582984;-0.015711998910398827;0.7978657404795998;1.0100020083946604
47.89638;1.0444450328203565;0.8333438826689896;0.7978772498581418;-4.1247652067392183e-07;-3.9887951443074486e-07;1.0451457127320474;1.0099987248968514;10.000044812134593;0.8337230571252543;0.016421650371973115;0.016421920418407093;0.7977179000559229;-0.015711998903281198;0.7978656072966621;1.0100019113267087
47.90638;1.0444451304851514;0.8333437404814592;0.7978773363989853;-4.125077863041469e-07;-3.988934893206381e-07;1.0451458619014022;1.0099987345768608;10.000044719841867;0.8337230031698313;0.01642164815307437;0.016421923038282427;0.7977178442720925;-0.01571199889735029;0.797865479849954;1.010001820406047
47.91638;1.044445228495416;0.8333435914150976;0.7978774136662384;-4.125405717924632e-07;-3.989073212892072e-07;1.045146012180795;1.009998741392137;10.000044570466669;0.8337229540525235;0.016421646050569384;0.01642192564900149;0.7977177911776691;-0.015711998892688143;0.7978653586389025;1.010001736178501
47.92638;1.0444453271655536;0.8333434358535876;0.7978774813342097;-4.1257467574619226e-07;-3.9892113517544966e-07;1.0451461634475228;1.0099987455579247;10.00004436380599;0.8337229101563293;0.016421644060450432;0.016421928248481026;0.7977177407881993;-0.015711998889294813;0.7978652441482857;1.010001659080291
