time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.93638;1.0444454268538483;0.833343274262742;0.7978775390936946;-4.1260993384400206e-07;-3.9893508724787076e-07;1.045146315646905;1.0099987472225107;10.000044100906717;0.8337228717636742;0.016421642178742677;0.016421930836685437;0.7977176931377769;-0.015711998887110713;0.7978651367892009;1.0100015894362273
47.94638;1.044445527920405;0.8333431071341019;0.7978775866170307;-4.126462266953603e-07;-3.9894932587783535e-07;1.045146468691989;1.0099987465023317;10.000043783608326;0.833722839112203;0.016421640401677002;0.01642193341586054;0.7977176483294245;-0.015711998886079336;0.7978650368708432;1.0100015275064351
47.95638;1.0444456306402723;0.8333429349176261;0.7978776235450628;-4.126834594271556e-07;-3.9896397730383516e-07;1.0451466223518402;1.0099987435052487;10.000043413698057;0.8337228124102092;0.016421638726243887;0.01642193598964983;0.7977176065296345;-0.01571199888618331;0.7978649446027716;1.010001473533265
47.96638;1.0444457351785883;0.8333427579824629;0.7978776495203663;-4.1272153471645245e-07;-3.989791367558951e-07;1.0451467762440902;1.009998738291165;10.000042992294775;0.8337227918098782;0.01642163715090862;0.01642193856214926;0.7977175678821299;-0.01571199888743702;0.7978648601277516;1.010001427723432
47.97638;1.0444458416947626;0.8333425766122332;0.7978776642086736;-4.1276033374719777e-07;-3.989948557687484e-07;1.0451469299062026;1.0099987308187803;10.000042519642651;0.8337227774164001;0.016421635675882416;0.016421941137750595;0.7977175324026663;-0.015711998889863958;0.7978647835421712;1.0100013902255838
47.98638;1.0444459504657149;0.8333423909933751;0.7978776672721548;-4.1279971469620233e-07;-3.990111473229672e-07;1.0451470828796827;1.009998720947657;10.00004199552334;0.8337227693247138;0.01642163430209992;0.016421943720876485;0.7977174999708756;-0.015711998893474514;0.7978647148707769;1.010001361166164
47.99638;1.0444460619137728;0.8333422012003586;0.7978776583404453;-4.1283951936655773e-07;-3.9902800345981576e-07;1.0451472347337305;1.0099987084777544;10.000041420037418;0.8337227676293267;0.016421633030119804;0.016421946315183965;0.7977174704142317;-0.015711998898256436;0.7978646540438797;1.0100013406852284
48.00638;1.0444461765555224;0.833342007231185;0.7978776370456838;-4.1287958135095306e-07;-3.990454046768358e-07;1.0451473850517654;1.0099986931975238;10.000040793846644;0.8337227723986508;0.0164216318608369;0.01642194892348132;0.7977174435555814;-0.0157119989041832;0.7978646009434088;1.0100013289497862
48.01638;1.0444462949163447;0.8333418090602189;0.7978776031264758;-4.1291974596708716e-07;-3.990633123539943e-07;1.0451475334756233;1.0099986749475007;10.000040117533585;0.8337227836435886;0.016421630796081707;0.016421951548413184;0.7977174191833087;-0.01571199891123004;0.7978645554771716;1.01000132616211
48.02638;1.044446417388659;0.8333416066495236;0.7978775564964629;-4.1295990108449326e-07;-3.99081653315757e-07;1.0451476797824553;1.0099986536884544;10.000039390779166;0.8337228013147042;0.016421629837318298;0.016421954192794557;0.7977173970519937;-0.015711998919395235;0.7978645175839314;1.0100013325348787
48.03638;1.0444465440813195;0.8333413999579594;0.7978774971842644;-4.1299999788609355e-07;-3.991003281035362e-07;1.045147823891896;1.0099986295426924;10.000038612245016;0.8337228253111059;0.016421628984040416;0.01642195685967378;0.7977173769438551;-0.015711998928711335;0.7978644872018741;1.010001348245486
48.04638;1.0444466748140373;0.8333411889848454;0.7978774252181043;-4.1304003787572484e-07;-3.9911923884586783e-07;1.0451479657652656;1.0099986027852956;10.000037780257832;0.8337228554916267;0.01642162823282042;0.016421959552632228;0.7977173587034713;-0.01571199893924259;0.7978644642603744;1.010001373419177
48.05638;1.0444468092599675;0.8333409738261083;0.7978773405758075;-4.1308003483604794e-07;-3.9913830500160106e-07;1.0451481052937213;1.0099985737909474;10.000036893611348;0.8337228917215217;0.01642162757653902;0.016421962276382686;0.7977173422093624;-0.015711998951092234;0.7978644486766496;1.010001408114676
48.06638;1.0444469470875284;0.833340754714912;0.7978772432087103;-4.131199866028272e-07;-3.99157479500421e-07;1.0451482423237968;1.0099985429583558;10.0000359520043;0.8337229339120106;0.01642162700475838;0.016421965037060768;0.797717327314815;-0.01571199896441607;0.7978644403516426;1.0100014522869756
48.07638;1.0444470880518366;0.8333405320364068;0.7978771330981926;-4.131598662295413e-07;-3.9917676608775153e-07;1.045148376776651;1.0099985106438822;10.000034956195478;0.8337229819840137;0.01642162650601635;0.01642196784154123;0.7977173138266458;-0.015711998979425112;0.7978644391561452;1.0100015057708709
48.08638;1.0444472320156564;0.8333403063376519;0.7978770103064745;-4.131996236664036e-07;-3.991962100465597e-07;1.045148508651873;1.0099984771398536;10.000033908150252;0.8337230358397831;0.01642162607065828;0.01642197069620446;0.7977173015510237;-0.015711998996370057;0.7978644449443021;1.010001568287136
48.09638;1.0444473788531787;0.8333400783240413;0.7978768749950036;-4.1323920122955845e-07;-3.992158756119435e-07;1.0451486378831014;1.0099984426965418;10.00003281112831;0.8337230954226564;0.016421625692976234;0.016421973606373545;0.7977172903435037;-0.015711999015517245;0.7978644576231572;1.0100016394313132
48.10638;1.0444475283151182;0.8333398488311802;0.7978767274323322;-4.132785624004092e-07;-3.992358330009296e-07;1.0451487642558122;1.0099984075539414;10.000031669177433;0.8337231607259454;0.01642162537131156;0.016421976576869973;0.7977172801241684;-0.015711999037130307;0.7978644771584394;1.0100017186487718
48.11638;1.0444476799837838;0.8333396187919846;0.797876567995535;-4.133177130017373e-07;-3.9925615739159707e-07;1.0451488874891801;1.0099983719800656;10.000030486143865;0.8337232316868448;0.016421625105283427;0.01642197961244588;0.7977172708760382;-0.01571199906143048;0.7978645034993617;1.0100018052424884
48.12638;1.0444478333648413;0.8333393891687821;0.7978763971235094;-4.13356691768608e-07;-3.9927693296070705e-07;1.0451490073399203;1.0099983363280525;10.000029265052412;0.8337233081403588;0.016421624892884283;0.01642198271750122;0.7977172626382103;-0.015711999088534635;0.7978645365574297;1.0100018984488937
48.13638;1.0444479880251742;0.8333391608731147;0.7978762152540347;-4.133955412725586e-07;-3.992982455118403e-07;1.0451491236078012;1.0099983010339124;10.00002800792073;0.8337233898707741;0.016421624730554512;0.016421985895752143;0.7977172554975345;-0.015711999118437747;0.7978645762360536;1.0100019975167855
48.14638;1.0444481436295625;0.8333389347450623;0.7978760228252479;-4.1343430115279463e-07;-3.9932016731433983e-07;1.0451492360825965;1.0099982665125486;10.000026715653583;0.8337234766176296;0.01642162461506703;0.016421989149405024;0.7977172495848687;-0.01571199915105715;0.7978646224499709;1.0100021017001921
48.15638;1.044448299862579;0.8333387115318378;0.7978758203132555;-4.1347303824277274e-07;-3.9934275757141025e-07;1.0451493445345303;1.0099982331094701;10.000025388252178;0.8337235680451072;0.01642162454406507;0.016421992477945953;0.797717245072784;-0.01571199918628847;0.7978646751344403;1.010002210234639
48.16638;1.0444484563119796;0.8333384918115575;0.7978756082334205;-4.135118668697136e-07;-3.9936607880832023e-07;1.0451494487920725;1.0099982011747533;10.00002402543823;0.8337236638026372;0.016421624515323408;0.016421995877688153;0.7977172421533434;-0.01571199922403608;0.7978647342340842;1.0100023223743064
48.17638;1.0444486123982848;0.8333382759621797;0.7978753871422922;-4.1355092736813335e-07;-3.993902039105523e-07;1.0451495488187486;1.0099981710960049;10.000022627321714;0.8337237636436806;0.0164216245260543;0.01642199934193528;0.7977172410004347;-0.015711999264206983;0.797864799715157;1.0100024373996803
48.18638;1.0444487673984135;0.8333380642240953;0.797875157642635;-4.135903657246482e-07;-3.99415199061438e-07;1.0451496446683757;1.0099981432599485;10.000021194702937;0.8337238674611657;0.016421624571580046;0.01642200286208986;0.7977172417396952;-0.01571199930668995;0.7978648716480465;1.0100025545670865
48.19638;1.0444489205114003;0.8333378567441235;0.7978749203159964;-4.1363033183709674e-07;-3.994410982548744e-07;1.0451497363644364;1.0099981180378852;10.000019728790436;0.8337239752411296;0.016421624644703765;0.01642200643018627;0.797717244431874;-0.01571199935134951;0.7978649502515395;1.0100026731119536
48.20638;1.0444490709335086;0.833337653539961;0.7978746756590019;-4.1367095226663224e-07;-3.9946788840100036e-07;1.0451498238468593;1.0099980957571961;10.00001823061355;0.8337240870117114;0.016421624737560803;0.01642201004077957;0.7977172491046998;-0.015711999398025173;0.7978650358102092;1.0100027923012294
48.21638;1.0444492179977671;0.833337454483053;0.7978744241105836;-4.137122912645829e-07;-3.994955027536089e-07;1.0451499070041073;1.009998076655674;10.000016700824428;0.8337242027846786;0.016421624843041115;0.016422013690176273;0.7977172558194525;-0.015711999446531212;0.7978651285593399;1.0100029114359181
48.22638;1.0444493613069707;0.8333372593556756;0.7978741660957493;-4.1375435348141506e-07;-3.9952382685359727e-07;1.045149985721826;1.009998060900136;10.000015140239775;0.8337243224867525;0.016421624953600233;0.016422017374423323;0.7977172646787509;-0.015711999496672117;0.7978652286096634;1.0100030297942424
48.23638;1.044449500651945;0.8333370679019763;0.7978739020572864;-4.1379710959001034e-07;-3.995527236147355e-07;1.0451500599442782;1.0099980486506472;10.000013550575636;0.8337244459311777;0.016421625060150963;0.016422021088414708;0.797717275779049;-0.015711999548253565;0.7978653359312714;1.0100031465934438
48.24638;1.0444496357967672;0.8333368798276994;0.7978736325036521;-4.138405042696473e-07;-3.995820492300343e-07;1.0451501297355537;1.0099980400960848;10.000011934621018;0.8337245728611173;0.016421625152933432;0.016422024825994724;0.7977172891836973;-0.015711999601074528;0.7978654504215675;1.0100032610588243
48.25638;1.0444497664496286;0.8333366947930324;0.7978733580260835;-4.13884456349428e-07;-3.9961164204347194e-07;1.0451501952290212;1.0099980354101918;10.000010295932137;0.8337247030341224;0.01642162522307674;0.016422028580009802;0.7977173049011083;-0.015711999654923623;0.7978655719714514;1.0100033725395134
48.26638;1.0444498924092314;0.8333365124316203;0.7978730792485823;-4.139288728913287e-07;-3.996413208089911e-07;1.045150256486762;1.0099980346678878;10.000008638559066;0.833724836271935;0.016421625263445032;0.016422032342324786;0.7977173228509785;-0.0157119997095792;0.7978657004819952;1.0100034805245675
48.27638;1.044450013616433;0.8333363323775709;0.7978727967440113;-4.1397367141183406e-07;-3.9967090853419095e-07;1.0451503134671551;1.0099980378146043;10.000006966754162;0.8337249724393093;0.016421625268287623;0.01642203610428407;0.7977173428906585;-0.015711999764812568;0.797865835885878;1.0100035845816357
48.28638;1.0444501300679658;0.8333361542620342;0.7978725109590753;-4.140187839326609e-07;-3.997002511476356e-07;1.0451503660823913;1.0099980446640184;10.000005284384544;0.8337251114077281;0.01642162523218745;0.016422039857650433;0.7977173648911686;-0.015711999820409397;0.7978659781408435;1.0100036843208653
48.29638;1.0444502417440653;0.833335977688222;0.7978722221956754;-4.1406413881472835e-07;-3.9972921730263917e-07;1.0451504141817423;1.0099980548983105;10.000003594302823;0.8337252530605661;0.016421625149756355;0.01642204359544202;0.7977173887609209;-0.015711999876197025;0.7978661271789932;1.0100037794149406
48.30638;1.0444503485877634;0.8333358022520766;0.79787193065384;-4.1410965147758507e-07;-3.9975768692420686e-07;1.0451504575366664;1.0099980681084406;10.000001898233338;0.8337253973248743;0.016421625016287588;0.016422047312335108;0.7977174144239423;-0.01571199993205793;0.7978662828807511;1.010003869633383
48.31638;1.0444504504992163;0.8333356276337942;0.7978716364858948;-4.1415523709921406e-07;-3.997855451045788e-07;1.0451504959255324;1.009998083834412;10.000000197214606;0.8337255442213527;0.0164216248275605;0.016422051005070496;0.7977174418463076;-0.015711999987908308;0.7978664450812536;1.010003954820198
48.32638;1.0444505473590187;0.8333354536908578;0.7978713398723877;-4.1420082076723937e-07;-3.998126886771576e-07;1.0451505292297194;1.0099981016183857;9.999998491752397;0.8337256939194869;0.01642162457902999;0.016422054672382055;0.7977174711116691;-0.015712000043646614;0.797866613572078;1.0100040348564956
48.33638;1.0444506390658228;0.8333352804477723;0.7978710411007361;-4.14246340101674e-07;-3.9983902428955786e-07;1.0451505575082327;1.0099981211177536;9.999996781124803;0.8337258466952657;0.01642162426649108;0.01642205831316668;0.7977175024340684;-0.015712000099131356;0.7978667880810523;1.0100041096647996
48.34638;1.0444507255418034;0.8333351079809939;0.7978707405538348;-4.142917565166959e-07;-3.9986445076251227e-07;1.045150581057868;1.0099981421673931;9.999995062777487;0.8337260027868294;0.016421623887045208;0.016422061924280324;0.7977175360871667;-0.015712000154211703;0.7978669682488003;1.0100041791834495
48.35638;1.0444508067065512;0.8333349363647359;0.7978704386537865;-4.143370589667674e-07;-3.9988884974815267e-07;1.0451506003924929;1.0099981647224647;9.999993332917596;0.8337261622962;0.016421623438814825;0.016422065500528854;0.7977175723614266;-0.015712000208757765;0.7978671536496362;1.010004243320511
48.36638;1.0444508824863743;0.8333347657541532;0.7978701358497868;-4.1438225509054434e-07;-3.9991209891573423e-07;1.0451506161511648;1.009998188765057;9.999991587986669;0.8337263251776718;0.016421622920894455;0.01642206903627898;0.7977176115721336;-0.01571200026266181;0.7978673438567448;1.0100043019936005
48.37638;1.0444509529033563;0.8333345964665351;0.7978698325993917;-4.144273769289849e-07;-3.9993409191544036e-07;1.0451506290221149;1.009998214270471;9.999989826048973;0.8337264912783865;0.016421622333539675;0.01642207252681584;0.7977176540408821;-0.015712000315840816;0.7978675384822763;1.0100043552143414
48.38638;1.044451018156857;0.8333344289718236;0.7978695293099001;-4.1447250004608076e-07;-3.999547517389761e-07;1.0451506396985495;1.009998241267296;9.999988047247623;0.8337266604384673;0.01642162167720911;0.016422075968853103;0.7977177000515216;-0.015712000368245146;0.7978677371621231;1.010004403124365
48.39638;1.0444510786043786;0.8333342638264254;0.7978692263290421;-4.14517753867533e-07;-3.999740405317341e-07;1.045150648848083;1.0099982698823473;9.999986253236756;0.8337268325858029;0.01642162095174279;0.01642207935984034;0.7977177498282124;-0.01571200041984691;0.7978679395300614;1.0100044460196231
48.40638;1.044451134685018;0.8333341015918191;0.7978689240381287;-4.1456330626068223e-07;-3.9999196607623435e-07;1.045150657094485;1.0099983002869464;9.99998444636157;0.8337270077423257;0.01642162015690533;0.016422082696807467;0.7977178034997006;-0.015712000470621424;0.7978681452147266;1.0100044843605274
48.41638;1.0444511868615056;0.8333339427579267;0.7978686229422058;-4.146093209880757e-07;-4.0000858488352354e-07;1.0451506649744187;1.0099983326267752;9.999982628435404;0.8337271859826435;0.016421619293221106;0.01642208597623471;0.7977178610200463;-0.015712000520550662;0.7978683538574449;1.010004518680534
48.42638;1.044451235593176;0.8333337876588613;0.7978683236468145;-4.146559180049961e-07;-4.0002399337616033e-07;1.0451506728610416;1.0099983669696795;9.999980799008608;0.8337273674052574;0.016421618362756834;0.016422089194783933;0.7977179221171263;-0.01571200056963653;0.7978685651021247;1.0100045494591932
48.43638;1.0444512813066087;0.8333336364133487;0.7978680267847184;-4.14703165867697e-07;-4.000383034194881e-07;1.04515068093371;1.0099984032567433;9.999978954583295;0.8337275520873083;0.0164216173699045;0.0164220923499523;0.7977179863358118;-0.015712000617902414;0.797868778536702;1.010004577122481
48.44638;1.0444513243635802;0.8333334889688021;0.7978677330046494;-4.1475110366712776e-07;-4.000516303421133e-07;1.045150689231022;1.0099984413408798;9.999977089505462;0.8337277400262784;0.01642161632121354;0.01642209543940165;0.7977180531471797;-0.01571200066538184;0.7978689936832187;1.0100046021571794
48.45638;1.0444513650965195;0.8333333452369127;0.7978674429918601;-4.147997696657182e-07;-4.000641015737436e-07;1.0451506977283251;1.0099984811307352;9.999975197498749;0.833727931157016;0.016421615224193106;0.016422098458751175;0.7977181220301591;-0.01571200071209978;0.7978692100807749;1.0100046251699573
48.46638;1.044451403886549;0.8333332052131408;0.7978671574351264;-4.148492155331187e-07;-4.0007585297019403e-07;1.0451507064001773;1.0099985226813535;9.999973272947539;0.8337281254123656;0.016421614085732703;0.016422101400537986;0.797718192482322;-0.015712000758059362;0.797869427374305;1.0100046468483976
48.47638;1.0444514411646997;0.8333330689945285;0.7978668769647229;-4.1489950072428276e-07;-4.0008700537816487e-07;1.0451507152681427;1.0099985661565134;9.99997131188012;0.8337283226996499;0.016421612910506374;0.01642210425544651;0.7977182640017592;-0.01571200080323607;0.7978696453513328;1.0100046679439219
48.48638;1.0444514773414442;0.8333329367143293;0.7978666021457871;-4.149506782490807e-07;-4.0009765279757273e-07;1.045150724397638;1.0099986117510145;9.999969312058022;0.8337285228222626;0.01642161170026805;0.016422107013320336;0.797718336053737;-0.01571200084757421;0.7978698639078913;1.0100046892758454
48.49638;1.0444515127489697;0.8333328084772514;0.7978663335069883;-4.150027902910325e-07;-4.00107876978648e-07;1.0451507337989614;1.0099986596016084;9.99996727185864;0.8337287254392315;0.016421610454815862;0.016422109663280338;0.7977184080142431;-0.015712000891000697;0.7978700829366456;1.0100047116397681
48.50638;1.0444515476493632;0.8333326843368305;0.797866071517206;-4.150558679843545e-07;-4.001177634950346e-07;1.0451507433070906;1.0099987096738243;9.999965189343042;0.8337289300838115;0.016421609173870953;0.016422112194404426;0.7977184791535701;-0.0157120009334501;0.7978703022422655;1.0100047356492197
48.51638;1.0444515823066927;0.8333325643107031;0.7978658165488881;-4.151099135878324e-07;-4.001273941785964e-07;1.045150752570702;1.0099987617042414;9.99996306238073;0.8337291362512643;0.016421607858346763;0.016422114597049963;0.7977185487095175;-0.01571200097487202;0.7978705215817852;1.010004761699708
48.52638;1.0444516170343088;0.8333324483997369;0.7978655688961914;-4.151648848771335e-07;-4.0013682831312634e-07;1.0451507610994335;1.0099988152566035;9.999960889214647;0.8337293434986054;0.016421606510526432;0.016422116864187875;0.7977186159959736;-0.015712001015227652;0.797870740725133;1.0100047901195353
48.53638;1.044451652178363;0.8333323365463365;0.7978653287939793;-4.1522072115920593e-07;-4.001461006280016e-07;1.0451507682743777;1.0099988698427909;9.999958668930448;0.8337295514497874;0.016421605134014836;0.016422118991914862;0.7977186804544905;-0.01571200105450388;0.797870959434406;1.0100048213178152
48.54638;1.044451688094616;0.8333322285738683;0.7978650964016615;-4.1527739467872985e-07;-4.001552376756489e-07;1.0451507734047283;1.0099989250527421;9.999956401518505;0.8337297597433811;0.01642160373360033;0.016422120978652293;0.7977187416172349;-0.015712001092740634;0.797871177446343;1.0100048557998316
48.55638;1.044451725114113;0.8333321242307272;0.7978648717826587;-4.153349287832353e-07;-4.001642695725831e-07;1.0451507758490575;1.0099989806213638;9.999954087435736;0.8337299680515198;0.016421602313741682;0.016422122824655293;0.7977187990353706;-0.015712001130032953;0.7978713945109027;1.0100048941245943
48.56638;1.0444517635071477;0.8333320233002424;0.7978646549033112;-4.153933667204519e-07;-4.001732199724234e-07;1.0451507750671172;1.0099990363778277;9.999951727173794;0.833730176155651;0.016421600876231755;0.016422124533131206;0.7977188522440244;-0.0157120011665008;0.7978716104195407;1.0100049368491038
48.57638;1.0444518035023753;0.8333319256448559;0.7978644456882196;-4.154527385679872e-07;-4.001820863819453e-07;1.0451507705700125;1.009999092171432;9.999949321316953;0.8337303839921267;0.016421599420117942;0.016422126111212687;0.79771890080693;-0.015712001202261495;0.7978718249818482;1.0100049844383772
48.58638;1.044451845318509;0.8333318311985429;0.7978642441066476;-4.155130561309598e-07;-4.0019084037054585e-07;1.0451507618522937;1.0099991478543815;9.999946871233568;0.8337305916501223;0.01642159794402427;0.0164221275687277;0.7977189444124048;-0.015712001237410952;0.7978720379654177;1.010005037196347
48.59638;1.0444518891880934;0.8333317399735081;0.7978640501816813;-4.155743103375895e-07;-4.001994361471031e-07;1.0451507483708116;1.0099992032740173;9.999944380150657;0.8337307993042191;0.016421596447525243;0.016422128915850705;0.7977189829045153;-0.015712001272000314;0.7978722490306754;1.010005095262556
48.60638;1.0444519353576776;0.8333316520326772;0.7978638639269455;-4.156364621871542e-07;-4.0020779517099044e-07;1.0451507295660674;1.0099992582615982;9.999941853733743;0.8337310071077734;0.01642159493087849;0.016422130162367408;0.7977190162087786;-0.015712001306024966;0.7978724576988343;1.0100051586312364
48.61638;1.0444519840046544;0.8333315674064745;0.797863685305253;-4.156994526302672e-07;-4.0021578474335164e-07;1.0451507048851623;1.0099993126571136;9.999939299689563;0.833731215166902;0.016421593394913895;0.016422131318523492;0.7977190442580286;-0.01571200133944518;0.7978726633814627;1.0100052272020403
48.62638;1.0444520351728621;0.8333314860560859;0.7978635142316707;-4.157632279639181e-07;-4.002232196872426e-07;1.0451506738155936;1.0099993663762756;9.9999367267256;0.8337314235941907;0.016421591840819354;0.016422132395162374;0.7977190669911541;-0.01571200137221916;0.7978728654494652;1.0100053008574517
48.63638;1.044452088824692;0.8333314079350255;0.7978633506004102;-4.158277535386756e-07;-4.0022989328561926e-07;1.0451506359224814;1.009999419457611;9.999934143513489;0.8337316325192392;0.01642159026862223;0.016422133402625338;0.7977190843621229;-0.01571200140431204;0.797873063291173;1.0100053794625259
48.64638;1.0444521449314768;0.8333313330863336;0.7978631943021777;-4.1589300097720077e-07;-4.0023561923259147e-07;1.045150590821669;1.0099994720235737;9.999931558210978;0.833731842052167;0.016421588676189775;0.01642213434970574;0.7977190963091981;-0.01571200143568156;0.7978732563616389;1.0100054627913666
48.65638;1.0444522035156512;0.8333312616929536;0.7978630452113165;-4.1595892100149245e-07;-4.0024024628816207e-07;1.0451505381103734;1.009999524201553;9.999928978015438;0.833732052230969;0.01642158706068713;0.016422135243790166;0.797719102744624;-0.015712001466276198;0.797873444266318;1.0100055505012067
48.66638;1.0444522646387178;0.8333311940495379;0.7978629031797154;-4.1602544104485514e-07;-4.002436574387234e-07;1.0451504773676061;1.0099995760492462;9.999926408579944;0.8337322629379763;0.01642158542024148;0.01642213609200447;0.7977191035792673;-0.01571200149605107;0.7978736268328475;1.0100056422080046
48.67638;1.0444523283570253;0.8333311305079482;0.7978627680491492;-4.1609248597456025e-07;-4.002457805044171e-07;1.0451504082461225;1.0099996274663643;9.999923854368527;0.8337324738279338;0.01642158375368548;0.0164221369018307;0.7977190987112313;-0.015712001524964308;0.7978738040673891;1.0100057375912748
48.68638;1.0444523946430608;0.8333310714323933;0.7978626396580252;-4.1615997838133547e-07;-4.002465756458864e-07;1.0451503305595824;1.0099996781645908;9.99992131927442;0.8337326843319006;0.016421582059414404;0.016422137680638667;0.7977190879932603;-0.015712001552949502;0.7978739760605479;1.0100058363995874
48.69638;1.0444524633975083;0.8333310171435986;0.7978625178577416;-4.162278275350202e-07;-4.0024599482050554e-07;1.045150244307458;1.0099997277660637;9.999918806038375;0.8337328937669941;0.016421580335433027;0.016422138435216393;0.7977190712653917;-0.01571200157990559;0.7978741429509829;1.0100059383453177
48.70638;1.044452534649439;0.8333309678794383;0.7978624025351615;-4.162959368321268e-07;-4.002439681888802e-07;1.04515014965571;1.0099997759325745;9.999916315593946;0.8337331015028304;0.01642157858135322;0.016422139171507;0.7977190483988722;-0.015712001605727118;0.7978743048976483;1.0100060430502713
48.71638;1.044452608675916;0.8333309237777442;0.7978622936232178;-4.1636421071083283e-07;-4.0024042173893194e-07;1.045150046892709;1.0099998224025377;9.999913847871197;0.8337333070681695;0.01642157679983986;0.016422139894312262;0.7977190192542177;-0.015712001630350157;0.7978744620492463;1.0100061501403628
48.72638;1.0444526858898495;0.8333308848515567;0.7978621910985683;-4.1643255402535093e-07;-4.002353000753713e-07;1.0451499363537733;1.0099998669809875;9.999911403487753;0.8337335101401795;0.016421574995469566;0.016422140607231375;0.7977189836730707;-0.015712001653755844;0.797874614564134;1.0100062593387518
48.73638;1.0444527667296166;0.8333308509866493;0.7978620949745603;-4.165008826716503e-07;-4.002285964914607e-07;1.0451498183101917;1.0099999095919192;9.99990898492157;0.8337337104547656;0.016421573172997903;0.016422141312115043;0.7977189415843724;-0.015712001675920684;0.7978747626558588;1.0100063704340305
48.74638;1.0444528516238392;0.8333308219617594;0.7978620053365298;-4.165691244876887e-07;-4.002203737360545e-07;1.0451496929114956;1.0099999503593002;9.999906596446158;0.8337339077332089;0.01642157133761351;0.01642214200812277;0.7977188930764646;-0.015712001696783873;0.7978749066238783;1.0100064832043818
48.75638;1.044452940969158;0.8333307974652563;0.7978619223763035;-4.166371988028473e-07;-4.002107581557246e-07;1.0451495602318215;1.0099999895881366;9.999904243228835;0.8337341016985701;0.016421569497171943;0.016422142691866863;0.7977188383718292;-0.015712001716266126;0.7978750468529412;1.0100065973346437
48.76638;1.0444530351670323;0.8333307771082461;0.7978618463208895;-4.167050092587101e-07;-4.001999140695479e-07;1.0451494203225222;1.0100000275923957;9.999901930458101;0.8337342921414981;0.01642156766330577;0.016422143358493183;0.7977187777661484;-0.015712001734297574;0.7978751837835913;1.0100067123471366
48.77638;1.0444531346480874;0.833330760426171;0.797861777311288;-4.1677245031303594e-07;-4.001880078653541e-07;1.0451492732250893;1.010000064484566;9.999899663121372;0.833734478958174;0.016421565849131285;0.016422144002448163;0.7977187115426422;-0.01571200175083779;0.7978753178927755;1.0100068276559881
48.78638;1.0444532398124957;0.8333307469108477;0.7978617153205397;-4.1683940758868037e-07;-4.0017518791817486e-07;1.045149118973562;1.0100001001314036;9.999897446454328;0.8337346621382917;0.016421564066403268;0.016422144617273413;0.7977186398956742;-0.01571200176589734;0.7978754497025342;1.0100069426983502
48.79638;1.0444533510052136;0.8333307360894909;0.7978616601207471;-4.1690576760275223e-07;-4.0016158170124123e-07;1.0451489575890578;1.0100001342962024;9.999895286248462;0.8337348417294882;0.016421562324900902;0.0164221451946628;0.7977185629487816;-0.015712001779538683;0.797875579788259;1.010007056986948
48.80638;1.044453468540177;0.833330727561387;0.7978616113385778;-4.169714335654263e-07;-4.0014728302152293e-07;1.0451487890575282;1.0100001667863734;9.999893188523394;0.8337350178133291;0.016421560632890367;0.01642214572426464;0.7977184808399014;-0.015712001791846043;0.7978757087464804;1.010007170095801
48.81638;1.0444535926708658;0.8333307209882205;0.7978615685906589;-4.1703632019863735e-07;-4.001323532456941e-07;1.0451486133023515;1.0100001974954687;9.999891159162491;0.8337351904637422;0.016421558997793954;0.016422146194959995;0.7977183937486362;-0.015712001802881934;0.7978758371141724;1.010007281632468
48.82638;1.0444537235521796;0.8333307161290613;0.7978615315950531;-4.171003330840847e-07;-4.001168554620747e-07;1.0451484301991798;1.0100002263358354;9.999889203800457;0.8337353596845971;0.016421557427147328;0.016422146595920808;0.7977183018697818;-0.015712001812651394;0.7978759653120109;1.010007391210622
48.83638;1.0444538612784247;0.8333307128983588;0.7978615001779186;-4.1716335206894567e-07;-4.0010087106082784e-07;1.0451482396510718;1.010000253132233;9.999887327817824;0.8337355254220526;0.016421555928912777;0.01642214691635428;0.7977182054206163;-0.015712001821103574;0.7978760936595506;1.0100074985019616
48.84638;1.0444540059795717;0.8333307113645;0.7978614742037099;-4.1722522976536144e-07;-4.000844788523125e-07;1.0451480416594738;1.0100002776026364;9.99988553683002;0.8337356876257033;0.016421554510384708;0.016422147145781982;0.7977181046657227;-0.01571200182817184;0.7978762223895463;1.0100076033290004
48.85638;1.0444541578908175;0.8333307116901556;0.7978614535332899;-4.1728580464899e-07;-4.0006774469235137e-07;1.0451478363050137;1.0100002994235286;9.999883837294528;0.8337358462069507;0.016421553176281987;0.016422147276223657;0.7977179999254063;-0.01571200183382036;0.7978763516017341;1.0100077056966357
48.86638;1.044454317309642;0.8333307140713857;0.7978614380234658;-4.1734491014342044e-07;-4.0005074563838463e-07;1.0451476236402002;1.0100003182722659;9.999882236231425;0.8337360009289708;0.01642155192771744;0.01642214730393868;0.7977178915769813;-0.015712001838067226;0.797876481209913;1.0100078058125328
48.87638;1.0444544844605066;0.8333307187162925;0.7978614275023478;-4.1740237220297333e-07;-4.000336021104429e-07;1.0451474036020307;1.0100003338160077;9.999880740528143;0.8337361513922746;0.01642155076302977;0.016422147228314865;0.7977177800423343;-0.015712001840968107;0.7978766109592019;1.0100079040875163
48.88638;1.044454659382675;0.8333307258353713;0.7978614217645801;-4.1745800850307696e-07;-4.0001648154880906e-07;1.0451471760671334;1.0100003456957938;9.99987935673973;0.8337362971281411;0.01642154967957412;0.016422147049556125;0.7977176657617105;-0.01571200184258127;0.7978767404997683;1.0100080010559827
48.89638;1.0444548419122242;0.8333307356209322;0.7978614206464676;-4.1751163952028274e-07;-3.999995570096708e-07;1.0451469410640237;1.0100003535757551;9.99987809105158;0.833736437695401;0.01642154867502831;0.016422146767585338;0.7977175491848382;-0.01571200184295169;0.7978768694641404;1.0100080972904775
48.90638;1.0444550317100327;0.8333307482542984;0.7978614240922401;-4.1756310668469123e-07;-3.999829514745931e-07;1.0451466989407499;1.010000357246444;9.999876948915833;0.8337365727165019;0.016421547747183268;0.016422146382020577;0.7977174307835811;-0.015712001842119117;0.7978769975361696;1.010008193359478
48.91638;1.0444552282454374;0.8333307639335358;0.7978614321377661;-4.1761228066902543e-07;-3.999667267867443e-07;1.0451464502898402;1.0100003566899982;9.999875935035607;0.8337367018736181;0.016421546892591767;0.016422145892611217;0.7977173110185748;-0.01571200184013215;0.7978771244863383;1.0100082897679947
48.92638;1.0444554307338905;0.8333307828846904;0.7978614448476292;-4.1765905462031056e-07;-3.9995092339585015e-07;1.0451461957703179;1.010000352062813;9.999875054226802;0.8337368249260533;0.016421546106376927;0.016422145299823086;0.797717190264783;-0.015712001837052132;0.7978772501380471;1.0100083868723864
48.93638;1.0444556381304657;0.8333308053192512;0.7978614622107557;-4.1770333412001876e-07;-3.9993558706677965e-07;1.0451459360536057;1.010000343582345;9.999874311954475;0.8337369417478704;0.016421545384163346;0.01642214460474993;0.7977170688024235;-0.015712001832940584;0.7978773743012341;1.010008484871539
48.94638;1.0444558492253426;0.8333308313287378;0.797861484027173;-4.177450342904505e-07;-3.999207506876772e-07;1.0451456718518441;1.0100003313832902;9.999873713533905;0.8337370523110034;0.016421544723243;0.016422143808302602;0.7977169468821189;-0.015712001827854347;0.797877496747509;1.0100085838826072
48.95638;1.0444560627720587;0.8333308608225927;0.7978615099088094;-4.1778408761694616e-07;-3.999064192946674e-07;1.0451454038978576;1.0100003154927628;9.999873262837719;0.8337371566008717;0.016421544120803756;0.01642214291044684;0.7977168247865521;-0.015712001821862966;0.7978776172515261;1.0100086839748514
48.96638;1.0444562775940724;0.83333089353508;0.7978615393728506;-4.1782045666083925e-07;-3.998925913057443e-07;1.0451451328980301;1.0100002959352283;9.99987296158552;0.8337372545564801;0.01642154357173783;0.01642214190993945;0.7977167028508918;-0.015712001815055745;0.7978777356638614;1.010008785168414
48.97638;1.044456492659441;0.8333309290162443;0.7978615718752525;-4.1785415187175966e-07;-3.9987927497423127e-07;1.0451448595328199;1.010000272840258;9.999872809412352;0.8337373460880206;0.01642154306832064;0.016422140804935797;0.797716581454132;-0.015712001807527506;0.7978778519711938;1.0100088874842141
48.98638;1.0444567071354325;0.8333309666717366;0.7978616067961227;-4.1788524665655647e-07;-3.9986646617557784e-07;1.0451445844808045;1.010000246482707;9.99987280445727;0.8337374311461673;0.016421542600897787;0.01642213959416461;0.7977164609795784;-0.015712001799362198;0.7978779663134012;1.0100089909929657
48.99638;1.0444569204136547;0.8333310058988089;0.7978616434523669;-4.1791385556777717e-07;-3.998541223060004e-07;1.0451443084280259;1.0100002172654452;9.999872943952736;0.8337375098113973;0.01642154215889389;0.016422138277356935;0.7977163417466526;-0.015712001790621186;0.7978780789215906;1.0100090958212868
49.00638;1.0444571320487823;0.8333310461796469;0.7978616810806068;-4.179400963057481e-07;-3.9984216930708734e-07;1.045144032070269;1.0100001856281497;9.999873224663396;0.8337375823480139;0.016421541732048024;0.0164221368545184;0.7977162240091;-0.015712001781347254;0.7978781900003616;1.0100092021448914
49.01638;1.0444573416274725;0.8333310870840418;0.7978617188110942;-4.179640918631232e-07;-3.99830532359541e-07;1.0451437561167118;1.0100001518890271;9.999873643294512;0.8337376491672084;0.01642154131147228;0.016422135324745298;0.7977161080322335;-0.01571200177157679;0.7978782996421789;1.0100093101257257
49.02638;1.0444575487053458;0.8333311282515153;0.797861755751303;-4.179859903015491e-07;-3.9981916281951133e-07;1.0451434813050908;1.0100001161655736;9.999874196409975;0.8337377107434315;0.016421540890524475;0.016422133685498892;0.7977159940932331;-0.01571200176133455;0.7978784078314577;1.0100094197916116
49.03638;1.0444577528852395;0.8333311693400519;0.7978617911150059;-4.180059560121249e-07;-3.9980804166207835e-07;1.0451432083963572;1.0100000784646865;9.999874880186006;0.8337377675633713;0.0164215404656802;0.016422131933478048;0.7977158823998688;-0.015712001750619025;0.7978785145374684;1.0100095309947779
49.04638;1.0444579539070296;0.8333312099561988;0.797861824266845;-4.180241315819628e-07;-3.9979716995874354e-07;1.0451429381324842;1.010000038779672;9.999875690978621;0.8337378200815886;0.016421540036552818;0.016422130066637276;0.7977157730860065;-0.01571200173939606;0.797878619818196;1.0100096435102672
49.05638;1.0444581516296936;0.8333312496373203;0.7978618546989595;-4.1804060803452907e-07;-3.997865735864481e-07;1.0451426711996885;1.0099999970442117;9.999876625981258;0.8337378686876757;0.01642153960412499;0.01642212808540519;0.7977156662978581;-0.015712001727600313;0.7978787238594048;1.0100097571658524
49.06638;1.0444583459556542;0.8333312878795622;0.7978618819830051;-4.1805545267635273e-07;-3.9977631296755574e-07;1.0451424082220873;1.0099999530702337;9.999877683014317;0.8337379137591077;0.016421539169183912;0.016422125992952837;0.7977155622884264;-0.01571200171514778;0.7978788269359468;1.0100098718665302
49.07638;1.0444585367666201;0.8333313242133118;0.7978619057290341;-4.1806876033656064e-07;-3.9976646721182143e-07;1.0451421497908424;1.0099999065853944;9.999878859973515;0.8337379557258319;0.01642153873328814;0.016422123795384876;0.7977154614705554;-0.01571200170195294;0.7978789293157483;1.0100099875041175
49.08638;1.0444587238871352;0.83333135829972;0.7978619256109905;-4.180806582424245e-07;-3.997571059551187e-07;1.0451418964917154;1.009999857292831;9.999880154470404;0.8337379950569851;0.016421538300119738;0.016422121500968553;0.7977153643699357;-0.01571200168793451;0.7978790311906679;1.010010103882443
49.09638;1.044458907071465;0.8333313899333247;0.7978619414489498;-4.1809128812708964e-07;-3.9974827995446946e-07;1.0451416488826255;1.0099998049251642;9.99988156395528;0.8337380322294276;0.0164215378742819;0.01642211911801961;0.7977152715006546;-0.015712001673010123;0.7978791326940368;1.0100102207321842
49.10638;1.0444590860090046;0.833331418958697;0.7978619532305066;-4.181008030057841e-07;-3.9974002483864064e-07;1.0451414074153271;1.0099997492899555;9.99988308641802;0.8337380677094357;0.016421537459217966;0.016422116653654725;0.797715183290599;-0.0157120016570851;0.7978792339369741;1.0100103377614853
49.11638;1.0444592603549485;0.8333314452239513;0.7978619610161416;-4.1810936015516827e-07;-3.9973235667787334e-07;1.045141172376819;1.0099996902613593;9.999884721059114;0.8337381019153264;0.016421537057110913;0.016422114114498995;0.7977151001184386;-0.015712001640050086;0.7978793349736987;1.0100104546778015
49.12638;1.0444594297635348;0.8333314686020385;0.7978619648372214;-4.1811711154282767e-07;-3.997252536535833e-07;1.045140943949587;1.0099996277676262;9.999886468359566;0.8337381351763743;0.016421536669946394;0.016422111507541855;0.7977150223824513;-0.01571200162179021;0.7978794357058075;1.010010571176513
49.13638;1.0444595938964611;0.8333314890144778;0.79786196467304;-4.1812420773312507e-07;-3.9971864861020296e-07;1.045140722320659;1.009999561812869;9.999888329447936;0.8337381677319309;0.01642153629979687;0.016422108839706073;0.7977149504770185;-0.015712001602174144;0.7978795358313698;1.0100106869445626
49.14638;1.0444597524398884;0.8333315063985186;0.797861960472437;-4.1813079569918094e-07;-3.9971244853103085e-07;1.0451405076854645;1.0099994924473354;9.999890305036658;0.8337381997672516;0.016421535948544997;0.016422106116623217;0.7977148846798596;-0.01571200158104041;0.797879634909461;1.0100108016886398
49.15638;1.0444599051298697;0.8333315206619035;0.7978619521825003;-4.1813700268273057e-07;-3.9970655413798745e-07;1.0451403001437236;1.0099994197011124;9.9998923946101;0.8337382314373237;0.016421535618184272;0.016422103342164773;0.797714825085565;-0.015712001558230982;0.7978797324624913;1.0100109151380694
49.16638;1.0444600517228473;0.8333315317244531;0.7978619397832679;-4.1814293213903056e-07;-3.9970086744564397e-07;1.0451400996107874;1.009999343615531;9.999894596298821;0.8337382628415274;0.016421535311413455;0.016422100519862804;0.7977147716439954;-0.01571200153363831;0.7978798280407916;1.0100110270322042
49.17638;1.0444601919326928;0.8333315395917028;0.797861923311573;-4.181486763040641e-07;-3.9969530333101377e-07;1.0451399058097361;1.0099992642928932;9.999896906953795;0.8337382939576099;0.01642153503132367;0.01642209765494421;0.7977147242275805;-0.015712001507213236;0.7978799212756448;1.0100111371482976
49.18638;1.0444603254093017;0.8333315443301983;0.7978619028536045;-4.181543292727581e-07;-3.9968981009149115e-07;1.0451397183454387;1.0099991818247804;9.9998993219807;0.8337383246143243;0.01642153478059027;0.016422094754216778;0.7977146826746601;-0.0157120014789486;0.7978800118959836;1.0100112453279841
49.19638;1.0444604517899523;0.8333315459968408;0.7978618785232209;-4.1815998812075613e-07;-3.996843859932714e-07;1.0451395368155432;1.0099990962342165;9.99990183522572;0.8337383545281538;0.0164215345613417;0.016422091823700472;0.7977146467933148;-0.015712001448866038;0.7978800996634637;1.01001135142747
49.20638;1.0444605708171237;0.8333315446392363;0.7978618504391883;-4.181657494062356e-07;-3.996790665783473e-07;1.0451393608336965;1.0099990075400909;9.99990443909946;0.8337383833187256;0.016421534375704705;0.01642208886650837;0.7977146163357354;-0.01571200141701959;0.7978801842836795;1.0100114552498807
49.21638;1.044460682435247;0.8333315403419823;0.7978618187039276;-4.18171726785883e-07;-3.996738941341465e-07;1.045139190007269;1.0099989157972793;9.999907124867986;0.8337384105159144;0.016421534226442748;0.01642208588241972;0.7977145910346737;-0.01571200138351706;0.7978802653849318;1.0100115565474084
49.22638;1.0444607867688296;0.8333315332423133;0.7978617834160023;-4.1817806200040505e-07;-3.9966890428663825e-07;1.0451390240437806;1.0099988210434823;9.99990988305257;0.8337384356387312;0.0164215341175256;0.01642208286950815;0.7977145707092895;-0.01571200134853916;0.7978803425835431;1.0100116550233829
49.23638;1.0444608840170917;0.8333315235079322;0.797861744708878;-4.181848891796027e-07;-3.9966411061455327e-07;1.045138862864591;1.0099987232839231;9.999912703548983;0.8337384583068277;0.01642153405509135;0.016422079826965065;0.7977145553234932;-0.015712001312334304;0.7978804155598753;1.010011750313721
49.24638;1.0444609743802957;0.8333315113174296;0.7978617027451884;-4.1819229359556535e-07;-3.9965947822751843e-07;1.045138706512131;1.009998622522906;9.999915575224778;0.8337384782858793;0.016421534048242984;0.016422076756580976;0.7977145449732607;-0.015712001275191973;0.7978804840671189;1.0100118420671016
49.25638;1.0444610580656841;0.8333314968903328;0.7978616576838903;-4.182003040077611e-07;-3.9965492926352454e-07;1.045138554981497;1.0099985187141833;9.999918485690548;0.8337384954392209;0.01642153410797522;0.016422073662173416;0.7977145398526554;-0.01571200123741591;0.7978805478697965;1.0100119300545534
49.26638;1.044461135308947;0.833331480558298;0.7978616097041068;-4.1820889503826657e-07;-3.9965038473756376e-07;1.0451384082007964;1.00999841169586;9.999921421965727;0.8337385096662898;0.01642153424489552;0.01642207054829259;0.7977145402026252;-0.01571200119930865;0.797880606671938;1.01001201419994
49.27638;1.0444612063317555;0.8333314627701233;0.797861559047289;-4.1821799139803567e-07;-3.9964580717016415e-07;1.0451382661506508;1.009998301286105;9.999924371754819;0.8337385209104994;0.01642153446834177;0.01642206741869701;0.7977145462388864;-0.015712001161159568;0.7978806601142939;1.0100120945789395
49.28638;1.0444612712442314;0.833331443974131;0.7978615060096818;-4.182274924698043e-07;-3.996412162171903e-07;1.0451381289527362;1.0099981874511643;9.99992732417069;0.8337385291785092;0.01642153478662526;0.016422064275316412;0.7977145580800569;-0.015712001123221565;0.7978807078287349;1.0100121713471562
49.29638;1.0444613300110237;0.8333314245027031;0.7978614509181684;-4.1823729874457056e-07;-3.9963667027024495e-07;1.0451379968637484;1.0099980703384572;9.999930269095577;0.8337385344649806;0.016421535206575646;0.016422061118798983;0.7977145757323574;-0.01571200108568431;0.7978807494784842;1.0100122446212734
49.30638;1.0444613825410398;0.8333314045926148;0.7978613941016174;-4.1824731347399786e-07;-3.9963224114854217e-07;1.045137870282021;1.009997950210734;9.999933196368238;0.8337385366437363;0.016421535733208405;0.016422057949807813;0.7977145991481248;-0.015712001048669225;0.7978807847833872;1.0100123144658113
49.31638;1.0444614287535028;0.833331384468071;0.7978613358560784;-4.18257435137382e-07;-3.996279978288447e-07;1.0451377497395427;1.009997827402611;9.999936096328927;0.8337385354782849;0.01642153637092989;0.016422054769311897;0.7977146282665363;-0.015712001012247623;0.797880813534015;1.0100123809258588
49.32638;1.0444614685624671;0.833331364346253;0.7978612764615696;-4.182675669565883e-07;-3.996239865640851e-07;1.045137635758634;1.009997702329045;9.999938960844569;0.833738530750863;0.016421537125307712;0.016422051578329558;0.7977146629771034;-0.015712000976465103;0.7978808356029339;1.010012443992069
49.33638;1.0444615019231824;0.8333313443837418;0.7978612162295934;-4.1827763563557706e-07;-3.9962022693488175e-07;1.0451375286948112;1.0099975755156838;9.999941783317718;0.8337385223594413;0.016421538003528836;0.016422048379154324;0.7977147030568841;-0.015712000941362787;0.7978808509874641;1.010012503585901
49.34638;1.0444615289466095;0.8333313246714595;0.797861155486725;-4.1828758967709115e-07;-3.996167401045472e-07;1.0451374287453103;1.0099974475745344;9.999944558154748;0.8337385103012044;0.01642153901349277;0.016422045176980187;0.7977147481597193;-0.015712000906992967;0.797880859807283;1.0100125596099367
49.35638;1.0444615499379477;0.833331305308423;0.7978610944975727;-4.182973804242645e-07;-3.9961356970851124e-07;1.0451373360443459;1.0099973191375922;9.999947280578374;0.8337384946260757;0.016421540162737;0.016422041979217098;0.797714797891292;-0.01571200087341353;0.7978808622072473;1.0100126119775048
49.36638;1.044461565292529;0.8333312864460334;0.7978610334153289;-4.1830695207907534e-07;-3.996107754646826e-07;1.0451372507318248;1.0099971908065706;9.999949946451611;0.8337384754318538;0.01642154145765546;0.01642203879403213;0.7977148519128139;-0.01571200084066281;0.7978808582985416;1.010012660573967
49.37638;1.0444615753444995;0.8333312682327311;0.7978609722950325;-4.183162444944401e-07;-3.9960842115254614e-07;1.0451371730138483;1.0099970631152344;9.999952552225656;0.8337384528615136;0.016421542902864798;0.016422035630270466;0.7977149099810835;-0.015712000808762762;0.7978808482043531;1.0100127052124317
49.38638;1.0444615803013375;0.8333312507709495;0.7978609111141515;-4.183252049591977e-07;-3.9960656562283423e-07;1.0451371031643468;1.0099969365367691;9.999955095737091;0.8337384271098686;0.01642154450079225;0.016422032497332793;0.7977149719074664;-0.01571200077775041;0.7978808320860488;1.0100127456857533
49.39638;1.0444615802751873;0.8333312341573239;0.7978608497727847;-4.183338041978844e-07;-3.996052589943849e-07;1.0451370414441945;1.0099968115389768;9.999957577034824;0.8337383984664384;0.016421546252014058;0.016422029404340895;0.7977150374813288;-0.01571200074768077;0.7978808100848155;1.01001278186328
49.40638;1.0444615753453017;0.8333312185183872;0.7978607881295261;-4.1834203419668316e-07;-3.9960454655012045e-07;1.0451369880559285;1.0099966886255813;9.99995999777174;0.8337383673115232;0.016421548155605696;0.016422026359827965;0.7977151063924991;-0.015712000718599725;0.7978807822991819;1.0100128137193725
49.41638;1.0444615655836607;0.8333312039883443;0.797860726077062;-4.1834988778747896e-07;-3.9960446716424764e-07;1.0451369431734887;1.0099965683613457;9.999962359720083;0.8337383340424287;0.016421550208326426;0.016422023371971885;0.7977151781836651;-0.01571200069051457;0.797880748835508;1.0100128413273806
49.42638;1.0444615510223423;0.8333311906895423;0.7978606635622115;-4.183573518534278e-07;-3.996050374857238e-07;1.0451369069546201;1.009996451381216;9.999964664298448;0.8337382990572242;0.016421552403883172;0.016422020448269126;0.7977152522757693;-0.01571200066337075;0.7978807097960668;1.010012864880708
49.43638;1.0444615315822232;0.8333311787703145;0.7978606005245097;-4.1836441901402706e-07;-3.996062305456897e-07;1.0451368794868805;1.009996338375849;9.99996691332918;0.8337382628406432;0.016421554732950566;0.016422017594664003;0.7977153280641652;-0.015712000637060394;0.7978806652041679;1.0100128847246774
49.44638;1.0444615069980148;0.8333311684757694;0.7978605368489589;-4.183710958550763e-07;-3.996079601529553e-07;1.0451368607489582;1.0099962300770773;9.999969109530927;0.833738226015883;0.016421557183281702;0.016422014815053038;0.7977154050140678;-0.015712000611471506;0.7978806150111315;1.010012901343058
49.45638;1.0444614768104814;0.8333311601695671;0.7978604723781468;-4.1837739496737244e-07;-3.9961009081258536e-07;1.0451368506351424;1.009996127196326;9.999971256442548;0.8337381892497474;0.01642155974025984;0.016422012111225442;0.7977154826992161;-0.015712000586530273;0.7978805592030598;1.0100129152682376
49.46638;1.044461440453633;0.8333311542670141;0.7978604069618975;-4.1838331597826066e-07;-3.996124754632038e-07;1.045136848979333;1.0099960303048152;9.999973358171742;0.8337381530845177;0.016421562387550888;0.016422009483251333;0.7977155607985551;-0.0157120005621947;0.7978804978512327;1.0100129269977942
49.47638;1.0444613973819434;0.8333311511917523;0.7978603405547579;-4.1838883156205557e-07;-3.996149846331401e-07;1.0451368555789344;1.0099959397758103;9.999975417991525;0.8337381178717392;0.016421565107879028;0.016422006930528633;0.7977156390815557;-0.015712000538427598;0.7978804310305383;1.0100129369871176
49.48638;1.0444613471454944;0.8333311514438648;0.7978602732979305;-4.1839389044667187e-07;-3.9961750510466424e-07;1.0451368702535275;1.0099958558332447;9.999977436355524;0.8337380838665629;0.016421567884833427;0.016422004452597373;0.7977157173688528;-0.015712000515194863;0.7978803587571502;1.01001294564171
