time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.05638;1.0444446269134264;0.8333400242672413;0.7978694322284615;-4.184521220090697e-07;-3.914556492099774e-07;1.0451546379593484;1.0100179267944418;9.99998890413275;0.8337370490864555;0.016422066204594066;0.016422144112965636;0.7977227059662685;-0.015711996696821037;0.7978659949855086;1.010001120981841
51.06638;1.0444445898952923;0.8333400685037374;0.7978694844225659;-4.184968204873734e-07;-3.9145239167592876e-07;1.0451545660273798;1.010017896853188;9.999988156474998;0.8337367491705543;0.016422065549423666;0.01642214437556802;0.7977227932286418;-0.01571199673772131;0.7978659474435023;1.0100009945974555
51.07638;1.0444445499674626;0.8333401154647826;0.7978695344977421;-4.185424858917077e-07;-3.9145166628861873e-07;1.0451544913967443;1.0100178636337644;9.99998738976327;0.8337364486635652;0.016422064863102343;0.01642214452620469;0.7977228803018418;-0.015711996781414644;0.7978659021556438;1.0100008620293202
51.08638;1.0444445066622017;0.8333401649047659;0.797869582409527;-4.185889147553249e-07;-3.914534392576645e-07;1.0451544140352151;1.0100178272936267;9.999986605974243;0.8337361481497249;0.016422064144956817;0.01642214456811908;0.797722966874512;-0.015711996827842686;0.7978658595765669;1.0100007240017124
51.09638;1.0444444595589064;0.8333402165158652;0.7978696279943219;-4.1863589330364514e-07;-3.9145766411661027e-07;1.0451543338811773;1.010017787981559;9.999985807619517;0.8337358482374756;0.01642206339618866;0.016422144504912927;0.7977230526922098;-0.015711996876965718;0.7978658200169676;1.010000581231496
51.10638;1.0444444081799364;0.8333402699714106;0.7978696710075046;-4.1868323847983414e-07;-3.9146426698744126e-07;1.0451542508524236;1.010017745784972;9.999984997728262;0.8337355494972617;0.016422062619664588;0.016422144341134187;0.797723137590285;-0.01571199692877459;0.7978657836304982;1.0100004343463695
51.11638;1.0444443519853663;0.8333403249342053;0.7978697111910726;-4.187308136682611e-07;-3.914731543341974e-07;1.0451541648307232;1.0100177007471258;9.999984179691875;0.8337352524405859;0.016422061819921084;0.016422144082986298;0.7977232215014685;-0.01571199698325083;0.797865750494837;1.0100002839957118
51.12638;1.044444290428199;0.8333403810993552;0.7978697483444177;-4.187785234453806e-07;-3.914842385474653e-07;1.0451540757121713;1.010017652933031;9.999983358098293;0.8337349575296833;0.016422061002925262;0.01642214373816611;0.7977233044525469;-0.015711997040338117;0.7978657207076919;1.0100001309260866
51.13638;1.0444442229752977;0.8333404382662288;0.7978697823308923;-4.188263048183488e-07;-3.9149744851161006e-07;1.0451539835012775;1.0100176024798886;9.999982539414885;0.8337346652222547;0.016422060175446587;0.016422143315404206;0.7977233865448989;-0.015711997099961232;0.7978656944396778;1.0099999759010576
51.14638;1.0444441491469363;0.8333404963433285;0.7978698130716178;-4.188741045360369e-07;-3.915127116100585e-07;1.0451538883212939;1.010017549644624;9.999981731071834;0.8337343760001337;0.01642205934463214;0.016422142823206747;0.7977234678559999;-0.015711997162038284;0.7978656719180759;1.0099998196693576
51.15638;1.0444440685737866;0.8333405552461047;0.7978698405624987;-4.18921851069113e-07;-3.915299183370643e-07;1.0451537903165797;1.0100174948273817;9.999980940399814;0.8337340903004363;0.016422058517937266;0.016422142268006274;0.7977235483602528;-0.015711997226458645;0.7978656533380853;1.0099996630371528
51.16638;1.0444439809837713;0.8333406148010591;0.7978698648605067;-4.1896943849866563e-07;-3.9154890725795805e-07;1.045153689572575;1.0100174385730958;9.999980174877873;0.8337338084461836;0.016422057702941965;0.016422141653528757;0.7977236279854412;-0.01571199729306611;0.7978656387473381;1.0099995069063523
51.17638;1.0444438861620382;0.8333406747888982;0.7978698860399318;-4.190167312814099e-07;-3.915694798462273e-07;1.0451535861523644;1.0100173815706301;9.999979442164905;0.8337335306730546;0.0164220569063042;0.0164221409813913;0.7977237066616086;-0.015711997361669443;0.7978656279871853;1.009999352240011
51.18638;1.0444437839447973;0.8333407350808836;0.7978699041762737;-4.190635927296257e-07;-3.9159140984786077e-07;1.0451534801813096;1.0100173245878827;9.999978749008017;0.8337332571902116;0.016422056132922674;0.016422140250832253;0.7977237842561634;-0.01571199743205396;0.7978656207490009;1.0099991999942939
51.19638;1.0444436742194358;0.8333407956765672;0.79786991938236;-4.1910991093926164e-07;-3.9161444800296905e-07;1.0451533718650323;1.0100172683390636;9.999978100781137;0.8337329882423111;0.016422055386555744;0.016422139458281623;0.7977238604953606;-0.015711997503987378;0.7978656166970964;1.0099990510381198
51.20638;1.0444435569182917;0.8333408566281485;0.7978699318446906;-4.191555926290972e-07;-3.91638355813449e-07;1.0451532614334902;1.0100172134018681;9.999977501942341;0.8337327241683763;0.01642205467065193;0.01642213859904538;0.7977239349465486;-0.015711997577245607;0.7978656155377314;1.0099989061042132
51.21638;1.044443432013352;0.8333409180134148;0.7978699418070082;-4.192005407553718e-07;-3.9166295503934757e-07;1.0451531490551387;1.0100171602371797;9.999976955872274;0.8337324653899452;0.016422053988434097;0.016422137669601;0.7977240070495553;-0.015711997651651585;0.7978656170116454;1.0099987658242606
51.22638;1.0444432995222528;0.8333409799627722;0.7978699495438851;-4.192446471468735e-07;-3.916881399344799e-07;1.0451530348042233;1.0100171092206538;9.99997646450425;0.8337322123317371;0.016422053342737306;0.016422136668439835;0.7977240761792131;-0.01571199772708449;0.7978656208599308;1.0099986307946132
51.23638;1.044443159538314;0.8333410426716543;0.7978699553589544;-4.192877959474119e-07;-3.917138500478251e-07;1.0451529187565398;1.010017060623964;9.999976028756109;0.8337319653539275;0.016422052736018204;0.016422135596234864;0.7977241417412559;-0.015711997803443296;0.797865626794298;1.009998501600328
51.24638;1.0444430122461859;0.8333411063785979;0.7978699595698433;-4.1932986410007066e-07;-3.917400547723931e-07;1.0451528011210527;1.0100170145773102;9.999975649330748;0.8337317247054183;0.016422052170486617;0.01642213445607388;0.7977242032634164;-0.015711997880606433;0.7978656345127001;1.0099983788275315
51.25638;1.044442857877666;0.8333411712597723;0.7978699624629055;-4.193707275648409e-07;-3.917667703420469e-07;1.045152682243968;1.0100169710272946;9.999975327290358;0.8337314904877965;0.016422051648176266;0.016422133253246558;0.7977242604220626;-0.015711997958434157;0.7978656437422726;1.0099982630852207
51.26638;1.044442696665291;0.8333412373009715;0.7978699642404887;-4.1941027209050627e-07;-3.9179407840412944e-07;1.045152562473517;1.0100169297174433;9.999975063970625;0.8337312626371244;0.016422051171254146;0.016422131994513773;0.797724313023235;-0.015711998036790218;0.7978656542394063;1.0099981550002142
51.27638;1.0444425288631312;0.8333413043023971;0.797869965031689;-4.194483921835181e-07;-3.918221111199616e-07;1.0451524420644338;1.0100168902498865;9.99997486025225;0.8337310409309563;0.016422050742345155;0.01642213068761983;0.7977243609660658;-0.015711998115541352;0.7978656657484368;1.0099980551536418
51.28638;1.0444423547809492;0.8333413720091286;0.7978699650028139;-4.1948498582028664e-07;-3.9185100503376363e-07;1.0451523212467486;1.01001685214941;9.999974715975256;0.8337308250590405;0.0164220503636701;0.01642212934073398;0.7977244041953548;-0.01571199819454942;0.7978656779892176;1.0099979639678982
51.29638;1.044442174768215;0.8333414402223427;0.7978699644347621;-4.19519960740341e-07;-3.918808596561841e-07;1.0451522003108449;1.0100168148477826;9.999974629877519;0.8337306147183813;0.016422050035335423;0.01642212796072027;0.7977244426797755;-0.015711998273677485;0.7978656906946952;1.0099978816201127
51.30638;1.0444419891830703;0.8333415088190194;0.7978699636730694;-4.1955324992406975e-07;-3.919117306782744e-07;1.045152079535059;1.0100167777020927;9.999974599745075;0.833730409653973;0.016422049754712544;0.016422126551253472;0.7977244764271562;-0.015711998352800405;0.7978657036346233;1.0099978080743612
51.31638;1.044441798386208;0.8333415777165224;0.7978699630501263;-4.1958482700133486e-07;-3.9194364228870126e-07;1.0451519590534357;1.010016740081242;9.999974623035763;0.8337302096997626;0.016422049517626568;0.016422125112851706;0.7977245054976462;-0.015711998431803636;0.7978657166193023;1.0099977432223397
51.32638;1.0444416027149217;0.833341646821156;0.7978699628696112;-4.1961470551148906e-07;-3.9197659063116555e-07;1.04515183887568;1.0100167013885546;9.999974698146096;0.8337300148219619;0.016422049320501918;0.01642212364473489;0.7977245299862633;-0.015711998510563683;0.7978657295172646;1.0099976870103609
51.33638;1.0444414024371829;0.8333417159786957;0.7978699634269852;-4.1964292130596955e-07;-3.9201054766240915e-07;1.0451517190580333;1.010016660975162;9.9999748249777;0.8337298250593214;0.016422049161607822;0.016422122146737436;0.7977245500070004;-0.015711998588928713;0.7978657422392288;1.0099976394631585
51.34638;1.044441197783746;0.8333417849798244;0.797869965007786;-4.196695176438794e-07;-3.920454762860257e-07;1.0451515998173422;1.0100166180798822;9.999975004336696;0.833729640437711;0.016422049040020845;0.016422120619878487;0.7977245657008817;-0.015711998666722272;0.7978657546918453;1.0099976006318487
51.35638;1.0444409890289899;0.8333418536305542;0.7978699678566413;-4.196945363172098e-07;-3.920813470703435e-07;1.0451514814652156;1.01001657194795;9.999975237303932;0.8337294609712121;0.016422048953973513;0.016422119065645804;0.7977245772497377;-0.015711998743769707;0.7978657667774376;1.0099975705277306
51.36638;1.0444407765242725;0.8333419217838338;0.7978699721126904;-4.1971801225782814e-07;-3.9211814918640167e-07;1.0451513642699493;1.0100165220135378;9.999975524675609;0.8337292866685512;0.016422048900576653;0.016422117485172392;0.7977245848889528;-0.015711998819939437;0.7978657784370778;1.0099975490810813
51.37638;1.0444405606870604;0.8333419892985545;0.797869977750739;-4.197399780191562e-07;-3.9215588964278535e-07;1.0451512484161887;1.0100164679335673;9.99997586660075;0.8337291174886367;0.016422048875775606;0.016422115878811653;0.7977245888745524;-0.015711998895164066;0.7978657896903915;1.0099975361515647
51.38638;1.0444403419586539;0.8333420560307937;0.7978699846466774;-4.197604721488444e-07;-3.921945771776207e-07;1.0451511340934156;1.010016409496636;9.999976262819999;0.8337289533112473;0.016422048873785757;0.016422114246059008;0.7977245894005727;-0.015711998969400214;0.7978658006354844;1.0099975315293814
51.39638;1.0444401207744876;0.8333421218674828;0.7978699926952998;-4.1977952933807886e-07;-3.922342009207122e-07;1.0451510216184174;1.0100163465061391;9.999976712558281;0.8337287939909009;0.016422048887063237;0.016422112586287885;0.7977245865865789;-0.015711999042561025;0.7978658113973064;1.0099975348665642
51.40638;1.0444398975686842;0.8333421867383854;0.7978700017958846;-4.197971571731309e-07;-3.9227472500738247e-07;1.0451509114360102;1.010016278671724;9.999977214281634;0.8337286394641014;0.01642204890648629;0.016422110899705543;0.7977245805593652;-0.015711999114487;0.797865822074627;1.009997545659652
51.41638;1.0444396727858538;0.8333422506485549;0.7978700117634212;-4.198133333589932e-07;-3.9231610163052836e-07;1.0451508039777468;1.010016205575322;9.999977766142049;0.8337284897871242;0.016422048921084925;0.01642210918747502;0.7977245714959104;-0.015711999184973523;0.7978658327459742;1.0099975633572609
51.42638;1.0444394469411524;0.8333423137050425;0.7978700223475776;-4.1982801960903467e-07;-3.9235827605159256e-07;1.045150699605487;1.0100161267678005;9.999978365849408;0.833728345057836;0.016422048918741074;0.01642210745151809;0.7977245595751362;-0.0157119992538227;0.7978658435381536;1.0099975874196474
51.43638;1.044439220691625;0.8333423760252852;0.7978700333398014;-4.1984117349194154e-07;-3.9240117851383367e-07;1.0451505986947256;1.0100160419068855;9.999979009990106;0.8337282053270443;0.016422048888624547;0.016422105694239842;0.7977245449286927;-0.01571199932086663;0.797865854671309;1.009997617231256
51.44638;1.0444389948036579;0.8333424375932602;0.7978700446258458;-4.1985277256132814e-07;-3.924447300390189e-07;1.0451505016430087;1.010015950769811;9.999979694391275;0.8337280705997672;0.016422048822935655;0.016422103917912226;0.7977245276551321;-0.01571199938595158;0.7978658664008867;1.0099976520335183
51.45638;1.044438770061996;0.8333424982121884;0.7978700562127425;-4.198628434765608e-07;-3.924888614663644e-07;1.0451504088038643;1.0100158531539412;9.999980414662142;0.8337279408734255;0.016422048716120075;0.016422102124304908;0.7977245078435419;-0.015711999448919135;0.7978658789606894;1.0099976909869215
51.46638;1.0444385472380286;0.8333425575713802;0.7978700682668323;-4.1987146668773727e-07;-3.925335159896141e-07;1.045150320496691;1.0100157488316237;9.999981165763156;0.8337278161073651;0.016422048562804874;0.01642210031462875;0.7977244855677698;-0.0157119995095986;0.7978658926251972;1.0099977332886598
51.47638;1.0444383271051492;0.8333426153338209;0.7978700810665917;-4.1987876247313384e-07;-3.925786363083575e-07;1.045150237041498;1.0100156376029565;9.999981942007736;0.833727696150891;0.016422048355947214;0.01642209848940421;0.797724460884969;-0.015711999567805193;0.7978659077715473;1.0099977782759983
51.48638;1.0444381104271594;0.8333426711868089;0.7978700948948911;-4.198848795436683e-07;-3.926241633616948e-07;1.045150158727833;1.0100155193711218;9.999982738265055;0.8337275807069552;0.01642204808594416;0.016422096648541006;0.7977244338197795;-0.015711999623353998;0.7978659248274489;1.0099978254383004
51.49638;1.0444378979045783;0.8333427248781248;0.7978701099797817;-4.198899890076009e-07;-3.9267004746215816e-07;1.04515008576667;1.0100153941803987;9.99998355100893;0.8337274693338825;0.01642204774158703;0.016422094791781295;0.7977244043356464;-0.015711999676083176;0.7978659441709787;1.0099978743305131
51.50638;1.0444376901217909;0.8333427762131791;0.7978701264890868;-4.1989427331508093e-07;-3.927162502028454e-07;1.0451500182796518;1.0100152621908878;9.999984378493165;0.8337273614922758;0.01642204731264345;0.01642209291969041;0.7977243723623659;-0.0157119997258566;0.797865966028944;1.0099979245116033
51.51638;1.0444374875320428;0.833342825024096;0.7978701445077693;-4.198979085031676e-07;-3.927627279278019e-07;1.0451499563130031;1.0100151236511823;9.999985220477763;0.8337272566585889;0.01642204679144048;0.01642209103489665;0.7977243378542768;-0.015711999772546035;0.7978659904047322;1.0099979755612678
51.52638;1.0444372904710424;0.8333428711803729;0.7978701640005278;-4.1990105276828816e-07;-3.928094153677817e-07;1.045149899866037;1.0100149789249175;9.999986077973913;0.8337271544567223;0.01642204617174293;0.016422089141954647;0.7977243007773639;-0.01571199981601685;0.79786601708657;1.0099980271051399
51.53638;1.0444370991818177;0.8333429146011959;0.7978701848513439;-4.199038396541981e-07;-3.9285623918417837e-07;1.0451498489456583;1.0100148284774597;9.999986953428593;0.8337270547062576;0.016422045447128705;0.016422087246030583;0.7977242610063143;-0.015711999856119086;0.7978660457185546;1.0099980788062612
51.54638;1.0444369138165484;0.8333429552365412;0.7978702069512063;-4.199063640193556e-07;-3.929031525611059e-07;1.0451498036318558;1.0100146727766988;9.999987850864246;0.8337269573739083;0.016422044610682623;0.016422085352283972;0.7977242182639174;-0.01571199989267657;0.7978660759047455;1.0099981303694698
51.55638;1.044436734408149;0.8333429930362745;0.797870230237274;-4.1990867641048484e-07;-3.9295014738025293e-07;1.0451497640856011;1.0100145122279292;9.999988775288063;0.8337268625216189;0.016422043655450674;0.016422083465820962;0.7977241721983465;-0.015711999925481862;0.7978661072958423;1.0099981815321426
51.56638;1.0444365608980206;0.8333430279216003;0.7978702546986524;-4.199108086557159e-07;-3.9299723360662483e-07;1.045149730457836;1.0100143472037268;9.999989731905304;0.8337267702798827;0.016422042575372494;0.016422081591295306;0.7977241224783636;-0.01571199995430823;0.7978661395817149;1.0099982319898457
51.57638;1.0444363932403626;0.8333430598250199;0.7978702803671625;-4.1991280863321883e-07;-3.9304441569107285e-07;1.0451497027825005;1.0100141781076004;9.999990725412372;0.8337266808070641;0.016422041366403413;0.01642207973236274;0.7977240688197057;-0.015711999978931107;0.7978661724353551;1.0099982813889945
51.58638;1.044436231496057;0.8333430887484722;0.7978703072584775;-4.1991474647014163e-07;-3.9309168286030134e-07;1.0451496809560497;1.0100140054456515;9.99999175917509;0.8337265942541574;0.016422040027093535;0.016422077891598028;0.7977240110202011;-0.01571199999913644;0.7978662055265794;1.0099983294114556
51.59638;1.0444360758693847;0.8333431147105615;0.7978703353009917;-4.199167055081591e-07;-3.9313900299408456e-07;1.0451496647868315;1.0100138298762378;9.999992834935348;0.8337265107751223;0.016422038557668876;0.016422076071183827;0.7977239490177471;-0.015712000014723594;0.7978662385825099;1.0099983757581863
51.60638;1.0444359266818457;0.8333431376661162;0.7978703643455287;-4.199187837479464e-07;-3.9318631971982737e-07;1.045149654044511;1.0100136521679268;9.999993953460066;0.8337264305316769;0.016422036957975793;0.016422074273966608;0.7977238829031931;-0.015712000025526796;0.7978662713684592;1.0099984200680288
51.61638;1.0444357842974257;0.8333431575129273;0.7978703942299075;-4.199210879882866e-07;-3.932335648085803e-07;1.0451496484614131;1.0100134731527735;9.999995115523221;0.8337263536328137;0.01642203522704192;0.016422072503806364;0.7977238128852843;-0.015712000031439993;0.7978663036121822;1.0099984619495879
51.62638;1.044435649046586;0.8333431741136076;0.7978704248134172;-4.199237076135493e-07;-3.9328067446547785e-07;1.0451496476759157;1.010013293751951;9.999996322347927;0.8337262800943042;0.016422033364675154;0.016422070764835293;0.7977237392461048;-0.015712000032422412;0.7978663350048627;1.0099985010676562
51.63638;1.0444355211965135;0.8333431872871283;0.7978704560137255;-4.1992669175506813e-07;-3.9332758912900807e-07;1.0451496512015828;1.0100131149311247;9.99999757525215;0.8337262099017383;0.016422031372194536;0.016422069061046363;0.79772366230788;-0.015712000028484153;0.7978663652595575;1.009998537163153
51.64638;1.0444354009673313;0.8333431967993759;0.7978704878400645;-4.1993005339164666e-07;-3.933742370999604e-07;1.0451496584674325;1.0100129375416353;9.999998875368474;0.8337261431038053;0.016422029251853813;0.016422067397332266;0.7977235824305221;-0.015712000019663046;0.7978663941176549;1.009998570023753
51.65638;1.0444352885263208;0.8333432023235446;0.7978705203368024;-4.1993379912126536e-07;-3.93420519571506e-07;1.045149668820502;1.0100127621825066;10.00000022375559;0.8337260798609339;0.016422027006423902;0.016422065780848344;0.7977235000399953;-0.015712000006023248;0.7978664213055874;1.0099985994569962
51.66638;1.0444351839506691;0.8333432033979469;0.7978705535268845;-4.199379559927722e-07;-3.9346630701670395e-07;1.0451496814989572;1.0100125891645917;10.000001621032773;0.8337260204447903;0.01642202463871616;0.016422064221099972;0.797723415651729;-0.01571199998768284;0.797866446520474;1.0099986252817468
51.67638;1.0444350872187216;0.8333431994646998;0.7978705874414185;-4.1994256903234844e-07;-3.935114401853622e-07;1.0451496957022206;1.0100124185644528;10.000003066794415;0.8337259651735449;0.016422022151434172;0.016422062728099457;0.7977233298295678;-0.015711999964827195;0.7978664694619163;1.0099986473270706
51.68638;1.0444349982022796;0.8333431899599467;0.7978706221232857;-4.1994768509601e-07;-3.9355573929279307e-07;1.0451497106975491;1.010012250313679;10.000004559805603;0.8337259143115536;0.016422019548284674;0.016422061309631197;0.7977232430788427;-0.015711999937682786;0.7978664898827392;1.0099986654111448
51.69638;1.0444349166481084;0.8333431743859048;0.7978706576075952;-4.19953353588548e-07;-3.9359902224189533e-07;1.0451497258312998;1.0100120842726894;10.000006098690527;0.8337258680289068;0.016422016835159654;0.016422059970134576;0.7977231557930676;-0.015711999906481755;0.7978665076719684;1.0099986793104985
51.70638;1.0444348422072893;0.8333431523373305;0.7978706939618652;-4.199596391858441e-07;-3.936411210374355e-07;1.0451497404485837;1.0100119202648892;10.000007682214948;0.8337258264637321;0.016422014020298987;0.016422058711640385;0.7977230683127208;-0.015711999871457074;0.7978665228901606;1.0099986887500154
51.71638;1.044434774514786;0.8333431234896296;0.797870731305223;-4.1996662928423146e-07;-3.9368189540816824e-07;1.0451497538430747;1.0100117580940815;10.000009308991967;0.8337257898328413;0.01642201111374108;0.016422057535018547;0.7977229809820157;-0.015711999832868917;0.797866535661833;1.009998693399413
51.72638;1.044434713314096;0.8333430875996101;0.797870769765401;-4.199744376748228e-07;-3.9372124130316597e-07;1.045149765303947;1.0100115975844628;10.000010977270588;0.833725758492538;0.01642200812599235;0.016422056441036788;0.7977228941132951;-0.015711999791022075;0.797866546095302;1.0099986928872653
51.73638;1.0444346585642408;0.8333430445286883;0.7978708094473022;-4.199831895839905e-07;-3.937590951220688e-07;1.045149774178745;1.0100114386355803;10.000012685255468;0.8337257329086646;0.01642200506591898;0.016422055430982605;0.797722807914289;-0.015711999746242978;0.7978665543412458;1.009998686866915
51.74638;1.044434610398282;0.8333429942784275;0.7978708504197202;-4.1999297663940906e-07;-3.9379543117007303e-07;1.0451497799118399;1.0100112812384299;10.000014431255924;0.8337257136142538;0.016422001939170355;0.016422054505923038;0.7977227224812115;-0.015711999698840667;0.7978665605988214;1.0099986750590675
51.75638;1.044434568960818;0.8333429370295178;0.7978708926897383;-4.200038292059913e-07;-3.9383024195751034e-07;1.0451497820809248;1.0100111253941453;10.000016213423438;0.8337257012101984;0.01642199874893403;0.016422053665263305;0.7977226378793952;-0.015711999649097592;0.7978665650142492;1.0099986571929767
51.76638;1.0444345342633488;0.833342873084567;0.7978709361787152;-4.20015737395638e-07;-3.938635246965425e-07;1.0451497804338585;1.010010970966526;10.000018029907109;0.8337256963672253;0.016421995498520293;0.01642205290636504;0.7977225542118733;-0.015711999597292824;0.7978665676424954;1.0099986329677761
51.77638;1.0444345061364302;0.83334280273149;0.7978709807242373;-4.200286762408356e-07;-3.9389529471277947e-07;1.0451497749123897;1.0100108175949603;10.000019879216781;0.8337256998145801;0.0164219921930577;0.016422052225487864;0.7977224715935424;-0.01571199954372987;0.7978665684880227;1.0099986021439489
51.78638;1.044434484270636;0.8333427262181787;0.7978710260942459;-4.200426084647608e-07;-3.9392559540581803e-07;1.0451497656332116;1.0100106647065978;10.000021760114514;0.833725712300438;0.016421988839949025;0.016422051619210024;0.7977223900938837;-0.01571199948874579;0.7978665674970987;1.0099985646442253
51.79638;1.0444344682608913;0.8333426438477094;0.7978710719913406;-4.200574884233846e-07;-3.939544924040075e-07;1.0451497528556324;1.0100105115685367;10.000023671209126;0.8337257345268918;0.016421985449356;0.016422051085725108;0.7977223097380675;-0.015711999432691123;0.7978665645227984;1.0099985205685214
51.80638;1.0444344576369022;0.8333425560245807;0.7978711180639089;-4.2007326296440414e-07;-3.9398207881475454e-07;1.0451497369279308;1.0100103573697377;10.000025610617687;0.8337257671402973;0.016421982033797987;0.016422050624643632;0.7977222305535657;-0.015711999375902005;0.797866559359408;1.0099984701793587
51.81638;1.044434451948894;0.8333424632048811;0.7978711639164698;-4.20089854152072e-07;-3.9400848903565526e-07;1.0451497181664526;1.0100102012961512;10.000027576002527;0.8337258107466522;0.01642197860641902;0.016422050235060756;0.7977221525981357;-0.01571199931868663;0.7978665518272849;1.0099984138737792
51.82638;1.044434450855946;0.8333423658387272;0.7978712091203233;-4.2010714928931914e-07;-3.940338882528541e-07;1.0451496967517417;1.0100100425299534;10.00002956490969;0.8337258658494746;0.016421975179288815;0.016422049914248022;0.7977220759233672;-0.015711999261312844;0.7978665418529307;1.0099983521312355
51.83638;1.0444344540989368;0.8333422643301911;0.7978712532490272;-4.2012501228039353e-07;-3.9405843805812877e-07;1.0451496727288976;1.0100098802129835;10.000031575107577;0.8337259327489328;0.0164219717624247;0.016422049657642813;0.7977220004702577;-0.015711999203996102;0.7978665294908054;1.0099982854716796
51.84638;1.0444344614194419;0.8333421589891866;0.7978712959001465;-4.2014329509250483e-07;-3.940822781170431e-07;1.0451496461039935;1.010009713455082;10.000033604859405;0.833726011509822;0.016421968363300347;0.016422049458651937;0.7977219259864398;-0.01571199914690809;0.7978665148357538;1.0099982143853885
51.85638;1.0444344725674168;0.8333420499910733;0.7978713367130489;-4.201618415788712e-07;-3.941055400202642e-07;1.0451496169677479;1.0100095414055827;10.000035652940394;0.8337261020040687;0.01642196498629269;0.016422049307863843;0.7977218520728865;-0.015711999090197562;0.7978664979159618;1.0099981392166568
51.86638;1.0444344873856577;0.8333419373383167;0.7978713754340037;-4.2018048818027775e-07;-3.94128361839372e-07;1.0451495855532544;1.0100093633428162;10.000037718457019;0.833726203965942;0.016421961632442854;0.016422049192767928;0.7977217783018425;-0.01571199903400024;0.7978664787283817;1.0099980601414398
51.87638;1.044434505850856;0.8333418208551494;0.7978714119577719;-4.201990548062253e-07;-3.94150874403432e-07;1.0451495522168084;1.0100091787051584;10.000039800721565;0.8337263170622113;0.016421958300604878;0.016422049099207095;0.7977217042779923;-0.015711998978436365;0.7978664573551568;1.0099979772518177
51.88638;1.044434528021509;0.8333417002728918;0.7978714462854023;-4.2021733070248285e-07;-3.9417318748178436e-07;1.0451495174002519;1.0100089870608129;10.00004189919611;0.8337264409493148;0.01642195498904947;0.016422049013614323;0.7977216296467362;-0.015711998923605246;0.7978664339844549;1.0099978905943974
51.89638;1.0444345539616948;0.8333415753374329;0.7978714784569976;-4.202350714230847e-07;-3.941954070400524e-07;1.045149481619306;1.0100087880964985;10.000044013423917;0.8337265752715078;0.016421951695725665;0.016422048923863706;0.7977215540900038;-0.015711998869577262;0.7978664088632438;1.0099978002096706
51.90638;1.044434583716248;0.8333414458430214;0.7978715085196222;-4.202520075223867e-07;-3.9421764777827206e-07;1.0451494454604429;1.010008581674308;10.000046142417157;0.833726719664165;0.016421948417930352;0.016422048818663385;0.7977214773154772;-0.015711998816395557;0.7978663822677762;1.0099977062632894
51.91638;1.0444346173438477;0.833341311604168;0.797871536530484;-4.2026787081743475e-07;-3.9424001212761653e-07;1.045149409557374;1.010008367907966;10.000048283557122;0.833726873780513;0.016421945152684542;0.016422048686884304;0.7977213990600324;-0.015711998764102484;0.7978663544956837;1.0099976090953011
51.92638;1.0444346549559074;0.8333411724253283;0.7978715625731753;-4.2028243624492953e-07;-3.9426256751788116e-07;1.045149374575357;1.010008147146377;10.000050432448237;0.8337270372708578;0.016421941897179743;0.016422048517394528;0.7977213190525531;-0.015711998712760876;0.797866325874056;1.0099975091124715
51.93638;1.0444346967032625;0.8333410281173284;0.7978715867977911;-4.20295531520269e-07;-3.942853570896323e-07;1.04514934120816;1.010007919870566;10.000052584144587;0.8337272097112893;0.016421938649095122;0.01642204829841714;0.7977212369039932;-0.01571199866244533;0.7978662967304591;1.0099974067492261
51.94638;1.0444347427284564;0.8333408785556526;0.797871609432508;-4.203070006737173e-07;-3.943084292189364e-07;1.0451493101566784;1.010007686644556;10.00005473418139;0.8337273905802108;0.01642193540713962;0.016422048015923313;0.7977211520911172;-0.015711998613228258;0.7978662673256672;1.0099973025465134
51.95638;1.0444347931503188;0.8333407237007138;0.7978716306992076;-4.20316681430029e-07;-3.943318500930565e-07;1.0451492820967778;1.0100074481491188;10.000056878489202;0.8337275793538715;0.01642193217109972;0.01642204765339425;0.7977210641051518;-0.01571199856517446;0.7978662378421714;1.0099971971641684
51.96638;1.04443484809265;0.8333405635542602;0.7978716507394872;-4.203244191850446e-07;-3.9435570658423513e-07;1.0451492576938648;1.010007205219528;10.000059013220083;0.8337277756254978;0.016421928941132473;0.016422047193981822;0.7977209725693865;-0.015711998518344036;0.7978662084315621;1.009997091301354
51.97638;1.044434907678047;0.8333403981343961;0.7978716696232845;-4.2033007874906e-07;-3.943801167767842e-07;1.045149237647492;1.0100069588155745;10.00006113519189;0.8337279791195182;0.01642192571749577;0.01642204662251242;0.7977208772344022;-0.015711998472808512;0.797866179232967;1.0099969856401638
51.98638;1.0444349719501729;0.8333402275140509;0.7978716873628827;-4.2033354288136175e-07;-3.9440522748836674e-07;1.045149222664694;1.010006709870936;10.000063241683282;0.8337281896194031;0.016421922501433026;0.016422045926339307;0.7977207779623072;-0.01571199842866003;0.7978661503432741;1.0099968808809219
51.99638;1.044435040824585;0.8333400518821107;0.7978717039015979;-4.203347125452025e-07;-3.9443118194125225e-07;1.0451492133866145;1.0100064591361118;10.00006532907322;0.8337284068983085;0.016421919295654206;0.016422045095664466;0.7977206747536745;-0.015711998386002173;0.7978661218106085;1.0099967778219336
52.00638;1.0444351141136234;0.833339871566684;0.7978717190840796;-4.20333502040003e-07;-3.944580788815161e-07;1.0451492103187072;1.0100062071695624;10.000067392309237;0.8337286307105979;0.01642191610327358;0.016422044123430984;0.7977205677695914;-0.01571199834493706;0.7978660937065432;1.0099966773961295
52.01638;1.0444351915470977;0.8333396870067987;0.7978717326250061;-4.2032982859118396e-07;-3.94485958227781e-07;1.045149213762129;1.0100059543976623;10.000069425921515;0.8337288608195155;0.016421912926760804;0.016422043005690418;0.7977204572964111;-0.015711998305550832;0.7978660661840691;1.0099965806683955
52.02638;1.0444352727705022;0.8333394987117176;0.7978717441434443;-4.2032360852900093e-07;-3.945148192133936e-07;1.045149223836242;1.0100057011248709;10.000071424665043;0.8337290969883755;0.01642190976802121;0.01642204174208107;0.7977203436933327;-0.01571199826790883;0.79786603938824;1.0099964888074466
52.03638;1.0444353573585967;0.8333393072187683;0.7978717532635078;-4.2031475096243415e-07;-3.9454464155839444e-07;1.0451492405799343;1.0100054475236147;10.000073383095732;0.8337293389320272;0.016421906629286866;0.016422040334732543;0.7977202273969642;-0.015711998232066406;0.7978660133299605;1.0099964030145197
52.04638;1.0444354448403672;0.8333391130405763;0.7978717596826906;-4.203031510742578e-07;-3.9457538734941673e-07;1.0451492639843178;1.0100051936544978;10.00007529549722;0.8337295862674431;0.016421903514068092;0.016422038786553378;0.797720108945713;-0.015711998198073566;0.7978659879040533;1.0099963244268972
52.05638;1.0444355347245664;0.8333389166195562;0.7978717631688262;-4.202887047428716e-07;-3.9460699642503014e-07;1.0451492939696494;1.0100049394905732;10.00007715648982;0.8337298385002643;0.016421900426828423;0.016422037101217552;0.7977199889566402;-0.015711998165968882;0.7978659629967381;1.0099962540147154
52.06638;1.0444356265276427;0.8333387183192141;0.7978717635472472;-4.202713276949665e-07;-3.94639390397863e-07;1.0451493303998884;1.0100046849123712;10.000078961302036;0.833730095083263;0.016421897371565394;0.016422035284270702;0.7977198680538606;-0.015711998135768113;0.7978659385731324;1.0099961924959513
52.07638;1.0444357198182483;0.8333385184719668;0.7978717607013747;-4.202509568032788e-07;-3.9467248258893717e-07;1.0451493730882462;1.0100044297261208;10.000080705803091;0.8337303555045735;0.016421894351195572;0.01642203334297671;0.7977197468028486;-0.01571199810745076;0.7978659147193564;1.0099961403171491
52.08638;1.04443581427411;0.8333383174445913;0.7978717545557245;-4.2022755544383375e-07;-3.9470618994731187e-07;1.0451494217422608;1.0100041737336356;10.000082386578104;0.8337306193208182;0.01642189136822136;0.016422031284728276;0.7977196257075044;-0.01571199808095992;0.7978658916019591;1.0099960976984406
52.09638;1.0444359096805558;0.8333381156736669;0.7978717450611521;-4.202011249141602e-07;-3.947404268632881e-07;1.0451494759322328;1.0100039167804447;10.000084000514013;0.8337308861299163;0.016421888424920292;0.016422029115997414;0.7977195052573094;-0.015711998056220006;0.7978658693801655;1.0099960646933994
52.10638;1.0444360058685642;0.8333379137054792;0.797871732189635;-4.2017169953980616e-07;-3.9477507782943475e-07;1.04514953512738;1.0100036587437822;10.000085544304739;0.8337311555463556;0.01642188552254687;0.01642202684260251;0.7977193859528647;-0.01571199803315282;0.7978658481875137;1.009996041213166
52.11638;1.0444361026812545;0.833337712227625;0.7978717158992574;-4.201393359531231e-07;-3.948099912817604e-07;1.0451495987237271;1.0100033994964686;10.00008701465216;0.833731427210738;0.016421882661765082;0.016422024469562292;0.7977192682370072;-0.01571199801167121;0.7978658281879288;1.0099960270240125
52.12638;1.0444361999619218;0.8333375120048959;0.7978716960861767;-4.2010410995536215e-07;-3.948449999951316e-07;1.0451496660546291;1.0100031389251516;10.000088408892804;0.8337317007769891;0.016421879844381607;0.016422022000293947;0.7977191523847714;-0.01571199799167593;0.797865809614351;1.0099960217850696
52.13638;1.0444362975073966;0.8333373137671312;0.7978716725745888;-4.2006612267844416e-07;-3.948799399803735e-07;1.045149736460354;1.0100028770206122;10.00008972539587;0.8337319758494606;0.01642187707401187;0.016422019437842453;0.7977190384984544;-0.015711997973085246;0.797865792752382;1.0099960250735547
52.14638;1.0444363950212925;0.83333711818256;0.7978716451523155;-4.2002550996818264e-07;-3.9491467445054783e-07;1.0451498094027112;1.0100026139026155;10.000090963441465;0.8337322519900792;0.016421874355525005;0.01642201678742059;0.7977189266035685;-0.015711997955855348;0.797865777923182;1.009996036326828
52.15638;1.0444364921465004;0.8333369258958129;0.7978716136410182;-4.199824262921429e-07;-3.9494912150539524e-07;1.0451498845204084;1.0100023497614987;10.000092122867219;0.8337325288514659;0.016421871693825044;0.016422014056579448;0.797718816697178;-0.015711997939969018;0.7978657655028198;1.0099960548196252
52.16638;1.0444365885689866;0.8333367375025759;0.797871577987771;-4.1993700678315955e-07;-3.949832597529127e-07;1.0451499615797408;1.0100020848471507;10.000093203879448;0.8337328062645991;0.0164218690921691;0.016422011253254605;0.79771870868352;-0.01571199792543194;0.7978657559206044;1.009996079720074
52.17638;1.0444366840976897;0.8333365534647105;0.7978715383099054;-4.1988935138467637e-07;-3.9501710526622604e-07;1.0451500403713574;1.0100018194641163;10.000094207106773;0.8337330841477593;0.016421866551584712;0.016422008384429778;0.7977186023113354;-0.015711997912282484;0.7978657496269737;1.009996110128377
52.18638;1.0444367786729043;0.8333363740753237;0.7978714948537935;-4.198395377459672e-07;-3.95050671914995e-07;1.0451501206211358;1.0100015539048166;10.000095133801175;0.8337333623243941;0.0164218640720697;0.016422005456772037;0.7977184972374847;-0.01571199790059974;0.7978657470734428;1.0099961451105022
52.19638;1.0444368723330308;0.8333361994953855;0.7978714479337391;-4.197876389704578e-07;-3.950839452489567e-07;1.0451502019748615;1.0100012883962197;10.000095985857014;0.8337336404214024;0.016421861654001082;0.01642200247796855;0.7977183931659273;-0.015711997890503857;0.7978657486545343;1.009996183764193
52.20638;1.0444369651929144;0.8333360298025447;0.7978713978801046;-4.1973373418204327e-07;-3.951168902475131e-07;1.0451502840873657;1.010001023108061;10.000096765681967;0.8337339179288501;0.016421859298384266;0.016421999456067503;0.797718289907073;-0.01571199788213928;0.7978657546250751;1.0099962252798274
52.21638;1.0444370574609414;0.8333358650036713;0.7978713449674018;-4.1967790581310444e-07;-3.95149473584332e-07;1.0451503667134203;1.0100007581901322;10.000097476115075;0.8337341943356776;0.016421857006618797;0.016421996398084757;0.797718187341677;-0.01571199787565655;0.7978657651285894;1.0099962689241107
52.22638;1.0444371494313667;0.8333357049986103;0.7978712893628547;-4.1962022034818205e-07;-3.951816819710226e-07;1.0451504496659885;1.0100004937899694;10.000098120030861;0.8337344692225378;0.016421854780656702;0.01642199331084017;0.7977180854167739;-0.01571199787120192;0.7978657802978202;1.0099963139270256
52.23638;1.0444372413807497;0.8333355495429212;0.7978712311555164;-4.1956070376025436e-07;-3.952135308240277e-07;1.0451505326957162;1.0100002300689663;10.000098699798105;0.8337347422772179;0.016421852622930593;0.016421990202336634;0.7977179841517218;-0.015711997868899676;0.7978658002951697;1.0099963593981398
52.24638;1.0444373334633243;0.8333353982799947;0.7978711704340798;-4.1949935151143086e-07;-3.9524506254600144e-07;1.0451506154257868;1.0099999672511681;10.00009921728458;0.8337350132530214;0.016421850535612636;0.016421987081924674;0.7977178835908989;-0.0157119978688431;0.797865825338755;1.0099964043570693
52.25638;1.044437425713304;0.8333352508199391;0.79787110734757;-4.1943618044579425e-07;-3.9527634327245535e-07;1.0451506973781741;1.0099997056242682;10.000099674161294;0.833735281925082;0.016421848519885648;0.016421983960306367;0.7977177838047175;-0.01571199787111661;0.7978658557278748;1.0099964478099415
52.26638;1.0444375181086925;0.8333351067844125;0.7978710421407466;-4.193712551960759e-07;-3.953074600638216e-07;1.0451507780378042;1.0099994454445675;10.000100072087202;0.8337355480562867;0.016421846576044574;0.0164219808494685;0.7977176849255994;-0.01571199787582605;0.7978658917870932;1.009996488818643
52.27638;1.0444376106409967;0.8333349658127813;0.797870975158963;-4.1930465798902596e-07;-3.9533851659211537e-07;1.0451508568669254;1.0099991868425409;10.000100413217119;0.8337358113522961;0.016421844704420326;0.016421977762393753;0.7977175870882174;-0.015711997883101948;0.797865933795196;1.0099965265612716
52.28638;1.0444377033519125;0.8333348275849455;0.7978709068049276;-4.1923645266528634e-07;-3.9536962593273367e-07;1.0451509332427382;1.0099989297972445;10.00010070085884;0.8337360714375952;0.016421842906357634;0.01642197471253221;0.7977174903368537;-0.01571199789307954;0.7978659819938401;1.0099965603868568
52.29638;1.0444377963257425;0.833334691864938;0.7978708374963641;-4.191666881490206e-07;-3.95400901573801e-07;1.0451510064082168;1.0099986741742857;10.000100939144161;0.8337363278621319;0.0164218411842841;0.01642197171224552;0.797717394613755;-0.01571199790588329;0.7978660366216164;1.0099965898473762
52.30638;1.0444378896897417;0.8333345585286615;0.7978707676310145;-4.1909542603101784e-07;-3.954324494402804e-07;1.0451510755131;1.0099984197941403;10.000101131589636;0.8337365801090139;0.016421839540216872;0.016421968770528383;0.7977172997807953;-0.01571199792162095;0.7978660979247952;1.0099966146534105
52.31638;1.044437983602338;0.8333344275902014;0.797870697502198;-4.1902275691139013e-07;-3.9546435277538257e-07;1.045151139704121;1.0099981664526887;10.000101280150094;0.8337368276202485;0.016421837974073403;0.01642196589208638;0.7977172056321541;-0.01571199794037769;0.7978661661682847;1.0099966345544251
52.32638;1.0444380782068;0.8333342991963973;0.7978706272317537;-4.189488124708068e-07;-3.9549665743388364e-07;1.0451511982070514;1.0099979138922826;10.000101385937668;0.8337370698719538;0.016421836484144338;0.01642196307884248;0.7977171119340377;-0.015711997962209737;0.7978662416586033;1.009996649232637
52.33638;1.0444381736562667;0.8333341735303657;0.7978705568195246;-4.188737694679584e-07;-3.9552937968946763e-07;1.0451512503731872;1.0099976618078665;10.000101450383708;0.8337373064696566;0.01642183506905626;0.016421960331487725;0.7977170184940543;-0.015711997987143175;0.797866324747426;1.0099966583189175
52.34638;1.044438270162384;0.8333340507408932;0.7978704862753294;-4.1879781910122747e-07;-3.955625208038159e-07;1.04515129574202;1.009997409899878;10.00010147539746;0.833737537184829;0.01642183372914039;0.016421957649385054;0.7977169252306837;-0.015711998015179144;0.7978664157438039;1.0099966615487221
52.35638;1.0444383678752254;0.833333930981678;0.7978704157247702;-4.187211262798153e-07;-3.95596055474061e-07;1.0451513341499141;1.009997157914854;10.000101463263656;0.833737761895331;0.016421832466864003;0.0164219550304976;0.7977168321989446;-0.015711998046307157;0.7978665147838204;1.009996658904936
52.36638;1.044438466731135;0.8333338144353667;0.797870345397822;-4.1864380708833134e-07;-3.9562990021149593e-07;1.0451513657250562;1.009996905634043;10.000101416926304;0.8337379805006099;0.01642183128608647;0.016421952472400244;0.7977167395463893;-0.015711998080525723;0.7978666218050522;1.0099966506167906
52.37638;1.044438566509657;0.8333337012777029;0.7978702755104768;-4.185659232625207e-07;-3.956639058319533e-07;1.0451513907371686;1.0099966528494875;10.000101339829646;0.8337381929187416;0.016421830190434555;0.01642194997374096;0.7977166474582842;-0.015711998117841058;0.7978667366086888;1.0099966370665976
52.38638;1.0444386670045473;0.8333335916973433;0.7978702061506829;-4.184875021764492e-07;-3.9569790595920954e-07;1.0451514094771135;1.0099963994051986;10.000101235600594;0.8337383991773697;0.0164218291824001;0.016421947534469475;0.7977165561356965;-0.01571199815823003;0.7978668589289775;1.0099966186854579
52.39638;1.0444387681384362;0.833333485999252;0.7978701372607162;-4.184085691657438e-07;-3.9573178811100064e-07;1.0451514222315041;1.0099961452911839;10.000101108297542;0.8337385994939154;0.01642182826366167;0.01642194515417794;0.7977164657698741;-0.01571199820161015;0.7978669884967127;1.0099965958553898
52.40638;1.0444388699894678;0.8333333846529437;0.7978700687237121;-4.183291594338392e-07;-3.957655240832104e-07;1.0451514293184978;1.0099958907095627;10.000100962302584;0.8337387942576657;0.016421827436075943;0.016421942831309405;0.7977163765207652;-0.015711998247850394;0.7978671250590894;1.009996568848407
52.41638;1.04443897277691;0.8333332882256858;0.7978700004991077;-4.182493178480877e-07;-3.9579914561609784e-07;1.0451514311370953;1.009995636083844;10.000100801795076;0.8337389839761005;0.0164218267025105;0.016421940564441434;0.7977162885274505;-0.015711998296801737;0.7978672683687568;1.0099965378479545
52.42638;1.0444390768674887;0.8333331972915273;0.7978699327228451;-4.1816910048946954e-07;-3.958327040867692e-07;1.045151428159514;1.0099953820126557;10.000100630887026;0.8337391692809708;0.01642182606635768;0.01642193835313481;0.7977162019273051;-0.01571199834832997;0.7978674181689978;1.0099965030117928
52.43638;1.0444391827639965;0.8333331123515797;0.7978698656940212;-4.18088562561858e-07;-3.958662464022904e-07;1.0451514208615542;1.0099951291832114;10.00010045395204;0.8337393509280498;0.016421825530068598;0.016421936197444562;0.7977161168837276;-0.015711998402356986;0.7978675741433315;1.0099964644955808
52.44638;1.044439291029456;0.8333330337905862;0.7978697997599328;-4.180077442170576e-07;-3.958998088972558e-07;1.045151409669379;1.0099948783277501;10.000100275384325;0.83373952969318;0.016421825094262776;0.016421934097266062;0.7977160336189293;-0.015711998458879713;0.7978677358555023;1.0099964224716853
52.45638;1.044439402235538;0.8333329619111234;0.7978697352169288;-4.1792667364009675e-07;-3.9593342989562217e-07;1.0451513949231739;1.009994630243556;10.000100099024708;0.8337397062361123;0.016421824757684333;0.016421932052308342;0.7977159524355316;-0.01571199851793827;0.7978679027349996;1.0099963771659355
52.46638;1.0444395169982557;0.8333328969513855;0.7978696722778544;-4.1784537252722893e-07;-3.959671690054814e-07;1.0451513768152456;1.009994385789098;10.000099927773732;0.8337398810493842;0.01642182451770615;0.01642193006300621;0.7977158737247451;-0.015711998579575153;0.7978680741376522;1.0099963288122755
52.47638;1.0444396360154105;0.8333328390212851;0.7978696110820326;-4.1776386217871404e-07;-3.960011069617887e-07;1.0451513553595613;1.0099941458444035;10.000099763799447;0.8337400545001292;0.016421824371456964;0.016421928130858313;0.7977157979189707;-0.01571199864382659;0.7978682494399941;1.0099962775730755
52.48638;1.044439760039773;0.833332788075624;0.7978695517693533;-4.1768218002262487e-07;-3.960353364383949e-07;1.0451513304443167;1.0099939112474061;10.00009960865239;0.8337402269182764;0.016421824316582307;0.016421926256492844;0.7977157254083767;-0.01571199871071947;0.7978684280543661;1.0099962235886981
52.49638;1.0444398898308023;0.8333327439786382;0.7978694945691418;-4.1760039544458603e-07;-3.9606996543635003e-07;1.0451513019377936;1.0099936826572395;10.000099462718618;0.8337403986561163;0.016421824350743883;0.016421924437434;0.7977156565106269;-0.01571199878025101;0.797868609378798;1.009996167090037
52.50638;1.04444002611235;0.8333327065606215;0.7978694397833941;-4.1751860739381227e-07;-3.961051167264576e-07;1.0451512697896637;1.0099934604065943;10.000099325026598;0.8337405700304817;0.016421824470936996;0.016421922668052032;0.7977155915006522;-0.01571199885236584;0.7978687927890448;1.0099961084098126
52.51638;1.0444401695461094;0.8333326756363617;0.797869387683493;-4.1743690541736485e-07;-3.9614090779179243e-07;1.0451512340952913;1.0099932444891713;10.000099193941416;0.8337407412062524;0.016421824673600753;0.016421920941051885;0.7977155306425232;-0.01571199892693271;0.7978689776693645;1.0099960479160957
52.52638;1.0444403207444477;0.8333326510167792;0.7978693384563129;-4.1735531834354035e-07;-3.96177433705759e-07;1.0451511951031787;1.0099930346865502;10.000099067806678;0.83374091216595;0.016421824955019138;0.016421919249096122;0.7977154741581896;-0.01571199900374233;0.7978691634216836;1.0099959859828742
52.53638;1.0444404802590437;0.833332632493237;0.7978692922689615;-4.1727381402726916e-07;-3.96214775660986e-07;1.0451511531501985;1.0099928307227077;10.000098944829785;0.8337410827638608;0.016421825311451692;0.01642191758581471;0.7977154221589265;-0.015711999082544902;0.7978693494432385;1.0099959230146172
52.54638;1.0444406484870954;0.83333261982248;0.7978692493800772;-4.1719234076286425e-07;-3.9625301500843597e-07;1.0451511085927356;1.0099926323689608;10.000098822959863;0.833741252776941;0.016421825738861286;0.01642191594646644;0.7977153746203175;-0.015711999163085407;0.7978695351183551;1.0099958594524283
52.55638;1.04444082557708;0.8333326127624183;0.7978692101640495;-4.1711085199980357e-07;-3.9629222748581886e-07;1.0451510617855249;1.0099924394761324;10.000098700602042;0.8337414219200416;0.016421826232801657;0.016421914329372747;0.7977153313868552;-0.015711999245111935;0.797869719861511;1.0099957957448211
52.56638;1.0444410114039757;0.8333326111244951;0.797869175019415;-4.1702931002495905e-07;-3.9633246715778276e-07;1.0451510130728394;1.009992251962297;10.00009857747515;0.833741589857523;0.016421826789172738;0.016421912737111275;0.7977152922149364;-0.015711999328374218;0.7978699031582619;1.0099957323550683
52.57638;1.0444412056006322;0.8333326148124932;0.7978691442662342;-4.1694769296790204e-07;-3.963737504529774e-07;1.0451509628040399;1.0099920697909843;10.000098454582112;0.833741756241093;0.016421827404981017;0.016421911175410964;0.7977152568539474;-0.015711999412626253;0.7978700845313598;1.009995669804173
52.58638;1.044441407636486;0.8333326238152882;0.7978691181210882;-4.1686601396149065e-07;-3.964160339099317e-07;1.0451509113998858;1.0099918929199885;10.000098333152643;0.8337419207477144;0.0164218280779647;0.016421909650779845;0.7977152250465089;-0.015711999497638875;0.7978702634623915;1.009995608655848
52.59638;1.0444416168913717;0.8333326381141498;0.7978690967406342;-4.1678433986592704e-07;-3.964591987542526e-07;1.0451508594223322;1.0099917212570153;10.000098213470233;0.8337420830802021;0.016421828805530378;0.016421908169586608;0.7977151964444142;-0.015711999583202803;0.7978704393736236;1.0099955494350097
52.60638;1.0444418326695357;0.8333326575819942;0.7978690802696586;-4.1670278509095176e-07;-3.9650307326262713e-07;1.0451508075682385;1.009991554703585;10.000098094822945;0.8337422429251394;0.016421829583783364;0.016421906739350525;0.797715170565145;-0.015711999669105636;0.7978706117118909;1.0099954925607548
