time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.61638;1.0444420542257125;0.8333326819453228;0.7978690688485064;-4.1662147147920267e-07;-3.965474785374557e-07;1.0451507565849778;1.0099913932302398;10.00009797623657;0.8337423999070857;0.016421830406766567;0.016421905370390108;0.7977151468081419;-0.015711999755114267;0.7978707800521402;1.009995438330079
52.62638;1.0444422808470346;0.8333327107740358;0.797869062621492;-4.165404774213481e-07;-3.965922502192537e-07;1.045150707195116;1.0099912368795363;10.000097856591237;0.833742553595602;0.016421831265651967;0.0164219040760913;0.7977151244897703;-0.015711999840984543;0.7978709441169275;1.0099953869287315
52.63638;1.0444425118863654;0.833332743515139;0.7978690617853331;-4.164598181027856e-07;-3.966372292512446e-07;1.045150660040765;1.0099910857162295;10.000097733652769;0.8337427036001924;0.01642183214829475;0.016421902872249754;0.7977151028798358;-0.0157119999264704;0.7978711037303551;1.009995338463497
52.64638;1.044442746723401;0.8333327796022054;0.7978690665896068;-4.163794677676838e-07;-3.966822550814056e-07;1.0451506156030115;1.0099909397754332;10.000097602966726;0.8337428497306834;0.01642183304023982;0.01642190177597616;0.7977150812164185;-0.015712000011317777;0.7978712588178699;1.009995293030182
52.65638;1.044442984778417;0.8333328185823641;0.7978690772356906;-4.1629938697239757e-07;-3.9672717713292134e-07;1.0451505741469218;1.009990799018625;10.000097458114222;0.8337429920834464;0.016421833926520035;0.016421900803747114;0.7977150587141387;-0.015712000095272675;0.7978714094322892;1.0099952507663719
52.66638;1.044443225575021;0.8333328601634249;0.797869093813149;-4.162195232569687e-07;-3.9677185934406446e-07;1.0451505357332782;1.0099906633243951;10.000097292262568;0.8337431309473554;0.016421834792967323;0.016421899969242804;0.7977150345960288;-0.01571200017811289;0.7978715556793833;1.0099952118341144
52.67638;1.044443468713635;0.8333329041265622;0.7978691163692585;-4.1613980975190783e-07;-3.968161638301669e-07;1.0451505002355443;1.009990532487751;10.000097099204266;0.833743266640103;0.0164218356270161;0.016421899282049728;0.7977150081437883;-0.015712000259658302;0.7978716975961263;1.0099951763978177
52.68638;1.044443713762239;0.8333329502102301;0.7978691449592782;-4.1606019375048977e-07;-3.9685994422554796e-07;1.0451504673347745;1.009990406202534;10.000096872989651;0.8337433994114004;0.01642183641828836;0.016421898747365684;0.7977149787431194;-0.015712000339746224;0.7978718351160776;1.00999514463732
52.69638;1.04444396018823;0.8333329980979803;0.7978691795848188;-4.1598066500413037e-07;-3.969030690148651e-07;1.0451504365501805;1.0099902841139625;10.000096607129397;0.8337435294152352;0.016421837159270446;0.01642189836667996;0.7977149458851807;-0.015712000418213835;0.7978719680768124;1.0099951167272534
52.70638;1.0444442073684839;0.8333330474599797;0.7978692201585118;-4.159012596885299e-07;-3.96945441118235e-07;1.045150407318045;1.0099901658978523;10.000096294412462;0.8337436567222613;0.01642183784494872;0.01642189813953463;0.7977149091563731;-0.015712000494893946;0.7978720962116503;1.0099950927861294
52.71638;1.0444444546154004;0.8333330979632173;0.7978692665431923;-4.158220679498005e-07;-3.9698698786568195e-07;1.0451503790673748;1.0099900512398314;10.000095927525692;0.8337437813398848;0.01642183847133751;0.01642189806582533;0.7977148682998184;-0.015712000569618197;0.7978722191746604;1.0099950728424232
52.72638;1.044444701181721;0.8333331492537014;0.7978693185896949;-4.15743240488462e-07;-3.970276469720878e-07;1.0451503512948408;1.0099899397942744;10.000095500013543;0.8337439031943914;0.016421839035067293;0.016421898146663734;0.7977148232834533;-0.015712000642240067;0.7978723365995779;1.0099950567872062
52.73638;1.0444449462921988;0.8333332009554985;0.7978693761390497;-4.156649608898303e-07;-3.9706736197468e-07;1.045150323646241;1.0099898312098206;10.000095006775824;0.8337440220930528;0.01642183953390934;0.0164218983827849;0.7977147742342421;-0.01571200071265786;0.7978724481684618;1.0099950443007015
52.74638;1.0444451892074824;0.8333332526890219;0.7978694389789114;-4.1558739586912844e-07;-3.9710607868687114e-07;1.0451502959668788;1.0099897251624839;10.00009444412833;0.8337441377341989;0.01642183996750591;0.016421898773022765;0.7977147213068676;-0.015712000780817283;0.797872553666348;1.0099950348315254
52.75638;1.0444454292260452;0.8333333040653479;0.7978695067932852;-4.155106606233095e-07;-3.9714374562251787e-07;1.0451502682970757;1.009989621364621;10.000093809867629;0.8337442497530062;0.016421840338224095;0.016421899314242788;0.7977146646496939;-0.015712000846703537;0.7978726529719716;1.0099950277023113
52.76638;1.0444456656403782;0.8333333547017024;0.7978695791571987;-4.154348165200406e-07;-3.971803123468963e-07;1.0451502407646815;1.0099895195554083;10.000093103263081;0.8337443577367928;0.016421840650979104;0.016421900000919115;0.7977146044307123;-0.015712000910332726;0.7978727460180424;1.0099950222735905
52.77638;1.044445897755721;0.8333334042646553;0.7978696555673174;-4.153598929145751e-07;-3.9721572446625157e-07;1.045150213430231;1.0099894194744536;10.000092325154581;0.8337444612143821;0.01642184091176826;0.01642190082454672;0.7977145408709064;-0.015712000971736455;0.7978728327707778;1.009995018040428
52.78638;1.0444461249238006;0.8333334524245466;0.7978697354816073;-4.1528591009710676e-07;-3.97249927724735e-07;1.045150186259219;1.0099893208700885;10.000091478391097;0.8337445596596025;0.016421841126083872;0.016421901774862677;0.79771447430769;-0.0157120010309405;0.7978729132330825;1.0099950146696626
52.79638;1.0444463465267728;0.8333334987710939;0.797869818353125;-4.1521288204550197e-07;-3.9728287250743717e-07;1.0451501591725074;1.0099892235319259;10.000090568401719;0.8337446525215892;0.016421841298392876;0.016421902842663018;0.7977144051913039;-0.01571200108796101;0.7978729875130663;1.0099950120297334
52.80638;1.0444465619431702;0.8333335428408601;0.797869903641722;-4.1514079662867275e-07;-3.9731451256772665e-07;1.0451501319928433;1.0099891272304842;10.000089603137456;0.833744739267695;0.01642184143249227;0.016421904021649756;0.7977143339902811;-0.015712001142825765;0.7978730558814715;1.009995010185167
52.81638;1.044446770512276;0.8333335842145909;0.7978699908166372;-4.15069596934471e-07;-3.973448125663434e-07;1.045150104358889;1.009989031602691;10.0000885918366;0.8337448194150917;0.016421841531488072;0.016421905307499308;0.7977142611247248;-0.01571200119558204;0.7978731186852324;1.0099950093526278
52.82638;1.044446971561265;0.8333336225818878;0.7978700793789065;-4.149991790679282e-07;-3.9737375418808804e-07;1.0451500757745622;1.009988936195753;10.000087543632212;0.8337448925616903;0.016421841597727603;0.016421906696199765;0.7977141869557094;-0.01571200124626927;0.7978731762205034;1.0099950098625448
52.83638;1.0444471645055902;0.8333336577162167;0.7978701688888109;-4.149294063642914e-07;-3.974013134490959e-07;1.0451500457338119;1.009988840653168;10.000086466800813;0.833744958437833;0.01642184163370018;0.016421908184201122;0.7977141118021466;-0.015712001294901627;0.7978732287022894;1.0099950121210963
52.84638;1.044447348904327;0.8333336893396264;0.7978702589865111;-4.1486014914962457e-07;-3.9742742807447354e-07;1.0451500137729592;1.0099887447886051;10.000085368272652;0.833745016933295;0.01642184164295077;0.016421909769033564;0.797714035978275;-0.015712001341477072;0.7978732762952311;1.0099950165589828
52.85638;1.0444475244330689;0.8333337170273308;0.7978703494145929;-4.147913296947395e-07;-3.9745200113400427e-07;1.0451499794500096;1.0099886485280438;10.00008425333872;0.8337450680400605;0.016421841630064358;0.01642191144831978;0.7977139598165499;-0.015712001385977246;0.7978733191679958;1.0099950235986255
52.86638;1.0444476908324898;0.8333337402869753;0.7978704400265348;-4.147229308135695e-07;-3.974749399239342e-07;1.0451499422973813;1.009988551908027;10.000083125468409;0.8337451117735394;0.016421841600040354;0.016421913218020993;0.7977138836362004;-0.015712001428369184;0.7978733575685528;1.0099950336672305
52.87638;1.0444478479001187;0.8333337586906753;0.7978705307629907;-4.146549771957054e-07;-3.974961912700502e-07;1.0451499017452568;1.0099884551236007;10.000081986199827;0.8337451481806715;0.01642184155742881;0.01642191507207608;0.7977138076928377;-0.0157120014686248;0.7978733918721249;1.0099950472473234
52.88638;1.044447995531058;0.833333771904998;0.7978706216068462;-4.1458751833275674e-07;-3.9751575419618996e-07;1.045149857092571;1.0099883584865754;10.000080835620562;0.8337451773925646;0.01642184150588718;0.016421917003325213;0.7977137321762625;-0.01571200150672592;0.7978734225761112;1.0099950648698832
52.89638;1.0444481337089826;0.8333337796443294;0.7978707125512735;-4.1452060723235883e-07;-3.975336711065292e-07;1.0451498076031795;1.0099882622889496;10.000079673709248;0.8337451996122521;0.016421841448355422;0.016421919003988438;0.797713657242344;-0.0157120015426333;0.797873450255263;1.009995086981902
52.90638;1.044448262449344;0.8333337816661998;0.7978708035922786;-4.144542733007716e-07;-3.9755000045171845e-07;1.045149752643641;1.0099881667159847;10.000078501898296;0.8337452150397021;0.01642184138718232;0.01642192106575661;0.7977135830334218;-0.015712001576242078;0.7978734754654049;1.0099951138320011
52.91638;1.0444483818221921;0.833333777844058;0.7978708947242179;-4.1438850960933913e-07;-3.975647895024123e-07;1.0451496917756185;1.0099880718937155;10.000077323650954;0.8337452237988148;0.016421841324379325;0.01642192317982566;0.7977135097250255;-0.015712001607374647;0.7978734986493521;1.0099951455035039
52.92638;1.0444484920442503;0.833333768223566;0.797870985930481;-4.1432328005252696e-07;-3.9757806595445103e-07;1.045149624775131;1.0099879779791474;10.00007614373296;0.8337452259268818;0.016421841262714256;0.016421925336366845;0.7977134376201837;-0.015712001635817346;0.7978735201175942;1.0099951820059159
52.93638;1.0444485935252834;0.8333337529913416;0.7978710771634889;-4.1425854250212765e-07;-3.9758985588701217e-07;1.0451495515475266;1.009987885221307;10.00007496717456;0.8337452214472721;0.016421841206715186;0.01642192752465128;0.7977133671779274;-0.01571200166134691;0.7978735400577439;1.0099952233059697
52.94638;1.0444486868263414;0.8333337323944537;0.7978711683111708;-4.141942848499068e-07;-3.976002251760154e-07;1.04514947202048;1.0099877939972677;10.000073798809801;0.8337452104409733;0.016421841162045873;0.01642192973525657;0.7977132988959963;-0.01571200168371816;0.7978735585581881;1.0099952692719536
52.95638;1.0444487725664326;0.833333706660737;0.7978712591829626;-4.1413054332715576e-07;-3.976093055981035e-07;1.0451493861623076;1.009987704793379;10.000072643299479;0.8337451930212086;0.016421841133799107;0.016421931962650998;0.7977132331527353;-0.015712001702636428;0.7978735756701136;1.0099953195879368
52.96638;1.0444488513350485;0.8333336759483045;0.7978713495354097;-4.140673741771427e-07;-3.976172804685179e-07;1.045149294088726;1.0099876181401162;10.000071505015134;0.8337451692639701;0.01642184112541867;0.016421934205472045;0.7977131701557841;-0.015712001717759397;0.797873591455345;1.009995373767641
52.97638;1.044448923651667;0.8333336403532862;0.7978714391314997;-4.140048125425118e-07;-3.976243567614865e-07;1.04514919609187;1.0099875345268725;10.000070387374052;0.8337451392269511;0.016421841138664812;0.016421936464554907;0.7977131100001819;-0.015712001728738968;0.7978736060271575;1.0099954312974277
52.98638;1.0444489900188667;0.8333335999489546;0.7978715278049716;-4.1394286644706063e-07;-3.976307467162219e-07;1.0451490925855598;1.0099874543052325;10.0000692918941;0.8337451030363536;0.016421841174494866;0.016421938741107554;0.7977130527567579;-0.015712001735263388;0.7978736196137372;1.0099954917475598
52.99638;1.0444490510317133;0.8333335548006489;0.7978716154401607;-4.1388153801187775e-07;-3.976366587839774e-07;1.0451489840499417;1.0099873776749466;10.000068218025131;0.8337450608868364;0.016421841234560215;0.01642194103669608;0.7977129985494167;-0.015712001737080584;0.7978736325591917;1.0099955547444162
53.00638;1.0444491074217295;0.833333504986596;0.7978717018771447;-4.138208380701153e-07;-3.9764229105871765e-07;1.0451488709707242;1.009987304789224;10.00006716436559;0.833745012949232;0.016421841321789993;0.016421943353856317;0.7977129475846391;-0.015712001734010606;0.7978736452126433;1.009995619883302
53.01638;1.044449160018441;0.833333450657084;0.7978717868883446;-4.1376077859581905e-07;-3.9764782234976034e-07;1.0451487537850992;1.0099872358290016;10.000066129944184;0.8337449593188986;0.01642184143959778;0.01642194569585895;0.7977129001232424;-0.015712001725939173;0.7978736578195091;1.0099956867031779
53.02638;1.0444492096728453;0.8333333920438083;0.7978718702249613;-4.137013600798234e-07;-3.97653403389584e-07;1.045148632868717;1.0099871709874282;10.00006511461653;0.8337449000340238;0.016421841591043925;0.01642194806587171;0.7977128563954908;-0.015712001712795548;0.7978736705355451;1.0099957547377567
53.03638;1.0444492571584436;0.8333333293959931;0.7978719516367594;-4.136425732121887e-07;-3.976591476951129e-07;1.0451485085727779;1.0099871104582117;10.000064119548398;0.8337448351249179;0.016421841778400854;0.01642195046597198;0.7977128164789233;-0.01571200169453866;0.7978736834794564;1.0099958235476356
53.04638;1.0444493031173423;0.8333332629488545;0.7978720308801783;-4.1358439280023673e-07;-3.976651272545027e-07;1.0451483812682667;1.0099870544056189;10.000063147471577;0.8337447646745014;0.016421842002307268;0.016421952896775466;0.7977127802561507;-0.015712001671161394;0.7978736966985017;1.0099958926981016
53.05638;1.0444493481057666;0.8333331929483937;0.7978721077268685;-4.135267590003813e-07;-3.976713930316799e-07;1.0451482513074737;1.0099870028821771;10.000062201873039;0.8337446888604684;0.016421842260780976;0.016421955358067505;0.7977127474891058;-0.015712001642711235;0.7978737101229538;1.0099959617360943
53.06638;1.044449392631398;0.8333331196668042;0.7978721819324769;-4.134695822640158e-07;-3.976780164813273e-07;1.0451481189442196;1.009986955820193;10.000061286465433;0.8337446079494929;0.016421842549632942;0.016421957850163784;0.797712717905626;-0.015712001609316233;0.7978737236002685;1.0099960301807653
53.07638;1.0444494370925888;0.8333330433663507;0.7978722531734234;-4.134127654997683e-07;-3.9768511711112964e-07;1.0451479843189915;1.0099869131275854;10.000060405337342;0.8337445222203314;0.016421842863906688;0.01642196037527666;0.797712691247632;-0.01571200157119447;0.797873736963723;1.009996097532991
53.08638;1.0444494817393408;0.8333329642354917;0.7978723210217351;-4.133562116272806e-07;-3.976928593454959e-07;1.0451478475117375;1.0099868747319465;10.00005956266589;0.8337444318871694;0.01642184319891224;0.016421962937243347;0.7977126672931821;-0.015712001528636898;0.7978737500774056;1.0099961633118864
53.09638;1.0444495267159042;0.8333328823656323;0.7978723849999242;-4.1329981446997786e-07;-3.9770142320149897e-07;1.045147708630667;1.00998684057422;10.000058762379277;0.8337443371406345;0.016421843550897236;0.016421965540110172;0.7977126458519432;-0.015712001481967365;0.7978737628148121;1.0099962271211358
53.10638;1.0444495720864675;0.8333327978212055;0.7978724446734836;-4.1324344060674844e-07;-3.9771095542522314e-07;1.045147567852566;1.0099868106568939;10.000058008091248;0.8337442382532545;0.016421843917342343;0.01642196818722661;0.7977126267443794;-0.015712001431501393;0.7978737749705715;1.0099962887207952
53.11638;1.0444496178291545;0.833332710778575;0.7978724997273942;-4.131869209927358e-07;-3.9772152599555813e-07;1.0451474253695785;1.009986785048331;10.000057302745548;0.8337441356143958;0.01642184429675272;0.01642197088059548;0.7977126097989614;-0.015712001377537872;0.7978737862166176;1.0099963479993173
53.12638;1.0444496638438139;0.8333326216132355;0.7978725500057348;-4.1313007298823947e-07;-3.97733114546727e-07;1.0451472813464202;1.009986763800928;10.000056648391098;0.8337440296961915;0.0164218446882406;0.016421973621175555;0.7977125948831053;-0.015712001320376905;0.797873796164186;1.009996404834373
53.13638;1.0444497099583658;0.8333325308586277;0.797872595492716;-4.130727274777685e-07;-3.9774561729436646e-07;1.0451471359266047;1.0099867468820052;10.000056046448165;0.8337439210323935;0.016421845090834886;0.01642197641077881;0.7977125819611199;-0.015712001260321653;0.7978738044404659;1.0099964589598083
53.14638;1.0444497558925956;0.8333324390824047;0.7978726362371473;-4.130147297421739e-07;-3.977588618178871e-07;1.0451469892610536;1.009986734124678;10.000055498079176;0.8337438102145006;0.01642184550299547;0.016421979253304055;0.7977125711448421;-0.015712001197660114;0.7978738107164591;1.009996509932933
53.15638;1.0444498012161667;0.8333323467756674;0.7978726722800444;-4.129559430275264e-07;-3.977726317704952e-07;1.045146841557714;1.0099867252136319;10.0000550044032;0.8337436978761605;0.01642184592284347;0.016421982153660548;0.7977125626758051;-0.01571200113264997;0.7978738147100289;1.0099965572238365
53.16638;1.0444498453874662;0.8333322543393467;0.7978727036335176;-4.1289627202250596e-07;-3.9778669965868194e-07;1.0451466931210167;1.009986719750037;10.000054566257242;0.8337435847074726;0.016421846348632804;0.016421985116142915;0.797712556827208;-0.0157120010655214;0.7978738161722532;1.009996600306443
53.17638;1.0444498878594295;0.833332162152019;0.7978727302820039;-4.128356721397137e-07;-3.978008614778773e-07;1.0451465443889374;1.009986717368481;10.00005418345456;0.8337434715157954;0.016421846779115366;0.016421988144496583;0.7977125537991174;-0.015712000996501115;0.7978738148491107;1.009996638657408
53.18638;1.0444499281781627;0.8333320706358242;0.7978727521794257;-4.1277413227843076e-07;-3.9781495714677426e-07;1.0451463959394123;1.0099867178025035;10.00005385401723;0.8337433592498816;0.01642184721336157;0.016421991242926832;0.7977125536916435;-0.015712000925826444;0.7978738104768213;1.009996671763352
53.19638;1.044449966024768;0.8333319802643974;0.7978727692749792;-4.1271165002159394e-07;-3.9782886901407354e-07;1.045146248417874;1.009986720821104;10.000053573864843;0.8337432489538198;0.016421847649913394;0.01642199441658486;0.7977125565371923;-0.01571200085373287;0.7978738028445661;1.0099966991860498
53.20638;1.044450001180237;0.8333318915041567;0.7978727815580547;-4.126482189646417e-07;-3.978425161779933e-07;1.0451461024843642;1.0099867261021196;10.000053337094803;0.8337431417026441;0.01642184808665613;0.0164219976715524;0.7977125622967859;-0.01571200078044576;0.7978737918180414;1.0099967206045861
53.21638;1.0444500334902;0.8333318047669059;0.7978727890472971;-4.125838333932126e-07;-3.9785585176566037e-07;1.0451459588221228;1.009986733171066;10.00005313677672;0.8337430385290687;0.016421848522071663;0.016422001014179833;0.7977125708207181;-0.015712000706180045;0.7978737772947093;1.0099967358321444
53.22638;1.0444500628993783;0.8333317204201245;0.7978727917372376;-4.1251849737061815e-07;-3.978688576156506e-07;1.0451458181014233;1.009986741456453;10.00005296586468;0.8337429403513433;0.016421848956136974;0.0164220044500558;0.7977125818678115;-0.015712000631131463;0.7978737592034857;1.0099967448627556
53.23638;1.0444500894539142;0.8333316388327522;0.7978727895970712;-4.12452241975034e-07;-3.9788153675870877e-07;1.045145680925152;1.0099867503809372;10.000052817723702;0.833742847943518;0.016421849389601964;0.016422007983601092;0.7977125951772133;-0.01571200055547014;0.7978737375634575;1.0099967478997733
53.24638;1.044450113240428;0.8333315604695689;0.7978727826103746;-4.123851594641055e-07;-3.978938984140851e-07;1.045145547841798;1.0099867594385403;10.000052686429939;0.833742761947532;0.01642184982317012;0.0164220116179195;0.7977126105025163;-0.015712000479345622;0.7978737125137284;1.0099967452892888
53.25638;1.0444501344099666;0.8333314859349629;0.7978727708150135;-4.123174206561879e-07;-3.979059454084901e-07;1.045145419348995;1.0099867683029633;10.00005256692129;0.8337426828811658;0.01642185025789053;0.016422015353772742;0.7977126276239681;-0.015712000402902257;0.7978736842692374;1.0099967374415286
53.26638;1.0444501532779233;0.8333314158633714;0.7978727543559848;-4.1224925280340566e-07;-3.9791767989273175e-07;1.045145295873167;1.0099867768879283;10.000052454730998;0.8337426111174362;0.016421850695511973;0.01642201918864947;0.797712646366328;-0.015712000326301975;0.7978736530525635;1.0099967248187083
53.27638;1.0444501703337088;0.8333313508037351;0.7978727334867874;-4.1218090310295767e-07;-3.9792911216957666e-07;1.045145177792052;1.009986785250767;10.000052345306232;0.8337425469011287;0.01642185113774473;0.016422023117392298;0.7977126665876003;-0.015712000249736815;0.7978736190590322;1.0099967078855852
53.28638;1.0444501861239128;0.8333312912216455;0.7978727084896187;-4.121126096377459e-07;-3.979402675941102e-07;1.0451450654503813;1.0099867934238704;10.000052233161012;0.8337424904292289;0.01642185158488981;0.016422027133347818;0.7977126881860139;-0.015712000173415997;0.7978735824524387;1.0099966870280987
53.29638;1.0444502011089996;0.8333312375482971;0.7978726796166337;-4.1204459210333856e-07;-3.97951204214693e-07;1.0451449591501087;1.0099868012916458;10.000052111998007;0.8337424419080676;0.016421852034777012;0.016422031229482076;0.7977127111424542;-0.015712000097546162;0.7978735434055125;1.0099966625755867
53.30638;1.0444502155730067;0.8333311901979682;0.7978726470884333;-4.1197705639079366e-07;-3.979620268296948e-07;1.0451448591362518;1.0099868085454795;10.000051976279895;0.8337424015534772;0.016421852483218053;0.016422035399602537;0.7977127355226102;-0.015712000022325902;0.7978735021744916;1.0099966348879807
53.31638;1.044450229605484;0.8333311495358023;0.7978726110664311;-4.1191018778835064e-07;-3.9797287527227213e-07;1.045144765583865;1.0099868147202684;10.000051822234138;0.8337423695508543;0.01642185292564137;0.01642203963816229;0.7977127614238101;-0.015711999947941084;0.7978734591300161;1.0099966043916182
53.32638;1.0444502431416856;0.8333311158385359;0.7978725715766903;-4.1184414605364447e-07;-3.9798389532924426e-07;1.0451446786432321;1.0099868192569974;10.000051646925089;0.8337423459883083;0.01642185335797;0.016422043938511505;0.7977127889082678;-0.015711999874549184;0.7978734147235057;1.009996571554785
53.33638;1.044450256021433;0.8333310892957756;0.7978725284918312;-4.1177908771159187e-07;-3.9799522242289483e-07;1.0451445985195957;1.0099868215512195;10.000051446829488;0.8337423308263158;0.016421853776620348;0.016422048291576848;0.797712817968309;-0.01571199980226256;0.7978733694367175;1.0099965368556578
53.34638;1.0444502680561143;0.8333310700193641;0.7978724816128472;-4.1171519728440797e-07;-3.980069868517923e-07;1.0451445254967735;1.0099868210298244;10.000051217351608;0.8337423238909447;0.01642185417896435;0.016422052685971703;0.7977128485277032;-0.015711999731146446;0.7978733237420916;1.009996500752711
53.35638;1.0444502791125663;0.83333105803724;0.7978724307527237;-4.116526977013255e-07;-3.980193193781063e-07;1.04514445988034;1.0099868172679771;10.000050953178611;0.8337423248346445;0.016421854564207305;0.016422057108900816;0.7977128804580599;-0.015711999661234446;0.7978732780775281;1.0099964636300853
53.36638;1.0444502891603071;0.8333310533098827;0.7978723757623254;-4.1159182923116933e-07;-3.9803233758208134e-07;1.0451444018629827;1.0099868100465428;10.000050648915991;0.8337423331465595;0.01642185493375067;0.016422061547320455;0.7977129136196166;-0.015711999592530765;0.7978732328427628;1.0099964257733334
53.37638;1.0444502982277413;0.833331055750731;0.7978723165387704;-4.115328176569425e-07;-3.9804612295093944e-07;1.0451443514006775;1.009986799278888;10.000050299505688;0.8337423482280745;0.01642185529088292;0.016422065989584303;0.797712947908081;-0.015711999524994254;0.797873188415944;1.0099963874456648
53.38638;1.0444503063278394;0.8333310652082141;0.7978722530702151;-4.1147586464406327e-07;-3.9806071958029853e-07;1.0451443082153495;1.0099867849064001;10.000049900305978;0.8337423694252787;0.01642185564044914;0.016422070426383734;0.7977129832534661;-0.015711999458546098;0.7978731451515712;1.00999634899415
53.39638;1.044450313423043;0.8333310814740067;0.7978721854853117;-4.114211543378845e-07;-3.9807614939406803e-07;1.045144271849805;1.0099867668536187;10.000049447177904;0.8337423960336154;0.01642185598855243;0.01642207484973338;0.7977130195715917;-0.01571199939309492;0.797873103347317;1.0099963108746972
53.40638;1.044450319406739;0.8333311043496959;0.7978721140297941;-4.1136885598115213e-07;-3.9809241157563914e-07;1.0451442417063603;1.0099867450419064;10.000048936406897;0.8337424273461954;0.016421856341524863;0.016422079252192412;0.7977130567397321;-0.01571199932854422;0.7978730632431734;1.0099962736102683
53.41638;1.0444503241111298;0.8333311336656731;0.7978720389791799;-4.113191269838672e-07;-3.981094754636185e-07;1.0451442171562169;1.0099867194790095;10.000048364170874;0.8337424626910058;0.016421856704984958;0.016422083628254706;0.7977130946116081;-0.015711999264793428;0.7978730250702214;1.009996237743996
53.42638;1.0444503273894767;0.8333311692296144;0.7978719605588077;-4.112721092919232e-07;-3.981272899214386e-07;1.0451441976771854;1.009986690359877;10.000047726600783;0.8337425013929908;0.0164218570842591;0.016422087976357504;0.7977131329989059;-0.015711999201749118;0.7978729890667597;1.0099962037800911
53.43638;1.0444503292337028;0.8333312108365397;0.7978718789287033;-4.1122790099430764e-07;-3.981457915990292e-07;1.0451441828712988;1.0099866580236796;10.00004702108397;0.8337425427581856;0.016421857485026736;0.01642209229924033;0.7977131716266013;-0.01571199913933487;0.7978729554212888;1.009996172136696
53.44638;1.0444503298103127;0.8333312583507004;0.7978717942355177;-4.1118652834106043e-07;-3.9816489969414233e-07;1.0451441723830042;1.009986622786969;10.000046247360494;0.833742586152539;0.01642185791360896;0.016422096601791263;0.7977132101569274;-0.01571199907748306;0.7978729242392231;1.0099961431465596
53.45638;1.0444503293715155;0.8333313117034863;0.7978717066662798;-4.11147963203841e-07;-3.981845152010885e-07;1.04514416583749;1.0099865848238656;10.000045407273154;0.833742631029519;0.016421858377298728;0.016422100888297066;0.7977132482781196;-0.015711999016119235;0.7978728955975193;1.0099961170785205
53.46638;1.044450328150905;0.833331370799617;0.7978716164594004;-4.1111218061345816e-07;-3.9820452538158687e-07;1.0451441628565286;1.0099865441590459;10.000044503976614;0.8337426768087915;0.016421858882850894;0.016422105162000763;0.7977132857590615;-0.015711998955157614;0.7978728695788023;1.009996094190824
53.47638;1.0444503263269824;0.8333314354592257;0.7978715239159992;-4.1107920083752914e-07;-3.982248101410966e-07;1.0451441631245164;1.0099865007404756;10.000043541489168;0.8337427227857411;0.016421859433500368;0.016422109426262134;0.7977133224207956;-0.015711998894495677;0.7978728462513878;1.00999607479008
53.48638;1.0444503240327;0.8333315054079768;0.7978714294487712;-4.1104907406107843e-07;-3.9824526119925844e-07;1.0451441664046066;1.0099864545438817;10.00004252456543;0.8337427682029032;0.016421860028537606;0.01642211368460234;0.7977133580597171;-0.015711998834012923;0.7978728257098215;1.0099960592035584
53.49638;1.044450321372967;0.8333315802710244;0.7978713336098124;-4.1102183044118373e-07;-3.982658024794222e-07;1.045144172465916;1.0099864056679024;10.000041458798941;0.8337428123304067;0.016421860665063903;0.016422117939444446;0.7977133924120706;-0.01571199877359635;0.7978728081481589;1.0099960476967462
53.50638;1.044450318404949;0.8333316595840475;0.7978712370458952;-4.109974586443674e-07;-3.9828639874194894e-07;1.0451441810318287;1.0099863543737866;10.00004035070779;0.8337428544718053;0.016421861338804446;0.016422122191006593;0.7977134252034868;-0.015711998713173872;0.7978727938648205;1.0099960404261041
53.51638;1.0444503150952833;0.8333317428617554;0.7978711404123787;-4.1097592692023384e-07;-3.983070576045747e-07;1.045144191799545;1.0099863010356083;10.000039207576908;0.8337428940043171;0.016421862044780355;0.016422126437372644;0.7977134562299167;-0.015711998652733126;0.7978727832340192;1.009996037406712
53.52638;1.0444503112832775;0.8333318297020705;0.797871044299711;-4.10957198036153e-07;-3.98327822707626e-07;1.045144204407364;1.0099862460442315;10.000038037250503;0.8337429304575779;0.016421862778823935;0.016422130676152592;0.7977134854161811;-0.015711998592319497;0.7978727766758862;1.009996038479965
53.53638;1.0444503066627655;0.8333319198069494;0.7978709492334268;-4.109412217036448e-07;-3.9834875212228455e-07;1.0451442183430728;1.0099861897060909;10.000036847961331;0.8337429635197013;0.01642186353866925;0.016422134906427598;0.7977135128222586;-0.015711998531992923;0.7978727746014723;1.0099960433752475
53.54638;1.0444503008718047;0.8333320128746664;0.7978708557339462;-4.109279281790602e-07;-3.983698890325736e-07;1.0451442329661478;1.00998613216706;10.000035648153784;0.8337429929502691;0.016421864324348872;0.01642213912908684;0.7977135385895741;-0.01571199847177177;0.7978727773595382;1.0099960518686988
53.55638;1.0444502936538158;0.8333321084844815;0.7978707643276006;-4.109172388756865e-07;-3.983912524362837e-07;1.0451442476195558;1.0099860734269832;10.000034446124276;0.833743018499012;0.016421865138140358;0.016422143346043135;0.7977135628616007;-0.01571199841163182;0.7978727852360071;1.0099960638622196
53.56638;1.0444502849157398;0.8333322061076869;0.7978706755020165;-4.109090933291034e-07;-3.984128610480676e-07;1.0451442616767264;1.0099860134107232;10.000033249432049;0.8337430398841448;0.016421865983153434;0.01642214756003614;0.7977135857062867;-0.01571199835154137;0.7978727984853089;1.0099960793141427
53.57638;1.0444502746782924;0.8333323052250471;0.7978705896806189;-4.109034506626751e-07;-3.984347574978311e-07;1.04514427457995;1.0099859520244634;10.000032064597162;0.8337430567858787;0.01642186686131983;0.01642215177478091;0.7977136070790979;-0.015711998291470207;0.7978728173180457;1.009996098166055
53.58638;1.0444502629908001;0.8333324054062471;0.7978705072042703;-4.10900254347231e-07;-3.984569997192955e-07;1.0451442859198459;1.009985889222916;10.000030897489454;0.8337430688388253;0.01642186777303151;0.016422155993889846;0.7977136268616938;-0.015711998231381762;0.797872841861743;1.0099961203673162
53.59638;1.0444502498319796;0.8333325062915442;0.7978704283142078;-4.1089941661268287e-07;-3.984796290390376e-07;1.0451442954289165;1.0099858250729077;10.0000297542079;0.8337430756490343;0.01642186871744877;0.016422160219050658;0.7977136449343024;-0.01571199817124523;0.7978728721547783;1.009996145948682
53.60638;1.044450235108333;0.8333326075136931;0.7978703531851414;-4.109008220343424e-07;-3.9850265049134095e-07;1.0451443028641787;1.0099857597672472;10.00002864179555;0.8337430768467302;0.016421869692069078;0.016422164449508544;0.7977136612411901;-0.01571199811106466;0.7978729081202074;1.0099961750486488
53.61638;1.0444502187770377;0.833332708618592;0.7978702819684764;-4.10904316464383e-07;-3.9852604086142064e-07;1.0451443078912228;1.0099856936215732;10.000027568147631;0.8337430721521506;0.01642187069289731;0.016422168682664003;0.7977136758138315;-0.015711998050901302;0.7978729495078036;1.0099962078497347
53.62638;1.0444502009067878;0.8333328090733811;0.7978702147991092;-4.1090971354873207e-07;-3.9854975864408645e-07;1.0451443100436222;1.009985627069173;10.000026541203408;0.8337430613899665;0.016421871715650554;0.016422172914536032;0.7977136887076242;-0.01571199799088117;0.7978729959264828;1.0099962444839445
53.63638;1.0444501816043643;0.8333329083347768;0.7978701518103428;-4.109168370455296e-07;-3.9857374386291786e-07;1.0451443087829266;1.009985560607507;10.00002556846415;0.833743044417854;0.016421872757441593;0.01642217714074261;0.7977136999428215;-0.015711997931188704;0.7978730469548413;1.0099962850071742
53.64638;1.0444501609174903;0.8333330058835826;0.7978700931433156;-4.1092555905527226e-07;-3.9859792423742214e-07;1.0451443036206374;1.0099854946943811;10.000024657180033;0.8337430210538146;0.016421873817913504;0.016422181358214816;0.7977137095587731;-0.015711997872046992;0.7978731021913362;1.0099963294448773
53.65638;1.0444501387989085;0.8333331012582663;0.7978700389195539;-4.109358084915217e-07;-3.986222167420802e-07;1.0451442941982958;1.0099854296768909;10.000023813746171;0.833742991113781;0.016421874898321746;0.016422185566122408;0.7977137176921593;-0.015711997813690072;0.7978731612726139;1.0099963777965695
53.66638;1.0444501151420722;0.8333331940904243;0.7978699892158011;-4.1094754758769005e-07;-3.9864652408308004e-07;1.0451442802714312;1.009985365825269;10.000023042300832;0.8337429545100492;0.016421875999828143;0.016422189765261885;0.7977137245768825;-0.0157119977563314;0.7978732239172521;1.0099964299576871
53.67638;1.0444500898033107;0.8333332840781921;0.7978699440348019;-4.109607298644781e-07;-3.986707517204815e-07;1.0451442616487805;1.0099853034241542;10.000022344463;0.8337429112742922;0.01642187712326566;0.01642219395657944;0.7977137304913686;-0.015711997700138498;0.7978732899034342;1.0099964856866186
53.68638;1.044450062527819;0.8333333709360305;0.7978699032619408;-4.1097527564366267e-07;-3.986948242149778e-07;1.0451442381538534;1.0099852428335248;10.000021720007522;0.8337428615108993;0.016421878270054;0.016422198139592323;0.7977137356697355;-0.015711997645230093;0.7978733589681126;1.0099965446960055
53.69638;1.0444500328921242;0.8333334543784825;0.7978698666694654;-4.10991079077485e-07;-3.987186744309716e-07;1.0451442095914296;1.0099851844986674;10.000021167429912;0.8337428053537322;0.01642187944317746;0.016422202311745415;0.7977137402384689;-0.015711997591685303;0.7978734307451594;1.0099966067275712
53.70638;1.0444500003885926;0.8333335341332275;0.7978698339932377;-4.110080291572514e-07;-3.987422334277171e-07;1.0451441757330084;1.0099851288739323;10.000020684777473;0.8337427429144667;0.0164218806477401;0.016422206469489095;0.7977137442593832;-0.015711997539542624;0.7978735047771147;1.0099966715255173
53.71638;1.0444499645650789;0.8333336099654817;0.7978698050273458;-4.11026024627757e-07;-3.9876543217609483e-07;1.0451441364254141;1.0099850762745581;10.000020270152463;0.8337426742471227;0.016421881890604572;0.016422210609279984;0.7977137478078571;-0.015711997488802757;0.7978735805380346;1.0099967388382256
53.72638;1.044449925134833;0.8333336817171954;0.7978697796508344;-4.110449635035085e-07;-3.98788193850091e-07;1.0451440917244286;1.009985026810365;10.000019921178415;0.8337425993897977;0.01642188317924252;0.01642221472686372;0.7977137510140652;-0.015711997439451914;0.797873657433048;1.0099968084899105
53.73638;1.044449882037813;0.8333337493721723;0.7978697577845265;-4.1106471293814063e-07;-3.988104297764417e-07;1.0451440418080375;1.0099849804585568;10.000019634595043;0.8337425184446433;0.016421884520687338;0.01642221881638293;0.7977137540880407;-0.01571199739147586;0.7978737347866124;1.0099968804178365
53.74638;1.0444498353610043;0.8333338131027869;0.7978697393960534;-4.1108508912459647e-07;-3.9883206161042127e-07;1.045143986738436;1.009984937128091;10.000019406671962;0.8337424316269794;0.01642188592112657;0.01642222287059595;0.7977137573161994;-0.01571199734484268;0.7978738118533895;1.0099969546332246
53.75638;1.044449785136735;0.8333338732483225;0.7978697245702456;-4.1110585773493723e-07;-3.988530516213327e-07;1.0451439263544906;1.0099848966703384;10.00001923387286;0.8337423392525799;0.01642188738589792;0.016422226881548447;0.79771376103784;-0.015711997299475314;0.7978738878663447;1.0099970311218096
53.76638;1.0444497312198513;0.8333339302313924;0.7978697135135273;-4.1112674942075204e-07;-3.988734071353629e-07;1.0451438603680319;1.0099848589775804;10.000019113107166;0.8337422416567948;0.016421888919696943;0.016422230840876614;0.797713765674305;-0.015711997255239814;0.797873962114074;1.0099971097166969
53.77638;1.0444496733351805;0.8333339844675449;0.7978697064475528;-4.1114748657001343e-07;-3.9889315247458244e-07;1.0451437885051929;1.0099848240980642;10.000019041442657;0.8337421391065433;0.01642189052709943;0.016422234739813902;0.7977137717713465;-0.0157119972119649;0.7978740340260665;1.009997190049466
53.78638;1.044449611188408;0.8333340363241488;0.7978697035088322;-4.1116781522340146e-07;-3.989122962291328e-07;1.045143710524486;1.0099847921625267;10.000019015869746;0.8337420317952614;0.016421892212542474;0.016422238569353088;0.7977137799564207;-0.015711997169484505;0.7978741031986346;1.0099972716409638
53.79638;1.0444495445069428;0.8333340860895468;0.7978697047458326;-4.1118753563260743e-07;-3.9893082442302695e-07;1.0451436261283233;1.0099847632512304;10.00001903304539;0.8337419199101214;0.01642189397908925;0.01642224232004441;0.7977137908426709;-0.01571199712766539;0.7978741693369895;1.0099973539937568
53.80638;1.04444947302813;0.8333341339238592;0.7978697101354671;-4.1120651148934256e-07;-3.9894871725714323e-07;1.0451435348856861;1.0099847374215898;10.000019088932318;0.8337418037017574;0.016421895827042877;0.016422245981088362;0.7977138049496661;-0.015711997086402613;0.7978742321756616;1.0099974365800977
53.81638;1.0444493965442623;0.8333341798664028;0.7978697195484602;-4.112246429734164e-07;-3.98965958466712e-07;1.0451434361956793;1.009984714802063;10.000019179030797;0.8337416835167651;0.016421897753505027;0.01642224953984758;0.7977138226814857;-0.015711997045609924;0.7978742914459793;1.0099975188294774
53.82638;1.0444493149290843;0.833334223904345;0.7978697327470001;-4.1124184092539257e-07;-3.9898252248058816e-07;1.0451433292897327;1.009984695604142;10.000019299070011;0.8337415597485021;0.01642189975356145;0.016422252982678947;0.7977138443553725;-0.0157119970052281;0.7978743468804383;1.0099976001754765
53.83638;1.0444492280582895;0.8333342659968525;0.7978697494742418;-4.1125804155077447e-07;-3.9899835695165854e-07;1.0451432132994083;1.0099846801025496;10.000019445591441;0.8337414327281272;0.016421901822799838;0.016422256296437735;0.7977138702157829;-0.015711996965232664;0.7978743981783167;1.0099976800867714
53.84638;1.0444491357819716;0.8333343060339637;0.7978697695710345;-4.112732419228752e-07;-3.990133753945303e-07;1.0451430873698067;1.0099846686137286;10.000019616260305;0.8337413026570182;0.016421903958356958;0.01642225946888296;0.7977139004335542;-0.015711996925615708;0.7978744449698635;1.009997758039174
53.85638;1.0444490379883453;0.8333343438339043;0.7978697930221328;-4.112875096657215e-07;-3.990274595162871e-07;1.0451429507389647;1.0099846614145165;10.000019810056564;0.8337411695972918;0.016421906156851185;0.016422262487872295;0.7977139351454382;-0.01571199688636235;0.797874486837454;1.0099978334911939
53.86638;1.0444489346027301;0.8333343791921533;0.7978698198820376;-4.1130094858010013e-07;-3.990404806600202e-07;1.0451428027785272;1.0099846586733252;10.000020027466997;0.8337410334833745;0.016421908412081264;0.016422265341589016;0.7977139745090658;-0.015711996847451552;0.7978745233153773;1.009997905946913
53.87638;1.0444488255227182;0.8333344118927173;0.7978698501500155;-4.1131366083467647e-07;-3.990523443870545e-07;1.0451426430563375;1.009984660518905;10.000020270153724;0.8337408941670471;0.01642191071499344;0.01642226801956893;0.7977140186746047;-0.015711996808873824;0.7978745538682344;1.0099979750403119
53.88638;1.044448710564914;0.8333344416962195;0.7978698837334176;-4.1132575009170233e-07;-3.9906301795603673e-07;1.0451424713807995;1.0099846671455013;10.000020540099907;0.8337407514926057;0.016421913054862774;0.01642227051266537;0.7977140676956589;-0.015711996770652725;0.797874577907627;1.0099980405501847
53.89638;1.044448589469257;0.8333344683462184;0.7978699205125476;-4.113373422962417e-07;-3.9907251194197527e-07;1.0451422877877485;1.009984678791673;10.000020838869585;0.8337406053698595;0.016421915420616974;0.016422272813154143;0.7977141215209859;-0.015711996732859775;0.7978745948064502;1.0099981023837319
53.90638;1.0444484620214942;0.833334491559411;0.7978699603826883;-4.113485812835108e-07;-3.99080857723154e-07;1.0451420925472183;1.0099846956675016;10.000021166799531;0.8337404558302476;0.016421917802060065;0.016422274915873357;0.7977141800713912;-0.015711996695601513;0.7978746039373178;1.009998160565045
53.91638;1.0444483282149102;0.8333345110525988;0.7978700032406951;-4.1135960153450186e-07;-3.9908811207549503e-07;1.045141886214527;1.0099847179345507;10.000021522413158;0.833740303045058;0.016421920190095033;0.016422276818991985;0.7977142432983015;-0.015711996658985993;0.7978746047791724;1.009998215231343
53.92638;1.0444481882786139;0.8333345266864745;0.7978700489983411;-4.113705003282204e-07;-3.990943623776869e-07;1.0451416696232105;1.009984745693834;10.000021903014051;0.8337401472884729;0.016421922575356223;0.016422278524392406;0.7977143112002061;-0.015711996623111433;0.7978745969873267;1.0099982666081893
53.93638;1.0444480425370073;0.83333453858996;0.7978700976162645;-4.113813243077092e-07;-3.990997223086987e-07;1.0451414437454671;1.0099847789693281;10.00002230580696;0.8337399888824741;0.016421924946687646;0.016422280038009083;0.7977143838623932;-0.015711996588071143;0.7978745803752987;1.009998314944811
53.94638;1.0444478912503827;0.8333345470948216;0.7978701490909246;-4.1139208050834974e-07;-3.9910433762356213e-07;1.0451412094720447;1.0099848177446142;10.00002272872439;0.8337398281939016;0.01642192729163027;0.01642228136921734;0.7977144615586238;-0.015711996553943706;0.7978745548840143;1.0099983604881675
53.95638;1.0444477346039487;0.8333345525810515;0.797870203408094;-4.114027538904636e-07;-3.9910839066275316e-07;1.0451409674253276;1.009984862038806;10.000023170916373;0.8337396656901329;0.016421929598369495;0.016422282529062374;0.7977145448013881;-0.01571199652079129;0.7978745205641045;1.0099984035342906
53.96638;1.0444475728010518;0.8333345554052116;0.7978702604840759;-4.1141330902545693e-07;-3.991120740775221e-07;1.0451407179203847;1.0099849119491062;10.00002363230532;0.8337395019755524;0.016421931857063497;0.016422283527915728;0.7977146342362683;-0.0157119964886718;0.7978744775351471;1.0099984444684742
53.97638;1.0444474061264852;0.8333345559037301;0.7978703200812908;-4.1142369636632134e-07;-3.991155529764838e-07;1.0451404610963537;1.0099849676495734;10.000024112459101;0.8337393377505675;0.01642193406011433;0.016422284373987586;0.7977147304960605;-0.015711996457643;0.797874425923829;1.009998483738831
53.98638;1.044447234986322;0.8333345544040656;0.797870381764785;-4.1143387352015366e-07;-3.9911895666273924e-07;1.045140197066845;1.0099850293589667;10.000024609732687;0.8337391737067034;0.016421936201841753;0.01642228507390882;0.7977148341295675;-0.015711996427770377;0.7978743658312905;1.009998521816555
53.99638;1.0444470599048261;0.8333345512394145;0.797870444970913;-4.114438164220324e-07;-3.9912238219755974e-07;1.045139925969684;1.0099850972778381;10.000025121323787;0.8337390104605213;0.016421938278645448;0.016422285634085064;0.7977149455290451;-0.015711996399136747;0.7978742973470043;1.0099985591900353
54.00638;1.0444468814121755;0.8333345467812111;0.7978705091108664;-4.1145352166620937e-07;-3.9912587387873004e-07;1.0451396479746347;1.0099851715536297;10.00002564432456;0.8337388486047443;0.01642194028994092;0.01642228606145981;0.7977150648241913;-0.015711996371833185;0.7978742205823304;1.0099985963389353
54.01638;1.0444466999403612;0.833334541464151;0.7978705735866907;-4.1146302147151694e-07;-3.991294027961716e-07;1.0451393633145607;1.0099852523115391;10.000026176189495;0.833738688768401;0.016421942237906703;0.01642228636383775;0.7977151918535991;-0.015711996345941517;0.7978741356968821;1.0099986336396896
54.02638;1.044446515873464;0.8333345357498348;0.7978706377351502;-4.114724016364315e-07;-3.9913287994533627e-07;1.0451390723160932;1.0099853396844438;10.000026714040434;0.8337385316001944;0.01642194412596023;0.01642228654889307;0.7977153262252618;-0.01571199632152344;0.7978740429127272;1.0099986712941802
54.03638;1.044446329693184;0.8333345300428646;0.7978707008146;-4.11481793211041e-07;-3.991361889257428e-07;1.0451387754076455;1.0099854338017933;10.000027254767948;0.8337383777301409;0.01642194595790966;0.016422286622346124;0.7977154673651741;-0.015711996298620752;0.7978739425491707;1.0099987093358345
54.04638;1.0444461420599758;0.8333345246561725;0.7978707620589691;-4.11491338209167e-07;-3.9913920821751795e-07;1.0451384731241649;1.009985534798788;10.000027796298301;0.8337382277213903;0.016421947737920526;0.016422286588426104;0.7977156145539062;-0.01571199627727511;0.7978738350749888;1.009998747654156
54.05638;1.0444459537884268;0.8333345198425476;0.7978708207388344;-4.115011598497424e-07;-3.9914180840082304e-07;1.045138166105213;1.009985642861244;10.00002833827104;0.8337380820235076;0.016421949470460256;0.01642228645176145;0.7977157670085023;-0.01571199625755234;0.7978737210933455;1.0099987860435804
54.06638;1.0444457658063955;0.8333345158212003;0.7978708761795139;-4.115113466808444e-07;-3.9914383610390554e-07;1.0451378550702797;1.00998575822918;10.000028881936068;0.8337379409863935;0.01642195115960443;0.016422286216950063;0.7977159239660894;-0.015711996239543478;0.797873601215927;1.0099988242569116
54.07638;1.044445579103786;0.833334512802629;0.7978709277211207;-4.1152194187314784e-07;-3.991451056994623e-07;1.0451375407985393;1.0099858811317308;10.000029429873134;0.8337378049310343;0.01642195280762367;0.016422285887099278;0.7977160846961732;-0.01571199622334306;0.7978734759306874;1.0099988619948737
54.08638;1.0444453946430674;0.8333345110378262;0.7978709747142145;-4.11532947415618e-07;-3.991453990460599e-07;1.0451372241246475;1.0099860117224815;10.000029985114889;0.8337376741851251;0.016421954414519813;0.016422285465097473;0.7977162484728992;-0.015711996209018097;0.7978733456117522;1.0099988988846789
54.09638;1.044445213327095;0.8333345108388088;0.7978710166020984;-4.1154434891931756e-07;-3.9914447818421633e-07;1.0451369058650661;1.0099861501047325;10.000030550093518;0.8337375490149612;0.016421955979829494;0.016422284955905194;0.7977164145634555;-0.015711996196583713;0.7978732106408328;1.0099989345167621
54.10638;1.0444450360272506;0.8333345125312263;0.7978710529868849;-4.1155614173094956e-07;-3.9914212259247713e-07;1.0451365866493547;1.0099862964206752;10.000031126750454;0.8337374295574821;0.01642195750456962;0.016422284365472658;0.7977165822327142;-0.01571199618601219;0.7978730714738094;1.0099989685064343
54.11638;1.044444863546179;0.8333345163808646;0.7978710836515212;-4.115683348139738e-07;-3.991381636741107e-07;1.0451362668522541;1.0099864508719933;10.000031717692748;0.8337373158854151;0.016421958991007755;0.01642228369773546;0.7977167507454769;-0.01571199617727741;0.7978729286391778;1.0099990005353123
54.12638;1.0444446965424283;0.8333345225353888;0.79787110857474;-4.1158092713408893e-07;-3.991324814169462e-07;1.0451359467121744;1.009986613668497;10.000032326799166;0.8337372081202;0.01642196044098141;0.016422282953761157;0.7977169193634625;-0.015711996170394028;0.7978727827625074;1.0099990303863295
54.13638;1.0444445355248606;0.8333345309937151;0.7978711279140899;-4.1159388098032426e-07;-3.991249764929479e-07;1.0451356264521212;1.0099867849940978;10.000032958704747;0.8337371064479135;0.016421961854305146;0.01642228213337664;0.7977170873844259;-0.015711996165415788;0.7978726345689406;1.0099990579944749
54.14638;1.0444443808685555;0.8333345416467303;0.7978711419638831;-4.1160712094962605e-07;-3.99115553763059e-07;1.0451353063464295;1.0099869649753777;10.000033618095935;0.8337370110651581;0.016421963228435917;0.016422281237463497;0.7977172542028458;-0.015711996162405994;0.7978724847686456;1.0099990834459094
54.15638;1.044444232777896;0.833334554376858;0.7978711510773421;-4.116205510108559e-07;-3.991041262770899e-07;1.0451349867808077;1.0099871536301284;10.000034309113094;0.8337369221473597;0.016421964559080956;0.016422280268915585;0.7977174193027908;-0.015711996161414724;0.7978723339195541;1.0099991068969574
54.16638;1.0444440912799395;0.8333345691343576;0.7978711555343767;-4.116340615225358e-07;-3.990906302222449e-07;1.045134668237917;1.0099873508296366;10.000035034547144;0.8337368398593884;0.016421965840377084;0.016422279231637124;0.7977175822529852;-0.015711996162480226;0.7978721824337855;1.009999128538969
