time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.17638;1.0444439563131453;0.8333345859593126;0.7978711554608244;-4.1164751970475244e-07;-3.990750463391393e-07;1.0451343512438849;1.0099875563064395;10.000035795389747;0.8337367643782616;0.01642196706531524;0.01642227812852557;0.7977177427796858;-0.015711996165647425;0.7978720306770659;1.0099991486345123
54.18638;1.0444438278186339;0.8333346049322742;0.7978711508507811;-4.1166076181970404e-07;-3.9905742078807e-07;1.0451340363742558;1.0099877696997936;10.000036591305449;0.8337366958892795;0.016421968227236707;0.016422276960094365;0.7977179008007513;-0.015711996170976034;0.7978718789909484;1.0099991675292876
54.19638;1.0444437057663454;0.8333346261016679;0.797871141617453;-4.1167360782424616e-07;-3.990378747233135e-07;1.045133724252501;1.0099879905845401;10.000037421342995;0.8337366345665828;0.01642196932102576;0.01642227572511566;0.7977180563703654;-0.015711996178523258;0.7978717276294961;1.0099991856340134
54.20638;1.0444435901392564;0.8333346494757801;0.7978711276416205;-4.116858924122741e-07;-3.9901659143216077e-07;1.0451334154731615;1.009988218488293;10.000038283885434;0.8337365805815379;0.016421970342908692;0.016422274421840542;0.7977182096418552;-0.01571199618832396;0.7978715767350426;1.009999203389384
54.21638;1.0444434808742498;0.8333346750310292;0.7978711087991665;-4.1169748642744845e-07;-3.9899378370472957e-07;1.0451331105323316;1.0099884529160157;10.000039175944481;0.8337365341118723;0.016421971289700837;0.016422273047803075;0.7977183608825438;-0.01571199620039692;0.7978714264056193;1.009999221229194
54.22638;1.0444433777638924;0.8333347026824436;0.7978710849565804;-4.117083004808601e-07;-3.98969661486933e-07;1.0451328098703023;1.009988693312981;10.000040092829513;0.8337364953237961;0.016421972158659957;0.016422271599031386;0.7977185104598882;-0.015711996214759053;0.7978712767832651;1.0099992395868616
54.23638;1.0444432804104349;0.8333347322756667;0.7978710559843128;-4.117182776601202e-07;-3.989444098143087e-07;1.0451325139743182;1.0099889389903571;10.000041028557112;0.8337364643626201;0.01642197294792382;0.016422270069605706;0.7977186587800174;-0.01571199623141918;0.7978711280840625;1.009999258883247
54.24638;1.0444431883054515;0.8333347636542698;0.7978710217914284;-4.11727390389278e-07;-3.9891818345558943e-07;1.0451322233883675;1.0099891891622854;10.000041976407502;0.8337364413578563;0.016421973656962036;0.01642226845156277;0.797718806234615;-0.015711996250369432;0.7978709805702149;1.0099992794160302
54.25638;1.0444431009912984;0.8333347967539843;0.7978709823422226;-4.117356435603642e-07;-3.9889111118219223e-07;1.0451319386379099;1.009989443068215;10.000042929458845;0.833736426420462;0.01642197428682368;0.016422266735700755;0.7977189531417382;-0.015711996271575514;0.7978708345059328;1.0099993012691182
54.26638;1.0444430181945763;0.8333348316014559;0.7978709376478318;-4.117430696812278e-07;-3.988632827821076e-07;1.045131660202852;1.009989700039979;10.000043881440408;0.8337364196147555;0.016421974840167067;0.016422264912905427;0.7977190996696218;-0.0157119962949597;0.7978706901158781;1.0099993243531131
54.27638;1.0444429398311883;0.8333348682115874;0.7978708876982766;-4.117497347988643e-07;-3.9883473445672016e-07;1.045131388537814;1.009989959535126;10.00004482757385;0.8337364209242067;0.016421975320843787;0.016422262974962302;0.7977192458240522;-0.0157119963204126;0.7978705475482137;1.0099993484922765
54.28638;1.0444428659306824;0.8333349065233234;0.7978708323477294;-4.1175575710259283e-07;-3.988054608589259e-07;1.0451311240668166;1.0099902211531415;10.000045764035864;0.8337364302721949;0.016421975732772154;0.016422260914827826;0.7977193915070768;-0.015711996347819026;0.7978704068879695;1.0099993734758117
54.29638;1.0444427966142416;0.8333349464140303;0.7978707712900913;-4.117612895552742e-07;-3.9877543603453426e-07;1.0451308671650283;1.00999048457867;10.000046686231064;0.8337364475751091;0.01642197607856336;0.01642225872673883;0.7977195365622417;-0.01571199637704808;0.7978702682691152;1.0099993990489347
54.30638;1.0444427320888183;0.8333349877190276;0.7978707041338471;-4.117664660457345e-07;-3.9874462778205216e-07;1.0451306181406372;1.0099907495005536;10.000047588560456;0.8337364727509948;0.01642197635873533;0.016422256406178566;0.7977196807978552;-0.01571199640793393;0.7978701319810528;1.0099994248573194
54.31638;1.0444426725399898;0.8333350302316855;0.7978706304304365;-4.117713711625494e-07;-3.9871300148638e-07;1.0451303772020768;1.0099910155891536;10.000048465899837;0.8337365056823189;0.01642197657187708;0.01642225394931853;0.7977198240228943;-0.015711996440290074;0.7978699984263805;1.0099994504482877
54.32638;1.0444426179731015;0.8333350737093659;0.7978705496729128;-4.1177606258262283e-07;-3.986805112355009e-07;1.0451301444492023;1.00999128251523;10.000049314075898;0.8337365461834203;0.016421976715576415;0.01642225135247352;0.7977199660545354;-0.0157119964739383;0.7978698679732658;1.0099994753967216
54.33638;1.0444425681577736;0.8333351179023212;0.7978704613505555;-4.1178060402743055e-07;-3.9864709318262234e-07;1.0451299199488069;1.0099915499273628;10.00005012907546;0.8337365940193497;0.016421976787725;0.016422248612907024;0.7977201066573292;-0.015711996508722566;0.7978697408449988;1.0099994994450758
54.34638;1.044442522722037;0.8333351625525071;0.7978703650088929;-4.117850609106394e-07;-3.9861266678625805e-07;1.045129703845229;1.0099918174357407;10.000050906820404;0.8337366489489044;0.016421976787947837;0.016422245730016848;0.797720245477249;-0.015711996544510696;0.7978696171252978;1.0099995224901335
54.35638;1.0444424812871311;0.8333352073330021;0.7978702603007254;-4.117894738701209e-07;-3.9857713936642175e-07;1.0451294963471767;1.0099920846891768;10.000051643927346;0.8337367107380378;0.016421976718257167;0.01642224270474943;0.7977203820528749;-0.015711996581190057;0.797869496838377;1.0099995444522893
54.36638;1.0444424435293709;0.8333352518372449;0.7978701470607993;-4.117938448196076e-07;-3.9854041712118505e-07;1.045129297564349;1.009992351433463;10.000052338894015;0.8337367791567498;0.016421976582406603;0.016422239538563317;0.7977205158847118;-0.015711996618648454;0.7978693800091956;1.0099995652073324
54.37638;1.044442409161121;0.8333352956748555;0.7978700253130719;-4.1179814362122975e-07;-3.9850242277884735e-07;1.0451291074008175;1.0099926174761533;10.000052992966785;0.8337368539907595;0.016421976384799742;0.016422236233904097;0.7977206464908494;-0.015711996656753553;0.7978692666864066;1.009999584633792
54.38638;1.0444423778977534;0.8333353385707203;0.7978698951636508;-4.1180232528310047e-07;-3.9846311438496075e-07;1.0451289256591638;1.009992882642614;10.000053609731212;0.8337369350740176;0.016421976129698826;0.016422232794506376;0.7977207734355903;-0.015711996695368373;0.7978691569509704;1.00999960269265
54.39638;1.0444423494365975;0.8333353803721968;0.7978697567372042;-4.118063391751275e-07;-3.9842249807829925e-07;1.0451287522114232;1.0099931467848273;10.000054193893952;0.8337370222942297;0.016421975820988928;0.01642222922447694;0.797720896354522;-0.01571199673439574;0.7978690508829087;1.009999619468729
54.40638;1.0444423233856612;0.833335420977658;0.7978696102269878;-4.1181012916229694e-07;-3.983806319860671e-07;1.045128587038483;1.0099934098330638;10.000054750733698;0.8337371155643887;0.016421975462167178;0.016422225527749475;0.7977210149567463;-0.015711996773797372;0.797868948511246;1.0099996351386964
54.41638;1.0444422991773765;0.8333354602639277;0.7978694559481473;-4.1181363900328484e-07;-3.983376244801893e-07;1.0451284301853048;1.0099936717951665;10.000055286513817;0.8337372147988733;0.016421975056623763;0.016422221708273316;0.7977211290147723;-0.015711996813577087;0.7978688498455637;1.0099996498845916
54.42638;1.0444422761087;0.8333354980945538;0.7978692943596574;-4.1181682986181794e-07;-3.9829362151234255e-07;1.0451282817546095;1.0099939326089469;10.000055809129963;0.8337373198441185;0.01642197460850623;0.01642221777056157;0.7977212383935471;-0.015711996853761564;0.7978687549502534;1.0099996638577002
54.43638;1.0444422534878264;0.8333355344076675;0.7978691260532343;-4.118197033121377e-07;-3.9824877030385766e-07;1.045128141915159;1.009994191975608;10.000056328132418;0.8337374303932007;0.01642197412298329;0.016422213720613078;0.7977213430717659;-0.015711996894383195;0.7978686639520317;1.0099996772058302
54.44638;1.0444422307529377;0.8333355692682279;0.7978689516810363;-4.118223059112111e-07;-3.9820318623364464e-07;1.0451280108733112;1.0099944494080924;10.0000568536773;0.8337375460208599;0.01642197360582298;0.016422209566186376;0.7977214431164238;-0.015711996935457644;0.7978685770179182;1.0099996900510144
54.45638;1.0444422075032063;0.8333356028374792;0.797868771886834;-4.1182470158981456e-07;-3.981569783618827e-07;1.0451278888601252;1.0099947043972772;10.000057395044259;0.8337376663049304;0.016421973063429244;0.016422205316101696;0.7977215386484895;-0.015711996976971235;0.7978684943809216;1.0099997024282397
54.46638;1.0444421834870943;0.8333356353390635;0.7978685873095308;-4.118269355290596e-07;-3.98110305608259e-07;1.045127776162376;1.0099949564433879;10.000057959616594;0.8337377908838204;0.01642197250273337;0.01642220097911664;0.7977216297860167;-0.015711997018879226;0.797868416404665;1.0099997142740826
54.47638;1.044442158618739;0.8333356670389539;0.7978683986159525;-4.1182901685294437e-07;-3.9806338209815496e-07;1.0451276731245152;1.0099952049948488;10.000058552058885;0.833737919445663;0.016421971930597582;0.01642219656234796;0.7977217165841863;-0.01571199706110796;0.7978683436096552;1.0099997254493165
54.48638;1.044442132988828;0.833335698187257;0.797868206507854;-4.1183091506557034e-07;-3.9801644402723463e-07;1.0451275800871433;1.009995449394177;10.000059173536611;0.8337380517372834;0.016421971353693648;0.016422192069939553;0.7977217990534577;-0.01571199710358016;0.7978682766208406;1.0099997357822526
54.49638;1.0444421068578693;0.8333357289497186;0.7978680117083092;-4.118325658709978e-07;-3.9796972490518013e-07;1.0451274973458542;1.0099956888324018;10.000059822094538;0.8337381875556509;0.01642197077892986;0.01642218750319026;0.7977218772458838;-0.015711997146260485;0.797868216097229;1.0099997451317202
54.50638;1.0444420806733887;0.8333357593996554;0.7978678149417043;-4.11833889851923e-07;-3.979234217641761e-07;1.0451274252049845;1.009995922388717;10.000060494109324;0.8337383266606443;0.016421970213935023;0.016422182862116105;0.7977219513308865;-0.01571199718918226;0.7978681626766293;1.0099997534111556
54.51638;1.0444420550235616;0.8333357895520707;0.7978676168968164;-4.118348072532894e-07;-3.9787766601242964e-07;1.045127364035857;1.0099961491678109;10.000061185225148;0.8337384687209097;0.016421969667502766;0.016422178146775993;0.7977220216196683;-0.015711997232435108;0.7978681169295907;1.0099997605863946
54.52638;1.0444420304861164;0.8333358193876943;0.7978674181742064;-4.118352468705551e-07;-3.978325430071691e-07;1.0451273142056854;1.0099963683945925;10.000061890389826;0.8337386133665623;0.016421969149549867;0.016422173356753368;0.7977220885287911;-0.015711997276127085;0.797868079333913;1.0099997666806158
54.53638;1.0444420075346414;0.8333358488688195;0.7978672192970776;-4.118351550856083e-07;-3.9778812421277064e-07;1.045127275946104;1.0099965794125694;10.000062603581764;0.8337387602306635;0.016421968669655194;0.016422168489607626;0.7977221524939022;-0.015711997320351168;0.7978680502332931;1.0099997717780302
54.54638;1.0444419866021804;0.8333358779420333;0.7978670207780416;-4.118344901643105e-07;-3.9774446660411577e-07;1.045127249332988;1.0099967816664648;10.000063317818336;0.8337389089296225;0.016421968234715617;0.016422163540724274;0.7977222139013327;-0.01571199736517035;0.7978680297609381;1.0099997760683326
54.55638;1.0444419681810737;0.8333359065478833;0.797866823092108;-4.1183320552589177e-07;-3.977016016107381e-07;1.045127234369668;1.0099969746697142;10.000064025870914;0.833739059080106;0.016421967848436365;0.016422158504923696;0.7977222730961194;-0.015711997410605458;0.7978680178040074;1.0099997798958265
54.56638;1.04444195282357;0.8333359346762657;0.7978666265984258;-4.1183124784387846e-07;-3.976595346707185e-07;1.0451272310568849;1.0099971579510398;10.000064721172071;0.8337392103803848;0.016421967513079713;0.016422153378180326;0.7977223304141425;-0.01571199745661991;0.7978680140754851;1.009999783669012
54.57638;1.0444419410409194;0.8333359623957276;0.7978664315551363;-4.118285751181562e-07;-3.976182519524916e-07;1.0451272394335134;1.0099973310653596;10.000065398070063;0.8337393626743176;0.016421967230541495;0.016422148158729732;0.7977223861683714;-0.015711997503128697;0.7978680182374792;1.0099997876845084
54.58638;1.0444419332008967;0.8333359898223166;0.7978662381694781;-4.118251822607181e-07;-3.975777366584872e-07;1.045127259615589;1.0099974936544993;10.000066051200903;0.833739515949183;0.01642196700247425;0.01642214284756798;0.7977224406117784;-0.015711997550038045;0.7978680299734013;1.0099997920884554
54.59638;1.0444419295440837;0.8333360171013966;0.7978660465982695;-4.118211235834926e-07;-3.97537996709034e-07;1.0451272918041001;1.0099976454802684;10.00006667468558;0.8337396702792303;0.016421966830990013;0.016422137448588302;0.7977224939123386;-0.01571199759727316;0.797868049027851;1.0099997969740042
54.60638;1.0444419302691283;0.8333360444092731;0.7978658569353925;-4.1181650544015455e-07;-3.9749908245786653e-07;1.0451273362418414;1.0099977864567993;10.000067262308313;0.8337398257453281;0.01642196671893259;0.016422131968173076;0.7977225461530159;-0.01571199764476832;0.7978680752231742;1.0099998024557708
54.61638;1.0444419355163612;0.8333360719381916;0.7978656692309891;-4.1181144051727377e-07;-3.9746106678816433e-07;1.0451273931900635;1.0099979167039093;10.000067808438791;0.8337399823676827;0.01642196666945184;0.016422126413657853;0.7977225973729791;-0.01571199769245452;0.7978681083840276;1.0099998086670303
54.62638;1.0444419452735636;0.8333360998339372;0.7978654835439315;-4.118060098354408e-07;-3.9742400575731267e-07;1.0451274629409872;1.0099980365632921;10.000068308463906;0.833740140084599;0.016421966686275855;0.016422120791567015;0.7977226476101484;-0.015711997740276838;0.7978681482697076;1.0099998157243941
54.63638;1.0444419593546632;0.833336128096183;0.7978653000192246;-4.1180027121223586e-07;-3.9738792404489764e-07;1.0451275457748352;1.0099981465606767;10.00006875845107;0.8337402988083239;0.01642196677378737;0.01642211510681281;0.7977226968964112;-0.015711997788202696;0.7978681946193312;1.009999823730326
54.64638;1.0444419774600395;0.8333361565224804;0.7978651189222048;-4.1179429171379335e-07;-3.973528278248387e-07;1.0451276418753754;1.0099982473244689;10.000069154406743;0.8337404585092805;0.016421966935769496;0.016422109363108617;0.7977227452335954;-0.015711997836189196;0.7978682472048073;1.009999832784206
54.65638;1.0444419992415868;0.8333361847517218;0.7978649405585948;-4.1178815928656406e-07;-3.973187275113088e-07;1.0451277512669392;1.0099983394760172;10.000069491738543;0.8337406192239059;0.01642196717420583;0.016422103564308593;0.7977227925891314;-0.01571199788415643;0.7978683058342695;1.0099998429581494
54.66638;1.0444420243309152;0.8333362123773844;0.7978647651573278;-4.1178198309120066e-07;-3.972856643259627e-07;1.045127873783867;1.0099984235741626;10.000069765606856;0.8337407810033832;0.016421967488700437;0.016422097715378878;0.7977228389338141;-0.01571199793199928;0.7978683703480451;1.0099998543209685
54.67638;1.0444420523391509;0.8333362390556666;0.7978645928415166;-4.117759067747027e-07;-3.9725371304542316e-07;1.0451280091154074;1.0099985001158722;10.000069971625775;0.8337409438610932;0.01642196787593744;0.016422091822038028;0.7977228843158247;-0.01571199797960958;0.7978684406025888;1.009999867023804
54.68638;1.0444420828643306;0.8333362645604118;0.7978644237003019;-4.117701004745406e-07;-3.9722295016131807e-07;1.0451281568971962;1.0099985694933955;10.00007010590209;0.8337411077113985;0.01642196833000941;0.016422085890159702;0.7977229288709063;-0.01571199802688717;0.7978685164443381;1.0099998813240383
54.69638;1.044442115537201;0.8333362887693044;0.7978642578703855;-4.117647214641462e-07;-3.971934340145792e-07;1.045128316760014;1.009998631951568;10.000070164370504;0.8337412723508326;0.016421968843758832;0.016422079926232777;0.7977229727207671;-0.01571199807374366;0.7978685977056523;1.0099998975318707
54.70638;1.0444421500951706;0.8333363116203318;0.7978640955490856;-4.117598976746203e-07;-3.9716520953945314e-07;1.0451284883499037;1.00999868764836;10.000070142456543;0.8337414375163651;0.016421969409509917;0.016422073937938823;0.7977230158933726;-0.01571199812009821;0.7978686842269163;1.0099999159539417
54.71638;1.0444421863799676;0.8333363331014378;0.7978639369402537;-4.117557410094795e-07;-3.971383025709833e-07;1.045128671365788;1.0099987367235914;10.00007003616829;0.8337416029382722;0.016421970018927243;0.01642206793305713;0.7977230583428738;-0.01571199816586648;0.7978687758852573;1.0099999368108827
54.72638;1.0444422242262972;0.833336353252998;0.7978637821943401;-4.1175234506640336e-07;-3.9711271307553404e-07;1.0451288655839346;1.0099987792551062;10.000069843455474;0.8337417683167296;0.01642197066335175;0.016422061917853517;0.7977230999998178;-0.01571199821095097;0.7978688725966481;1.009999960122075
54.73638;1.044442263371603;0.8333363721428344;0.7978636314316013;-4.1174976991890155e-07;-3.970884273911044e-07;1.0451290707952128;1.0099988152277197;10.000069564438906;0.8337419332396899;0.016421971335006603;0.016422055897574124;0.7977231408031142;-0.01571199825523592;0.7978689742605316;1.0099999856604114
54.74638;1.044442303459659;0.8333363898471239;0.7978634848673067;-4.117480472896383e-07;-3.970654312941758e-07;1.0451292866824116;1.0099988446037091;10.000069201121287;0.8337420971606745;0.016421972027988754;0.0164220498779651;0.7977231806857891;-0.01571199829858432;0.7978690806885412;1.0100000130438247
54.75638;1.0444423441066601;0.8333364064677006;0.7978633429202422;-4.1174720147060386e-07;-3.970437124859622e-07;1.045129512772629;1.0099988673243656;10.0000687565492;0.8337422595090183;0.016421972737702496;0.01642204386564684;0.7977232195374497;-0.015711998340830934;0.7978691915931329;1.010000041896941
54.76638;1.0444423849510263;0.8333364221436587;0.7978632061607023;-4.1174726512811087e-07;-3.97023253009046e-07;1.0451297485034259;1.0099988832437232;10.000068233494403;0.8337424198044856;0.01642197345902012;0.016422037867604638;0.7977232572149343;-0.015711998381786385;0.7978693066479026;1.0100000719492166
54.77638;1.044442425636339;0.8333364370024826;0.7978630751366541;-4.1174828530888067e-07;-3.9700400955027724e-07;1.0451299933394085;1.009998892190317;10.000067633972646;0.8337425776777313;0.01642197418529209;0.016422031890304608;0.7977232935724776;-0.01571199842126522;0.797869425563537;1.0100001030269425
54.78638;1.044442465802843;0.8333364510611032;0.7978629502699873;-4.117503107248066e-07;-3.9698589120768547e-07;1.045130246869549;1.0099988940855196;10.000066959804643;0.8337427328530044;0.01642197490885357;0.016422025939141837;0.7977233284609413;-0.01571199845910662;0.7978695480979472;1.0100001350166206
54.79638;1.0444425051166308;0.833336464158709;0.7978628318653526;-4.1175336478652207e-07;-3.9696875819589583e-07;1.0451305088348972;1.009998888949388;10.000066213441416;0.8337428851468434;0.016421975621340634;0.01642202001882972;0.7977233617135895;-0.01571199849517567;0.7978696740062433;1.0100001678539832
54.80638;1.0444425432623223;0.8333364759684955;0.7978627201233311;-4.117574346742024e-07;-3.969524615665618e-07;1.0451307791017068;1.0099988768567603;10.000065398522047;0.8337430345009856;0.016421976313788045;0.01642201413396986;0.7977233931263206;-0.01571199852937039;0.7978698030430064;1.0100002015596476
54.81638;1.044442579907638;0.8333364860768204;0.7978626151499737;-4.1176247221600695e-07;-3.9693690434875464e-07;1.0451310576179107;1.0099988579285906;10.000064519807504;0.8337431810095572;0.016421976977859985;0.016422008289845958;0.7977234224552767;-0.015711998561626948;0.7978699350341026;1.0100002363426577
54.82638;1.0444426146943213;0.8333364941274497;0.7978625169758402;-4.1176838769641007e-07;-3.969220735781393e-07;1.0451313443788093;1.0099988323128644;10.000063582636551;0.8337433248842255;0.01642197760697484;0.016422002494083255;0.7977234494603362;-0.015711998591899545;0.7978700699173625;1.0100002726433561
54.83638;1.0444426472336314;0.8333364999366313;0.7978624255426999;-4.1177505273693957e-07;-3.9690802416895163e-07;1.0451316393891659;1.0099988001416178;10.000062592600557;0.8337434663952177;0.016421978195813463;0.016421996757398166;0.7977234739519333;-0.015711998620134084;0.7978702077529726;1.0100003110058042
54.84638;1.0444426770842867;0.8333365034638422;0.797862340681918;-4.1178231370516004e-07;-3.9689484118701994e-07;1.0451319425685492;1.0099987615002286;10.000061555519366;0.833743605823616;0.016421978739618613;0.016421991091995606;0.797723495806325;-0.01571199864627048;0.7978703487277832;1.0100003519814669
54.85638;1.0444427037986095;0.8333365047192723;0.7978622621433599;-4.1179000220823206e-07;-3.9688261618566184e-07;1.0451322536499914;1.0099987164275943;10.000060476773745;0.8337437434058758;0.016421979234760135;0.01642198550995668;0.797723514945981;-0.015711998670262153;0.7978704931007947;1.010000396171786
54.86638;1.0444427270707959;0.8333365037141935;0.7978621896779506;-4.1179795288737305e-07;-3.9687144342124365e-07;1.0451325721586724;1.009998664967331;10.000059360145821;0.8337438792949244;0.016421979679940732;0.016421980023446203;0.7977235312696215;-0.015711998692086344;0.7978706411375083;1.0100004441887296
54.87638;1.0444427468275297;0.8333365004125788;0.7978621230783064;-4.1180602796006327e-07;-3.9686141748293247e-07;1.0451328974581038;1.0099986072470728;10.000058207889978;0.8337440135760004;0.016421980076641376;0.016421974645115318;0.7977235445857537;-0.015711998711751548;0.7978707930843406;1.0100004965082956
54.88638;1.04444276317929;0.8333364946787462;0.7978620621259293;-4.118141328931112e-07;-3.968526322564892e-07;1.0451332288553656;1.0099985435283916;10.000057022018021;0.8337441463160327;0.016421980428549626;0.01642196938754402;0.7977235546200171;-0.015711998729299428;0.7978709491416264;1.0100005534300065
54.89638;1.0444427763225548;0.8333364863029046;0.7978620065648768;-4.1182222047648615e-07;-3.968451894385683e-07;1.0451335657480718;1.0099984742424006;10.000055805183116;0.8337442776042657;0.016421980740348684;0.016421964262613532;0.797723561084116;-0.01571199874479767;0.7978711094445056;1.010000615145454
54.90638;1.0444427864349446;0.8333364750907174;0.797861956162956;-4.1183027828575605e-07;-3.968392061071688e-07;1.0451339077267412;1.0099984000379272;10.000054560859589;0.8337444075943171;0.01642198101585864;0.01642195928131991;0.7977235637580807;-0.015711998758346234;0.7978712740558894;1.0100006817838287
54.91638;1.044442793588034;0.833336460892377;0.7978619107536947;-4.1183829726606504e-07;-3.96834814462907e-07;1.0451342545421178;1.0099983217576827;10.000053293269795;0.8337445365390029;0.016421981257660007;0.01642195445355832;0.7977235625196606;-0.01571199877008598;0.7978714429180437;1.010000753409776
54.92638;1.0444427977331188;0.8333364435422933;0.7978618701966217;-4.118462376646402e-07;-3.96832158554719e-07;1.0451346059698943;1.0099982403219674;10.000052007454682;0.8337446647471152;0.01642198146974134;0.016421949787558194;0.7977235572853596;-0.015711998780180352;0.7978716157750441;1.0100008300195564
54.93638;1.044442798750962;0.8333364228253414;0.7978618343159574;-4.1185401327148684e-07;-3.9683138801199954e-07;1.0451349616978292;1.0099981566394225;10.000050709348137;0.8337447925187688;0.016421981659340952;0.016421945289983586;0.7977235479358031;-0.015711998788786576;0.7978717921695346;1.0100009115638349
54.94638;1.0444427965175065;0.8333363985003116;0.7978618028767803;-4.1186150086274554e-07;-3.968326503446173e-07;1.0451353212273677;1.0099980716051278;10.000049405098697;0.8337449201687438;0.01642198183518927;0.016421940967135864;0.7977235343349215;-0.01571199879604765;0.7978719715390364;1.0100009979718656
54.95638;1.0444427909920473;0.8333363703056923;0.7978617756075865;-4.118685592174944e-07;-3.9683608007540236e-07;1.0451356837842216;1.0099979861833723;10.000048100338736;0.8337450480650459;0.016421982004836445;0.016421936825196968;0.7977235164173885;-0.015711998802099815;0.79787215330975;1.010001089160422
54.96638;1.0444427823079168;0.8333363379546455;0.7978617522499389;-4.1187504857178254e-07;-3.9684177617454224e-07;1.0451360483732273;1.0099979014998357;10.000046800265203;0.8337451765921639;0.01642198217362979;0.016421932869293783;0.7977234942182665;-0.015711998807071022;0.7978723369351401;1.0100011850216963
54.97638;1.0444427707422552;0.8333363011675031;0.7978617325879926;-4.1188084736241126e-07;-3.9684978370817573e-07;1.0451364139692731;1.0099978187945764;10.000045509391995;0.8337453060812438;0.016421982345332122;0.01642192910348692;0.7977234678512506;-0.015711998811081842;0.7978725219184288;1.010001285394197
54.98638;1.0444427565614816;0.8333362596931372;0.7978617164481;-4.1188584959173065e-07;-3.9686010720333136e-07;1.0451367796878075;1.009997739255688;10.000044230688758;0.8337454367613857;0.016421982523381003;0.016421925531373675;0.7977234375187348;-0.015711998814277282;0.7978727078428268;1.010001390082275
54.99638;1.0444427399117682;0.8333362132742362;0.797861703719978;-4.1188996526623886e-07;-3.9687274469022484e-07;1.0451371448775324;1.009997663917624;10.00004296549088;0.8337455687688747;0.016421982711821846;0.016421922155698116;0.7977234035246199;-0.015711998816864536;0.7978728943656841;1.0100014989171144
55.00638;1.0444427208206908;0.8333361616341299;0.7978616944015644;-4.1189315536051324e-07;-3.9688770377938263e-07;1.0451375091541766;1.0099975936941579;10.000041714267415;0.8337457022282414;0.01642198291595181;0.016421918977270075;0.7977233662589573;-0.015711998819106544;0.7978730811594757;1.0100016117894683
55.01638;1.0444426992464766;0.8333361045147235;0.797861688590275;-4.1189546096343383e-07;-3.969049766755893e-07;1.0451378723793256;1.0099975294570953;10.000040477211888;0.8337458373089781;0.016421983142518404;0.01642191599488382;0.7977233261764537;-0.015711998821280444;0.797873267889645;1.0100017286993246
55.02638;1.04444267516523;0.8333360417175394;0.7978616864100431;-4.1189698966579983e-07;-3.969244904560958e-07;1.0451382345697295;1.0099974720606464;10.000039254379658;0.8337459741909552;0.01642198339899302;0.016421913206332867;0.7977232837654671;-0.015711998823648567;0.7978734542619824;1.0100018498237178
55.03638;1.044442648680227;0.8333359731451823;0.7978616879703443;-4.118978843654904e-07;-3.9694608662003797e-07;1.0451385957556845;1.009997422292109;10.000038045609351;0.8337461130124046;0.0164219836927572;0.016421910608767635;0.7977232395217044;-0.01571199882644742;0.7978736400372022;1.0100019754671972
55.04638;1.0444426200523143;0.8333358988146746;0.7978616933929542;-4.1189830546100543e-07;-3.969695524666305e-07;1.0451389558756958;1.0099973808119826;10.00003685026021;0.8337462538388086;0.016421984030469884;0.016421908198306336;0.7977231939387107;-0.015711998829877945;0.7978738249865531;1.0100021059141588
55.05638;1.044442589619137;0.8333358188131794;0.7978617028373032;-4.118984276457746e-07;-3.9699466598011145e-07;1.0451393147693975;1.0099973481429172;10.000035666952604;0.8337463966339972;0.01642198441706685;0.016421905970279937;0.7977231475050186;-0.01571199883411718;0.797874008884381;1.010002241341355
55.06638;1.0444425576869565;0.8333357332796969;0.7978617164958279;-4.1189843455892725e-07;-3.9702122856566136e-07;1.0451396722283144;1.0099973247196237;10.00003449367263;0.833746541246925;0.01642198485558748;0.016421903919494194;0.7977231007156024;-0.015711998839358882;0.7978741915391798;1.0100023818056496
55.07638;1.0444425244535158;0.8333356424822727;0.7978617346071528;-4.118985078026634e-07;-3.970490755887151e-07;1.0451400280057639;1.0099973109448015;10.000033328222436;0.8337466874308778;0.016421985348177112;0.016421902039111296;0.7977230540772567;-0.01571199884583374;0.7978743728006652;1.0100025272508861
55.08638;1.04444248996213;0.8333355468702681;0.7978617574651896;-4.1189881190443346e-07;-3.970780638292003e-07;1.0451403817710239;1.0099973071441346;10.000032168799665;0.8337468348932372;0.016421985896266297;0.01642190031965399;0.7977230080806822;-0.01571199885377641;0.797874552558328;1.0100026775539437
55.09638;1.044442454116163;0.8333354469885206;0.7978617853504054;-4.118994662580277e-07;-3.9710806445538053e-07;1.045140733081322;1.0099973134784326;10.000031014252095;0.8337469833477875;0.016421986499689373;0.016421898750249714;0.7977229631878507;-0.015711998863373763;0.7978747307312919;1.010002832620418
55.10638;1.0444424167610855;0.8333353433669594;0.7978618184476289;-4.1190052082069717e-07;-3.9713895898671313e-07;1.0451410814159507;1.0099973299778628;10.000029863757804;0.833747132528415;0.016421987156363147;0.016421897320566047;0.7977229198820577;-0.015711998874746835;0.7978749072715842;1.0100029924364144
55.11638;1.0444423777843466;0.8333352364884585;0.7978618568596851;-4.1190197122722927e-07;-3.9717062706044305e-07;1.045141426290086;1.0099973566185858;10.0000287166355;0.8337472821678994;0.016421987863497262;0.01642189602114694;0.7977228786935804;-0.01571199888797649;0.7978750822302506;1.0100031570049044
55.12638;1.044442337193967;0.8333351267961487;0.7978619006668647;-4.1190380793722853e-07;-3.972029536392144e-07;1.0451417673660701;1.0099973933000301;10.000027572679205;0.8337474319844798;0.016421988619765297;0.016421894843126467;0.7977228401295667;-0.015711998903127897;0.7978752557777348;1.0100033262445685
55.13638;1.044442295114443;0.8333350147118421;0.7978619499265092;-4.119060523465551e-07;-3.972358495185411e-07;1.0451421044256248;1.0099974398044813;10.000026432522963;0.8337475816826803;0.016421989426017636;0.01642189377879267;0.7977228046164457;-0.015711998920244455;0.7978754280921067;1.010003499939236
55.14638;1.0444422517055416;0.8333349006219466;0.7978620046292811;-4.1190875007908885e-07;-3.972692466033724e-07;1.045142437257859;1.009997495812096;10.00002529746289;0.8337477309476461;0.016421990283874918;0.01642189282249435;0.7977227725079612;-0.015711998939341738;0.7978755992433827;1.0100036777560042
55.15638;1.0444422071476227;0.8333347848141979;0.7978620646821042;-4.119119429431181e-07;-3.973030750398962e-07;1.0451427656039338;1.0099975609409235;10.00002416878826;0.8337478794282541;0.016421991195009675;0.016421891970745332;0.797722744082237;-0.015711998960408587;0.7978757691893191;1.0100038593141751
55.16638;1.044442161697768;0.8333346674705273;0.7978621298989423;-4.1191565686223863e-07;-3.9733726136348434e-07;1.0451430891547175;1.0099976347928392;10.000023047848618;0.8337480267447618;0.016421992162185765;0.016421891220993027;0.7977227195401255;-0.015711998983392893;0.7978759378580177;1.010004044254325
55.17638;1.0444421156596708;0.8333345487661704;0.7978621999415092;-4.1191990797165704e-07;-3.97371748161692e-07;1.0451434075551929;1.0099977169771563;10.000021937245876;0.8337481725630688;0.016421993190013078;0.016421890570083007;0.7977226990407075;-0.0157119990081971;0.7978761052073712;1.010004232272923
55.18638;1.0444420692918714;0.8333344289903036;0.7978622742462377;-4.119247086413062e-07;-3.974064948657439e-07;1.0451437204074732;1.0099978070995947;10.000020841308318;0.8337483166835833;0.016421994284188213;0.016421890014287482;0.7977226827334246;-0.015711999034701062;0.7978762711784406;1.0100044231348944
55.19638;1.0444420227776923;0.8333343086077338;0.7978623520193776;-4.1193006203465754e-07;-3.9744146069584047e-07;1.0451440272402361;1.0099979047259384;10.000019764881666;0.8337484590384479;0.016421995449239876;0.016421889551022417;0.7977226707685543;-0.015711999062778727;0.797876435625765;1.0100046166864693
55.20638;1.0444419762487578;0.8333341882378346;0.7978624322904342;-4.119359486617514e-07;-3.9747660540236723e-07;1.0451443274614631;1.0099980093580463;10.00001871203727;0.8337485995695848;0.016421996686313216;0.01642188918021506;0.7977226633044316;-0.01571199909228702;0.797876598311736;1.010004812802932
55.21638;1.0444419298363867;0.8333340685765585;0.7978625139965084;-4.1194233415726095e-07;-3.9751188768915424e-07;1.0451446204015353;1.009998120486555;10.000017686022183;0.83374873809678;0.016421997993279428;0.016421888903756243;0.7977226604956348;-0.015711999123035673;0.7978767589238999;1.010005011204957
55.22638;1.0444418837136002;0.8333339503217788;0.7978625960956242;-4.119492015680193e-07;-3.975472304129187e-07;1.0451449054678505;1.009998237681313;10.000016689791538;0.8337488742953951;0.016421999366418392;0.01642188872337124;0.7977226624292378;-0.01571199915477444;0.7978769171130395;1.0100052113148126
55.23638;1.0444418380379197;0.8333338341291272;0.797862677666522;-4.119565654952173e-07;-3.9758248840071563e-07;1.045145182249768;1.0099983606343177;10.000015726389075;0.8337490077563473;0.016422000801608577;0.016421888638304405;0.7977226690683964;-0.015711999187228144;0.7978770725610874;1.0100054123363653
55.24638;1.0444417928373988;0.8333337205778011;0.7978627579997802;-4.119644500648694e-07;-3.976174672658143e-07;1.045145450437403;1.009998489127008;10.000014799301654;0.8337491380701513;0.0164220022947816;0.016421888644496885;0.7977226802640061;-0.01571199922014042;0.7978772250183461;1.0100056134015318
55.25638;1.0444417479949066;0.8333336101459129;0.797862836652132;-4.119728630250285e-07;-3.9765197239074924e-07;1.0451457096539833;1.0099986229185933;10.000013912409512;0.8337492649162911;0.016422003842100904;0.016421888735707903;0.7977226957734271;-0.015711999253274177;0.7978773742935147;1.0100058136116732
55.26638;1.0444417033739495;0.8333335032353193;0.7978629133567143;-4.119817997334527e-07;-3.9768582576062855e-07;1.0451459594110029;1.0099987616254158;10.000013069150098;0.8337493880755746;0.016422005440064977;0.01642188890536957;0.79772271526953;-0.01571199928638363;0.7978775202489782;1.0100060120505048
55.27638;1.0444416589545842;0.8333334002429654;0.7978629878674235;-4.1199124604149857e-07;-3.977188472627414e-07;1.045146199210798;1.0099989047085314;10.000012271577331;0.8337495073334601;0.016422007085587418;0.016421889148018967;0.7977227383769397;-0.015711999319213847;0.7978776628515504;1.0100062078275631
55.28638;1.0444416148233902;0.8333333015883152;0.7978630598934766;-4.120011438138041e-07;-3.9775084296553414e-07;1.0451464286374006;1.0099990515955406;10.000011520223962;0.8337496223932073;0.016422008776107496;0.0164218894595166;0.7977227646890825;-0.015711999351543177;0.7978778022237148;1.0100064001261886
55.29638;1.044441571085765;0.8333332076404819;0.7978631291199642;-4.120113742254975e-07;-3.977816130625239e-07;1.0451466473543722;1.0099992017900263;10.000010815026183;0.8337497328892933;0.016422010509752016;0.016421889835830174;0.79772279373485;-0.01571199938321557;0.7978779386007258;1.0100065882219127
55.30638;1.0444415278383752;0.8333331186224503;0.7978631952602061;-4.1202179709539196e-07;-3.978109663110353e-07;1.0451468550777219;1.0099993548240713;10.000010156397048;0.8337498384524639;0.01642201228524803;0.01642189027174284;0.7977228249413217;-0.015711999414131487;0.7978780722466408;1.0100067714595495
55.31638;1.0444414851501498;0.8333330345705843;0.7978632580672123;-4.120322886590233e-07;-3.9783873191261466e-07;1.0451470515789079;1.0099995101431294;10.000009545194922;0.833749938755732;0.01642201410085702;0.016421890760607426;0.7977228576401719;-0.015711999444223926;0.7978782034151155;1.0100069492236143
55.32638;1.0444414430381566;0.833332955355258;0.7978633172818396;-4.120427526409455e-07;-3.978647675975694e-07;1.0451472366819787;1.0099996670641198;10.000008981749923;0.8337500335380968;0.016422015952892555;0.016421891294496373;0.797722891127033;-0.015711999473443608;0.7978783323334591;1.0100071209295134
55.33638;1.0444414015132937;0.8333328807605076;0.7978633726003167;-4.120531322244498e-07;-3.978889567618747e-07;1.0451474102585552;1.0099998248261641;10.000008465304349;0.8337501225806399;0.016422017835695624;0.016421891864768095;0.7977229247316738;-0.015711999501754538;0.7978784591740737;1.0100072860511933
55.34638;1.0444413606358467;0.8333328105592239;0.7978634236500847;-4.120634082068305e-07;-3.979111974478905e-07;1.0451475722741015;1.0099999827210246;10.000007994561567;0.8337502056351777;0.01642201974260239;0.016421892463475914;0.7977229578765953;-0.015711999529131167;0.7978785840267909;1.01000744417133
55.35638;1.0444413204891871;0.8333327445351478;0.7978634699147047;-4.120735807126535e-07;-3.979314071266833e-07;1.0451477228320065;1.0100001402541534;10.000007568729064;0.8337502824364456;0.016422021666445012;0.016421893083809577;0.7977229901527698;-0.015711999555552438;0.7978787069015109;1.010007594976139
55.36638;1.0444412811400403;0.83333268246889;0.7978635106932275;-4.1208367157609183e-07;-3.979495463795259e-07;1.0451478621511228;1.010000297241893;10.000007188296692;0.8337503528121903;0.01642202360039482;0.016421893718946746;0.7977230213381837;-0.015711999581004072;0.7978788277551587;1.0100077381669943
55.37638;1.044441242688973;0.8333326240826772;0.7978635451841832;-4.120937315443578e-07;-3.9796562680388877e-07;1.0451479905347985;1.010000453769048;10.000006855166017;0.8337504167370097;0.016422025538925848;0.016421894361698407;0.7977230512837314;-0.01571199960549139;0.7978789465344726;1.0100078734028128
55.38638;1.0444412053395895;0.8333325690117357;0.7978635726128123;-4.121038186127021e-07;-3.97979690224852e-07;1.0451481083582512;1.0100006100306682;10.00000657212684;0.8337504742981899;0.01642202747706857;0.016421895005565495;0.797723079810092;-0.015711999629045986;0.7978790632206703;1.01000800036976
55.39638;1.044441169362598;0.8333325168577717;0.7978635923091907;-4.1211398281572867e-07;-3.9799179308567725e-07;1.0451482160578367;1.0100007662167745;10.000006342517633;0.8337505256569281;0.01642202940873455;0.016421895645707965;0.7977231067243767;-0.015711999651730594;0.7978791778107864;1.010008118894631
55.40638;1.0444411350184883;0.8333324672560471;0.7978636037897047;-4.121242855219344e-07;-3.980020107024577e-07;1.0451483141838838;1.010000922515768;10.000006170391918;0.8337505710391976;0.016422031326372603;0.016421896279092556;0.7977231318604439;-0.015711999673656402;0.7978792902465464;1.0100082289724817
55.41638;1.0444411025472757;0.8333324199262756;0.7978636068457281;-4.1213480791010217e-07;-3.9801043438714317e-07;1.0451484034846956;1.0100010791148673;10.000006060174208;0.8337506107220922;0.016422033222185113;0.01642189690418486;0.7977231550967425;-0.015711999694992637;0.7978794003787588;1.01000833071606
55.42638;1.0444410721702158;0.8333323746830107;0.7978636015252801;-4.121456322227177e-07;-3.980171429699959e-07;1.045148484852689;1.0100012361674215;10.000006015857734;0.8337506449858261;0.016422035089889098;0.016421897520570407;0.7977231763980194;-0.015711999715945148;0.797879507961437;1.0100084242815424
55.43638;1.0444410440456784;0.8333323313652639;0.7978635880354021;-4.121568332876566e-07;-3.9802217073292135e-07;1.0451485591237801;1.010001393798931;10.0000060407828;0.8337506740476093;0.016422036926187815;0.016421898128390473;0.7977231958439275;-0.015711999736714263;0.7978796126583135;1.0100085097882072
55.44638;1.044441018244035;0.8333322897743961;0.7978635666935276;-4.121684777515948e-07;-3.9802549960604054e-07;1.0451486269086634;1.0100015521353227;10.000006137902073;0.8337506980205416;0.016422038730869514;0.01642189872808941;0.7977232135753407;-0.01571199975745778;0.7978797141042295;1.0100085872773077
55.45638;1.0444409947797209;0.8333322497145614;0.7978635378912932;-4.1218060993322497e-07;-3.9802707423294115e-07;1.0451486885647738;1.0100017113418902;10.000006309998316;0.8337507169631009;0.016422040505390298;0.01642189932078479;0.7977232296815412;-0.015711999778280597;0.7978798119938122;1.0100086567261823
55.46638;1.0444409736510303;0.833332211070839;0.797863502013512;-4.121932409768893e-07;-3.98026833619012e-07;1.0451487442769458;1.0100018716389083;10.00000655942601;0.8337507309847804;0.016422042250705506;0.016421899908894852;0.7977232441334766;-0.015711999799255638;0.797879906123718;1.0100087180839092
55.47638;1.0444409548746052;0.8333321738439834;0.7978634594083452;-4.122063589365609e-07;-3.9802474065360175e-07;1.045148794180803;1.0100020332278938;10.000006887363757;0.8337507402774115;0.016422043964935507;0.01642190049695872;0.7977232568517194;-0.015711999820462764;0.7978799963609547;1.0100087713169057
55.48638;1.0444409385395688;0.8333321381469714;0.7978634104278123;-4.122199442689358e-07;-3.9802078086872184e-07;1.045148838462198;1.0100021962004775;10.000007293571393;0.8337507450668082;0.01642204564277585;0.01642190109189938;0.7977232678168751;-0.01571199984201792;0.7978800825729933;1.0100088164562013
55.49638;1.0444409248249327;0.8333321041553158;0.7978633554279406;-4.122339682139461e-07;-3.9801494657196037e-07;1.0451488773896034;1.010002360567435;10.00000777689943;0.8337507455634245;0.016422047277251228;0.01642190170178936;0.7977232770367295;-0.015711999864064248;0.7978801645963558;1.0100088536409217
55.50638;1.0444409139310356;0.8333320720391956;0.7978632947290374;-4.1224838282006777e-07;-3.9800723711029675e-07;1.0451489113241244;1.0100025263906998;10.000008335597215;0.8337507419714923;0.016422048861433808;0.01642190233464126;0.7977232844328926;-0.0157119998867344;0.7978802422691036;1.010008883127046
55.51638;1.044440905998122;0.8333320419450891;0.7978632285957632;-4.1226313081633355e-07;-3.9799766354653905e-07;1.0451489407230383;1.0100026938434625;10.000008967396042;0.8337507345653296;0.016422050389761744;0.016421902999398122;0.7977232898709897;-0.015711999910134763;0.7978803154712748;1.010008905237029
55.52638;1.044440901099002;0.8333320139854783;0.7978631572294624;-4.1227817097932013e-07;-3.979862411931779e-07;1.0451489660843256;1.0100028631291118;10.00000966989869;0.8337507237301118;0.01642205185955381;0.01642190370705926;0.7977232933246977;-0.01571199993437481;0.7978803841206387;1.0100089203278093
55.53638;1.04444089932135;0.8333319882353781;0.7978630807941911;-4.1229348634647633e-07;-3.979729916879965e-07;1.0451489878978526;1.0100030344168291;10.000010440696665;0.8337507099338817;0.01642205327025854;0.016421904468692017;0.7977232949799329;-0.015711999959585245;0.7978804481590855;1.0100089288183025
55.54638;1.0444409008465145;0.8333319647911249;0.7978629994714005;-4.1230907341625273e-07;-3.9795796296568497e-07;1.0451490066789193;1.0100032078499201;10.000011276544592;0.8337506937145513;0.01642205462018991;0.016421905292236687;0.7977232951825455;-0.015711999985888174;0.7978805075787483;1.0100089311976328
55.55638;1.0444409059015973;0.8333319438042683;0.7978629134678433;-4.123249382834392e-07;-3.9794123111736763e-07;1.045149022997351;1.0100033834998587;10.000012172409027;0.8337506756530728;0.016422055905335277;0.0164219061814145;0.7977232943126982;-0.01571200001337418;0.7978805624407372;1.0100089279443656
55.56638;1.0444409146613807;0.8333319254647309;0.7978628230023385;-4.1234110083874644e-07;-3.9792288362943556e-07;1.045149037452486;1.0100035613075091;10.000013121635101;0.8337506562728184;0.016422057121191574;0.016421907136010255;0.797723292738404;-0.015712000042108775;0.7978806128554244;1.0100089194185538
55.57638;1.0444409272629163;0.8333319100196737;0.7978627283260097;-4.1235759150055366e-07;-3.979030178172215e-07;1.0451490506446828;1.0100037411247205;10.00001411701509;0.8337506359610911;0.01642205826390811;0.016421908152530303;0.7977232908564877;-0.015712000072120737;0.797880658975722;1.0100089058565336
55.58638;1.044440943910231;0.8333318977781925;0.7978626297038123;-4.1237444963473004e-07;-3.978817446848644e-07;1.0451490631056177;1.0100039227939972;10.0000151517267;0.833750614978753;0.016422059330412457;0.016421909226007666;0.7977232891050227;-0.015712000103371253;0.7978807010089226;1.010008887432832
55.59638;1.044440964974411;0.8333318890281691;0.7978625273572616;-4.1239173308447437e-07;-3.978591828352084e-07;1.0451490751796575;1.0100041061534983;10.000016219658548;0.8337505934765946;0.01642206031939064;0.0164219103519742;0.7977232879152587;-0.015712000135750026;0.7978807391897781;1.0100088642725245
55.60638;1.0444409910415289;0.8333318839484368;0.7978624214752359;-4.1240952095797614e-07;-3.978354599108554e-07;1.0451490870170836;1.0100042909543654;10.00001731517222;0.8337505715035755;0.01642206123172447;0.016421911527307684;0.797723287676389;-0.015712000169112124;0.7978807737120807;1.010008836470652
55.61638;1.0444410228415073;0.8333318826209295;0.7978623122775768;-4.1242790319769623e-07;-3.9781072259321726e-07;1.0451490986986474;1.0100044768144247;10.000018432814645;0.833750549073211;0.016422062068492616;0.016421912750341845;0.7977232887695586;-0.015712000203324524;0.7978808046793381;1.0100088042222855
55.62638;1.0444410610373582;0.8333318851140071;0.7978622000864427;-4.1244697299438184e-07;-3.977851291213843e-07;1.045149110320295;1.0100046632945954;10.000019567367072;0.8337505262372467;0.01642206282870919;0.016421914020701343;0.7977232916245317;-0.015712000238283026;0.7978808320970034;1.0100087679739451
55.63638;1.0444411059924594;0.8333318915475605;0.7978620853936296;-4.1246682223624225e-07;-3.977588186523057e-07;1.0451491219910582;1.0100048500230472;10.00002071386247;0.8337505030639204;0.016422063509551055;0.01642191533925762;0.797723296705206;-0.01571200027389567;0.7978808558917583;1.0100087284476946
55.64638;1.0444411576764323;0.8333319020927137;0.7978619688313602;-4.1248752393812607e-07;-3.977318939450486e-07;1.045149133800648;1.0100050367886215;10.00002186757195;0.8337504795588122;0.016422064108249586;0.016421916708347598;0.7977233044177483;-0.01571200031007051;0.7978808759336143;1.010008686545707
55.65638;1.0444412157081018;0.8333319169255918;0.7978618510460115;-4.1250910393991636e-07;-3.9770444057583315e-07;1.0451491457986393;1.0100052235739243;10.000023024381669;0.8337504556255975;0.01642206462353551;0.016421918132227965;0.7977233150222099;-0.015712000346728774;0.7978808920211434;1.010008643217118
55.66638;1.0444412794160298;0.8333319362184041;0.7978617326164382;-4.1253152997736473e-07;-3.9767655414239777e-07;1.045149158002953;1.010005410537533;10.000024181057764;0.833750431067002;0.016422065055526073;0.016421919617473826;0.7977233286198204;-0.01571200038381603;0.7978809038916044;1.0100085993710404
55.67638;1.0444413479526056;0.8333319601714337;0.7978616140380169;-4.1255473524665827e-07;-3.976483469814988e-07;1.045149170427866;1.010005597988459;10.000025334865194;0.8337504055953515;0.016422065405061165;0.016421921171723752;0.7977233452083041;-0.015712000421293316;0.7978809113529841;1.0100085558723702
55.68638;1.0444414204970158;0.8333319889657134;0.797861495699339;-4.1257864417227407e-07;-3.976199309906825e-07;1.0451491831424378;1.0100057863383645;10.000026483048755;0.8337503788579705;0.016422065673635102;0.01642192280066871;0.7977233647391421;-0.015712000459125335;0.7978809144228425;1.0100085135398784
55.69638;1.044441496365552;0.8333320226373571;0.7978613778782253;-4.126031634526552e-07;-3.975913918503352e-07;1.045149196347251;1.010005976019682;10.000027622882802;0.8337503504781371;0.016422065863262815;0.016421924506917766;0.7977233871474873;-0.015712000497278715;0.7978809133245975;1.0100084730950416
55.70638;1.0444415749727514;0.8333320610417759;0.7978612607979337;-4.126281614405363e-07;-3.975627840407828e-07;1.0451492103958013;1.0100061673889402;10.000028752305358;0.8337503200956045;0.01642206597662767;0.016421926292138827;0.797723412346306;-0.015712000535726946;0.7978809084114488;1.010008435100757
55.71638;1.0444416558193075;0.8333321039578707;0.7978611447032207;-4.126534707001203e-07;-3.9753413646126885e-07;1.0451492257190187;1.0100063606332992;10.000029870277414;0.8337502873902913;0.016422066017465688;0.016421928158368782;0.797723440184761;-0.0157120005744387;0.7978809001121182;1.010008399926076
55.72638;1.044441738572497;0.8333321511744121;0.7978610298999814;-4.1267890787530343e-07;-3.9750543358823793e-07;1.0451492427079898;1.0100065557419833;10.00003097631922;0.8337502520975045;0.01642206598963007;0.016421930106580218;0.7977234704135797;-0.015712000613332878;0.7978808888858129;1.01000836776698
