time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.73638;1.0444418231008845;0.8333322024425363;0.7978609167312211;-4.127042936511803e-07;-3.9747659103158073e-07;1.045149261622547;1.0100067525490333;10.000032070048231;0.8337502140312102;0.016422065895521164;0.016421932135586;0.7977235026842;-0.015712000652257564;0.7978808751832146;1.0100083387172445
55.74638;1.0444419093824564;0.8333322573938317;0.7978608055431103;-4.1272946055823073e-07;-3.974474690052597e-07;1.0451492825552908;1.0100069507880687;10.000033151636963;0.8337501731288282;0.01642206573550505;0.016421934242694117;0.7977235365758096;-0.015712000691037543;0.7978808594156819;1.0100083128245851
55.75638;1.0444419973904666;0.8333323155518537;0.7978606967347384;-4.1275425129971123e-07;-3.9741792415384835e-07;1.0451493055119132;1.010007150114307;10.000034222749926;0.8337501295054308;0.01642206550828798;0.016421936424288464;0.7977235716284885;-0.01571200072951859;0.7978808419117821;1.010008290079117
55.76638;1.0444420870170559;0.8333323764008229;0.7978605908510276;-4.1277852667854663e-07;-3.9738785771563733e-07;1.04514933056485;1.0100073500809792;10.000035286663751;0.833750083416341;0.016422065211478768;0.016421938675686126;0.7977236073571342;-0.01571200076756132;0.7978808228888971;1.0100082703586029
55.77638;1.0444421780060806;0.8333324394183448;0.7978604885861234;-4.128021723913622e-07;-3.973572225103537e-07;1.0451493578935356;1.0100075501490076;10.00003634701427;0.8337500351038959;0.01642206484152029;0.016421940991152528;0.7977236432489258;-0.0157120008050291;0.7978808024767207;1.0100082534041313
55.78638;1.0444422699416764;0.8333325040708283;0.7978603906950656;-4.1282508240503964e-07;-3.9732599914889136e-07;1.045149387684838;1.0100077497550428;10.000037406260326;0.8337499846806818;0.01642206439329385;0.01642194336391736;0.7977236787605568;-0.0157120008417876;0.7978807807593068;1.0100082388518747
55.79638;1.044442362333027;0.83333256985141;0.79786029792342;-4.128471319181206e-07;-3.972941768288336e-07;1.0451494200329754;1.0100079483311362;10.000038465288696;0.8337499321380754;0.0164220638607414;0.01642194578603032;0.7977237133110506;-0.015712000877713697;0.7978807577947759;1.0100082263216212
55.80638;1.0444424547255065;0.8333326363863985;0.7978602109927122;-4.1286815899942863e-07;-3.9726175248143214e-07;1.0451494549216356;1.010008145283898;10.000039523838002;0.8337498774264199;0.016422063238872273;0.016421948248477702;0.7977237462644476;-0.015712000912719723;0.797880733612771;1.01000821552046
55.81638;1.0444425467296068;0.8333327035202819;0.7978601306027097;-4.1288797831534974e-07;-3.9722874563323994e-07;1.0451494922591067;1.0100083400662254;10.0000405806223;0.8337498205003153;0.01642206252589798;0.016421950741672648;0.797723776947164;-0.01571200094676543;0.7978807081924829;1.0100082062177909
55.82638;1.0444426379579534;0.8333327712874469;0.7978600574155725;-4.129064274452452e-07;-3.9719521250367033e-07;1.0451495318785609;1.010008532316266;10.000041633136815;0.8337497612591096;0.016422061723657483;0.01642195325618995;0.7977238047110004;-0.015712000979834457;0.7978806814536121;1.01000819810229
55.83638;1.044442727995049;0.8333328398159707;0.797859992039048;-4.1292338734476303e-07;-3.971612335953495e-07;1.0451495734852403;1.0100087218846059;10.000042677671285;0.8337496994863969;0.016422060836164952;0.016421955782858315;0.7977238289524683;-0.015712001011894492;0.7978806533064386;1.0100081907099003
55.84638;1.0444428164529131;0.8333329092584093;0.7978599350477688;-4.1293875808425795e-07;-3.971268874898542e-07;1.0451496166159338;1.0100089087454591;10.000043709720762;0.8337496349109164;0.01642205986783101;0.016421958312245296;0.7977238490781589;-0.01571200104288029;0.7978806237011673;1.010008183474805
55.85638;1.0444429030109545;0.8333329797371595;0.7978598869984489;-4.1295243537524777e-07;-3.970922431969574e-07;1.045149660660644;1.010009092942023;10.000044724308118;0.8337495673197716;0.016422058822743356;0.016421960834532904;0.7977238645189311;-0.015712001072706608;0.7978805926227082;1.0100081758508301
55.86638;1.0444429874084702;0.8333330513216547;0.797859848404874;-4.12964306381112e-07;-3.970573655356001e-07;1.0451497049343097;1.0100092745661429;10.000045715911867;0.8337494966559001;0.016422057705492876;0.016421963339218;0.7977238748062518;-0.015712001101271248;0.797880560110808;1.010008167434212
55.87638;1.0444430694370177;0.8333331240994151;0.7978598197214654;-4.1297426015135237e-07;-3.9702231727806824e-07;1.0451497487532482;1.010009453707146;10.000046678626592;0.8337494230964075;0.016422056522055126;0.016421965814663337;0.7977238796364808;-0.01571200112844352;0.7978805263184984;1.0100081580168967
55.88638;1.0444431489157604;0.8333331982549611;0.7978598013511685;-4.129822099822556e-07;-3.969871599473696e-07;1.045149791484367;1.0100096304287591;10.000047606672034;0.8337493470453605;0.016422055279242963;0.01642196824869703;0.7977238788714057;-0.015712001154056642;0.7978804915312112;1.0100081475730571
55.89638;1.0444432256690814;0.8333332740644291;0.7978597936518464;-4.1298810643902835e-07;-3.969519567495551e-07;1.0451498325748683;1.010009804821098;10.00004849453111;0.8337492690333677;0.016422053983929655;0.016421970629484656;0.7977238724731832;-0.01571200117789332;0.797880456161125;1.0100081362089948
55.90638;1.0444432995309458;0.8333333518717494;0.7978597969135062;-4.129919321981771e-07;-3.969167826292845e-07;1.045149871579515;1.0100099770390927;10.000049336740737;0.8337491895963061;0.016422052642878302;0.016421972945411156;0.7977238604444324;-0.015712001199682902;0.7978804207525942;1.010008124104321
55.91638;1.0444433703135494;0.8333334320912626;0.7978598112990132;-4.1299369644328787e-07;-3.968817381275419e-07;1.0451499081340612;1.010010147262326;10.00005012810966;0.8337491091698764;0.016422051262203755;0.01642197518449348;0.797723842826752;-0.015712001219136098;0.7978803859684032;1.0100081114677306
55.92638;1.0444434377766445;0.8333335151792244;0.7978598367920943;-4.1299343429708856e-07;-3.968469461576742e-07;1.0451499418670291;1.0100103156708613;10.000050864134796;0.8337490280709702;0.01642204984656715;0.016421977333975095;0.7977238197028754;-0.01571200123598725;0.7978803525595324;1.0100080985344906
55.93638;1.0444435016796545;0.8333336015633758;0.7978598732135798;-4.129912136764983e-07;-3.968125257491674e-07;1.0451499723608535;1.0100104824994838;10.000051540909753;0.8337489466070805;0.01642204839916238;0.01642197938013301;0.7977237911427614;-0.015712001250004843;0.7978803213364669;1.010008085604325
55.94638;1.0444435618300014;0.8333336915919562;0.7978599202968057;-4.1298714383741717e-07;-3.967785702169424e-07;1.0451499992026623;1.0100106480665336;10.000052154961853;0.8337488651705661;0.016422046922693525;0.016421981308899623;0.7977237571434237;-0.01571200126098307;0.7978802930846859;1.0100080730255057
55.95638;1.0444436180564307;0.8333337855497295;0.7978599777558041;-4.1298136340286476e-07;-3.96745153525797e-07;1.045150022061157;1.0100108127215455;10.000052703191942;0.8337487842073863;0.016422045420764367;0.01642198310726903;0.7977237176389538;-0.015712001268752763;0.7978802684578451;1.0100080610908246
55.96638;1.0444436701491362;0.8333338837157112;0.7978600453217966;-4.1297401008904403e-07;-3.9671234994953744e-07;1.0451500407487018;1.0100109767722325;10.0000531824671;0.833748704164861;0.016422043898845565;0.016421984764388206;0.7977236725454023;-0.01571200127320089;0.7978802479591606;1.0100080499831747
55.97638;1.0444437177592558;0.8333339863877592;0.7978601227572838;-4.129651945758385e-07;-3.966802463006207e-07;1.0451500552737574;1.0100111404320011;10.000053589461874;0.8337486254909641;0.01642204236415603;0.016421986272471024;0.7977236217782823;-0.015712001274260805;0.7978802319674391;1.0100080398563533
55.98638;1.0444437603095253;0.8333340938381045;0.7978602098582103;-4.129549905748149e-07;-3.966489467218744e-07;1.0451500658661208;1.0100113038177443;10.000053921271796;0.8337485486087456;0.016422040824091776;0.016421987627402726;0.7977235652428325;-0.01571200127188447;0.7978802207429918;1.010008030934636
55.99638;1.0444437970878266;0.8333342062188924;0.79786030646744;-4.1294344136861956e-07;-3.9661856516975525e-07;1.045150072921148;1.010011466978842;10.00005417589492;0.833748473876162;0.016422039284077317;0.016421988827827177;0.7977235028087772;-0.01571200126603186;0.7978802144124482;1.0100080235179802
56.00638;1.04444382750479;0.8333343234842516;0.7978604125069639;-4.1293057958898776e-07;-3.9658919573810543e-07;1.045150076888639;1.010011629926595;10.000054351890908;0.8337484016029689;0.01642203774701162;0.01642198987335186;0.7977234343112437;-0.01571200125667723;0.7978802129454328;1.0100080179048885
56.01638;1.0444438512488874;0.833334445406394;0.7978605279884238;-4.129164468799901e-07;-3.9656087604943983e-07;1.045150078193436;1.0100117926919279;10.000054447882903;0.8337483320555014;0.016422036214856314;0.016421990763771155;0.7977233596005526;-0.015712001243813428;0.7978802161901025;1.0100080142962553
56.02638;1.0444438682484045;0.8333345716968443;0.7978606529794322;-4.1290109929160937e-07;-3.9653358184542484e-07;1.0451500772097104;1.010011955349914;10.000054462736578;0.8337482654108437;0.016422034690383707;0.01642199149956882;0.7977232785904261;-0.015712001227457285;0.7978802239601852;1.0100080127712756
56.03638;1.0444438786231618;0.8333347021315197;0.7978607875733185;-4.1288460244330035e-07;-3.9650725944690597e-07;1.0451500742471154;1.010012117974955;10.000054396229263;0.8337482017491457;0.016422033177091063;0.016421992082224387;0.7977231912427926;-0.01571200120766374;0.7978802360833;1.010008013319737
56.04638;1.0444438826778686;0.8333348365662158;0.7978609318761889;-4.128670287700617e-07;-3.964818557299526e-07;1.0451500695421096;1.0100122806184577;10.000054249167317;0.8337481411240859;0.01642203167757992;0.016421992513912798;0.7977230974821533;-0.015712001184534967;0.7978802523993151;1.0100080158549087
56.05638;1.0444438808128906;0.8333349749145441;0.7978610859821476;-4.128484635695386e-07;-3.964573162107175e-07;1.0451500633102175;1.0100124433142819;10.000054022730891;0.8337480836747838;0.016422030192188776;0.016421992796967027;0.7977229971467579;-0.015712001158213647;0.7978802727565568;1.0100080202612007
56.06638;1.0444438733689023;0.8333351171869838;0.7978612499388912;-4.1282901240081804e-07;-3.9643356397179224e-07;1.0451500558375908;1.0100126060555332;10.000053718342839;0.8337480296982768;0.016422028718406315;0.016421992932676724;0.7977228900481268;-0.015712001128869398;0.7978802969994576;1.0100080264541844
56.07638;1.044443860554823;0.8333352634929796;0.7978614236770015;-4.1280880112809763e-07;-3.964104893033209e-07;1.045150047515197;1.0100127687509286;10.000053338410664;0.8337479796293571;0.01642202725095946;0.01642199292032363;0.7977227760332208;-0.015712001096687286;0.797880324921923;1.0100080343572597
56.08638;1.0444438424914455;0.8333354139743314;0.7978616069065967;-4.1278797097947203e-07;-3.963879598082171e-07;1.0451500388047725;1.0100129312142951;10.00005288662002;0.8337479339594668;0.016422025782731803;0.016421992757715692;0.7977226549820721;-0.015712001061858844;0.7978803562517868;1.0100080438512875
56.09638;1.0444438192614554;0.8333355687734932;0.7978617990985732;-4.127666797403659e-07;-3.963658327414138e-07;1.04515003016773;1.0100130932058908;10.000052367579157;0.8337478931257013;0.016422024305826437;0.016421992442423018;0.7977225268150877;-0.015712001024580598;0.7978803907037089;1.0100080547635033
56.10638;1.0444437909271957;0.833335727992353;0.7978619995914723;-4.127451128380398e-07;-3.9634395719888484e-07;1.045150021956364;1.0100132544617997;10.000051786580974;0.8337478574218797;0.016422022812514436;0.016421991972915724;0.7977223915452426;-0.015712000985059035;0.7978804280232191;1.0100080668892455
56.11638;1.0444437575749248;0.8333358915900451;0.7978622077104403;-4.127234853419451e-07;-3.9632218306783407e-07;1.0451500143449506;1.010013414654523;10.000051148993403;0.8337478270079985;0.01642202129629836;0.016421991349827348;0.797722249325662;-0.015712000943506277;0.7978804679819552;1.0100080800378555
56.12638;1.0444437193662883;0.8333360593314422;0.7978624228281015;-4.1270202620011426e-07;-3.9630037829077303e-07;1.0451500073860003;1.010013573328911;10.000050459015883;0.8337478019831343;0.016422019752392797;0.016421990576686266;0.7977221004422748;-0.015712000900129586;0.7978805103518951;1.0100080940949274
56.13638;1.0444436765566747;0.8333362308328782;0.7978626444039152;-4.1268095546302043e-07;-3.9627842841181907e-07;1.0451500011131236;1.0100137299070433;10.00004971927132;0.8337477824313148;0.01642201817720303;0.016421989658963295;0.7977219452621745;-0.01571200085513115;0.7978805548901955;1.0100081090602584
56.14638;1.0444436295370763;0.8333364056145529;0.7978628720077977;-4.1266046798365056e-07;-3.9625622764495365e-07;1.045149995584356;1.0100138837181944;10.000048932323702;0.833747768437651;0.016422016567551156;0.016421988601852153;0.79772178421645;-0.015712000808716174;0.7978806013383289;1.0100081250096702
56.15638;1.044443578898441;0.8333365830911413;0.7978631052944002;-4.1264073618678044e-07;-3.962336861541364e-07;1.0451499908376023;1.0100140339749069;10.000048102800186;0.83374776008871;0.016422014920639667;0.01642198740835886;0.7977216178393955;-0.015712000761100867;0.7978806494046459;1.010008142011408
56.16638;1.044443525378011;0.8333367625569721;0.7978633439895697;-4.1262191824975054e-07;-3.9621073865631506e-07;1.045149986803682;1.010014179808454;10.000047237541168;0.8337477574248213;0.016422013234941572;0.016421986078971596;0.7977214467615328;-0.015712000712513004;0.7978806987496757;1.0100081600702249
56.17638;1.0444434696746117;0.8333369432352624;0.7978635879504155;-4.1260415916679913e-07;-3.961873347981022e-07;1.045149983328402;1.0100143204095509;10.000046343612887;0.8337477603786351;0.0164220115106431;0.016421984612795027;0.7977212716067473;-0.015712000663180216;0.7978807490067065;1.0100081791366564
56.18638;1.0444434123094448;0.8333371243412931;0.7978638372069675;-4.125876029575245e-07;-3.961634297991751e-07;1.0451499803289233;1.0100144551105554;10.00004542684314;0.8337477687884063;0.01642200974853879;0.016421983008779062;0.7977210929078049;-0.01571200061331545;0.7978807997774946;1.0100081991698129
56.19638;1.0444433535954374;0.8333373051167238;0.7978640919069894;-4.1257240755119276e-07;-3.9613899394608927e-07;1.0451499778621338;1.0100145833315681;10.000044492193638;0.8337477824704191;0.016422007949264343;0.01642198126601355;0.7977209111190299;-0.015712000563108185;0.7978808506086589;1.0100082202052005
56.20638;1.0444432936582178;0.8333374848696707;0.7978643522001408;-4.1255873509579424e-07;-3.9611402602430557e-07;1.0451499760193377;1.010014704524762;10.000043544883448;0.8337478012412459;0.01642200611412732;0.01642197938368363;0.7977207266621785;-0.015712000512729828;0.797880901035723;1.0100082423969723
56.21638;1.0444432325101929;0.8333376630214477;0.7978646181336507;-4.125467324595953e-07;-3.960885610145675e-07;1.0451499748386852;1.0100148182427287;10.000042591155932;0.8337478248829269;0.0164220042454997;0.01642197736168937;0.7977205399739825;-0.015712000462353624;0.7978809506461573;1.0100082660073357
56.22638;1.044443170175725;0.8333378390962766;0.7978648896294144;-4.1253652921119927e-07;-3.9606267275505053e-07;1.0451499743306247;1.0100149242467253;10.00004163795389;0.8337478531562056;0.016422002346104313;0.016421975200285824;0.7977203515576005;-0.015712000412154738;0.7978809990786522;1.010008291339622
56.23638;1.0444431067779256;0.8333380126430984;0.7978651665193578;-4.125282521836761e-07;-3.960364688804518e-07;1.0451499745236936;1.0100150225099092;10.000040691522047;0.833747885843941;0.016422000418551908;0.016421972897918354;0.7977201619772838;-0.015712000362283304;0.7978810459893818;1.0100083186767073
56.24638;1.0444430425356814;0.8333381831822483;0.7978654485675359;-4.1252203844188827e-07;-3.9601008330777704e-07;1.0451499754869544;1.0100151130801687;10.000039756575006;0.8337479227297208;0.016421998465249037;0.016421970450913734;0.7977199717936719;-0.01571200031285327;0.7978810910398544;1.0100083482432651
56.25638;1.0444429777310926;0.8333383502101249;0.7978657354894141;-4.125180272200672e-07;-3.959836685775434e-07;1.0451499773474608;1.0100151959176151;10.000038836750479;0.8337479635535626;0.016421996488275366;0.016421967855904936;0.7977197815093069;-0.015712000263949186;0.7978811339198083;1.0100083801797821
56.26638;1.0444429126821015;0.8333385131890073;0.7978660269725555;-4.1251632503416545e-07;-3.95957387222925e-07;1.0451499802706934;1.0100152709027999;10.000037934767265;0.8337480080219523;0.016421994489553452;0.0164219651114037;0.7977195915643486;-0.015712000215619006;0.7978811743819993;1.0100084145617259
56.27638;1.0444428477020578;0.8333386715214912;0.7978663226545664;-4.1251697120379826e-07;-3.959314004263942e-07;1.0451499843699967;1.010015337989027;10.000037051644943;0.833748055841599;0.016421992470792336;0.016421962217884525;0.7977194023730716;-0.01571200016786329;0.7978812122452685;1.0100084514323824
56.28638;1.0444427830706438;0.8333388245827821;0.7978666220938394;-4.125199416152298e-07;-3.9590585419739653e-07;1.0451499896169152;1.010015397272396;10.000036186265477;0.8337481067412278;0.01642199043216877;0.016421959177793512;0.7977192143352596;-0.015712000120646687;0.7978812473583445;1.0100084907981504
56.29638;1.0444427190505894;0.8333389718080669;0.7978669247911189;-4.125251853494075e-07;-3.9588087285004384e-07;1.0451499958653983;1.0100154489285949;10.000035336127606;0.8337481605150533;0.016421988371383086;0.016421955995506964;0.7977190278086801;-0.01571200007392708;0.797881279594697;1.0100085326105057
56.30638;1.044442655910862;0.8333391127825703;0.7978672302282556;-4.1253265761234283e-07;-3.958565565503457e-07;1.0451500029828524;1.0100154931439171;10.000034498799907;0.8337482170578991;0.016421986284893934;0.016421952676929974;0.7977188431233085;-0.015712000027684483;0.7978813088815625;1.0100085767427467
56.31638;1.0444425939323434;0.8333392472749258;0.7978675379104502;-4.1254233132569576e-07;-3.9583297858733235e-07;1.045150010943682;1.010015530097679;10.000033672904824;0.8337482763250806;0.01642198416903536;0.01642194922884631;0.7977186606425268;-0.015711999981940238;0.7978813351438415;1.0100086229621785
56.32638;1.044442533415417;0.8333393751606639;0.7978678474273354;-4.125541934816141e-07;-3.958101936950813e-07;1.0451500197689774;1.0100155599735356;10.000032857962202;0.8337483382674175;0.01642198201927675;0.016421945658490304;0.7977184807821658;-0.015711999936763227;0.7978813581873057;1.010008670936622
56.33638;1.0444424746665182;0.8333394963188436;0.7978681584612813;-4.12568232367984e-07;-3.9578824891774863e-07;1.0451500294082525;1.0100155829784705;10.00003205378946;0.8337484027920075;0.016421979829597266;0.016421941973177877;0.7977183039625297;-0.015711999892262633;0.797881377676936;1.0100087202998298
56.34638;1.0444424179694252;0.8333396106353977;0.7978684706950232;-4.125844176934552e-07;-3.957671851292221e-07;1.0451500397668616;1.0100155993293112;10.000031260221391;0.8337484697293794;0.016421977592476024;0.016421938180120065;0.7977181305580798;-0.01571199984857509;0.7978813932048863;1.010008770728981
56.35638;1.0444423635480067;0.8333397180411449;0.7978687837052925;-4.1260269015402457e-07;-3.9574703555770854e-07;1.0451500508773781;1.010015609186384;10.00003047662183;0.8337485388168442;0.016421975298443362;0.0164219342870288;0.7977179608810795;-0.01571199980584594;0.7978814043391464;1.010008821982355
56.36638;1.0444423115086419;0.833339818441946;0.7978690969366617;-4.126229688093416e-07;-3.9572782715899117e-07;1.0451500629946076;1.0100156126046653;10.000029701177976;0.8337486097133021;0.016421972936098927;0.016421930302943567;0.7977177951635978;-0.01571199976419714;0.7978814106406465;1.0100088739344733
56.37638;1.044442261833832;0.8333399116171694;0.7978694097501865;-4.126451536623001e-07;-3.9570959462013114e-07;1.045150076498877;1.010015609596474;10.000028931033858;0.8337486820378197;0.016421970493023783;0.016421926239024255;0.7977176335379289;-0.015711999723703077;0.7978814117053363;1.0100089266284666
56.38638;1.044442214459274;0.8333399972290952;0.797869721467951;-4.1266911703505703e-07;-3.956923859174661e-07;1.0451500917234582;1.0100156002440979;10.000028163267288;0.8337487554047401;0.016421967956721246;0.016421922109298583;0.7977174760837744;-0.01571199968439422;0.79788140725146;1.0100089802856667
56.39638;1.044442169357836;0.8333400749040281;0.7978700313821224;-4.126947081813909e-07;-3.9567623235207856e-07;1.0451501088242212;1.0100155847143322;10.00002739582418;0.8337488294145758;0.01642196531565728;0.016421917930168128;0.7977173229446005;-0.015711999646270004;0.7978813971823975;1.0100090352363589
56.40638;1.0444421265700852;0.8333401442895967;0.7978703387973953;-4.1272177856620483e-07;-3.956611266572588e-07;1.0451501277101023;1.010015563197656;10.000026627945442;0.8337489036286012;0.016421962560480705;0.016421913718575536;0.7977171743997442;-0.015711999609311397;0.7978813815395209;1.0100090918212163
56.41638;1.0444420862074846;0.8333402050795572;0.7978706431041872;-4.127502008662656e-07;-3.956470421073668e-07;1.0451501480559473;1.0100155358517966;10.000025860077589;0.83374897759169;0.016421959684897854;0.016421909490655744;0.797717030825304;-0.015711999573492737;0.7978813604022389;1.0100091503374373
56.42638;1.0444420484833354;0.8333402570366226;0.7978709437834869;-4.127798550716222e-07;-3.95633955099428e-07;1.0451501693737824;1.0100155027704094;10.000025093419403;0.8337490508857064;0.01642195668600825;0.016421905261682117;0.7977168926254077;-0.01571199953877149;0.7978813338447406;1.0100092110050378
56.43638;1.0444420137290782;0.8333403000164306;0.797871240346788;-4.128105963040826e-07;-3.956218459572982e-07;1.045150191043095;1.0100154640541978;10.00002432919698;0.8337491231442302;0.01642195356384395;0.016421901046159443;0.7977167601833476;-0.015711999505072505;0.7978813019438271;1.0100092739303121
56.44638;1.044441982343904;0.8333403339491876;0.7978715322925104;-4.1284223983637664e-07;-3.9561069036567354e-07;1.0451502122997267;1.0100154199255653;10.000023567699927;0.8337491939856575;0.016421950320242386;0.0164218968574085;0.7977166338019634;-0.015711999472299648;0.7978812647992097;1.010009339141339
56.45638;1.0444419547513173;0.8333403587953372;0.7978718191077588;-4.128745651559519e-07;-3.956004499663239e-07;1.0451502322911879;1.0100153706929684;10.00002280765348;0.8337492628961519;0.016421946958425544;0.01642189270772285;0.7977165136699825;-0.015711999440356266;0.7978812225355116;1.0100094066693195
56.46638;1.0444419313902897;0.833340374538126;0.7978721003080804;-4.12907320427033e-07;-3.955910586572001e-07;1.0451502501786936;1.0100153166137171;10.000022046913399;0.8337493291633564;0.016421943483784746;0.016421888609558625;0.7977163998805218;-0.015711999409154152;0.7978811752567335;1.0100094765630516
56.47638;1.0444419126553022;0.8333403811893262;0.7978723754608003;-4.1294023536705257e-07;-3.955824094330132e-07;1.045150265183929;1.0100152578377402;10.000021283963733;0.8337493919187058;0.016421939903964736;0.016421884575642556;0.7977162924724014;-0.015711999378604704;0.797881123008813;1.010009548856281
56.48638;1.044441898815663;0.8333403787836993;0.7978726441470506;-4.129730476501466e-07;-3.955743626216295e-07;1.0451502766220393;1.0100151944277578;10.00002051830858;0.8337494502473736;0.016421936226724502;0.016421880617076466;0.79771619146209;-0.015711999348594984;0.797881065816133;1.010009623582231
56.49638;1.0444418900321664;0.8333403673837547;0.7978729059106837;-4.130055107918998e-07;-3.955667822709917e-07;1.0451502839286624;1.010015126353312;10.000019749556525;0.8337495032743096;0.016421932457457922;0.016421876742796892;0.7977160968201646;-0.015711999318979673;0.7978810037460236;1.0100097008061548
56.50638;1.0444418864389646;0.8333403470743997;0.7978731602258575;-4.1303737987228275e-07;-3.955595637254087e-07;1.045150286588794;1.010015053459012;10.000018977020142;0.8337495501661899;0.016421928599499414;0.016421872961751686;0.7977160084353151;-0.015711999289599266;0.7978809369387027;1.0100097805869324
56.51638;1.0444418881905977;0.8333403179328611;0.7978734064992937;-4.1306840691664494e-07;-3.955526258063429e-07;1.045150284061815;1.0100149754600152;10.000018200586828;0.83374959007437;0.016421924656700535;0.016421869283711196;0.7977159261334078;-0.0157119992603004;0.7978808655918402;1.0100098629370553
56.52638;1.0444418954841839;0.8333402800271754;0.7978736441402975;-4.1309834417588596e-07;-3.9554589727910086e-07;1.0451502758163485;1.0100148919739307;10.000017421578013;0.8337496221133193;0.016421920635220792;0.016421865717132184;0.7977158497031367;-0.01571199923094961;0.7978807898888711;1.0100099478650584
56.53638;1.0444419085751047;0.8333402334625069;0.797873872628339;-4.131269522019989e-07;-3.955393117261334e-07;1.0451502613675432;1.0100148026142592;10.00001664240425;0.8337496454334495;0.016421916544190087;0.016421862267578323;0.7977157789248377;-0.015711999201447512;0.7978807099298252;1.010010035391584
56.54638;1.0444419277227344;0.8333401783987937;0.7978740914956618;-4.1315402362666165e-07;-3.955327981023485e-07;1.0451502402655721;1.0100147071322776;10.000015865572019;0.8337496593007829;0.016421912395826112;0.016421858938349104;0.7977157136412085;-0.01571199917174314;0.7978806257701025;1.010010125460764
56.55638;1.0444419530659939;0.83334011501062;0.7978743002957119;-4.131793972490767e-07;-3.955262862816569e-07;1.0451502121395508;1.0100146054712218;10.00001509335596;0.8337496631109488;0.016421908203572085;0.016421855731643807;0.7977156538043597;-0.0157119991418438;0.7978805375286651;1.010010217852125
56.56638;1.0444419845584396;0.8333400434562914;0.7978744986705207;-4.1320294259516876e-07;-3.9551973258002626e-07;1.0451501768180953;1.0100144976845897;10.00001432802183;0.8337496563743677;0.016421903979141585;0.01642185264912215;0.797715599460409;-0.015711999111816904;0.797880445446804;1.0100103121944615
56.57638;1.0444420220354316;0.833339963893063;0.7978746864679724;-4.1322453628080496e-07;-3.9551313092433296e-07;1.0451501344194685;1.0100143838659918;10.000013571655305;0.8337496386625275;0.016421899731179194;0.016421849692261344;0.7977155507078748;-0.015711999081783515;0.7978803498701372;1.010010408026373
56.58638;1.0444420653216615;0.8333398765097522;0.7978748637455438;-4.132440496996338e-07;-3.955065045713941e-07;1.0451500853140518;1.0100142641412875;10.000012826036798;0.8337496095353335;0.016421895465181812;0.01642184686337163;0.7977155076452873;-0.015711999051905397;0.7978802511860587;1.0100105048078762
56.59638;1.0444421142888116;0.83333978152089;0.7978750306574655;-4.13261357753769e-07;-3.954998949415324e-07;1.045150029967752;1.0100141386330967;10.00001209324865;0.8337495685220621;0.0164218911840287;0.01642184416704077;0.7977154703458185;-0.015711999022356954;0.7978801497735692;1.0100106019141948
56.60638;1.0444421688523842;0.833339679119676;0.797875187384959;-4.1327636091001115e-07;-3.9549334445784805e-07;1.045149968782163;1.0100140073992732;10.000011376206375;0.8337495151322877;0.01642188688997081;0.016421841610055027;0.7977154388741419;-0.015711998993287533;0.7978800460204711;1.0100106986859863
56.61638;1.04444222891626;0.8333395694722067;0.7978753341445352;-4.1328899262251475e-07;-3.954868861618875e-07;1.0451499020496062;1.0100138704045216;10.000010678580788;0.8337494488841649;0.016421882586849727;0.016421839199398464;0.7977154132998041;-0.015711998964808727;0.797879940355431;1.0100107945235086
56.62638;1.0444422943358604;0.8333394527633575;0.7978754711984527;-4.132992137782117e-07;-3.9548055794225163e-07;1.045149830007055;1.0100137275661967;10.000010004621599;0.8337493693792786;0.01642187828039464;0.0164218369410874;0.7977153937061039;-0.015711998937003792;0.7978798332074621;1.010010888915785
56.63638;1.044442364955467;0.8333393292091179;0.7978755988442001;-4.1330702299553236e-07;-3.954744287466682e-07;1.0451497528805282;1.0100135788696374;10.000009358860048;0.8337492763647635;0.016421873977258795;0.016421834840468982;0.7977153802059906;-0.015711998909918576;0.797879724941603;1.0100109813441909
56.64638;1.0444424406420847;0.8333391990546898;0.7978757173807183;-4.133124863281648e-07;-3.9546861749448015e-07;1.0451496708757497;1.0100134244767773;10.000008745640429;0.8337491697170434;0.016421869684863317;0.016421832901132725;0.7977153729507062;-0.015711998883546473;0.7978796158594917;1.0100110711749835
56.65638;1.044442521271719;0.8333390626110284;0.7978758270784027;-4.133157572415134e-07;-3.954632810240628e-07;1.045149584135207;1.0100132647673652;10.000008168801168;0.8337490493662159;0.016421865411941208;0.01642183112276272;0.7977153720971367;-0.015711998857848675;0.7978795062442968;1.010011157644429
56.66638;1.0444426067415704;0.8333389202373593;0.7978759281731069;-4.133170588635644e-07;-3.954585737441638e-07;1.0451494927152967;1.0100131002976143;10.000007631349183;0.8337489152314984;0.016421861168084445;0.016421829501698133;0.7977153777215583;-0.015711998832792645;0.7978793963848633;1.0100112399276067
56.67638;1.0444426969970646;0.8333387722074902;0.7978760208584014;-4.1331663755895845e-07;-3.9545462901300626e-07;1.0451493966212546;1.0100129316881434;10.000007135369072;0.8337487672317065;0.016421856962277298;0.01642182803403185;0.7977153897852478;-0.01571199880837042;0.7978792865367975;1.0100113172496696
56.68638;1.0444427920312767;0.8333386185639607;0.7978761052911527;-4.1331472364695706e-07;-3.9545157403000323e-07;1.045149295839029;1.0100127594750226;10.000006682445942;0.8337486053394637;0.016421852802555984;0.016421826717623687;0.7977154082133713;-0.015711998784595168;0.797879176849004;1.010011388963614
56.69638;1.044442891912824;0.8333384591168308;0.7978761816202531;-4.1331151549728254e-07;-3.95449523794721e-07;1.0451491903492602;1.010012583967948;10.000006273792767;0.833748429600552;0.01642184869726845;0.016421825551815417;0.7977154329695667;-0.01571199876149175;0.7978790673479998;1.0100114545733032
56.70638;1.0444429967954125;0.833338293606229;0.7978762500093588;-4.133071824019095e-07;-3.954485379259686e-07;1.0451490801805294;1.0100124052249888;10.000005909807353;0.8337482401304855;0.01642184465533655;0.016421824535462485;0.7977154640382558;-0.015711998739097514;0.7978789579763153;1.010011513761153
56.71638;1.0444431068304418;0.8333381218365193;0.7978763106378334;-4.1330187748856146e-07;-3.9544860613130597e-07;1.0451489654794577;1.0100122232011906;10.000005589776928;0.8337480371271623;0.016421840684987556;0.016421823664402164;0.7977155013680535;-0.015711998717469214;0.7978788486231755;1.0100115664178688
56.72638;1.0444432220685622;0.8333379437125025;0.7978763636730577;-4.132957414132814e-07;-3.954496924419853e-07;1.045148846570487;1.010012037923958;10.00000531216805;0.8337478208761353;0.016421836793227514;0.01642182293089948;0.7977155448315805;-0.015711998696677762;0.7978787391607106;1.0100116126078018
56.73638;1.0444433424217285;0.8333377593114689;0.7978764092388316;-4.1328889679785753e-07;-3.9545176969938533e-07;1.04514872397553;1.0100118495787718;10.000005075370323;0.8337475917612193;0.016421832986503463;0.01642182232653392;0.7977155942059255;-0.015711998676800842;0.7978786295011495;1.010011652489716
56.74638;1.0444434676991892;0.833337568928372;0.7978764474087475;-4.1328146279547645e-07;-3.954548013882799e-07;1.04514859833659;1.010011658502195;10.000004878084672;0.8337473503032221;0.016421829271692504;0.016421821845573975;0.7977156491858026;-0.01571199865792133;0.7978785196346591;1.0100116862938977
56.75638;1.0444435977307343;0.8333373729796913;0.7978764782312542;-4.13273575053938e-07;-3.954587210347771e-07;1.0451484703015574;1.0100114650445857;10.000004719044348;0.8337470971524064;0.016421825656996857;0.01642182148484535;0.7977157094189992;-0.015711998640114428;0.7978784095905306;1.0100117143625171
56.76638;1.0444437324618918;0.8333371718826089;0.7978765017741114;-4.1326536843043745e-07;-3.954634415013881e-07;1.0451483404732695;1.010011269387598;10.000004596839679;0.8337468330135613;0.016421822151905408;0.016421821241334896;0.7977157745361183;-0.01571199862343082;0.797878299346026;1.0100117371435358
56.77638;1.044443871907152;0.8333369659841209;0.7978765181329162;-4.132569545889642e-07;-3.9546886367133765e-07;1.0451482094369609;1.0100110714787367;10.000004509988676;0.833746558602815;0.01642181876588576;0.016421821111107644;0.7977158442017542;-0.015711998607894156;0.7978781887808204;1.01001175509546
56.78638;1.0444440160607353;0.833336755531218;0.7978765274039396;-4.132484336140337e-07;-3.954748808566334e-07;1.0451480778430253;1.0100108710446096;10.000004457073752;0.83374627467393;0.016421815507127745;0.016421821089874677;0.7977159181937273;-0.015711998593509614;0.7978780777181396;1.0100117686425814
56.79638;1.0444441648420693;0.8333365407177815;0.7978765296786546;-4.132398953741531e-07;-3.9548139897693125e-07;1.0451479464856361;1.0100106676033742;10.000004437147192;0.833745982056487;0.016421812382052724;0.016421821173391502;0.7977159964339038;-0.015711998580276373;0.7978779660088763;1.0100117782614835
56.80638;1.0444443180275198;0.8333363217573294;0.7978765250512243;-4.1323139553977374e-07;-3.954883523613624e-07;1.0451478163228722;1.0100104605283853;10.00000444958404;0.8337456816366926;0.016421809394157195;0.016421821356669895;0.7977160789223084;-0.015711998568185365;0.7978778535719694;1.010011784533372
56.81638;1.0444444752242896;0.8333360988992575;0.7978765136177234;-4.13222958045059e-07;-3.954956989668267e-07;1.0451476884492426;1.010010249143659;10.000004493037196;0.8337453742670651;0.01642180654281378;0.016421821633454348;0.7977161656415518;-0.015711998557197404;0.7978777403575565;1.0100117880646744
56.82638;1.044444635928525;0.8333358724125588;0.7978764954901186;-4.1321460259142836e-07;-3.955034110935935e-07;1.0451475640296655;1.0100100327651276;10.0000045650535;0.8337450606989822;0.01642180382492042;0.016421821997708842;0.7977162565398123;-0.015711998547241982;0.79787762629777;1.0100117893888378
56.83638;1.0444447995751756;0.8333356425662874;0.7978764708238784;-4.1320636076304503e-07;-3.955114688283218e-07;1.0451474441763213;1.0100098107341382;10.000004662553073;0.8337447416058654;0.016421801237852918;0.016421822445909725;0.7977163515827205;-0.015711998538249092;0.7978775113045006;1.0100117889392528
56.84638;1.044444965547135;0.8333354095919744;0.7978764398157816;-4.1319828420635103e-07;-3.955198572834355e-07;1.0451473298003713;1.010009582484638;10.000004781747446;0.8337444176648884;0.016421798780481563;0.016421822977582164;0.7977164507662053;-0.015711998530175204;0.7978773952855793;1.0100117870950178
56.85638;1.0444451332120985;0.8333351736641359;0.7978764026861438;-4.131904481087014e-07;-3.955285632083526e-07;1.0451472215331759;1.0100093475787608;10.00000491773495;0.8337440896742685;0.01642179645338467;0.01642182359346105;0.7977165540565985;-0.01571199852301065;0.797877278122226;1.0100117842296603
56.86638;1.0444453020214857;0.8333349349482356;0.7978763596888954;-4.131829438150806e-07;-3.955375541616419e-07;1.0451471197413806;1.01000910570175;10.0000050650551;0.8337437586133565;0.016421794259320596;0.01642182429319238;0.7977166613243084;-0.015711998516777084;0.7978771596502074;1.0100117806790634
56.87638;1.0444454715913596;0.8333346936829507;0.7978763111098918;-4.131758662419811e-07;-3.9554675644927766e-07;1.045147024544682;1.010008856672329;10.000005218794852;0.8337434255439586;0.016421792202354867;0.016421825074898814;0.7977167723498206;-0.01571199851150624;0.797877039704549;1.0100117766831826
56.88638;1.0444456416913843;0.833334450204183;0.797876257246453;-4.131692972375551e-07;-3.95556062557746e-07;1.045146935824149;1.010008600457595;10.000005374728437;0.8337430914457603;0.01642179028568721;0.01642182593628568;0.7977168868920894;-0.015711998507207676;0.7978769181648465;1.010011772421417
56.89638;1.0444458121615825;0.8333342048687562;0.7978761984130808;-4.1316328582284876e-07;-3.955653481146576e-07;1.0451468533176107;1.0100083371351276;10.000005528511968;0.8337427571192347;0.016421788510499892;0.0164218268748136;0.7977170047278573;-0.015711998503855226;0.797876794958912;1.010011768090404
56.90638;1.0444459828063515;0.8333339579633671;0.7978761349354003;-4.13157839550203e-07;-3.9557447676163797e-07;1.0451467768042724;1.0100080668121592;10.000005675243791;0.8337424231991729;0.01642178687637307;0.016421827886892046;0.7977171256579867;-0.0157119985013998;0.7978766700754644;1.0100117638800021
56.91638;1.0444461533619376;0.8333337096898482;0.7978760670941816;-4.1315294074852644e-07;-3.9558330932712877e-07;1.0451467062285649;1.010007789534765;10.00000580975679;0.8337420902362824;0.016421785381417586;0.016421828968170512;0.7977172495219064;-0.015711998499790488;0.7978765435913429;1.0100117598936527
56.92638;1.044446323605247;0.8333334602043083;0.797875995086423;-4.1314857131028397e-07;-3.9559171837503527e-07;1.0451466416568032;1.010007505230087;10.000005927027622;0.8337417587451631;0.01642178402148987;0.016421830114436663;0.7977173761920209;-0.01571199849898851;0.7978764156506777;1.01001175613079
56.93638;1.0444464934996547;0.8333332096496584;0.7978759190663489;-4.1314472043958334e-07;-3.955995935891132e-07;1.0451465831766518;1.010007213729961;10.000006022373597;0.8337414291931557;0.016421782790013058;0.016421831321663225;0.797717505576098;-0.015711998498969967;0.7978762863738755;1.0100117525057488
56.94638;1.044446663228846;0.8333329581556147;0.7978758392233153;-4.1314138208623064e-07;-3.956068464712413e-07;1.045146530839389;1.010006914842139;10.000006091377212;0.8337411019719508;0.016421781679123722;0.016421832585769985;0.7977176376608638;-0.01571199849972505;0.7978761557804241;1.0100117488735008
56.95638;1.0444468331393308;0.8333327058359455;0.7978757558024042;-4.1313856363883805e-07;-3.956134334585225e-07;1.0451464845868903;1.0100066084555495;10.000006129538171;0.8337407773819095;0.016421780680807824;0.016421833902295176;0.7977177725174893;-0.015711998501264694;0.7978760237955064;1.0100117450912784
56.96638;1.0444470036839069;0.8333324528010306;0.7978756690397262;-4.1313630909935295e-07;-3.9561938255708465e-07;1.045146444166903;1.0100062946772852;10.00000613210222;0.8337404556260484;0.016421779787278688;0.016421835265501818;0.7977179102390455;-0.015711998503623845;0.7978758902959464;1.0100117410836253
56.97638;1.0444471753657056;0.833332199139788;0.7978755791238539;-4.1313471472324395e-07;-3.9562477899659404e-07;1.0451464091223561;1.0100059738684968;10.000006094558287;0.833740136805328;0.01642177899145616;0.016421836667903967;0.7977180508810298;-0.0157119985068472;0.7978757551466263;1.0100117368234622
56.98638;1.0444473486671944;0.8333319449278535;0.7978754862622052;-4.1313391689700584e-07;-3.9562970976800457e-07;1.0451463788593705;1.0100056465247291;10.00000601370932;0.8337398209579875;0.016421778287995483;0.01642183810147738;0.7977181944341498;-0.015711998510971978;0.7978756182379979;1.0100117322420858
56.99638;1.0444475240020688;0.8333316903448823;0.7978753907457821;-4.131340602900531e-07;-3.9563422379216694e-07;1.0451463527054294;1.0100053131695517;10.000005888409486;0.8337395081323552;0.016421777674429833;0.016421839559644543;0.797718340806835;-0.015711998516022604;0.7978754795554709;1.0100117271692783
57.00638;1.0444477017187213;0.8333314357489959;0.7978752929211715;-4.1313527503851027e-07;-3.9563834543961253e-07;1.0451463299464288;1.0100049743503317;10.000005719093616;0.8337391984052478;0.01642177715173564;0.01642184103720827;0.7977184898158537;-0.01571199852201932;0.7978753392606573;1.0100117213322466
57.01638;1.0444478821078065;0.8333311815849032;0.7978751931119703;-4.13137680695251e-07;-3.9564211285240255e-07;1.0451463098954452;1.0100046306700017;10.000005506634919;0.8337388918553559;0.01642177672368271;0.01642184252768407;0.7977186412066272;-0.015711998528993788;0.7978751976927645;1.0100117144068534
57.02638;1.044448065358427;0.8333309282698006;0.7978750915472445;-4.131413984506625e-07;-3.956455910586783e-07;1.0451462918983017;1.0100042828317854;10.000005251589789;0.8337385885584795;0.016421776395638996;0.016421844021672374;0.7977187947132961;-0.015711998536990995;0.7978750552657535;1.0100117061113687
57.03638;1.0444482515126605;0.8333306761650728;0.797874988331471;-4.131465431312372e-07;-3.9564886442105005e-07;1.0451462752422904;1.010003931658333;10.00000495426083;0.8337382885655189;0.01642177617362286;0.016421845508594143;0.7977189501140161;-0.015711998546050217;0.7978749123545379;1.0100116962637034
57.04638;1.0444484404775927;0.8333304255859507;0.7978748834783767;-4.131531965680934e-07;-3.956520299617506e-07;1.0451462591667846;1.010003578043474;10.000004615461075;0.8337379918234507;0.016421776062786244;0.01642184697924881;0.7977191072215192;-0.015711998556180766;0.7978747692767011;1.0100116847491005
57.05638;1.04444863208216;0.8333301768284209;0.7978747770097077;-4.1316139047362915e-07;-3.9565518191992265e-07;1.0451462430196063;1.0100032228930076;10.000004236953567;0.8337376981106615;0.01642177606619987;0.01642184842687948;0.7977192658271206;-0.0157119985673571;0.7978746263710188;1.0100116714735934
57.06638;1.044448826174739;0.8333299302100492;0.7978746690735196;-4.131711118739842e-07;-3.9565839659455004e-07;1.0451462263621867;1.0100028671107968;10.000003820928795;0.833737407033419;0.01642177618570583;0.016421849847777222;0.7977194256566333;-0.015711998579543206;0.7978744840311613;1.010011656386377
57.07638;1.0444490227300016;0.8333296860666697;0.7978745599735427;-4.131823128909636e-07;-3.9566173264380504e-07;1.0451462089361738;1.0100025116099876;10.00000336962171;0.8337371180799563;0.016421776423179792;0.016421851241697615;0.7977195863578667;-0.015711998592721592;0.7978743426278913;1.0100116395296261
57.08638;1.0444492219116395;0.8333294446830327;0.7978744500724538;-4.131949140899427e-07;-3.95665235244663e-07;1.0451461905691053;1.0100021572838769;10.000002885697189;0.8337368307147084;0.016421776780125682;0.016421852610694204;0.7977197475070029;-0.015711998606898057;0.7978742024445069;1.0100116210562335
57.09638;1.0444494240852689;0.8333292062415059;0.7978743396774671;-4.132088074958749e-07;-3.9566894300755905e-07;1.0451461710912686;1.010001804935731;10.000002372428748;0.8337365444161724;0.016421777256158985;0.016421853956933557;0.797719908609772;-0.015711998622078553;0.7978740636816175;1.0100116012167275
57.10638;1.0444496297566332;0.8333289708610794;0.7978742290052926;-4.1322385759761484e-07;-3.9567290546918986e-07;1.0451461502686588;1.0100014552485863;10.000001833217032;0.8337362586442615;0.016421777847957786;0.016421855281663095;0.7977200691016973;-0.015711998638238814;0.7978739264428028;1.0100115803255727
57.11638;1.044449839411724;0.8333287386711509;0.7978741182008855;-4.1323990095749083e-07;-3.956771980692617e-07;1.0451461277859777;1.0100011088023213;10.000001271095432;0.8337359728774111;0.01642177854970944;0.016421856586106308;0.7977202283994224;-0.01571199865531576;0.7978737906888631;1.0100115587414762
57.12638;1.0444500533428323;0.8333285098394567;0.7978740073662215;-4.132567586363339e-07;-3.956819138865747e-07;1.0451461033210763;1.0100007660967647;10.000000688710942;0.8337356867224254;0.016421779354680064;0.01642185787314468;0.7977203859854145;-0.01571199867322834;0.7978736562402007;1.0100115368730769
57.13638;1.0444502715994246;0.8333282845651504;0.79787389663182;-4.1327426301343177e-07;-3.9568714473157906e-07;1.0451460766025487;1.01000042758816;10.00000008866333;0.8337353999668874;0.016421780256511205;0.016421859148471326;0.7977205414128867;-0.015711998691906485;0.7978735228675521;1.0100115151740068
57.14638;1.044450494054044;0.8333280630610354;0.7978737862484272;-4.1329227060586964e-07;-3.9569298217433784e-07;1.0451460473639926;1.010000093702077;9.999999473991164;0.8337351125667244;0.016421781249317202;0.016421860421000724;0.7977206942441583;-0.015711998711299826;0.7978733904131391;1.010011494113807
57.15638;1.0444507204819273;0.8333278455046444;0.7978736766019746;-4.1331064829989313e-07;-3.956995264177575e-07;1.0451460152656669;1.0099997648072356;9.999998848664225;0.8337348246161117;0.01642178232724696;0.01642186170240327;0.7977208440740091;-0.015711998731360526;0.7978732588223388;1.0100114741407622
57.16638;1.0444509506329542;0.8333276319775538;0.7978735681481243;-4.133292699837745e-07;-3.9570688298881303e-07;1.0451459798779255;1.0099994412160636;9.999998217584725;0.8337345362930033;0.016421783484530546;0.016421863005820672;0.7977209906308359;-0.015711998752024694;0.797873128060052;1.0100114556755995
57.17638;1.0444511842447235;0.8333274224465752;0.7978734613573163;-4.133480287656829e-07;-3.957151619639074e-07;1.045145940765439;1.009999123198519;9.999997586166964;0.8337342478024389;0.01642178471580601;0.01642186434478006;0.7977211338010423;-0.015711998773212877;0.7978729980249027;1.0100114391363344
57.18638;1.0444514209704086;0.8333272168016326;0.7978733567211872;-4.133668236656861e-07;-3.9572448452553536e-07;1.0451458975726173;1.0099988109897278;9.999996960317057;0.8337339593520608;0.01642178601618248;0.01642186573257325;0.7977212735595327;-0.01571199879484007;0.7978728685668613;1.0100114249317018
57.19638;1.044451660343353;0.8333270149352411;0.7978732547518921;-4.133855395602528e-07;-3.957349803378817e-07;1.0451458500197857;1.0099985048186106;9.999996346353802;0.8337336711492209;0.0164217873808396;0.01642186718191065;0.7977214098951808;-0.015711998816815197;0.7978727395697421;1.0100114134164349
57.20638;1.0444519018635736;0.833326816804958;0.7978731559334546;-4.1340405416294677e-07;-3.9574677287220065e-07;1.0451457979074306;1.0099982048908336;9.999995750048441;0.8337333834237876;0.01642178880427172;0.016421868704536526;0.7977215427556449;-0.015711998839033292;0.797872610981969;1.0100114048720603
57.21638;1.0444521451006177;0.8333266224219513;0.7978730607173833;-4.134222496641994e-07;-3.9575996734623624e-07;1.04514574118582;1.0099979113109692;9.999995175609035;0.8337330964887912;0.016421790279511746;0.016421870309871522;0.7977216720046958;-0.0157119988613805;0.7978724827961412;1.0100113995007949
57.22638;1.0444523896964988;0.8333264318066658;0.7978729695714741;-4.13440024302387e-07;-3.957746487483581e-07;1.0451456799906773;1.0099976240967974;9.99999462522424;0.8337328107722353;0.01642179179739312;0.016421872003586042;0.797721797420102;-0.015711998883762363;0.7978723550339575;1.0100113973390699
57.23638;1.0444526353278947;0.8333262449969996;0.7978728829876105;-4.1345731684452753e-07;-3.957908885355809e-07;1.0451456146181168;1.0099973433103482;9.999994099164823;0.8337325267361817;0.01642179334616234;0.01642187378756693;0.7977219187539623;-0.015711998906136115;0.797872227699142;1.0100113981258738
57.24638;1.0444528816757856;0.833326062088339;0.7978728014486941;-4.134741243138046e-07;-3.958087523295762e-07;1.0451455454935679;1.009997069122381;9.999993596850807;0.8337322447367261;0.016421794912549963;0.016421875660365615;0.7977220357987664;-0.015711998928512008;0.797872100714174;1.0100114012949277
57.25638;1.0444531283721885;0.8333258831940394;0.797872725382706;-4.134904944370868e-07;-3.9582829720903374e-07;1.0451454731135867;1.0099968017523426;9.999993118000639;0.8337319649786544;0.016421796484058518;0.016421877617397485;0.7977221484033334;-0.015711998950926055;0.7978719739329937;1.0100114060925431
57.26638;1.0444533749773102;0.8333257083699404;0.7978726551201418;-4.13506507865386e-07;-3.958495613529612e-07;1.045145397993705;1.0099965413774314;9.999992662939698;0.8337316876162149;0.016421798050399086;0.01642187965192354;0.797722256454337;-0.015711998973414784;0.7978718471900301;1.0100114116611862
57.27638;1.044453621031497;0.833325537631837;0.7978725909026263;-4.135222753456844e-07;-3.9587255429224443e-07;1.0451453206877686;1.0099962880522344;9.999992232756155;0.8337314128832873;0.01642179960392666;0.016421881756961992;0.7977223598055757;-0.015711998995998042;0.7978717203234759;1.0100114170936834
57.28638;1.044453866126524;0.8333253710200624;0.797872532919194;-4.135379324542941e-07;-3.958972508419144e-07;1.0451452417749163;1.009996041644437;9.999991829246266;0.8337311411129122;0.016421801140100684;0.016421883926997678;0.7977224581874948;-0.015711999018654353;0.797871593216025;1.0100114215329226
