time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.29638;1.0444541099478333;0.8333252086365315;0.7978724813371617;-4.135536028707497e-07;-3.9592358674993216e-07;1.0451451617537695;1.0099958018098312;9.999991454481993;0.8337308726625056;0.016421802657005647;0.016421886159013993;0.797722551241226;-0.01571199904129324;0.7978714658455202;1.0100114242092664
57.30638;1.044454352261157;0.8333250506624802;0.79787243633752;-4.1356936711141797e-07;-3.9595145712874794e-07;1.045145080967581;1.009995568025213;9.999991110931711;0.8337306078708403;0.016421804153422342;0.016421888452666462;0.7977226386390948;-0.0157119990637468;0.797871338288315;1.0100114243764813
57.31638;1.0444545928219995;0.8333248973497948;0.7978723981122844;-4.1358527070256437e-07;-3.959807307393286e-07;1.0451449996313638;1.009995339643335;9.999990802111284;0.833730347051042;0.01642180562732322;0.016421890809290476;0.7977227200747982;-0.015711999085789723;0.7978712106613698;1.010011421298872
57.32638;1.0444548312894897;0.8333247489772653;0.7978723668237725;-4.1360133726615017e-07;-3.9601126855845497e-07;1.0451449179365595;1.0099951159229703;9.99999053248173;0.8337300904431207;0.016421807076153306;0.016421893230207374;0.797722795158211;-0.015711999107173056;0.7978710830417265;1.0100114143003887
57.33638;1.0444550672625565;0.8333246058073591;0.7978723425773567;-4.13617560584695e-07;-3.9604292163628734e-07;1.0451448361662186;1.0099948960346132;9.99999030629644;0.8337298381733562;0.016421808498041836;0.01642189571578078;0.7977228634688981;-0.015711999127645874;0.7978709554414967;1.0100114027807576
57.34638;1.0444553003974746;0.833324468090833;0.7978723253898325;-4.1363389532189716e-07;-3.960755237853839e-07;1.0451447546869281;1.0099946790576686;9.999990126859938;0.8337295903169128;0.01642180989305376;0.016421898266069195;0.797722924742356;-0.01571199914696484;0.7978708278666599;1.0100113862461324
57.35638;1.0444555304776935;0.8333243360897096;0.7978723151399447;-4.136502689350118e-07;-3.961088864154092e-07;1.0451446738040528;1.0099944640620204;9.999989996636911;0.833729347003165;0.016421811263992152;0.016421900882012293;0.7977229789413678;-0.01571199916490716;0.7978707003886203;1.0100113643682358
57.36638;1.0444557573810698;0.8333242100593254;0.7978723115704126;-4.1366660408110186e-07;-3.9614278238539034e-07;1.0451445936638488;1.0099942503102242;9.999989917308344;0.8337291083986367;0.01642181261612189;0.016421903565777555;0.7977230261879951;-0.015711999181283222;0.7978705731402843;1.0100113369736048
57.37638;1.044455981006323;0.8333240902099598;0.797872314365111;-4.1368282449325313e-07;-3.9617695010132255e-07;1.0451445143033946;1.0099940373685952;9.99998988990321;0.8337288745955882;0.016421813956173738;0.016421906319796058;0.7977230666818653;-0.015711999195950548;0.7978704462621539;1.0100113039662315
57.38638;1.0444562012386844;0.8333239766925983;0.7978723232095803;-4.136988503209626e-07;-3.9621113169131314e-07;1.0451444357480464;1.0099938250171652;9.999989914942345;0.8337286455897235;0.01642181529170699;0.01642190914552195;0.7977231006457592;-0.015711999208825194;0.7978703198771044;1.0100112652523288
57.39638;1.0444564178786322;0.8333238696140378;0.7978723378082058;-4.137146041486784e-07;-3.96245096385965e-07;1.0451443580604662;1.0099936131547322;9.999989992022131;0.8337284213812762;0.016421816631718582;0.016421912043493983;0.7977231282950307;-0.015711999219861907;0.7978701940616069;1.010011220680665
57.40638;1.0444566305248812;0.8333237690716092;0.7978723579132271;-4.137300218221806e-07;-3.962786330226705e-07;1.0451442813715746;1.0099934018162275;9.999990119621728;0.8337282021059651;0.016421817987385012;0.016421915013681763;0.7977231498075875;-0.01571199922901717;0.7978700687930274;1.0100111700320733
57.41638;1.0444568386263593;0.8333236751915652;0.7978723833445069;-4.1374505452612844e-07;-3.9631153591752884e-07;1.0451442059266878;1.0099931911805373;9.999990295758401;0.8337279880760431;0.01642181937079364;0.01642191805439988;0.7977231652951838;-0.015711999236246988;0.7978699439710267;1.0100111130532052
57.42638;1.0444570417085892;0.8333235881349649;0.7978724139535069;-4.1375965791312713e-07;-3.963435907941267e-07;1.0451441320687587;1.0099929815005895;9.99999051848853;0.8337277796644856;0.01642182079264724;0.01642192116084093;0.7977231748506995;-0.01571199924153719;0.7978698195159933;1.0100110494567378
57.43638;1.044457239517819;0.8333235080654532;0.7978724495416398;-4.1377377564083174e-07;-3.963745732188423e-07;1.0451440601294426;1.0099927730381348;9.999990785619481;0.8337275771476346;0.01642182226151665;0.01642192432474613;0.7977231786374533;-0.0157119992449185;0.7978696954092134;1.010010978892523
57.44638;1.0444574319938338;0.8333234351458735;0.797872489782842;-4.1378733880556415e-07;-3.964042682881086e-07;1.0451439903723838;1.0099925659978861;9.999991094265855;0.8337273806448331;0.01642182378488945;0.016421927535166483;0.7977231768840806;-0.0157119992464606;0.7978695716458812;1.0100109009618512
57.45638;1.044457619161901;0.833323369578216;0.7978725342236663;-4.1380027878023785e-07;-3.964324861131608e-07;1.0451439230595985;1.0099923604231953;9.999991440864259;0.8337271901824086;0.016421825370097426;0.016421930779996284;0.797723169823692;-0.015711999246285076;0.7978694482035114;1.010010815307932
57.46638;1.0444578010289287;0.8333233115850374;0.79787258236393;-4.1381253689866613e-07;-3.964590624722769e-07;1.045143858547382;1.0099921561573855;9.999991821604425;0.8337270058373243;0.01642182702396763;0.016421934047528872;0.7977231576761915;-0.015711999244586917;0.7978693250801737;1.0100107217038634
57.47638;1.044457977567932;0.8333232613124036;0.7978726337190643;-4.138240861306862e-07;-3.964838676668271e-07;1.0451437973365998;1.0099919528964196;9.999992232911598;0.8337268278120187;0.016421828752630655;0.016421937327018184;0.7977231406473282;-0.015711999241622;0.7978692023627347;1.0100106200498733
57.48638;1.0444581487939533;0.8333232187842844;0.7978726878474797;-4.138349597251332e-07;-3.965068229253394e-07;1.0451437400463053;1.0099917502230338;9.99999267154525;0.8337266563841937;0.01642183056216267;0.016421940608573788;0.7977231189324308;-0.015711999237689244;0.7978690802316935;1.010010510348256
57.49638;1.0444583148380688;0.8333231839533811;0.7978727443940549;-4.138452422318967e-07;-3.965278998549256e-07;1.045143687346829;1.0099915476097223;9.99999313404236;0.8337264918526234;0.016421832458322898;0.016421943883378844;0.7977230927408184;-0.01571199923313706;0.797868958860983;1.0100103927257233
57.50638;1.0444584759507736;0.8333231567782381;0.7978728030925181;-4.1385502798507855e-07;-3.965471019398775e-07;1.0451436399117486;1.0099913444322073;9.99999361631191;0.833726334498999;0.016421834445487567;0.016421947144037167;0.7977230623424576;-0.015711999228350332;0.7978688383376574;1.0100102674482758
57.51638;1.0444586323943674;0.8333231373022528;0.7978728637051455;-4.1386440056085657e-07;-3.965644360221878e-07;1.045143598323807;1.0099911399872887;9.999994114394285;0.8337261845348166;0.016421836526650895;0.01642195038361795;0.7977230281238314;-0.015711999223699938;0.7978687187073852;1.0100101348790345
57.52638;1.0444587842593813;0.8333231256853603;0.7978729260102129;-4.138734424722144e-07;-3.9657988560832707e-07;1.0451435629058061;1.009990933512142;9.999994625583552;0.8337260421079369;0.016421838704244296;0.01642195359417374;0.7977229906179313;-0.015711999219497626;0.7978686000382381;1.0100099954173187
57.53638;1.0444589313622097;0.8333231221449213;0.797872989869461;-4.138822488391779e-07;-3.9659341960844536e-07;1.0451435336481971;1.0099907242060666;9.99999514858927;0.8337259073369045;0.016421840980660646;0.016421956767898187;0.7977229504921421;-0.015711999215982982;0.7978684824262969;1.0100098494895031
57.54638;1.0444590733330024;0.8333231269056106;0.7978730552562137;-4.138909375666634e-07;-3.9660502848081795e-07;1.0451435103319635;1.0099905112984149;9.999995682859849;0.8337257802844094;0.01642184335843853;0.01642195990004881;0.7977229084478118;-0.015711999213333445;0.7978683660121596;1.0100096975921034
57.55638;1.0444592098008227;0.8333231402074607;0.7978731221813912;-4.1389964886618623e-07;-3.96614727062166e-07;1.0451434927021699;1.009990294151002;9.99999622797962;0.8337256609463792;0.01642184583980356;0.016421962989775503;0.7977228650640343;-0.015711999211674453;0.7978682509868056;1.010009540297697
57.56638;1.0444593404844162;0.833323162283048;0.7978731906454652;-4.1390852750483697e-07;-3.966225250299651e-07;1.0451434805391289;1.0099900722832647;9.999996783926523;0.8337255492863969;0.01642184842540657;0.016421966039020564;0.7977228207547118;-0.015711999211074443;0.7978681375428422;1.0100093781840724
57.57638;1.044459465139336;0.8333231932936686;0.7978732606997739;-4.139177155993412e-07;-3.966284174483582e-07;1.045143473604982;1.0099898453533172;9.999997352138701;0.8337254452548095;0.016421851113321752;0.016421969051182945;0.7977227758577604;-0.01571199921154413;0.7978680258487502;1.0100092117644028
57.58638;1.0444595835100738;0.833323233290131;0.7978733324988809;-4.1392737196276787e-07;-3.9663238772473193e-07;1.0451434715599017;1.0099896131428991;9.999997935900069;0.8337253488287406;0.01642185389936332;0.01642197202933179;0.7977227307109277;-0.015711999213059713;0.797867916047519;1.0100090414705978
57.59638;1.0444596953494123;0.8333232822098228;0.7978734062769196;-4.1393768241694114e-07;-3.9663439683113635e-07;1.0451434739717005;1.0099893754920013;9.999998539019234;0.8337252600607912;0.016421856778006366;0.016421974974900205;0.7977226856517244;-0.015711999215585803;0.7978678082324744;1.0100088676529273
57.60638;1.0444598004192642;0.8333233399088178;0.7978734823257491;-4.1394884002885407e-07;-3.966343858212179e-07;1.0451434803926816;1.009989132285063;9.999999164073412;0.8337251790432219;0.016421859742441685;0.016421977887399637;0.7977226409872851;-0.015711999219070526;0.7978677024695343;1.0100086905843422
57.61638;1.044459898470016;0.833323406214887;0.7978735610075056;-4.1396101014258174e-07;-3.9663230545654734e-07;1.0451434904100239;1.0099888835469768;9.999999811613538;0.8337251058115152;0.01642186278444939;0.016421980764099366;0.7977225969694229;-0.015711999223427933;0.797867598859582;1.0100085105111696
57.62638;1.0444599892245947;0.8333234809474254;0.7978736427444629;-4.13974299045299e-07;-3.966281361235695e-07;1.045143503687765;1.009988629482938;10.000000480211355;0.8337250402909774;0.01642186589526199;0.016421983600157376;0.7977225537806218;-0.015711999228531462;0.7978674975511986;1.0100083277327918
57.63638;1.0444600723786788;0.8333235638940514;0.7978737279564808;-4.1398874546568645e-07;-3.9662187905625966e-07;1.045143520012438;1.0099883704103654;10.000001167340182;0.8337249823360561;0.016421869066667608;0.016421986389610097;0.7977225115352337;-0.015711999234220907;0.7978673987319121;1.010008142627273
57.64638;1.0444601476226256;0.8333236547807441;0.7978738170071483;-4.140043304639809e-07;-3.9661353851775336e-07;1.04514353929493;1.0099881066853695;10.00000187101134;0.8337249318314622;0.016421872291485885;0.01642198912617411;0.7977224702725306;-0.01571199924032516;0.7978673026612069;1.0100079556044774
57.65638;1.0444602146459907;0.833323753261602;0.7978739102100135;-4.1402099035479033e-07;-3.9660311371060427e-07;1.0451435615379647;1.0099878386876222;10.000002590655118;0.8337248887489911;0.016421875563042795;0.016421991803120154;0.797722429955917;-0.015711999246689517;0.7978672097184684;1.010007767105256
57.66638;1.0444602731591388;0.8333238589548853;0.7978740078405238;-4.1403863694488584e-07;-3.965906025910337e-07;1.0451435868055712;1.0099875668698999;10.000003326342123;0.8337248531134078;0.016421878874266424;0.016421994412784132;0.7977223904996169;-0.01571199925318329;0.7978671203778376;1.010007577694466
57.67638;1.0444603229768794;0.8333239715256908;0.7978741100962657;-4.140571716985948e-07;-3.965760065677089e-07;1.0451436152235314;1.0099872918205466;10.000004077608505;0.8337248249889953;0.01642188221780973;0.016421996946924835;0.797722351757712;-0.01571199925969346;0.7978670351177439;1.0100073880675615
57.68638;1.0444603640885717;0.8333240907492868;0.7978742170466496;-4.1407647037601843e-07;-3.9655932941508474e-07;1.0451436470252962;1.00998701430463;10.000004843026533;0.8337248045313964;0.016421885586308523;0.0164219993974783;0.7977223134810199;-0.01571199926611791;0.7978669544025914;1.0100071989041413
57.69638;1.0444603966491763;0.8333242165031873;0.7978743286229107;-4.1409635849671447e-07;-3.96540577286579e-07;1.0451436825873204;1.0099867352624743;10.000005620211967;0.8337247919976077;0.016421888971608206;0.016422001756784196;0.7977222753566303;-0.01571199927235446;0.7978668787344071;1.0100070107595198
57.70638;1.044460420942831;0.8333243487229777;0.7978744446585567;-4.141166118983374e-07;-3.9651976156409725e-07;1.0451437223961038;1.0099864557326954;10.000006406055531;0.8337247876929644;0.01642189236424658;0.016422004017604793;0.7977222371288297;-0.015711999278286794;0.7978668086056137;1.0100068241055058
57.71638;1.0444604373775792;0.833324487361134;0.7978745649670075;-4.1413698207949863e-07;-3.9649689745670884e-07;1.0451437669618469;1.0099861767627998;10.000007197355929;0.833724791945346;0.016421895753827877;0.01642200617293502;0.7977221986619123;-0.01571199928377809;0.7978667443522791;1.0100066394375928
57.72638;1.0444604464729348;0.8333246323412001;0.7978746893916963;-4.141572222063652e-07;-3.9647200247026725e-07;1.0451438167440397;1.0099858993785953;10.000007991382873;0.8337248051487954;0.01642189912994528;0.016422008216012994;0.7977221598983839;-0.015711999288687155;0.7978666860665387;1.0100064573513716
57.73638;1.0444604487969247;0.8333247835176391;0.7978748177888914;-4.1417709608113387e-07;-3.964451042437441e-07;1.0451438721512276;1.0099856245988375;10.000008785985003;0.8337248277811483;0.016421902483222967;0.016422010141182584;0.7977221207980064;-0.015711999292896937;0.7978666335863205;1.0100062785522312
57.74638;1.0444604449088075;0.8333249406632538;0.7978749499824632;-4.1419637629089057e-07;-3.964162520142635e-07;1.0451439335642296;1.009985353452298;10.000009579315309;0.8337248602743532;0.01642190580554754;0.01642201194470521;0.7977220812880151;-0.015711999296324112;0.797866586523525;1.0100061037792916
57.75638;1.0444604353627536;0.833325103478259;0.7978750857464065;-4.1421483969144197e-07;-3.9638552456217834e-07;1.0451440013051168;1.0099850869494362;10.000010369506722;0.8337249028811162;0.01642190909003272;0.01642201362539075;0.7977220412013425;-0.015711999298918724;0.7978665443679318;1.0100059336943472
57.76638;1.0444604207031234;0.8333252716274235;0.7978752248346186;-4.1423226216443427e-07;-3.96353028936111e-07;1.0451440756126529;1.009984826030215;10.000011155081921;0.8337249557329355;0.016421912331431043;0.016422015185445924;0.7977220002530149;-0.01571199930067348;0.7978665066030631;1.0100057688305237
57.77638;1.0444604013955539;0.8333254448057824;0.7978753670245196;-4.1424842658614283e-07;-3.9631888139830624e-07;1.045144156641064;1.0099845715472897;10.000011935786434;0.8337250189261227;0.01642191552576035;0.016422016630095446;0.7977219581162077;-0.015711999301624233;0.7978664727672886;1.0100056096061911
57.78638;1.0444603777765;0.8333256227620388;0.7978755121391431;-4.142631456482013e-07;-3.9628318810012863e-07;1.0451442443900774;1.0099843242652062;10.000012712584008;0.8337250924816048;0.01642191866890986;0.016422017966004367;0.7977219145362814;-0.015711999301834065;0.7978664425144363;1.0100054563488414
57.79638;1.0444603500757346;0.83332580524603;0.7978756600356163;-4.142762873542251e-07;-3.9624604664563675e-07;1.0451443386257964;1.0099840848889767;10.00001348692605;0.8337251763135682;0.01642192175615026;0.01642201920046775;0.7977218693616603;-0.015711999301375183;0.7978664156312815;1.010005309277644
57.80638;1.044460318467726;0.8333259919665527;0.797875810553963;-4.142877957176745e-07;-3.962075602348902e-07;1.0451444389309665;1.0099838541523267;10.000014260276592;0.8337252702819079;0.01642192478308697;0.01642202034120559;0.7977218224900174;-0.01571199930031265;0.7978663919576391;1.0100051684491111
57.81638;1.0444602831284853;0.833326182610914;0.7978759634599065;-4.142976931295052e-07;-3.9616785665649827e-07;1.0451445448326249;1.0099836328520186;10.00001503418857;0.8337253742471928;0.016421927746008057;0.01642202139589348;0.7977217738403998;-0.015711999298705998;0.7978663713209001;1.0100050337492434
57.82638;1.0444602442684972;0.8333263768797129;0.7978761184399092;-4.143060611588421e-07;-3.961271031478595e-07;1.0451446558494586;1.0099834217760864;10.00001581076692;0.8337254880547689;0.016421930641327107;0.01642202237230337;0.7977217234048635;-0.015711999296625645;0.797866353563732;1.0100049049773738
57.83638;1.0444602020875764;0.8333265745162167;0.7978762751334538;-4.1431301070103043e-07;-3.9608550184165834e-07;1.0451447714197268;1.0099832216470073;10.000016593085173;0.8337256114775433;0.016421933465979394;0.016422023279420366;0.7977216712907046;-0.015711999294138933;0.7978663386065387;1.0100047819793314
57.84638;1.0444601566988252;0.8333267753320501;0.7978764331140622;-4.143186521198868e-07;-3.960432811223002e-07;1.0451448908195855;1.0099830331775521;10.000017384997866;0.833725744208651;0.016421936218135213;0.016422024128039222;0.7977216176717663;-0.015711999291277163;0.7978663264720794;1.0100046647371534
57.85638;1.044460108130878;0.8333269791717793;0.7978765918134362;-4.143230796563612e-07;-3.960007002248391e-07;1.0451450131777045;1.009982857209332;10.000018190243606;0.8337258859133804;0.016421938896719317;0.016422024929897597;0.7977215627317531;-0.01571199928803312;0.7978663172553672;1.010004553335735
57.86638;1.0444600564141837;0.8333271858137553;0.7978767505017136;-4.1432637394182547e-07;-3.9595804406244735e-07;1.0451451375518592;1.0099826947530168;10.000019011442763;0.8337260362884713;0.016421941500254906;0.01642202569663272;0.797721506677748;-0.015711999284375982;0.797866311060479;1.0100044478897197
57.87638;1.0444600016735046;0.8333273949196651;0.7978769083497707;-4.1432861353309917e-07;-3.9591560442946434e-07;1.04514526297903;1.0099825468351746;10.00001985006893;0.8337261950523217;0.016421944026181967;0.016422026439838422;0.797721449745273;-0.015711999280263303;0.7978663079249814;1.0100043485463746
57.88638;1.044459944152041;0.8333276060822937;0.7978770644878034;-4.14329879618806e-07;-3.9587367837802203e-07;1.0451453885128836;1.009982414321333;10.000020707420044;0.8337263618491924;0.016421946471251725;0.016422027171549773;0.7977213921513853;-0.015711999275657126;0.7978663077552177;1.010004255462623
57.89638;1.0444598841263875;0.8333278188994931;0.7978772180370665;-4.143302395053915e-07;-3.9583255979741316e-07;1.0451455132941472;1.0099822978217325;10.000021585048659;0.8337265361996841;0.016421948831877396;0.016422027903662356;0.7977213340860606;-0.01571199927053088;0.7978663103232805;1.0100041686782575
57.90638;1.0444598217908747;0.8333280329991524;0.7978773681358006;-4.143297329425667e-07;-3.957924960617368e-07;1.0451456365945708;1.0099821976565742;10.000022483916693;0.8337267175578541;0.016421951103927072;0.01642202864604103;0.7977212757552655;-0.01571199926487019;0.7978663153416174;1.0100040880284773
57.91638;1.0444597572186047;0.8333282480070767;0.7978775139490761;-4.143283939365829e-07;-3.9575366917242526e-07;1.0451457577608705;1.0099821139421903;10.000023403423334;0.8337269053974717;0.016421953283459897;0.01642202940533698;0.7977212173631737;-0.01571199925869436;0.7978663225169418;1.0100040131762835
57.92638;1.0444596903633347;0.8333284635096373;0.7978776546701034;-4.143262843273793e-07;-3.9571622406442486e-07;1.045145876120687;1.009982046748889;10.000024341280804;0.8337270992513026;0.016421955367571236;0.01642203018601914;0.7977211590285224;-0.01571199925207913;0.797866331518524;1.0100039436869945
57.93638;1.0444596210917212;0.8333286790598503;0.7978777895480754;-4.143235041452977e-07;-3.956802881119596e-07;1.0451459909715717;1.009981996157137;10.000025294171097;0.8337272986633985;0.016421957353648715;0.016422030991723673;0.7977211007610766;-0.015711999245149003;0.7978663419614161;1.010003879076045
57.94638;1.044459549307185;0.8333288942185266;0.7978779179278555;-4.1432017453591326e-07;-3.9564596033306895e-07;1.045146101679146;1.0099819621881394;10.000026259087555;0.8337275031139236;0.01642195923888483;0.01642203182513291;0.7977210425269667;-0.015711999238052644;0.7978663534688749;1.0100038188016967
57.95638;1.0444594750745406;0.8333291085849792;0.797878039282025;-4.143164034592571e-07;-3.9561328201941005e-07;1.045146207766255;1.0099819447052694;10.00002723460332;0.833727712004025;0.016421961021936354;0.016422032687757424;0.797720984313457;-0.015711999230947807;0.7978663657535937;1.0100037622204683
57.96638;1.0444593986156168;0.833329321778344;0.797878153252369;-4.1431226792121247e-07;-3.955822152806779e-07;1.0451463088531616;1.0099819434043724;10.000028220863145;0.8337279247059791;0.016421962705148705;0.016422033580742307;0.797720926157567;-0.01571199922400156;0.7978663786719242;1.010003708581204
57.97638;1.0444593202220742;0.8333295334001637;0.7978782596632543;-4.1430782969839155e-07;-3.955526605675232e-07;1.0451464045296401;1.00998195790513;10.000029218619051;0.8337281406229339;0.016421964295067232;0.016422034505718306;0.7977208681814659;-0.015711999217400307;0.7978663922287907;1.01000365712056
57.98638;1.0444592401848618;0.8333297430343444;0.7978783584830785;-4.1430315919917294e-07;-3.9552450384384113e-07;1.0451464943377902;1.0099819877995897;10.000030228391905;0.8337283591892594;0.016421965801186024;0.016422035464885524;0.7977208106074586;-0.01571199921136547;0.797866406514475;1.0100036072057286
57.99638;1.0444591587382719;0.8333299502478304;0.797878449784109;-4.142983591074837e-07;-3.954976616024386e-07;1.0451465778551292;1.0099820325951734;10.000031250339246;0.8337285798260979;0.016421967233968583;0.016422036460725847;0.797720753664036;-0.015711999206150195;0.7978664216156724;1.010003558379362
58.00638;1.044459076031482;0.8333301545701801;0.7978785337213388;-4.1429358194625794e-07;-3.954720973695448e-07;1.0451466547376143;1.0099820916460764;10.000032284919122;0.8337288019253283;0.016421968602739173;0.016422037495966674;0.7977206974409768;-0.015711999201997562;0.797866437577289;1.0100035102716827
58.01638;1.044458992173044;0.8333303555319328;0.7978786105194912;-4.1428900523707836e-07;-3.954478024579893e-07;1.0451467246752006;1.0099821641474402;10.000033333384533;0.8337290248944607;0.01642196991473963;0.0164220385732925;0.7977206418468824;-0.015711999199093166;0.7978664544191211;1.0100034625250975
58.02638;1.044458907287245;0.8333305527734522;0.7978786804681678;-4.1428477792102476e-07;-3.954247737105376e-07;1.045146787356623;1.0099822491701764;10.000034397330502;0.8337292482183211;0.016421971175958207;0.016422039694470352;0.7977205866865203;-0.015711999197552694;0.7978664721754268;1.0100034148391206
58.03638;1.0444588215435153;0.8333307461023771;0.7978787439050792;-4.142810049711939e-07;-3.954030136385284e-07;1.0451468424741084;1.0099823457029735;10.000035478145099;0.8337294714385644;0.016421972391857134;0.0164220408606078;0.7977205317658098;-0.015711999197448683;0.797866490937549;1.0100033670498625
58.04638;1.0444587351927417;0.8333309354425743;0.797878801181916;-4.1427777595889646e-07;-3.953825293042822e-07;1.0451468897130378;1.009982452689955;10.000036577100325;0.8337296940821313;0.01642197356684746;0.01642204207345917;0.7977204769560665;-0.01571199919884364;0.7978665108628747;1.0100033191440858
58.05638;1.0444586486080047;0.8333311207413254;0.7978788526718656;-4.142751830723914e-07;-3.953633276427483e-07;1.0451469287440025;1.0099825690626751;10.000037695288059;0.8337299156668234;0.016421974703563196;0.01642204333499296;0.7977204222118979;-0.01571199920179066;0.7978665321655984;1.0100032712080806
58.06638;1.044458562264414;0.8333313018889732;0.7978788988154157;-4.1427330587637426e-07;-3.9534544212711787e-07;1.0451469592580442;1.0099826937704206;10.00003883284273;0.8337301357377994;0.01642197580311835;0.016422044645506128;0.797720367572254;-0.015711999206305945;0.7978665551356812;1.010003223315429
58.07638;1.0444584766123959;0.8333314787008533;0.7978789400865185;-4.1427218776533133e-07;-3.9532896391869795e-07;1.0451469810442735;1.0099828257582175;10.000039988481374;0.8337303538281018;0.016421976865762508;0.01642204600234767;0.7977203131398549;-0.0157119992123536;0.7978665801773116;1.0100031754132208
58.08638;1.0444583919861832;0.8333316509479208;0.7978789768662359;-4.142718260356272e-07;-3.953140283551193e-07;1.0451469940600746;1.0099829638923157;10.000041159990793;0.8337305694187037;0.016421977890390176;0.016422047399341704;0.797720259039027;-0.0157119992198617;0.7978666077999577;1.0100031272920342
58.09638;1.0444583086308743;0.8333318183605009;0.797879009359296;-4.1427217318758694e-07;-3.953007862495502e-07;1.0451469984254282;1.0099831069380876;10.000042344784799;0.8337307819940402;0.01642197887361409;0.016422048826932687;0.7977202053986943;-0.015711999228743008;0.7978666385108293;1.0100030786050993
58.10638;1.0444582267238796;0.8333319806754976;0.7978790376181002;-4.1427314423054377e-07;-3.952893890233296e-07;1.0451469943560756;1.0099832536226294;10.00004354008032;0.8337309911215597;0.0164219798099976;0.01642205027327476;0.7977201523361019;-0.015711999238895734;0.7978666727266469;1.0100030288966408
58.11638;1.0444581463715927;0.8333321377763595;0.7978790616227379;-4.1427463478875437e-07;-3.9527996649739105e-07;1.0451469821259238;1.0099834027089807;10.000044742749553;0.8337311964882833;0.01642198069247507;0.016422051725546925;0.797720099878726;-0.015711999250198016;0.7978667108298771;1.0100029776511563
58.12638;1.0444580676104913;0.8333322897620435;0.7978790813427086;-4.142765481898829e-07;-3.9527259516533835e-07;1.0451469621120013;1.0099835530311279;10.000045948619826;0.8337313979132241;0.01642198151188416;0.01642205317081344;0.7977200478938598;-0.01571199926251796;0.7978667532467467;1.0100029243421917
58.13638;1.044457990395057;0.8333324368679492;0.7978790967531747;-4.142788148829446e-07;-3.952672770701102e-07;1.0451469348691682;1.00998370354097;10.000047152003166;0.8337315953026367;0.01642198225720151;0.01642205459637118;0.7977199961191337;-0.01571199927573067;0.7978668004151016;1.0100028684870015
58.14638;1.0444579146079234;0.8333325793679276;0.797879107844772;-4.1428139007594284e-07;-3.9526393909229134e-07;1.045146901132997;1.0099838533778587;10.000048346240305;0.8337317885754678;0.01642198291758327;0.01642205598970511;0.7977199442514413;-0.015711999289716894;0.7978668527009298;1.010002809731409
58.15638;1.0444578401012252;0.8333327175140314;0.7978791146384515;-4.1428423231369063e-07;-3.9526245524124437e-07;1.045146861751977;1.009984001863509;10.000049524510223;0.8337319776865147;0.016421983484359366;0.016422057338633222;0.7977198920089782;-0.01571199930435396;0.79786691034156;1.0100027479494391
58.16638;1.0444577667531454;0.8333328514769949;0.7978791171829438;-4.142872907013244e-07;-3.952626890338144e-07;1.045146817608532;1.009984148445702;10.000050680278298;0.833732162705855;0.016421983951410618;0.01642205863155058;0.7977198391706593;-0.015711999319530812;0.7978669734439573;1.0100026832960542
58.17638;1.044457694468614;0.8333329813174131;0.797879115583909;-4.142905178575349e-07;-3.9526453856809436e-07;1.0451467695327545;1.0099842926799234;10.00005180751335;0.8337323438160341;0.016421984315039644;0.016422059857034994;0.7977197856390486;-0.01571199933516594;0.797867042023842;1.0100026161332412
58.18638;1.0444576230691889;0.8333331070153543;0.7978791100793313;-4.142938866423261e-07;-3.9526795513860637e-07;1.0451467182456409;1.0099844342161817;10.000052900567118;0.8337325212598332;0.016421984574514537;0.016422061004046338;0.7977197314699253;-0.01571199935118848;0.7978671160035352;1.010002546902244
58.19638;1.0444575522386594;0.8333332285236644;0.7978791010327634;-4.1429739070694805e-07;-3.9527292324314153e-07;1.0451466643588077;1.0099845727625474;10.000053953940112;0.8337326952983428;0.016421984732442784;0.016422062063899914;0.7977196768067116;-0.015711999367504927;0.7978671951715777;1.0100024760744513
58.20638;1.0444574816559629;0.8333333457775965;0.7978790888053021;-4.1430103288388723e-07;-3.952794308334911e-07;1.0451466083566603;1.0099847080586029;10.000054962652476;0.8337328661478516;0.016421984793489497;0.01642206303215797;0.7977196217773451;-0.01571199938398614;0.7978672792063425;1.0100024041233928
58.21638;1.044457411146044;0.8333334586519192;0.7978790736541153;-4.14304826729031e-07;-3.9528746274137315e-07;1.0451465505579158;1.009984839863879;10.000055922935466;0.8337330339210347;0.01642198476213586;0.016422063907790052;0.7977195664246746;-0.015711999400474186;0.7978673677459174;1.0100023314631499
58.22638;1.0444573406854163;0.8333335669476163;0.7978790557469203;-4.143088257667525e-07;-3.952970006480231e-07;1.045146491166272;1.0099849679468695;10.000056832406122;0.8337331986200819;0.016421984642468784;0.016422064690231004;0.7977195106904775;-0.015711999416803013;0.7978674604259257;1.010002258426874
58.23638;1.0444572703745232;0.8333336704208281;0.7978790352132384;-4.1431314258951934e-07;-3.953080104643398e-07;1.0451464304178095;1.0099850920829754;10.000057689610003;0.833733360159861;0.016421984440174547;0.016422065377685566;0.7977194544143481;-0.015711999432824024;0.7978675568921967;1.010002185281223
58.24638;1.0444572004591628;0.8333337688221297;0.7978790121485458;-4.1431792792204986e-07;-3.953204546878136e-07;1.045146368674111;1.0099852120569397;10.000058493444039;0.8337335183779756;0.016421984163470106;0.016422065967397745;0.7977193973354819;-0.015711999448414365;0.7978676568056445;1.0100021122462237
58.25638;1.0444571312588768;0.8333338619417339;0.7978789866177504;-4.1432334151739765e-07;-3.953343282757013e-07;1.0451463063608348;1.0099853276376296;10.000059243010936;0.8337336730226662;0.016421983821991545;0.01642206645608852;0.7977193391661808;-0.015711999463459282;0.7978677598269117;1.0100020395369644
58.26638;1.0444570630201147;0.8333339496284934;0.7978789586959603;-4.143295398393681e-07;-3.9534965956851055e-07;1.0451462438623986;1.0099854385622027;10.000059937559403;0.8337338237423613;0.016421983425521716;0.016422066840085788;0.7977192797193938;-0.015711999477844248;0.7978678655913909;1.0100019673634344
58.27638;1.0444569959139989;0.8333340317806929;0.7978789284660285;-4.1433665730217883e-07;-3.953664993903762e-07;1.045146181504159;1.0099855445847272;10.000060576000838;0.8337339700995595;0.01642198298453194;0.016422067115317084;0.797719218961514;-0.015711999491471177;0.7978679737302081;1.0100018958640926
58.28638;1.044456930143638;0.8333341083311187;0.7978788959488874;-4.143447734749113e-07;-3.9538494117992204e-07;1.0451461195626985;1.0099856455235114;10.000061156756976;0.8337341116117888;0.016421982511810464;0.016422067277496444;0.7977191569383631;-0.015711999504262084;0.7978680839196052;1.0100018250615004
58.29638;1.04445686595172;0.8333341792542371;0.7978788610717954;-4.1435390190518156e-07;-3.9540512049673527e-07;1.0451460582386494;1.0099857412535491;10.000061678167288;0.8337342477901204;0.01642198202182396;0.016422067323253776;0.797719093671022;-0.01571199951614525;0.7978681958775878;1.0100017548466187
58.30638;1.0444568035294766;0.8333342446136517;0.7978788237282625;-4.1436401373227365e-07;-3.954271618305921e-07;1.0451459976695991;1.0099858316886585;10.000062138251854;0.8337343781504023;0.01642198152839993;0.016422067251519405;0.7977190291405575;-0.01571199952703655;0.7978683093436723;1.010001684942392
58.31638;1.0444567429548575;0.8333343045871378;0.7978787838525978;-4.1437506166951555e-07;-3.954511310960814e-07;1.0451459379999986;1.0099859167563283;10.000062534215388;0.8337345022258887;0.01642198104435407;0.016422067063772163;0.7977189633510057;-0.01571199953682428;0.7978684240564236;1.0100016149053792
58.32638;1.044456684214582;0.8333343594547835;0.7978787414418738;-4.1438698485057197e-07;-3.9547703523969564e-07;1.0451458793959716;1.0099859963430213;10.000062863000611;0.8337346196269897;0.0164219805825939;0.01642206676357843;0.797718896356711;-0.015711999545378753;0.7978685396836127;1.010001544237939
58.33638;1.0444566272776337;0.8333344095880999;0.7978786965515955;-4.1439970598043534e-07;-3.955048350351813e-07;1.0451458219575702;1.0099860702446408;10.000063122009099;0.8337347301179495;0.01642198015673339;0.016422066356252166;0.7977188282249421;-0.015711999552573134;0.7978686558069865;1.0100014725190845
58.34638;1.0444565721932921;0.8333344553916232;0.797878649298186;-4.144131291414567e-07;-3.955344313086356e-07;1.0451457656040941;1.0099861381461663;10.000063308948869;0.8337348336408874;0.01642197978134258;0.0164220658481216;0.7977187590411848;-0.015711999558292996;0.7978687720196089;1.0100013994247554
58.35638;1.044456519202731;0.8333344972131865;0.797878599854373;-4.1442714670557337e-07;-3.9556563814304237e-07;1.0451457100416777;1.0099861996309776;10.000063421410658;0.8337349302829153;0.01642197947165858;0.016422065245918195;0.7977186889631128;-0.015711999562444148;0.7978688880072927;1.0100013246311368
58.36638;1.0444564687282236;0.8333345353191935;0.7978785484209612;-4.144416399518261e-07;-3.9559819390827383e-07;1.0451456548546376;1.0099862542399423;10.000063456583016;0.8337350202113863;0.016421979241994518;0.016422064557283816;0.7977186181866848;-0.015711999564957838;0.797869003549271;1.0100012476977993
58.37638;1.04445642116391;0.8333345699349193;0.7978784951654142;-4.144564447072248e-07;-3.9563181722194124e-07;1.0451455996485026;1.0099863015850319;10.000063411008973;0.8337351036090851;0.0164219791033271;0.016422063790733826;0.797718546846899;-0.015711999565786318;0.7978691184992194;1.0100011681017462
58.38638;1.0444563766901218;0.8333346012863783;0.7978784401355303;-4.144713234550128e-07;-3.9566624358994794e-07;1.0451455441169797;1.009986341462834;10.000063280641216;0.8337351806422204;0.0164219790617261;0.016422062954426726;0.7977184750315435;-0.01571199956489908;0.7978692327656951;1.0100010854258965
58.39638;1.044456335291194;0.8333346295784899;0.7978783832280454;-4.144860008773856e-07;-3.957012230019632e-07;1.0451454879768096;1.0099863738638617;10.000063061212607;0.8337352514457426;0.016421979118799872;0.016422062056153375;0.7977184029049241;-0.015711999562285278;0.797869346267033;1.010000999479777
58.40638;1.0444562968627806;0.8333346549236932;0.7978783242431996;-4.145002283626217e-07;-3.9573652764914617e-07;1.04514543088861;1.0099863988760607;10.00006274868427;0.8337353160804903;0.016421979273151522;0.016422061104198565;0.7977183307516295;-0.015711999557951196;0.7978694589033359;1.0100009102634129
58.41638;1.0444562612634756;0.8333346773196169;0.7978782629364085;-4.145138095084413e-07;-3.957719759379575e-07;1.0451453724893667;1.0099864166353272;10.000062340075273;0.83373537448449;0.016421979520523475;0.016422060106408877;0.7977182588790382;-0.015711999551903208;0.7978695705949482;1.0100008178611266
58.42638;1.0444562283030832;0.8333346966577782;0.7978781990549924;-4.145265879385171e-07;-3.958074363537549e-07;1.0451453124640127;1.0099864273590176;10.000061834292335;0.8337354265082624;0.016421979852659016;0.016422059068098988;0.7977181874855243;-0.015711999544132663;0.7978696813230752;1.0100007223429623
58.43638;1.0444561977069706;0.8333347126887962;0.7978781323998952;-4.14538444612878e-07;-3.9584280279425515e-07;1.0451452505491758;1.009986431323363;10.00006123198391;0.8337354719905402;0.01642198025727259;0.01642205799152154;0.7977181165896434;-0.015711999534622233;0.7978697911002444;1.0100006237376427
58.44638;1.044456169089069;0.8333347250191354;0.7978780628621179;-4.145493061470747e-07;-3.958779699985939e-07;1.0451451864969972;1.0099864287825517;10.000060534875018;0.8337355107455158;0.016421980719843254;0.016422056877447362;0.7977180460462096;-0.015711999523358826;0.7978698999318752;1.0100005220910053
58.45638;1.0444561419797127;0.8333347332205578;0.7978779904086155;-4.1455914123645473e-07;-3.959128394740943e-07;1.0451451200535964;1.0099864199927933;10.00005974543564;0.8337355425349984;0.016421981225741268;0.016422055726508174;0.7977179756303239;-0.015711999510332853;0.7978700078285285;1.0100004175434747
58.46638;1.0444561158961656;0.8333347369678135;0.7978779150526041;-4.145679568410129e-07;-3.9594734075742754e-07;1.0451450509574975;1.0099864053222862;10.00005886708169;0.8337355671714023;0.016421981761474587;0.0164220545391163;0.7977179051490864;-0.015711999495530718;0.7978701148195779;1.010000310341645
58.47638;1.0444560903724833;0.8333347360772707;0.7978778368320221;-4.1457580273982564e-07;-3.9598143449950887e-07;1.045144978956542;1.0099863852392081;10.000057904595614;0.8337355846780946;0.01642198231460372;0.01642205331545441;0.7977178345077537;-0.015711999478933373;0.7978702209615518;1.0100002007599183
58.48638;1.0444560649562953;0.8333347304291526;0.7978777558040464;-4.14582769924866e-07;-3.9601510380553706e-07;1.0451449038269467;1.009986360187562;10.000056863862959;0.8337355953498604;0.016421982872912445;0.01642205205592263;0.7977177636940618;-0.015711999460515637;0.7978703263805614;1.0100000890042693
58.49638;1.0444560392523432;0.8333347198667804;0.7978776720342653;-4.145889656034204e-07;-3.9604833931636264e-07;1.0451448253942701;1.0099863305607588;10.0000557506656;0.8337355997030669;0.016421983424353415;0.016422050761426013;0.7977176927674561;-0.015711999440236792;0.797870431308416;1.0099999751771964
58.50638;1.0444560130108693;0.8333347041818574;0.7978775855916225;-4.145944805787636e-07;-3.9608111688735575e-07;1.0451447435901398;1.0099862967968414;10.000054569212024;0.8337355983760986;0.016421983957358825;0.016422049433631056;0.7977176219094021;-0.015711999418039926;0.7978705360625621;1.0099998593324322
58.51638;1.0444559861679399;0.8333346831706692;0.7978774965775907;-4.145993920082698e-07;-3.9611340179889926e-07;1.045144658504906;1.0099862594265172;10.000053321333745;0.8337355920076007;0.016421984460418967;0.01642204807496925;0.7977175514091666;-0.015711999393869573;0.7978706409831909;1.0099997415756334
58.52638;1.0444559587589055;0.8333346566592729;0.7978774051356862;-4.146037840062003e-07;-3.96145178171621e-07;1.0451445703836635;1.0099862190093232;10.000052006888927;0.8337355811651933;0.016421984922201902;0.016422046687781834;0.7977174815360419;-0.015711999367683888;0.7978707463885819;1.0099996221112408
58.53638;1.0444559307952515;0.8333346245038588;0.7978773114200264;-4.146077509151521e-07;-3.961764611876053e-07;1.0451444796032534;1.0099861760759274;10.000050624855534;0.833735566388555;0.016421985332212098;0.01642204527288402;0.7977174124848672;-0.01571199933946585;0.7978708525772252;1.00999950120206
58.54638;1.044455902256999;0.8333345866195826;0.7978772155677208;-4.146113990709637e-07;-3.962072928938154e-07;1.0451443866341394;1.0099861311437928;10.000049174407964;0.8337355482519864;0.016421985680265358;0.01642204382869382;0.7977173444337987;-0.015711999309239215;0.7978709598073787;1.0099993791072996
58.55638;1.0444558731154625;0.8333345430000125;0.7978771176616591;-4.1461483683357656e-07;-3.962377354336633e-07;1.045144291963656;1.009986084733145;10.000047655753665;0.8337355273411485;0.016421985955486388;0.016422042351345468;0.797717277574359;-0.015711999277065333;0.7978710682376652;1.0099992560929465
58.56638;1.0444558432641287;0.8333344937006376;0.7978770176948584;-4.1461814938950826e-07;-3.962678660955087e-07;1.0451441960434464;1.0099860373710892;10.000046070039168;0.8337355042108455;0.016421986146147493;0.01642204083541311;0.7977172121008554;-0.015711999243040863;0.7978711779021002;1.0099991325183604
58.57638;1.0444558125124985;0.8333344387987496;0.797876915606957;-4.146214024347569e-07;-3.962977846360834e-07;1.045144099287977;1.009985989636901;10.000044418002709;0.8337354794231029;0.01642198624056643;0.01642203927483378;0.7977171481963399;-0.01571199920732177;0.7978712887454203;1.009999008892464
58.58638;1.044455780712376;0.8333343783205613;0.7978768113559482;-4.1462465934173746e-07;-3.9632761010319473e-07;1.045144002082875;1.0099859422057993;10.000042698958644;0.8337354536055277;0.01642198622904471;0.01642203766363219;0.7977170860339713;-0.015711999170133106;0.7978714006861624;1.0099988858401043
58.59638;1.044455747805238;0.8333343121921079;0.7978767049434262;-4.146279676686355e-07;-3.963574375015476e-07;1.0451439048014581;1.009985895852869;10.000040911456367;0.8337354274054571;0.016421986105385325;0.016422035997000664;0.7977170257695019;-0.015711999131724868;0.7978715136535033;1.0099987640355104
58.60638;1.0444557137421238;0.833334240263631;0.797876596442489;-4.146313436381622e-07;-3.963872777036713e-07;1.0451438077993351;1.0099858514386588;10.000039054786129;0.8337354013858271;0.01642198586626158;0.01642203427295202;0.7977169674741247;-0.015711999092306663;0.797871627596375;1.0099986441605082
58.61638;1.044455678436474;0.8333341623246265;0.7978764860495688;-4.146347887276265e-07;-3.9641703552202576e-07;1.0451437113534194;1.0099858098636856;10.00003712987106;0.8337353759936992;0.016421985509197146;0.01642203249283612;0.7977169110908227;-0.015711999052021763;0.7978717425100434;1.0099985268740863
58.62638;1.0444556417818918;0.8333340781151466;0.7978763740739694;-4.146383157458932e-07;-3.9644654875006626e-07;1.045143615622096;1.0099857720165737;10.000035138978511;0.8337353515803572;0.016421985030986276;0.01642203066021098;0.7977168564779075;-0.015711999010968702;0.7978718584508134;1.0099984128118085
58.63638;1.044455603668101;0.8333339874220173;0.7978762608648281;-4.1464195767881984e-07;-3.964756449542568e-07;1.0451435207129958;1.0099857387420217;10.000033084982256;0.8337353284194489;0.01642198442743268;0.016422028779867016;0.7977168034510512;-0.015711998969237983;0.7978719754817644;1.0099983026454538
58.64638;1.044455563975586;0.8333338901765859;0.7978761467468195;-4.146457638602843e-07;-3.9650416604938785e-07;1.0451434267864512;1.009985710774498;10.000030971221166;0.833735306731763;0.01642198369506427;0.0164220268577127;0.7977167517948535;-0.01571199892693815;0.7978720935804766;1.0099981971213623
58.65638;1.0444555225758931;0.8333337864585165;0.797876032004156;-4.146497936128913e-07;-3.965319673449988e-07;1.0451433340677736;1.0099856886598715;10.000028801726973;0.833735286669268;0.01642198283426589;0.01642202490087141;0.79771670126716;-0.015711998884196814;0.7978722125872544;1.0099980970177267
58.66638;1.0444554793724294;0.833333676456523;0.7978759169092366;-4.1465410624759905e-07;-3.965589136964378e-07;1.0451432428228533;1.00998567276374;10.000026581247722;0.8337352682644754;0.01642198185065924;0.0164220229173914;0.7977166515689126;-0.015711998841144784;0.7978723322349589;1.0099980030635962
58.67638;1.0444554343301955;0.8333335604170186;0.7978758017407722;-4.1465874898268357e-07;-3.965848683537398e-07;1.0451431533741242;1.0099856633238888;10.000024315148863;0.8337352514314657;0.01642198075300874;0.016422020915282057;0.7977166023121521;-0.015711998797908307;0.797872452251832;1.0099979158682306
58.68638;1.044455387442345;0.8333334385544592;0.7978756867413314;-4.1466374847885194e-07;-3.966096711192818e-07;1.0451430660806702;1.0099856604400006;10.000022008963393;0.8337352359933884;0.016421979550911115;0.01642201890178174;0.7977165530478315;-0.015711998754605137;0.7978725724696193;1.0099978358941375
58.69638;1.044455338717119;0.8333333109652722;0.7978755720466694;-4.146691045011037e-07;-3.966331230052778e-07;1.0451429812916597;1.009985664037756;10.000019667770244;0.8337352216561962;0.016421978254161123;0.01642201688319805;0.7977165033398375;-0.01571199871131485;0.7978726928210254;1.0099977634440407
58.70638;1.0444552882241083;0.8333331776218065;0.7978754576625037;-4.1467477874283594e-07;-3.966549882606558e-07;1.0451428993625291;1.0099856738640849;10.000017296434242;0.8337352079579157;0.01642197687144797;0.01642201486469865;0.7977164528264256;-0.015711998668043656;0.7978728132463276;1.009997698616429
58.71638;1.0444552361198303;0.8333330384667722;0.7978753434739254;-4.1468068501519683e-07;-3.966750113904085e-07;1.0451428206717213;1.0099856895114174;10.000014900428575;0.8337351942972157;0.016421975409007684;0.016422012850818898;0.797716401225182;-0.01571199862473447;0.7978729336664234;1.009997641290302
58.72638;1.0444551826396673;0.8333328935479359;0.7978752292433068;-4.1468669744463904e-07;-3.9669294603188267e-07;1.0451427456005216;1.0099857104880894;10.000012485785923;0.8337351800761958;0.01642197387103814;0.016422010846390785;0.797716348287325;-0.015711998581306865;0.7978730540195493;1.0099975912547605
58.73638;1.0444551280998562;0.8333327430990258;0.7978751146418073;-4.1469267393230865e-07;-3.9670858288909703e-07;1.0451426745476473;1.0099857363003086;10.000010058257283;0.8337351648543233;0.016421972260627277;0.016422008856234887;0.7977162937397945;-0.015711998537681193;0.7978731742605304;1.0099975484405717
58.74638;1.0444550729066824;0.8333325875600394;0.7978749993117473;-4.146984791896659e-07;-3.967217651816548e-07;1.045142607893056;1.0099857664992173;10.00000762293492;0.8337351483853395;0.016421970580836054;0.016422006884378094;0.7977162372895316;-0.01571199849378387;0.7978732943504458;1.0099975130200145
58.75638;1.0444550175486995;0.8333324275596067;0.7978748828889719;-4.1470398984011136e-07;-3.9673239876314264e-07;1.0451425458556314;1.0099858007374993;10.000005184400624;0.8337351305524856;0.016421968835689475;0.016422004933907223;0.7977161787172068;-0.015711998449546766;0.7978734142577021;1.0099974853242895
58.76638;1.0444549625404254;0.8333322638529054;0.7978747649896922;-4.1470906884106284e-07;-3.967404552426411e-07;1.0451424884476985;1.0099858388399146;10.000002747057259;0.8337351113243019;0.016421967030416644;0.016422003007467018;0.7977161179125113;-0.01571199840489858;0.7978735339051987;1.00999746572724
58.77638;1.0444549083666321;0.8333320972382385;0.7978746452278441;-4.1471353664366166e-07;-3.9674595432578903e-07;1.045142435612582;1.009985880784632;10.00000031586331;0.8337350907619014;0.016421965171683917;0.016422001108620684;0.7977160547647346;-0.015711998359758457;0.7978736531161368;1.0099974545359718
58.78638;1.0444548555363573;0.833331928482954;0.7978745232748253;-4.147171697929776e-07;-3.967489416671001e-07;1.0451423873935841;1.009985926606689;9.999997896827999;0.8337350690028958;0.01642196326683352;0.016421999242628642;0.7977159890669914;-0.015711998314058687;0.7978737716798153;1.009997451921006
58.79638;1.0444548046610822;0.8333317582957379;0.7978743988952455;-4.1471971901250383e-07;-3.967494879270955e-07;1.0451423440320469;1.009985976381752;9.999995496437695;0.8337350462151233;0.016421961321803423;0.016421997416019383;0.7977159205434635;-0.015711998267776417;0.7978738894372944;1.0099974579470705
58.80638;1.044454756389867;0.8333315873594269;0.7978742719534361;-4.147209442097973e-07;-3.967477000888357e-07;1.045142305982878;1.0099860302934955;9.999993120626872;0.8337350225692495;0.016421959340294227;0.016421995636770794;0.797715848927645;-0.01571199822093947;0.7978740062323754;1.009997472657098
58.81638;1.0444547112784475;0.833331416365587;0.7978741424259125;-4.1472065492688114e-07;-3.967437178851205e-07;1.0451422738040048;1.0099860886420702;9.999990774409925;0.8337349982275657;0.016421957324219284;0.01642199391454955;0.7977157740192469;-0.015711998173614683;0.7978741218368842;1.0099974961186444
58.82638;1.0444546697560932;0.8333312459978727;0.7978740103818235;-4.147187131517366e-07;-3.9673768193328964e-07;1.0451422479304355;1.0099861517641797;9.999988462198678;0.8337349733446741;0.01642195527425981;0.0164219922590842;0.7977156957355456;-0.01571199812587851;0.7978742359948701;1.0099975283881435
58.83638;1.0444546321530273;0.8333310769005317;0.7978738759380184;-4.147149996364947e-07;-3.967296935894382e-07;1.0451422285396001;1.0099862199634695;9.999986187813077;0.8337349480646951;0.016421953190587972;0.016421990677774792;0.7977156141563376;-0.015711998077780447;0.7978743485099408;1.0099975694267174
58.84638;1.0444545986848746;0.8333309096833179;0.7978737392462762;-4.147094010360643e-07;-3.9671980021202737e-07;1.045142215631521;1.0099862935087296;9.999983953991293;0.8337349224693251;0.016421951072828223;0.016421989175299603;0.797715529472526;-0.015711998029345163;0.7978744592645833;1.0099976190586688
