time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.85638;1.0444545694476937;0.8333307449471301;0.7978736004915986;-4.1470183144926934e-07;-3.967080147333045e-07;1.045142209136113;1.009986372644849;9.999981762403829;0.8337348965309225;0.016421948919548783;0.016421987755173312;0.7977154418635055;-0.015711997980612475;0.7978745681985585;1.0099976769980359
58.86638;1.0444545445071256;0.8333305832732679;0.7978734598808589;-4.1469224315611627e-07;-3.966943503182237e-07;1.0451422088976943;1.0099864575865045;9.999979614219436;0.8337348701583993;0.016421946728696145;0.01642198642091151;0.797715351472743;-0.015711997931657926;0.7978746752998909;1.00999774289845
58.87638;1.044454523996733;0.8333304251174822;0.797873317658963;-4.14680602626329e-07;-3.9667884126990716e-07;1.0451422146134584;1.0099865484837478;9.999977510402303;0.8337348432805981;0.01642194449836923;0.016421985176618522;0.7977152584620565;-0.01571199788257296;0.7978747805921518;1.0099978164024492
58.88638;1.0444545080991434;0.8333302706717559;0.7978731741286891;-4.1466684970921454e-07;-3.9666153691702605e-07;1.0451422258178318;1.0099866453457216;9.999975452016592;0.8337348158810772;0.016421942226587532;0.016421984027418287;0.7977151629773733;-0.015711997833452104;0.7978748841163753;1.009997897164734
58.89638;1.0444544969487712;0.8333301198815359;0.7978730296241062;-4.14650870479518e-07;-3.9664248054575305e-07;1.0451422419344445;1.009986748002734;9.999973440547873;0.8337347879967618;0.016421939909809988;0.01642198297889028;0.797715065073568;-0.015711997784411135;0.797874985904775;1.00999798483395
58.90638;1.0444544905739914;0.8333299726121732;0.7978728844843567;-4.1463251211226687e-07;-3.966217063492799e-07;1.0451422623582882;1.0099868561434864;9.999971477461166;0.8337347597002913;0.016421937541800373;0.016421982035959622;0.7977149647182642;-0.01571199773559092;0.7978750859186843;1.009998079003721
58.91638;1.0444544889212481;0.8333298287440477;0.797872739078628;-4.1461163978392285e-07;-3.9659927787489225e-07;1.0451422865014528;1.0099869694061532;9.999969563514904;0.833734731075101;0.01642193511464381;0.016421981201817933;0.7977148618219359;-0.015711997687120813;0.7978751840135005;1.0099981791873383
58.92638;1.0444544919291447;0.8333296881322686;0.7978725938571852;-4.145881798857292e-07;-3.965753280162112e-07;1.0451423138034246;1.0099870875184012;9.999967698410428;0.8337347022376301;0.016421932620713;0.01642198047645475;0.7977147562770144;-0.01571199763907983;0.7978752799908018;1.0099982848912896
58.93638;1.0444544995608531;0.8333295505409487;0.7978724493730702;-4.1456210553820716e-07;-3.9655004011101746e-07;1.0451423437511793;1.0099872103981826;9.99996588061148;0.8337346733670514;0.016421930053824033;0.016421979855342498;0.7977146480154661;-0.015711997591502814;0.7978753736728674;1.0099983957179872
58.94638;1.044454511763512;0.8333294156289706;0.7978723062211835;-4.145334057535553e-07;-3.965235860109345e-07;1.0451423759048732;1.009987338124093;9.999964107810309;0.8337346446370832;0.016421927409556284;0.016421979329821045;0.7977145370056341;-0.015711997544419574;0.797875464923535;1.0099985113751437
58.95638;1.0444545284715216;0.8333292829887813;0.7978721649413731;-4.145020807949579e-07;-3.964960858037917e-07;1.04514240993934;1.0099874708341139;9.999962378089217;0.833734616134206;0.01642192468484607;0.0164219788894918;0.7977144232188379;-0.015711997497860262;0.7978755536141277;1.009998631639193
58.96638;1.0444545496564115;0.8333291522111579;0.7978720259858553;-4.144681416963309e-07;-3.964676184400964e-07;1.045142445725462;1.009987608680881;9.999960690550559;0.83373458786096;0.016421921878288503;0.016421978524518707;0.7977143066624066;-0.015711997451816964;0.7978756395767878;1.0099987563496984
58.97638;1.0444545752730963;0.8333290229703687;0.7978718897267714;-4.144316046685815e-07;-3.9643826480868784e-07;1.0451424833815208;1.0099877518017257;9.999959044696023;0.8337345597457133;0.01642191899186295;0.016421978226244423;0.7977141874527985;-0.015711997406233125;0.7978757225769441;1.0099988853856663
58.98638;1.0444546051634025;0.8333288950686376;0.7978717564385994;-4.143924998007188e-07;-3.964081422959817e-07;1.0451425232396685;1.0099879001981937;9.999957439575374;0.8337345316357511;0.016421916031969238;0.016421977986789196;0.7977140658379146;-0.01571199736104249;0.7978758023238385;1.0099990185797583
58.99638;1.044454639081685;0.8333287683824735;0.7978716262863024;-4.1435088333691824e-07;-3.963774069086931e-07;1.0451425657441755;1.0099880536493016;9.99995587374894;0.8337345033218813;0.01642191300883282;0.016421977798867077;0.7977139421341538;-0.01571199731620327;0.7978758785550033;1.0099991556110617
59.00638;1.044454676780855;0.8333286427960587;0.7978714993820978;-4.143068293504776e-07;-3.96346237958227e-07;1.0451426113205946;1.009988211780826;9.999954345587813;0.8337344745689905;0.01642190993508368;0.016421977655932434;0.7977138166514354;-0.01571199727171163;0.7978759511573379;1.0099992959461068
59.01638;1.044454718051878;0.8333285181869978;0.7978713758842974;-4.1426040680682964e-07;-3.963148210710747e-07;1.0451426602903426;1.0099883741889824;9.999952853189304;0.8337344451306284;0.016421906824750965;0.016421977551341654;0.7977136896818156;-0.01571199722760292;0.7978760201742684;1.009999438866892
59.02638;1.044454762733877;0.8333283944551989;0.7978712560363977;-4.142116702963082e-07;-3.9628332770071864e-07;1.0451427128197572;1.0099885405031028;9.999951394377792;0.8337344147897393;0.016421903694045774;0.01642197747710437;0.797713561531754;-0.015711997183921692;0.7978760856786582;1.009999583551361
59.03638;1.0444548107202247;0.8333282715773207;0.7978711401312696;-4.141606694550581e-07;-3.962519007994196e-07;1.0451427688687944;1.0099887103815934;9.999949967325398;0.8337343834357822;0.0164219005629862;0.01642197742419873;0.7977134325542764;-0.015711997140687155;0.797876147678925;1.00999972913142
59.04638;1.0444548619544491;0.8333281496052528;0.7978710284826385;-4.1410745164799726e-07;-3.962206638312156e-07;1.0451428282304713;1.00998888351719;9.999948570929165;0.833734351104019;0.016421897455462926;0.016421977383831735;0.7977133031642429;-0.015711997097899284;0.7978762061122996;1.0099998747175676
59.05638;1.044454916379605;0.8333280286013749;0.7978709214403267;-4.140520564164554e-07;-3.961897411713398e-07;1.0451428906919622;1.0099890596963061;9.99994720449001;0.8337343179292389;0.01642189439740547;0.016421977348242734;0.7977131738418569;-0.01571199705556443;0.7978762608496437;1.0100000194438847
59.06638;1.0444549738680675;0.8333279086158817;0.7978708194091491;-4.139945197822685e-07;-3.9615925878196925e-07;1.0451429562012158;1.0099892387937024;9.9999458675818;0.8337342840656438;0.016421891414257227;0.016421977310991487;0.7977130451290125;-0.015711997013719173;0.7978763117305766;1.0100001624906598
59.07638;1.0444550342684165;0.8333277897003649;0.7978707228233005;-4.1393487351529837e-07;-3.961293287807851e-07;1.0451430249113518;1.0099894206345166;9.9999445603286;0.8337342496477956;0.016421888528786607;0.0164219772673759;0.797712917591392;-0.015711996972449987;0.7978763586403879;1.010000303030516
59.08638;1.0444550975426923;0.8333276718853349;0.7978706320937662;-4.138731277596227e-07;-3.961000449473551e-07;1.0451430970656874;1.0099896049292134;9.999943283583612;0.8337342148106881;0.016421885760048684;0.016421977214645278;0.7977127917459096;-0.015711996931878386;0.7978764015467203;1.0100004402048453
59.09638;1.044455163797943;0.8333275551322542;0.7978705475844772;-4.138092732284242e-07;-3.9607148224335897e-07;1.0451431728377134;1.0099897914088887;9.999942038915833;0.8337341797390687;0.016421883123749162;0.016421977150816208;0.7977126680318348;-0.015711996892123235;0.7978764404823787;1.0100005732298638
59.10638;1.0444552332194064;0.8333274393098153;0.7978704696253568;-4.137433118303948e-07;-3.9604369235988174e-07;1.0451432522767925;1.0099899799543068;9.999940828639987;0.8337341446996607;0.01642188063307009;0.01642197707320863;0.7977125468449359;-0.015711996853294535;0.797876475511532;1.010000701570647
59.11638;1.0444553060747863;0.8333273242224397;0.7978703985274669;-4.136752745373216e-07;-3.9601671462935894e-07;1.0451433353565367;1.0099901705644039;9.999939655802997;0.8337341100218918;0.016421878298880373;0.016421976978365338;0.79771242854978;-0.01571199681550642;0.797876506710597;1.010000824994284
59.12638;1.0444553827756247;0.8333272096793085;0.7978703345648034;-4.1360522047644e-07;-3.9599059124262604e-07;1.0451434219954883;1.0099903632878842;9.999938523522394;0.8337340760693112;0.016421876129513475;0.016421976862553134;0.7977123134599069;-0.015711996778863035;0.7978765341858557;1.010000943423459
59.13638;1.044455463838237;0.833327095575178;0.7978702779300944;-4.13533230295558e-07;-3.959653617180231e-07;1.045143512005514;1.0099905582066506;9.999937434032041;0.8337340432429221;0.016421874130525604;0.016421976722114068;0.7977122018243322;-0.015711996743430393;0.7978765580960931;1.010001056760891
59.14638;1.0444555497201322;0.833326981914433;0.7978702286997131;-4.1345938964019317e-07;-3.959410553681702e-07;1.0451436050710776;1.0099907553710958;9.999936388636696;0.8337340119411883;0.016421872304145015;0.016421976554400475;0.7977120938203275;-0.015711996709237334;0.797876578664161;1.010001164825581
59.15638;1.0444556406491212;0.8333268687276485;0.7978701868152993;-4.133837737041525e-07;-3.9591771171202947e-07;1.0451437008104885;1.009990954665657;9.999935388231126;0.8337339824612848;0.016421870648806746;0.01642197635901072;0.7977119895624666;-0.015711996676304126;0.7978765961939435;1.0100012673911796
59.16638;1.0444557365801448;0.8333267559816799;0.797870152098768;-4.133064408499272e-07;-3.958954056458723e-07;1.0451437988613115;1.009991155749957;9.999934433511251;0.8337339549455173;0.016421869160136816;0.016421976137487394;0.7977118891281516;-0.015711996644650065;0.7978766110780682;1.0100013642721895
59.17638;1.0444558373063162;0.8333266435877387;0.7978701243190017;-4.13227430019568e-07;-3.958742343142507e-07;1.045143898934391;1.0099913581557212;9.999933525085508;0.8337339293934475;0.0164218678332319;0.016421975891810162;0.7977117925919873;-0.015711996614262466;0.7978766237840084;1.0100014553772092
59.18638;1.044455942560278;0.8333265314594898;0.7978701032447132;-4.131467636081885e-07;-3.9585428615163734e-07;1.0451440007909512;1.009991561468024;9.999932663592757;0.833733905702757;0.01642186666424576;0.01642197562392948;0.7977117000342101;-0.01571199658507647;0.7978766348298632;1.0100015407188137
59.19638;1.0444560519989985;0.8333264195245024;0.7978700886265919;-4.130644644471281e-07;-3.958356291778862e-07;1.0451441041788527;1.009991765438549;9.999931849870602;0.8337338837192897;0.016421865650098788;0.016421975336003283;0.7977116114837253;-0.01571199655699739;0.7978766447653817;1.0100016204449445
59.20638;1.0444561651673137;0.8333263076535399;0.7978700801776041;-4.129805863883752e-07;-3.9581830986022455e-07;1.0451442088565295;1.0099919699497761;9.999931085345674;0.833733863274524;0.016421864787203134;0.01642197503063912;0.7977115268486175;-0.015711996529926588;0.7978766541691277;1.0100016948723582
59.21638;1.0444562815161842;0.8333261955981746;0.7978700775852783;-4.128952252712325e-07;-3.9580235278708577e-07;1.0451443147122366;1.009992174944448;9.999930372477914;0.8337338442110126;0.016421864070610675;0.016421974712178496;0.7977114459094126;-0.015711996503752327;0.7978766636396408;1.0100017644650057
59.22638;1.0444564004279642;0.833326083051538;0.7978700804913447;-4.1280849778037903e-07;-3.9578776199525694e-07;1.0451444218187764;1.009992380421138;9.999929714855536;0.8337338263934464;0.016421863493851063;0.016421974387660403;0.7977113684174667;-0.015711996478328327;0.7978766737721745;1.0100018297560889
59.23638;1.0444565212065569;0.8333259697524413;0.7978700884861704;-4.1272052938587345e-07;-3.957745185588228e-07;1.0451445303251474;1.0099925864209154;9.999929116751035;0.8337338097182436;0.016421863049520136;0.016421974065397228;0.7977112942567423;-0.015711996453472755;0.7978766851249803;1.0100018912195612
59.24638;1.0444566431044835;0.8333258554913507;0.7978701011877738;-4.1263146463311454e-07;-3.9576257641701075e-07;1.0451446403262894;1.0099927929622736;9.999928582456016;0.8337337941463894;0.016421862730309985;0.016421973752891242;0.7977112234839361;-0.015711996428976735;0.7978766981423664;1.0100019491597603
59.25638;1.0444567654146912;0.8333257400562661;0.7978701182865755;-4.125414700625683e-07;-3.9575185950605613e-07;1.0451447518647414;1.009993000010541;9.999928115365483;0.8337337797312266;0.016421862529529443;0.01642197345585287;0.7977111561910081;-0.015711996404612297;0.7978767130897293;1.0100020037470563
59.26638;1.0444568874827558;0.8333256232060445;0.7978701395020059;-4.124507254047244e-07;-3.957422704509137e-07;1.0451448649487358;1.0099932074956763;9.99992771708018;0.8337337665978529;0.01642186244098485;0.016421973176912477;0.7977110923862882;-0.015711996380165603;0.7978767300684219;1.0100020551531674
59.27638;1.0444570086166012;0.8333255046724019;0.7978701645520749;-4.1235942834016077e-07;-3.9573372940262497e-07;1.0451449794683545;1.0099934152930268;9.999927387601154;0.8337337548737634;0.016421862458449028;0.016421972913858066;0.797711032022013;-0.015711996355487947;0.7978767490385381;1.0100021035996227
59.28638;1.0444571280826074;0.8333253841813291;0.7978701931247236;-4.1226780519879414e-07;-3.957262178265906e-07;1.0451450951424628;1.0099936231908646;9.999927126533997;0.8337337446109976;0.01642186257518466;0.016421972660047208;0.797710975096579;-0.015711996330503554;0.7978767698383026;1.0100021493137823
59.29638;1.0444572452207521;0.8333252614837504;0.7978702248311629;-4.1217608584595225e-07;-3.957197860368047e-07;1.0451452116096422;1.0099938309128444;9.999926933911373;0.8337337357592713;0.016421862784424014;0.01642197240750057;0.7977109217181909;-0.0157119963051668;0.797876792236062;1.0100021924709897
59.30638;1.044457359568534;0.8333251363545084;0.7978702592086936;-4.1208445880649527e-07;-3.9571453303070533e-07;1.0451453285728072;1.0099940381555204;9.999926809644997;0.8337337282247146;0.016421863080420093;0.01642197214948593;0.7977108721162317;-0.01571199627943508;0.7978768159468864;1.010002233086505
59.31638;1.044457470952274;0.8333250085721343;0.7978702957805305;-4.119930690235891e-07;-3.957105778000258e-07;1.04514544591573;1.0099942445999677;9.999926752348745;0.8337337219543648;0.016421863458419707;0.01642197188073567;0.7977108266331119;-0.015711996253285582;0.7978768406134858;1.0100022708922718
59.32638;1.0444575794928268;0.8333248779412857;0.7978703341316298;-4.119020492116441e-07;-3.957080268463668e-07;1.0451455637509532;1.0099944499186642;9.999926759230517;0.8337337169390697;0.016421863913092315;0.01642197159697851;0.7977107856568706;-0.015711996226742096;0.7978768658248236;1.0100023053556348
59.33638;1.0444576855027758;0.8333247443373408;0.7978703739305355;-4.118115406367787e-07;-3.9570695049251e-07;1.0451456823125331;1.0099946537977826;9.999926826998115;0.8337337131483666;0.016421864437162037;0.0164219712952469;0.797710749505182;-0.015711996199884434;0.7978768911686848;1.0100023358730053
59.34638;1.0444577893362996;0.8333246077188987;0.7978704148879647;-4.1172170773263716e-07;-3.9570737780727825e-07;1.045145801791631;1.009994855949951;9.999926952566431;0.8337337105138427;0.016421865021994428;0.0164219709744251;0.7977107183866236;-0.01571199617283476;0.7978769162799152;1.0100023619319336
59.35638;1.0444578912711058;0.8333244681048034;0.7978704567341734;-4.1163275482537275e-07;-3.957092971831878e-07;1.0451459223083037;1.0099950560974957;9.999927133666622;0.8337337089784438;0.016421865659399456;0.016421970634782877;0.7977106924952647;-0.01571199614572723;0.7978769408444494;1.0100023831080096
59.36638;1.0444579915157204;0.8333243255226301;0.7978704992598943;-4.1154493574396444e-07;-3.957126442251698e-07;1.0451460439574485;1.0099952539529715;9.999927369559733;0.8337337085215333;0.016421866342917764;0.016421970276339418;0.7977106721375351;-0.015711996118687933;0.7978769645418499;1.0100023990412963
59.37638;1.0444580903270229;0.8333241799734096;0.7978705424099951;-4.11458544986356e-07;-3.9571729235043947e-07;1.0451461668036421;1.0099954492031453;9.99992766106959;0.833733709111823;0.016421867068160362;0.016421969898126002;0.7977106577508007;-0.01571199609183999;0.7978769869759504;1.01000240948072
59.38638;1.044458188055341;0.8333240314582623;0.7978705863349749;-4.1137389245099655e-07;-3.957230696682788e-07;1.0451462908704041;1.0099956415195512;9.99992800970111;0.8337337106380828;0.016421867832402313;0.01642196949904826;0.7977106498019367;-0.0157119960653191;0.7978770076566339;1.0100024142935624
59.39638;1.0444582850819133;0.8333238800263378;0.7978706313175639;-4.112912795538948e-07;-3.957297857709147e-07;1.0451464161706927;1.0099958306206571;9.999928416266894;0.8337337128994166;0.016421868634029994;0.0164219690782435;0.7977106486810008;-0.015711996039285338;0.7978770260759247;1.0100024134223171
59.40638;1.0444583818301223;0.8333237257822056;0.7978706776363403;-4.112109786012718e-07;-3.9573723684398527e-07;1.0451465427222046;1.0099960162920023;9.999928879707017;0.8337337156460192;0.01642186947243247;0.016421968635205616;0.7977106546613454;-0.01571199601392374;0.7978770418483278;1.0100024068602564
59.41638;1.0444584788088747;0.8333235688471213;0.7978707254748928;-4.111332181268451e-07;-3.957451865144401e-07;1.0451466705202002;1.009996198349211;9.999929396916407;0.8337337186172193;0.01642187034775264;0.01642196817087399;0.7977106678869822;-0.015711995989439412;0.7978770547848264;1.0100023946066488
59.42638;1.0444585764775145;0.8333234093218042;0.797870774921156;-4.110581870297766e-07;-3.9575335441657083e-07;1.0451467994966963;1.0099963766499724;9.999929963258001;0.833733721584376;0.01642187126030846;0.016421967687554922;0.797710688342758;-0.015711995966059728;0.7978770648523994;1.010002376600021
59.43638;1.0444586750333056;0.8333232472882214;0.7978708259855777;-4.109860501958378e-07;-3.9576143815482944e-07;1.0451469294890194;1.0099965510871762;9.999930572897323;0.8337337243695471;0.01642187221079262;0.016421967187245957;0.7977107158381406;-0.015711995944036935;0.797877072115307;1.0100023527689252
59.44638;1.0444587743682001;0.8333230828558639;0.7978708785655647;-4.109169580535645e-07;-3.957691423981387e-07;1.045147060268611;1.009996721518019;9.999931219342988;0.8337337268040985;0.016421873200985523;0.016421966671135973;0.7977107500386252;-0.015711995923631237;0.7978770766823315;1.010002323195521
59.45638;1.044458874153226;0.83332291623452;0.7978709324186308;-4.108510449313756e-07;-3.957761838045166e-07;1.0451471916024357;1.0099968877857863;9.999931896691566;0.833733728730719;0.016421874233137658;0.016421966140660972;0.7977107905340272;-0.015711995905072447;0.7978770786261572;1.0100022882098851
59.46638;1.0444589738834562;0.8333227477506354;0.797870987204299;-4.107884316977415e-07;-3.957823036902241e-07;1.0451473232438284;1.0099970498258135;9.999932600388405;0.833733730082849;0.016421875308232498;0.016421965598299275;0.7977108369211987;-0.015711995888528354;0.7978770779577417;1.0100022483553655
59.47638;1.044459072890817;0.8333225777730031;0.7978710425757433;-4.1072924875242154e-07;-3.9578730807982984e-07;1.0451474548826032;1.0099972076818715;9.999933326567083;0.8337337309065098;0.01642187642522866;0.016421965047696063;0.797710888838338;-0.015711995874097252;0.7978770746658815;1.0100022043281305
59.48638;1.0444591703932196;0.8333224066579232;0.7978710982791571;-4.106736593380649e-07;-3.957910886009773e-07;1.0451475861306514;1.009997361423305;9.99993407130606;0.8337337313125676;0.016421877581675078;0.016421964493850208;0.7977109459176323;-0.0157119958618051;0.7978770687309383;1.0100021569371558
59.49638;1.0444592655532108;0.8333222347802465;0.7978711541616559;-4.10621859460153e-07;-3.9579361201897073e-07;1.0451477165265841;1.0099975110942059;9.999934830885788;0.8337337314260158;0.016421878774612493;0.016421963943361588;0.797711007726012;-0.015711995851593198;0.7978770601554801;1.0100021070557041
59.50638;1.0444593575150654;0.8333220625565302;0.7978712100534244;-4.105740641530078e-07;-3.957949075377496e-07;1.0451478455298138;1.0099976567565698;9.999935602128286;0.8337337313344241;0.016421880001634238;0.016421963404362215;0.7977110737523411;-0.01571199584331251;0.7978770490203977;1.0100020555901208
59.51638;1.0444594454708007;0.8333218903842423;0.7978712656917102;-4.1053049152283245e-07;-3.957950423050902e-07;1.0451479724803945;1.0099977985475175;9.999936382438422;0.8337337310765355;0.01642188126237126;0.01642196288616328;0.7977111434462457;-0.01571199583673233;0.7978770354998485;1.0100020034539554
59.52638;1.0444595287599558;0.8333217185826162;0.797871320796435;-4.104913510356407e-07;-3.9579407151344244e-07;1.0451480965580895;1.0099979366630314;9.999937170421386;0.8337337306707759;0.01642188255942384;0.01642196239819645;0.797711216263551;-0.01571199583154995;0.7978770198647192;1.0100019514863094
59.53638;1.0444596069336762;0.8333215474111428;0.7978713751439954;-4.1045683946239794e-07;-3.957919968756413e-07;1.0451482168658472;1.009998071315201;9.99993796656434;0.8337337301350467;0.016421883897664517;0.016421961948601196;0.7977112916645207;-0.015711995827402965;0.7978770024809057;1.0100019003855638
59.54638;1.044459679756219;0.8333213770772379;0.7978714285227854;-4.1042713204599455e-07;-3.957887685383993e-07;1.045148332590379;1.009998202726425;9.99993877282901;0.8337337295015571;0.0164218852823767;0.016421961544157586;0.7977113690743227;-0.01571199582389833;0.7978769837701436;1.0100018507241686
59.55638;1.0444597471564192;0.8333212076853711;0.7978714807116867;-4.10402372707901e-07;-3.9578431476559575e-07;1.0451484430377327;1.0099983311092144;9.999939591970643;0.8337337288109583;0.01642188671748352;0.016421961190870703;0.7977114478358219;-0.015711995820650335;0.7978769641207134;1.0100018029821336
59.56638;1.0444598091771606;0.8333210392625239;0.7978715315785385;-4.103826789449454e-07;-3.957785639655969e-07;1.045148547543498;1.009998456611148;9.999940427422588;0.8337337280907887;0.01642188820507161;0.016421960893118266;0.797711527220852;-0.01571199581730542;0.7978769437830042;1.0100017575948175
59.57638;1.0444598659564928;0.8333208718945562;0.7978715811730634;-4.103681457469425e-07;-3.957714480171229e-07;1.0451486453769936;1.0099985793023247;9.999941283156849;0.8337337273778925;0.01642188974668932;0.01642196065240161;0.7977116065184585;-0.01571199581355973;0.7978769228638611;1.0100017149914964
59.58638;1.0444599176919562;0.8333207057780407;0.7978716297070266;-4.1035883508075404e-07;-3.9576290111255547e-07;1.0451487356951865;1.0099986992297416;9.999942162914655;0.8337337267572545;0.016421891345268405;0.016421960467630135;0.7977116850973991;-0.015711995809178612;0.7978769014103402;1.0100016755469974
59.59638;1.0444599645655575;0.8333205411113731;0.7978716774542585;-4.1035477234221086e-07;-3.957528710172137e-07;1.0451488175942163;1.0099988164618545;9.99994306894116;0.8337337263390263;0.016421893006028327;0.016421960335970206;0.7977117624004938;-0.015711995804007808;0.7978768794493225;1.0100016395172922
59.60638;1.0444600067069085;0.8333203779924317;0.7978717246572233;-4.1035595975940414e-07;-3.957413345159761e-07;1.0451488902303063;1.009998931057862;9.999944001584645;0.8337337261940836;0.016421894735235202;0.016421960252779946;0.7977118379290925;-0.015711995797984084;0.7978768569696976;1.0100016070417122
59.61638;1.044460044236639;0.8333202164360278;0.7978717714963961;-4.103623798785527e-07;-3.957282944338696e-07;1.0451489528821445;1.0099990430046495;9.999944960373128;0.8337337263301755;0.01642189653714585;0.016421960211682216;0.7977119112336052;-0.015711995791133606;0.7978768339213816;1.0100015781945741
59.62638;1.0444600773044614;0.8333200564541839;0.7978718181077065;-4.1037397380046625e-07;-3.957137670157481e-07;1.0451490049605465;1.0099991522002476;9.999945945054254;0.8337337267381516;0.01642189841247877;0.0164219602059992;0.7977119818660502;-0.015711995783530986;0.7978768102479605;1.0100015530276216
59.63638;1.0444601060706877;0.8333198981062914;0.7978718645976027;-4.103906198605932e-07;-3.95697791509862e-07;1.0451490460760302;1.0099992584853978;9.999946955655354;0.8337337274733251;0.016421900360323732;0.016421960230574476;0.7977120493156669;-0.01571199577525674;0.7978767859126324;1.010001531512709
59.64638;1.0444601307065258;0.8333197414705178;0.7978719110342442;-4.104121361279485e-07;-3.9568044919435806e-07;1.0451490760773994;1.009999361700273;9.999947992222854;0.8337337287184188;0.016421902380151013;0.01642196028247651;0.7977121130054774;-0.01571199576639551;0.797876760892783;1.010001513473297
59.65638;1.0444601514415035;0.8333195866002573;0.7978719574223906;-4.104383008576982e-07;-3.9566185679404235e-07;1.045149094954742;1.0099994617582448;9.999949054713099;0.8337337307881616;0.016421904471669156;0.01642196036051633;0.7977121723595347;-0.01571199575704437;0.7978767351691419;1.010001498648003
59.66638;1.0444601685507815;0.8333194335734646;0.7978720036769598;-4.10468867373184e-07;-3.956421479346265e-07;1.045149102752762;1.0099995587046329;9.99995014274611;0.8337337340624001;0.016421906634519853;0.016421960464536582;0.7977122268928414;-0.01571199574729009;0.7978767087468929;1.010001486734704
59.67638;1.0444601822447848;0.8333192825569662;0.7978720496493501;-4.105035495161574e-07;-3.9562146605548475e-07;1.0451490995964592;1.009999652735183;9.999951255273183;0.8337337388681805;0.016421908868186137;0.016421960594927922;0.7977122762509088;-0.01571199573716901;0.7978766816866608;1.010001477329203
59.68638;1.0444601926030381;0.8333191337537085;0.7978720952077896;-4.1054199973995075e-07;-3.955999558882129e-07;1.0451490856764445;1.0099997441518485;9.999952390305912;0.8337337454027381;0.016421911170750404;0.016421960752191656;0.7977123201728701;-0.015711995726653757;0.7978766540890787;1.0100014699476438
59.69638;1.0444601996347604;0.8333189873239856;0.7978721402574851;-4.105838307271824e-07;-3.9557774894942587e-07;1.0451490611098073;1.0099998332559987;9.999953544427036;0.8337337537688595;0.016421913537855406;0.016421960936721224;0.7977123584539269;-0.01571199571568141;0.7978766260564879;1.0100014641088393
59.70638;1.0444602033746044;0.8333188434133731;0.7978721846818737;-4.106286613101687e-07;-3.955549612920283e-07;1.0451490258552727;1.0099999202530536;9.999954712650878;0.8337337640474738;0.01642191596325605;0.016421961149086967;0.7977123909421083;-0.015711995704184537;0.797876597687308;1.0100014592638022
59.71638;1.0444602039187845;0.8333187022049109;0.797872228320975;-4.1067612794132185e-07;-3.95531698450972e-07;1.045148979820814;1.0100000052297207;9.99995588935546;0.8337337763240138;0.016421918439832886;0.016421961389856642;0.7977124175324385;-0.015711995692097948;0.7978765691026786;1.0100014546360507
59.72638;1.0444602014108075;0.8333185638815983;0.7978722709914806;-4.1072587181896564e-07;-3.9550805666478276e-07;1.04514892303857;1.0100000881904916;9.999957069414755;0.8337337906829035;0.016421920959898285;0.016421961658482042;0.7977124381679747;-0.015711995679364498;0.7978765404697478;1.0100014492001288
59.73638;1.044460196045218;0.8333184285763852;0.7978723124661304;-4.107775437219059e-07;-3.954841256735197e-07;1.045148855750982;1.010000169104711;9.999958248326406;0.8337338071793629;0.016421923514960246;0.016421961952705313;0.79771245288811;-0.0157119956659426;0.7978765119767681;1.0100014418214434
59.74638;1.044460188114603;0.8333182964046079;0.7978723524745476;-4.108308238015735e-07;-3.954599828519227e-07;1.045148778416454;1.0100002479024488;9.999959421328883;0.8337338257916289;0.016421926096417863;0.016421962268883677;0.7977124618936735;-0.015711995651793615;0.7978764837924939;1.01000143141796
59.75638;1.0444601780398794;0.8333181675136444;0.7978723907947087;-4.1088542465494553e-07;-3.954356756107302e-07;1.045148691675434;1.0100003243863662;9.999960582465294;0.8337338464206254;0.016421928697494197;0.016421962602910605;0.7977124655324012;-0.01571199563686635;0.7978764560703595;1.010001417046224
59.76638;1.0444601663350908;0.8333180420729032;0.7978724273280593;-4.1094107842045397e-07;-3.954112139248327e-07;1.0451485962888045;1.0100003981598649;9.999961724919178;0.8337338689755781;0.0164219313144837;0.016421962951572094;0.797712464203866;-0.015711995621111207;0.797876428958472;1.0100013978855897
59.77638;1.0444601535279123;0.8333179202553337;0.7978724620730027;-4.109975384766605e-07;-3.95386584181989e-07;1.0451484930779047;1.0100004687296003;9.999962842578022;0.8337338934601204;0.016421933947062907;0.016421963312601238;0.797712458294155;-0.015711995604514452;0.7978764025741952;1.0100013731787876
59.78638;1.0444601400542508;0.8333178022288897;0.7978724950519054;-4.110545957219676e-07;-3.953617804662355e-07;1.045148382873895;1.0100005356827566;9.999963931103105;0.833733919974466;0.016421936598311558;0.01642196368367418;0.797712448171858;-0.015711995587117576;0.7978763769808569;1.010001342231904
59.79638;1.0444601261697395;0.8333176881128023;0.7978725262639988;-4.1111209003166087e-07;-3.95336826664717e-07;1.0451482664540666;1.0100005986870735;9.999964987759792;0.8337339486716323;0.016421939273075947;0.01642196406291333;0.7977124341900603;-0.01571199556900738;0.7978763521962167;1.0100013044514828
59.80638;1.0444601119504826;0.833317577967059;0.7978725556764913;-4.1116989963254753e-07;-3.953117582470242e-07;1.0451481444874087;1.010000657389157;9.999966010697387;0.8337339797197516;0.016421941974991822;0.016421964449971158;0.7977124166929095;-0.015711995550281386;0.7978763281923598;1.0100012593433545
59.81638;1.0444600973734484;0.833317471833425;0.7978725832649305;-4.1122790810157274e-07;-3.9528659806613113e-07;1.0451480175902161;1.010000711440965;9.999966998440854;0.8337340132664608;0.016421944704474594;0.016421964845762055;0.7977123960682845;-0.015711995531014718;0.7978763048657431;1.0100012065177983
59.82638;1.0444600824269008;0.833317369720937;0.7978726091021651;-4.112859924202234e-07;-3.952613734354358e-07;1.0451478864644923;1.0100007606013417;9.99996795008792;0.8337340494081247;0.016421947458748233;0.01642196525208057;0.7977123728127019;-0.01571199551126674;0.79787628200032;1.0100011457284372
59.83638;1.044460067173433;0.8333172715579732;0.7978726334182848;-4.1134404674426333e-07;-3.9523614284227e-07;1.0451477518925487;1.010000804766363;9.999968866198122;0.8337340881570741;0.016421950234183122;0.016421965672209278;0.7977123475128189;-0.015711995491116577;0.7978762592254064;1.010001076871389
59.84638;1.0444600516898535;0.8333171771930548;0.7978726565882028;-4.114019899905553e-07;-3.9521099013870254e-07;1.045147614597225;1.0100008439358519;9.999969749440195;0.8337341294128047;0.016421953029235464;0.01642196611189707;0.7977123207355814;-0.015711995470678284;0.7978762360190634;1.0100009999433703
59.85638;1.0444600359814549;0.8333170864176502;0.7978726790756158;-4.11459745257424e-07;-3.951860033310476e-07;1.0451474752349215;1.0100008781635483;9.99997060397576;0.833734172986688;0.01642195584524498;0.01642196657910761;0.7977122929165047;-0.015711995450087193;0.7978762117899239;1.010000915036881
59.86638;1.044460019984194;0.8333169989971684;0.7978727013611016;-4.115172347234295e-07;-3.9516125950983613e-07;1.0451473345166753;1.0100009074951561;9.9999714340193;0.8337342186531917;0.016421958684615514;0.01642196708190059;0.7977122643238111;-0.015711995429480003;0.7978761859562208;1.0100008223662522
59.87638;1.044460003599835;0.8333169147299361;0.7978727238773649;-4.1157438714415956e-07;-3.951368051831378e-07;1.0451471932424872;1.010000931939015;9.999972242713968;0.8337342661648234;0.01642196154813799;0.01642196762676739;0.7977122351034994;-0.015711995408981258;0.7978761579990276;1.010000722285733
59.88638;1.0444599867152387;0.8333168334717888;0.7978727469680534;-4.116311374044174e-07;-3.9511263942233967e-07;1.0451470522083661;1.0100009515218513;9.999973031995783;0.833734315290978;0.01642196443433264;0.016421968218437246;0.79771220532602;-0.015711995388722057;0.7978761275230835;1.0100006153245342
59.89638;1.0444599692148921;0.8333167551058343;0.7978727709098214;-4.116874323547814e-07;-3.950887252071941e-07;1.045146912119264;1.01000096636043;9.99997380339514;0.8337343659187606;0.016421967341786418;0.016421968859382366;0.7977121750093165;-0.01571199536888916;0.7978760942692757;1.0100005022137777
59.90638;1.0444599509704022;0.8333166795415073;0.7978727959816769;-4.117432297461463e-07;-3.9506501080615467e-07;1.0451467736018905;1.0100009766622144;9.999974558668843;0.8337344180849965;0.016421970271929244;0.01642196954897413;0.7977121441956873;-0.01571199534974634;0.7978760580387818;1.0100003838245264
59.91638;1.044459931786469;0.8333166067312995;0.7978728224785403;-4.117984815453015e-07;-3.950414275693936e-07;1.0451466372107552;1.0100009826771803;9.999975299531268;0.8337344718573795;0.01642197322932745;0.01642197028337928;0.7977121130512951;-0.01571199533161569;0.7978760186165261;1.0100002610080308
59.92638;1.04445991133333;0.8333165366661702;0.7978728506548675;-4.1185313235516256e-07;-3.9501788112610493e-07;1.0451465033240706;1.0100009846815545;9.999976027280898;0.8337345272179858;0.01642197621978076;0.016421971056367182;0.7977120818657049;-0.015711995314845403;0.7978759757958546;1.0100001344261185
59.93638;1.0444598891512202;0.8333164693965873;0.7978728806792073;-4.1190712277786464e-07;-3.9499427000214103e-07;1.0451463720648513;1.010000983043403;9.999976743054638;0.8337345841053181;0.016421979248512863;0.016421971861074806;0.7977120509595158;-0.015711995299757024;0.7978759294477494;1.0100000045215127
59.94638;1.0444598647440233;0.8333164050461174;0.7978729126495832;-4.119603800448617e-07;-3.9497052466584555e-07;1.0451462433950776;1.0100009782791757;9.99997744808896;0.8337346425227924;0.016421982319017706;0.016421972691803868;0.7977120205982097;-0.015711995286591104;0.7978758795103545;1.0099998716536238
59.95638;1.0444598376440264;0.8333163437683447;0.7978729466259031;-4.120128149541173e-07;-3.949466350398526e-07;1.0451461173231442;1.0100009709923914;9.999978143539428;0.8337347025708794;0.01642198543251691;0.01642197354440081;0.7977119909627316;-0.015711995275502558;0.7978758259262732;1.0099997362047313
59.96638;1.0444598073712308;0.8333162857159081;0.7978729826136177;-4.12064323858437e-07;-3.9492264316311604e-07;1.0451459940415395;1.010000961780767;9.999978830441679;0.8337347644000909;0.016421988588310465;0.01642197441527285;0.7977119621694532;-0.01571199526659767;0.7978757686054744;1.009999598536467
59.97638;1.0444597733973178;0.8333162310618878;0.7978730205377959;-4.121148009067479e-07;-3.948986130190226e-07;1.04514587392157;1.010000951212576;9.999979509869771;0.8337348281390078;0.01642199178473305;0.016421975300783695;0.7977119342863281;-0.015711995259952993;0.7978757074069065;1.009999458916232
59.98638;1.044459735222332;0.8333161800268074;0.7978730602674453;-4.1216417648116116e-07;-3.948746152842534e-07;1.0451457574914573;1.0100009398336334;9.999980183035273;0.8337348938373454;0.01642199502086477;0.016421976198519664;0.7977119072995109;-0.015711995255610376;0.7978756421548393;1.009999317543175
59.99638;1.044459692438503;0.8333161328814332;0.7978731016618484;-4.1221244348136827e-07;-3.948507271299328e-07;1.0451456454428107;1.0100009281834565;9.999980851798838;0.8337349614295645;0.016421998297665562;0.016421977108300158;0.797711881073033;-0.01571199525358336;0.7978755727258564;1.009999174654485
60.00638;1.044459644630572;0.8333160899293846;0.7978731445904463;-4.1225963888095775e-07;-3.948270239047279e-07;1.0451455385466015;1.0100009168294155;9.999981519439332;0.8337350307374263;0.016422001616852276;0.016421978030640213;0.7977118553690804;-0.01571199525386692;0.797875499115444;1.0099990306015043
60.01638;1.0444595912515844;0.8333160514768377;0.7978731889450994;-4.123058124825273e-07;-3.9480356748312873e-07;1.0451454374777849;1.01000090637893;9.999982190609524;0.8337351015194566;0.01642200497938776;0.01642197896520097;0.7977118298869974;-0.015711995256432854;0.7978754213682328;1.0099988858177718
60.02638;1.0444595316889558;0.8333160178245175;0.7978732346608376;-4.1235100862754624e-07;-3.947803965661482e-07;1.0451453427601933;1.010000897448828;9.99998287063042;0.8337351735047148;0.016422008385671785;0.016421979910909157;0.7977118042367187;-0.015711995261221065;0.7978753394660417;1.009998740733748
60.03638;1.0444594654036568;0.8333159892766322;0.7978732816998548;-4.1239525901135063e-07;-3.947575118489851e-07;1.045145254922165;1.0100008905907696;9.999983565082134;0.8337352463633556;0.016422011836667597;0.01642198086605055;0.7977117778837731;-0.015711995268140384;0.7978752533270451;1.0099985957022337
60.04638;1.0444593919413043;0.8333159661124516;0.7978733300213321;-4.124385881221114e-07;-3.9473486493896604e-07;1.0451451745751996;1.0100008861839063;9.999984279220318;0.8337353196565224;0.016422015334137098;0.016421981828072998;0.7977117501717831;-0.01571199527708832;0.7978751628693778;1.0099984509269309
60.05638;1.0444593109492861;0.8333159485970508;0.7978733796067584;-4.1248102693579185e-07;-3.947123724877999e-07;1.0451451022772171;1.0100008843983548;9.999985016523956;0.8337353928521145;0.016422018879015645;0.016421982793571495;0.7977117204413348;-0.01571199528797364;0.7978750680133102;1.0099983064514664
60.06638;1.044459222267721;0.8333159370731945;0.7978734304934676;-4.1252262727113434e-07;-3.9468994882243306e-07;1.0451450384306245;1.0100008852984195;9.999985777752954;0.8337354654009841;0.016422022469206838;0.016421983757939462;0.7977116881547979;-0.015711995300712895;0.7978749686255477;1.009998162236963
60.07638;1.0444591258945504;0.8333159319752905;0.7978734827303146;-4.1256346523818927e-07;-3.9466752319539905e-07;1.0451449833005457;1.0100008889646752;9.999986561771621;0.8337355367938023;0.016422026099122525;0.01642198471485822;0.7977116529189854;-0.015711995315215353;0.7978748645235858;1.0099980182179804
60.08638;1.0444590218519256;0.8333159337403955;0.7978735363078073;-4.1260362636742325e-07;-3.9464503492650294e-07;1.0451449370712376;1.0100008954830118;9.999987366619624;0.8337356066036626;0.016422029761073216;0.016421985656262014;0.7977116144025359;-0.01571199533138998;0.7978747555745678;1.0099978743092874
60.09638;1.0444589101595394;0.8333159427700417;0.797873591149872;-4.1264318546124404e-07;-3.946224257615861e-07;1.0451448998911035;1.010000904813151;9.999988189538376;0.8337356745227238;0.016422033446739395;0.016421986572723885;0.7977115722606065;-0.015711995349174796;0.7978746417488685;1.0099977304564831
60.10638;1.044458790917704;0.8333159594492002;0.7978736471403788;-4.126821926502525e-07;-3.945996441990886e-07;1.0451448718561138;1.010000916682321;9.999989026998929;0.8337357403199892;0.0164220371482021;0.01642198745416175;0.7977115261482485;-0.015711995368562496;0.7978745230524881;1.0099975867019124
60.11638;1.0444586643389417;0.8333159841298956;0.7978737041431242;-4.12720676095658e-07;-3.9457667373496904e-07;1.0451448530058598;1.0100009306389823;9.999989875279482;0.833735803750335;0.01642204085872141;0.016421988290813826;0.797711475789778;-0.015711995389596962;0.7978743994449647;1.009997443174105
60.12638;1.044458530679832;0.8333160171163476;0.7978737619842551;-4.1275866267175993e-07;-3.945535686001649e-07;1.045144843372325;1.0100009462252084;9.999990730624432;0.8337358645578261;0.01642204457214925;0.01642198907450744;0.797711421039448;-0.01571199541234729;0.7978742708363863;1.0099973000335056
60.13638;1.0444583902172022;0.8333160586833211;0.7978738203858046;-4.1279619469459026e-07;-3.945304525943003e-07;1.0451448429913581;1.0100009630734836;9.999991589016627;0.8337359225728581;0.016422048281076143;0.01642198979991028;0.7977113618862332;-0.01571199543688622;0.7978741371500502;1.00999715743567
60.14638;1.0444582433100826;0.8333161090718423;0.7978738789439878;-4.1283333509125144e-07;-3.945074879741544e-07;1.0451448518461084;1.0100009808836605;9.999992446787008;0.8337359777538037;0.016422051976146875;0.016421990464220503;0.7977112983956025;-0.015711995463274588;0.7978739983701952;1.00999701551947
60.15638;1.0444580904143257;0.8333161685035343;0.7978739372050375;-4.1287016386258736e-07;-3.9448485118673073e-07;1.0451448697796253;1.0100009994026333;9.999993301715463;0.8337360301389538;0.016422055646893887;0.016421991065816446;0.797711230661043;-0.015711995491546525;0.7978738545294;1.009996874426797
60.16638;1.044457932024832;0.8333162372214677;0.7978739947619458;-4.1290676089992466e-07;-3.944627008035689e-07;1.0451448964686232;1.010001018434769;9.999994153342374;0.8337360797909242;0.016422059282727414;0.016421991604580813;0.797711158831564;-0.015711995521709616;0.7978737056785871;1.0099967343312675
60.17638;1.0444577686409777;0.8333163154621768;0.7978740512999959;-4.129431914103163e-07;-3.9444113413165646e-07;1.0451449315445436;1.0100010378539404;9.999995002766617;0.8337361267649533;0.016422062874034787;0.01642199208339323;0.7977110831765242;-0.015711995553757973;0.7978735518613688;1.0099965954405266
60.18638;1.0444576007840973;0.833316403396925;0.7978741065732186;-4.129795128336488e-07;-3.944201718538743e-07;1.0451449747829362;1.0100010575980836;9.999995852588047;0.8337361711127854;0.01642206641261657;0.0164219925087057;0.7977110041001897;-0.01571199558767873;0.7978733930944304;1.0099964579848677
60.19638;1.0444574289933575;0.8333165011011526;0.7978741603559264;-4.1301578409610365e-07;-3.9439978426100505e-07;1.0451450261709632;1.010001077600683;9.999996706533118;0.8337362129203901;0.016422069890520394;0.016421992889950655;0.7977109220968802;-0.015711995623456022;0.7978732294013762;1.0099963221928854
60.20638;1.0444572537871353;0.8333166085254368;0.7978742124311975;-4.1305205958774284e-07;-3.9437992946400107e-07;1.045145085786982;1.0100010977179417;9.999997568639662;0.8337362523376147;0.016422073298019094;0.016421993237583515;0.7977108376816349;-0.015711995661081037;0.7978730609055993;1.0099961882748196
60.21638;1.0444570757195673;0.8333167255020223;0.7978742625815227;-4.130883866732465e-07;-3.943605685565732e-07;1.0451451536057927;1.0100011177894224;9.999998442871611;0.8337362895845895;0.016422076622449457;0.016421993560329938;0.7977107512942561;-0.01571199570055596;0.7978728878849934;1.009996056458012
60.22638;1.0444568954957745;0.8333168517861106;0.7978743105473383;-4.1312481580732736e-07;-3.943416608146363e-07;1.0451452293795054;1.0100011377767684;9.999999333210324;0.8337363249306142;0.016422079849317057;0.01642199386389198;0.7977106632361822;-0.015711995741889223;0.7978727107356661;1.0099959270244583
60.23638;1.0444567139364125;0.8333169870550633;0.7978743560360604;-4.1316140644496234e-07;-3.9432315659101243e-07;1.0451453126507142;1.0100011578159596;10.000000243502743;0.8337363586450136;0.01642208296501519;0.01642199415200983;0.797710573732728;-0.015711995785092584;0.7978725299397683;1.0099958002734215
60.24638;1.0444565318392176;0.8333171308897397;0.7978743988092828;-4.1319822705788427e-07;-3.943049982388966e-07;1.045145402815036;1.0100011781952374;10.000001177144432;0.8337363909828938;0.016422085959180543;0.01642199442806507;0.7977104830684569;-0.015711995830180025;0.7978723460819216;1.0099956764260019
60.25638;1.0444563499226893;0.8333172828005949;0.7978744387487955;-4.1323535991722235e-07;-3.942871435885093e-07;1.0451454991796578;1.010001199288796;10.000002136718724;0.8337364222601287;0.016422088825006297;0.016421994695648142;0.797710391653077;-0.01571199587716341;0.7978721598445352;1.009995555565509
60.26638;1.0444561688399177;0.8333174422543593;0.7978744758646742;-4.1327290444653956e-07;-3.942695896536011e-07;1.0451456010614755;1.010001221429718;10.00000312332475;0.8337364529478962;0.016422091557703897;0.01642199495833336;0.797710299969967;-0.015711995926046635;0.7978719719590556;1.009995437647457
60.27638;1.0444559891452192;0.8333176086721048;0.7978745103043339;-4.133109770515632e-07;-3.942523624087013e-07;1.0451457078682949;1.0100012448446378;10.000004135933626;0.8337364836746495;0.016422094153041945;0.016421995219326985;0.7977102084629162;-0.01571199597682483;0.7978717831234686;1.0099953225330318
60.28638;1.0444558111942672;0.8333177814330279;0.7978745423674483;-4.133497129254578e-07;-3.9423550161130685e-07;1.0451458190981848;1.0100012697088152;10.000005171375614;0.8337365151409268;0.016422096606664584;0.01642199548141794;0.7977101174456686;-0.01571199602948924;0.7978715939015316;1.0099952100406024
60.29638;1.0444556350949783;0.8333179598599044;0.7978745724614699;-4.133892553849956e-07;-3.94219070873836e-07;1.045145934313605;1.010001296205877;10.00000622521129;0.8337365480140472;0.01642209891406291;0.016421995747115198;0.7977100271100385;-0.015711996084027943;0.7978714046387528;1.0099951000108323
60.30638;1.0444554607723264;0.8333181431710057;0.7978746010072124;-4.1342973713956045e-07;-3.9420316447937354e-07;1.045146053130263;1.010001324530234;10.000007293066304;0.8337365828442678;0.01642210107150854;0.016421996019002492;0.7977099375967864;-0.01571199614040902;0.7978712154419226;1.0099949923662537
60.31638;1.0444552880683062;0.8333183304654871;0.7978746283937477;-4.134712738381761e-07;-3.9418789298513594e-07;1.0451461752030178;1.010001354863513;10.000008371254346;0.8337366200581818;0.01642210307705138;0.016421996300424322;0.7977098490178473;-0.015711996198558058;0.7978710262650598;1.0099948871473843
60.32638;1.0444551168273277;0.8333185207912475;0.7978746549839901;-4.135139612496795e-07;-3.941733622597437e-07;1.0451463001921233;1.0100013873695257;10.000009456568238;0.8337366599959852;0.016422104930379818;0.016421996595747532;0.7977097614368752;-0.01571199625836188;0.797870837045924;1.0099947844693284
60.33638;1.044454946986602;0.8333187132562714;0.7978746810844812;-4.1355787781137295e-07;-3.9415966215504506e-07;1.04514642776253;1.0100014222388827;10.000010546314488;0.8337367028911431;0.016422106632453925;0.016421996910346102;0.7977096748909258;-0.015711996319694676;0.7978706477705818;1.0099946844255212
60.34638;1.0444547786434089;0.8333189070953209;0.7978747069170815;-4.136031049055414e-07;-3.94146882056005e-07;1.045146557654191;1.0100014597534706;10.000011638423159;0.8337367488555832;0.016422108186032708;0.016421997250711477;0.7977095894679506;-0.015711996382430884;0.797870458463708;1.0099945870630425
60.35638;1.0444546120654443;0.8333191016719476;0.797874732657854;-4.136497486831011e-07;-3.9413513964665513e-07;1.0451466897299613;1.0100015002739247;10.000012731103489;0.8337367979418409;0.016422109595790307;0.016421997623346566;0.7977095053702258;-0.015711996446437265;0.7978702692046581;1.0099944924397843
60.36638;1.0444544476601614;0.8333192964587545;0.7978747584427331;-4.136979408112394e-07;-3.941245808934182e-07;1.0451468239217403;1.0100015441318346;10.000013822854093;0.8337368501648789;0.01642211086720737;0.016421998032786187;0.7977094228759818;-0.015711996511567447;0.7978700801569415;1.0099944006751456
60.37638;1.0444542859123327;0.8333194910071895;0.7978747842920667;-4.1374781925404195e-07;-3.9411534310544685e-07;1.045146960110981;1.010001591556761;10.000014913081447;0.8337369054541032;0.01642211200575451;0.01642199848107484;0.7977093422385457;-0.01571199657766721;0.7978698915513979;1.0099943119830896
60.38638;1.0444541273417103;0.8333196849309088;0.7978748100878266;-4.137995078823023e-07;-3.941075100557402e-07;1.0451470980490278;1.0100016427005074;10.000016002204097;0.8337369636648129;0.01642211301689674;0.016421998968302584;0.7977092636610427;-0.01571199664458243;0.7978697036752627;1.009994226674206
60.39638;1.044453972519972;0.8333198779283705;0.7978748356585404;-4.1385310135099546e-07;-3.941010971213598e-07;1.0451472373815496;1.0100016976946153;10.000017090812163;0.8337370246483576;0.01642211390684968;0.01642199949289509;0.7977091873509863;-0.015711996712164562;0.7978695168771486;1.0099941450701335
60.40638;1.0444538220621613;0.8333200698007852;0.7978748608807558;-4.1390865501534884e-07;-3.9409607628061224e-07;1.0451473777095486;1.0100017567104864;10.000018178736807;0.8337370882733548;0.016422114684076485;0.01642200005204962;0.7977091135188549;-0.01571199678025987;0.7978693315188621;1.0099940673867818
