time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.41638;1.0444536765340642;0.8333202604067814;0.7978748857194992;-4.1396618804504207e-07;-3.9409239011973625e-07;1.0451475186402301;1.0100018199865615;10.000019264606777;0.833737154400815;0.01642211535957759;0.016422000641898065;0.7977090422908222;-0.015711996848683154;0.7978691478887442;1.009993993686797
60.42638;1.0444535363455116;0.8333204495669125;0.7978749102197302;-4.1402568439950454e-07;-3.9408992970268944e-07;1.0451476598205147;1.0100018877612962;10.00002034604606;0.833737222873345;0.01642211594480753;0.016422001256566433;0.797708973666425;-0.015711996917213956;0.7978689661678896;1.0099939238781834
60.43638;1.0444534017216922;0.8333206370317751;0.7978749345066454;-4.14087073479961e-07;-3.9408853894814893e-07;1.0451478008934985;1.0100019601369468;10.000021420679479;0.8337372935083235;0.01642211644922573;0.016422001886784138;0.7977089075802025;-0.01571199698563633;0.7978687864666048;1.0099938577214949
60.44638;1.044453272765396;0.8333208225652046;0.7978749587899785;-4.141502216535916e-07;-3.9408807107150223e-07;1.0451479414137823;1.010002037009585;10.000022487178295;0.8337373660904949;0.016422116880051008;0.01642200251929851;0.7977088439688907;-0.01571199705378423;0.7978686088549622;1.0099937948950473
60.45638;1.0444531495550797;0.8333210060291856;0.7978749833374876;-4.142149600934215e-07;-3.940884237120993e-07;1.045148080823747;1.010002118156159;10.000023545448057;0.8337374403925576;0.016422117243734463;0.016422003137576056;0.7977087827864012;-0.01571199712154313;0.7978684333933592;1.0099937351077344
60.46638;1.0444530322075967;0.8333211874044147;0.7978750084248646;-4.14281121077368e-07;-3.9408951569929763e-07;1.0451482185053307;1.0100022033560192;10.000024596333702;0.8337375161975867;0.016422117546253934;0.016422003723654925;0.7977087239956367;-0.01571199718881473;0.7978682602159402;1.0099936781558176
60.47638;1.044452920866599;0.8333213667843786;0.797875034269481;-4.1434855722130166e-07;-3.940912604199629e-07;1.0451483538572615;1.0100022924284568;10.000025641149481;0.8337375932921831;0.016422117791857392;0.016422004260927884;0.7977086675500369;-0.01571199725549605;0.7978680895943217;1.0099936238942404
60.48638;1.0444528155961794;0.8333215443672578;0.797875060973454;-4.144171476535109e-07;-3.9409357801172025e-07;1.0451484863652232;1.0100023852539604;10.000026680803145;0.8337376714521946;0.016422117982286943;0.0164220047367777;0.7977086133949378;-0.015711997321488067;0.797867921905994;1.0099935721750546
60.49638;1.0444527161937402;0.8333217204527605;0.7978750885487519;-4.144867957394974e-07;-3.940964284166173e-07;1.0451486156717913;1.010002481789864;10.000027715214177;0.8337377504294933;0.016422118117171217;0.01642200514332;0.7977085615205268;-0.01571199738670463;0.7978677575588103;1.0099935227866332
60.50638;1.0444526221323767;0.8333218954213867;0.797875117027199;-4.145574204790118e-07;-3.940998240630733e-07;1.0451487416241367;1.0100025820544543;10.00002874376663;0.8337378299339324;0.01642211819511049;0.016422005475930517;0.797708512022767;-0.015711997451070783;0.797867596924052;1.009993475448654
60.51638;1.044452532780398;0.8333220696747586;0.7978751465167353;-4.146289467223684e-07;-3.9410380847529614e-07;1.045148864253839;1.010002686139527;10.000029765796311;0.8337379096176043;0.016422118214526486;0.0164220057312404;0.7977084651031391;-0.01571199751452426;0.797867440287033;1.0099934298912288
60.52638;1.0444524476276764;0.8333222435707344;0.7978751771222673;-4.147012967277476e-07;-3.941084281282618e-07;1.045148983716152;1.010002794189335;10.000030779953532;0.833737989053111;0.016422118173969512;0.01642200590620813;0.7977084210273583;-0.015711997577029988;0.7978672878699011;1.0099933859081585
60.53638;1.044452366262287;0.83332241740001;0.7978752088407045;-4.147743951201112e-07;-3.941137139377523e-07;1.0451491002847426;1.0100029063001732;10.000031783489504;0.8337380677382095;0.016422118072882467;0.016422005998346485;0.7977083801028444;-0.015711997638598138;0.7978671399384055;1.0099933433360242
60.54638;1.0444522882524654;0.8333225914207978;0.797875241561103;-4.1484819210324754e-07;-3.9411966501054385e-07;1.0451492143977639;1.010003022465222;10.000032772728355;0.8337381451601766;0.016422117912769915;0.01642200600672456;0.79770834264095;-0.01571199769928316;0.7978669968611916;1.0099933020634193
60.55638;1.0444522131558018;0.8333227659282882;0.7978752751662226;-4.149226800069083e-07;-3.9412623656924293e-07;1.0451493266541942;1.0100031425980391;10.000033743610159;0.8337382208650218;0.016422117697606084;0.01642200593315146;0.7977083088808797;-0.01571199775915828;0.7978668590367816;1.0099932620711676
60.56638;1.044452140608338;0.8333229412783718;0.7978753096145405;-4.149978824723472e-07;-3.9413334839381973e-07;1.0451494377390724;1.0100032665982979;10.000034691375827;0.8337382945201417;0.016422117433330365;0.0164220057819455;0.7977082789222707;-0.01571199781828561;0.7978667268137055;1.009993223422602
60.57638;1.0444520703446394;0.833323117811794;0.7978753449015473;-4.150738294977891e-07;-3.941409159747163e-07;1.045149548308869;1.01000339443763;10.000035610460762;0.8337383659936447;0.01642211712692149;0.016422005558009968;0.7977082527101993;-0.01571199787670119;0.7978666005071264;1.0099931862222074
60.58638;1.0444520021436277;0.8333232957703222;0.7978753809622728;-4.1515054472463666e-07;-3.9414887939916965e-07;1.0451496588985727;1.0100035261980478;10.0000364953894;0.8337384353616389;0.016422116785487984;0.016422005265385238;0.7977082301018241;-0.015711997934423374;0.7978664804211416;1.0099931505951807
60.59638;1.0444519358176305;0.833323475306609;0.7978754176539832;-4.1522805416233744e-07;-3.941572135892924e-07;1.0451497699352124;1.0100036620552701;10.000037341736908;0.8337385027883933;0.016422116415801585;0.01642200490712771;0.7977082109381874;-0.015711997991478526;0.7978663668222132;1.009993116706008
60.60638;1.0444518712951716;0.8333236565390473;0.797875454808197;-4.153063971376289e-07;-3.9416591663567535e-07;1.0451498818218892;1.0100038022599582;10.000038145802478;0.83373856841663;0.016422116023797353;0.016422004485263035;0.7977081950362036;-0.015711998047912075;0.7978662599185617;1.0099930847550609
60.61638;1.0444518086712706;0.8333238395827818;0.7978754922381233;-4.153856034202935e-07;-3.94174978969373e-07;1.0451499949728558;1.0100039471314295;10.00003890359592;0.8337386323832305;0.016422115613581586;0.016422004000701068;0.7977081821509009;-0.01571199810377272;0.7978661598622389;1.009993054849464
60.62638;1.0444517481432563;0.8333240245738155;0.7978755297003649;-4.1546565307009193e-07;-3.941843623060336e-07;1.0451501097679161;1.0100040970595148;10.000039610841728;0.8337386948620616;0.016422115186260532;0.01642200345378603;0.7977081719443723;-0.015711998159097493;0.7978660667534619;1.0099930268563782
60.63638;1.044451689955635;0.8333242116879309;0.7978755668874105;-4.155464795994589e-07;-3.9419400539670336e-07;1.0451502265160324;1.0100042524948827;10.000040263628415;0.8337387560243146;0.01642211473896234;0.016422002845080864;0.7977081639782638;-0.015711998213919182;0.797865980634457;1.0099930004616446
60.64638;1.0444516344165327;0.8333244011230653;0.7978756034526072;-4.1562799950563e-07;-3.942038349132539e-07;1.0451503455191586;1.0100044138648956;10.0000408580896;0.8337388159801016;0.01642211426503875;0.016422002176035688;0.7977081577665446;-0.01571199826829353;0.7978659015026579;1.0099929753638153
60.65638;1.0444515818848474;0.8333245930492511;0.7978756390240221;-4.157101160817781e-07;-3.942137673353501e-07;1.0451504671602438;1.010004581428071;10.000041389517705;0.8337388747788445;0.01642211375570965;0.016422001449804012;0.7977081528136315;-0.01571199832232109;0.7978658293819183;1.0099929514019579
60.66638;1.0444515326834238;0.8333247875710207;0.7978756732152523;-4.1579271306488123e-07;-3.9422370656313343e-07;1.0451505918626263;1.010004755209314;10.000041852395565;0.8337389324103844;0.01642211320214893;0.016422000672007442;0.7977081485641561;-0.015711998376143992;0.7978657643950403;1.0099929285816782
60.67638;1.044451486998981;0.8333249847269415;0.7978757056522763;-4.158756579712012e-07;-3.9423354490261895e-07;1.0451507199608876;1.0100049350538227;10.00004224128583;0.8337389887840256;0.016422112597177886;0.016421999850433584;0.7977081443658193;-0.015711998429935804;0.7978657067384861;1.0099929069987994
60.68638;1.0444514448356395;0.8333251844605712;0.7978757359965152;-4.15958813339649e-07;-3.9424317784471165e-07;1.045150851638539;1.010005120695013;10.000042551751017;0.8337390437622653;0.016422111935945116;0.016421998993132514;0.7977081395426069;-0.01571199848389263;0.7978656565769835;1.009992886702621
60.69638;1.044451406029371;0.8333253865420989;0.7978757639302471;-4.160420610347464e-07;-3.9425252365646114e-07;1.0451509869498266;1.0100053118121552;10.00004278080262;0.8337390972303645;0.016422111215773433;0.016421998106123454;0.7977081334943142;-0.015711998538199313;0.7978656139799263;1.009992867630417
60.70638;1.0444513702942841;0.8333255905490522;0.7978757891080389;-4.161253134973519e-07;-3.9426152417158813e-07;1.0451511258574107;1.0100055081068726;10.00004292658634;0.8337391491467046;0.016422110435674694;0.016421997192288613;0.797708125717044;-0.01571199859297899;0.7978655789442717;1.0099928496251411
60.71638;1.0444513373113389;0.8333257959486144;0.7978758111674628;-4.1620848869100653e-07;-3.942701345728651e-07;1.0451512682653001;1.0100057093763388;10.000042987786973;0.8337391995862801;0.016422109596027103;0.016421996252059208;0.7977081157834389;-0.01571199864827467;0.7978655514315628;1.009992832447545
60.72638;1.0444513068484422;0.8333260021814567;0.797875829804231;-4.162914738915822e-07;-3.9427833394767586e-07;1.0451514140169917;1.01000591553721;10.000042963393534;0.833739248752724;0.016422108699221984;0.01642199528506165;0.7977081033680942;-0.015711998704078058;0.7978655313703222;1.0099928158065998
60.73638;1.044451278819021;0.8333262086635075;0.7978758447692719;-4.1637410233981386e-07;-3.9428615155620755e-07;1.0451515628064054;1.0100061265700353;10.000042852627143;0.8337392969436951;0.016422107750629536;0.016421994290930615;0.7977080883164124;-0.015711998760366094;0.7978655186436858;1.0099927994278455
60.74638;1.044451253234864;0.8333264147574623;0.7978758557982688;-4.164561578834159e-07;-3.9429366823492473e-07;1.0451517140588829;1.0100063424265036;10.000042654723588;0.8337393445189991;0.01642210675845397;0.016421993269240452;0.7977080706970241;-0.015711998817105367;0.7978655130563576;1.0099927830699387
60.75638;1.0444512301077282;0.8333266197784394;0.7978758625870626;-4.1653739999974143e-07;-3.943009858686091e-07;1.0451518669290178;1.0100065629992938;10.000042368700726;0.833739391873103;0.01642210573259854;0.016421992219927104;0.7977080508097512;-0.015711998874231744;0.7978655142860366;1.0099927665173212
60.76638;1.044451209361392;0.833326823022601;0.7978758647954273;-4.166175686836384e-07;-3.943081986296415e-07;1.045152020426111;1.0100067881851642;10.000041993714719;0.8337394393821737;0.016422104683155365;0.0164219911438716;0.7977080291378923;-0.015711998931637064;0.7978655218948671;1.009992749624655
60.77638;1.0444511907941672;0.8333270238175494;0.7978758620625666;-4.1669638779264304e-07;-3.9431539310007987e-07;1.0451521735399745;1.0100070179295384;10.000041529940313;0.8337394873659587;0.016422103618828617;0.01642199004307063;0.7977080062326789;-0.015711998989166222;0.7978655354163593;1.0099927323325322
60.78638;1.0444511740783264;0.8333272215825506;0.7978758540622447;-4.167736090763691e-07;-3.9432267083605545e-07;1.0451523253400343;1.0100072521928576;10.00004097875282;0.8337395360964003;0.016422102546035263;0.016421988921262634;0.7977079826004501;-0.01571199904662569;0.7978655544498212;1.0099927146426464
60.79638;1.044451158768105;0.8333274158783706;0.7978758405357265;-4.1684905333333164e-07;-3.943301565632947e-07;1.0451524750675916;1.0100074909507744;10.000040342059679;0.833739585814353;0.016422101468314014;0.016421987784141574;0.797707958688246;-0.015711999103824207;0.7978655786899563;1.0099926966394643
60.80638;1.044451144330368;0.8333276064316492;0.7978758212527725;-4.169226059541669e-07;-3.943379788467054e-07;1.0451526221642802;1.0100077342422358;10.000039621861733;0.8337396367269679;0.016422100385431442;0.01642198663785751;0.7977079349235745;-0.015711999160624376;0.7978656078538569;1.0099926784957676
60.81638;1.0444511301439636;0.8333277930863752;0.7978757959835406;-4.1699419559333536e-07;-3.9434626299010367e-07;1.0451527662383824;1.0100079821402974;10.000038820609582;0.8337396889880131;0.016422099293715242;0.01642198548787592;0.7977079117173084;-0.015711999216960978;0.7978656415714179;1.0099926603891387
60.82638;1.0444511154542138;0.8333279757365714;0.7978757645447516;-4.1706378668112373e-07;-3.943551579221389e-07;1.0451529070074235;1.0100082346466814;10.000037941898501;0.8337397426812361;0.016422098187994765;0.0164219843395423;0.797707889452515;-0.015711999272827938;0.7978656793683588;1.0099926424219845
60.83638;1.0444510993948732;0.8333281543380573;0.7978757268458623;-4.1713138174446775e-07;-3.9436485836164864e-07;1.0451530442148085;1.010008491616909;10.000036990623343;0.8337397978147123;0.01642209706337198;0.016421983198478634;0.7977078684965999;-0.015711999328257308;0.7978657207557589;1.0099926246209012
60.84638;1.0444510810684167;0.8333283289423831;0.7978756828681244;-4.1719700900088383e-07;-3.9437558894254925e-07;1.045153177549697;1.0100087527580208;10.000035972474935;0.8337398543163609;0.016422095916022;0.016421982070330174;0.7977078492111259;-0.015711999383297672;0.7978657653146682;1.009992606999917
60.85638;1.0444510596340824;0.8333284996985986;0.7978756326325283;-4.172606989241374e-07;-3.943875654902522e-07;1.0451533066036027;1.0100090176678416;10.0000348930641;0.8337399120675862;0.016422094743099327;0.016421980960804144;0.7977078319498828;-0.015711999437997802;0.7978658127436695;1.009992589630287
60.86638;1.0444510344197986;0.8333286668284062;0.7978755762165982;-4.1732247997097597e-07;-3.9440096004101167e-07;1.0451534308867083;1.0100092858957193;10.00003375716576;0.8337399709423874;0.01642209354196461;0.016421979875579116;0.79770781707321;-0.015711999492406238;0.7978658628739862;1.009992572617444
60.87638;1.0444510049648033;0.833328830562236;0.7978755137736896;-4.1738237583323916e-07;-3.944158780879845e-07;1.0451535498965496;1.0100095570297345;10.000032569063714;0.8337400307563937;0.01642209230917782;0.016421978819993212;0.7977078049764146;-0.015711999546577857;0.7978659155910443;1.0099925560433853
60.88638;1.0444509709089393;0.8333289911196164;0.7978754454922401;-4.17440384239663e-07;-3.9443236036310196e-07;1.045153663128558;1.010009830743728;10.000031333561108;0.8337400912109373;0.016422091040185712;0.016421977798885826;0.7977077960803268;-0.01571199960056189;0.7978659707395744;1.0099925400365561
60.89638;1.044450931836008;0.8333291487622497;0.7978753715281035;-4.174964693327185e-07;-3.9445041351167683e-07;1.0451537700093294;1.0100101067381968;10.000030056378534;0.8337401519478507;0.016422089730409463;0.016421976816175233;0.7977077907868444;-0.015711999654372432;0.7978660281414541;1.009992524897105
60.90638;1.04445088722686;0.8333293037933216;0.7978752919750444;-4.1755057545928286e-07;-3.944700287737603e-07;1.045153869875279;1.0100103846771484;10.000028744519817;0.8337402126228934;0.016422088376395444;0.016421975874316912;0.7977077894567937;-0.015711999707968625;0.7978660876453887;1.009992511100393
60.91638;1.0444508365228866;0.833329456506348;0.7978752068799253;-4.1760264611364085e-07;-3.9449117317152793e-07;1.0451539619836758;1.0100106642224804;10.000027407104392;0.8337402728958487;0.01642208697585435;0.016421974974238765;0.79770779241733;-0.015711999761259265;0.7978661491142914;1.0099924991762583
60.92638;1.044450779209719;0.8333296071680099;0.7978751162946418;-4.176526484684715e-07;-3.9451379219744e-07;1.045154045518133;1.010010945091956;10.000026055264623;0.8337403323907616;0.016422085527854256;0.016421974115902353;0.7977077999575028;-0.015711999814128803;0.7978662123975392;1.0099924895852044
60.93638;1.0444507148743856;0.8333297560043281;0.797875020323958;-4.1770058723942424e-07;-3.9453783203351086e-07;1.045154119674837;1.0100112270454495;10.000024700563296;0.8337403906819608;0.016422084033249365;0.016421973299695164;0.7977078122771867;-0.01571199986647081;0.7978662773050019;1.0099924826495719
60.94638;1.0444506432179554;0.8333299031672172;0.7978749190783408;-4.177464969333355e-07;-3.9456325822182773e-07;1.0451541838134522;1.0100115098130371;10.000023353115202;0.8337404472831188;0.016422082493685854;0.01642197252785183;0.7977078294501777;-0.01571199991820593;0.7978663435705582;1.009992478539195
60.95638;1.0444505640773378;0.8333300487320643;0.7978748125775109;-4.1779043019850043e-07;-3.945900559651943e-07;1.0451542375532032;1.0100117930221788;10.000022020266778;0.8337405016487661;0.01642208090953748;0.016421971804386152;0.7977078514656578;-0.01571199996927983;0.7978664108793512;1.0099924773466016
60.96638;1.0444504774878434;0.8333301927471622;0.7978747007598752;-4.178324438683404e-07;-3.946182116637551e-07;1.0451542807598773;1.0100120761371616;10.000020706231592;0.833740553224781;0.016422079278398057;0.016421971134294555;0.797707878262297;-0.015712000019661533;0.7978664789889627;1.0099924791678803
60.97638;1.044450383678095;0.8333303352858712;0.7978745835866459;-4.178725757836417e-07;-3.946476982817623e-07;1.045154313446395;1.0100123584297815;10.000019412996231;0.8337406015095619;0.016422077595327794;0.01642197052342712;0.7977079097100602;-0.015712000069335846;0.7978665478162166;1.0099924840729293
60.98638;1.0444502829994626;0.8333304764928248;0.7978744610775933;-4.179108292391154e-07;-3.9467848782924155e-07;1.0451543356500725;1.0100126390174224;10.000018141800988;0.8337406460508943;0.016422075854684134;0.016421969978206687;0.7977079456146152;-0.01571200011827613;0.7978666174246397;1.0099924920829013
60.99638;1.0444501759136782;0.8333306166292272;0.7978743332455416;-4.179471872397357e-07;-3.947105765453047e-07;1.045154347371;1.0100129169390795;10.00001689401472;0.8337406864165842;0.01642207405177058;0.01642196950495565;0.7977079857430732;-0.015712000166439453;0.7978666879946689;1.009992503239038
61.00638;1.0444500629734503;0.8333307560300737;0.7978742001047098;-4.179816479077692e-07;-3.947439832441672e-07;1.0451543486311257;1.0100131912147843;10.000015671129464;0.8337407222372573;0.01642207218361428;0.01642196911009884;0.797708029846086;-0.015712000213800755;0.797866759769646;1.00999251764258
61.01638;1.044449944693142;0.8333308949625796;0.7978740617954612;-4.1801424103719534e-07;-3.9477871805141543e-07;1.0451543395727265;1.0100134608683322;10.00001447424547;0.8337407532644627;0.01642207024951133;0.016421968800488247;0.7977080777136887;-0.01571200026036267;0.7978668329441371;1.0099925354513344
61.02638;1.0444498214355766;0.8333310335322626;0.7978739186154521;-4.180450127459353e-07;-3.948147533572651e-07;1.045154320463104;1.0100137249470735;10.000013303244616;0.8337407793210814;0.016422068251507955;0.016421968582547533;0.797708129223665;-0.01571200030612121;0.7978669075899436;1.0099925569052155
61.03638;1.0444496934501597;0.8333311717320054;0.7978737709129564;-4.1807400834790747e-07;-3.9485201675312254e-07;1.0451542916181407;1.010013982560991;10.000012156455245;0.8337408001777707;0.016422066194349428;0.016421968461846195;0.797708184296059;-0.015712000351045124;0.7978669836614106;1.0099925823149378
61.04638;1.0444495609932176;0.8333313095149574;0.797873619013799;-4.1810126898893877e-07;-3.948904162008171e-07;1.0451542533184859;1.0100142328984567;10.00001103195589;0.8337408154834972;0.016422064084945204;0.016421968443532043;0.7977082428070301;-0.015712000395094017;0.7978670610323534;1.0099926119890354
61.05638;1.0444494243919762;0.8333314467240087;0.7978734632283458;-4.181268318892549e-07;-3.949298818161751e-07;1.0451542057609586;1.0100144752455995;10.000009929305929;0.8337408248106378;0.01642206193208056;0.01642196853196594;0.7977083045815468;-0.0157120004382433;0.7978671395636542;1.0099926461978173
61.06638;1.0444492840542965;0.8333315829728162;0.7978733038922892;-4.181507295257302e-07;-3.9497038638162775e-07;1.045154149061896;1.0100147090324911;10.000008849544438;0.8337408277508331;0.016422059746058155;0.016421968730085314;0.7977083694592967;-0.015712000480491626;0.7978672191658399;1.0099926851798806
61.07638;1.0444491404908107;0.8333317176848013;0.7978731414018891;-4.181729905382313e-07;-3.9501193619749115e-07;1.0451540832854196;1.0100149338334934;10.000007793928699;0.8337408239802379;0.01642205753785237;0.016421969038949363;0.7977084373210681;-0.015712000521852017;0.7978672997846519;1.0099927291433508
61.08638;1.0444489942707957;0.8333318502385879;0.7978729762026407;-4.1819364247805056e-07;-3.95054553587467e-07;1.0451540084775424;1.010015149320551;10.000006763088116;0.8337408133085663;0.016422055318717134;0.01642196945676555;0.7977085080315187;-0.015712000562344473;0.7978673813725845;1.0099927782833449
61.09638;1.0444488459086583;0.8333319800394556;0.7978728087516229;-4.182127127135139e-07;-3.950982731412344e-07;1.0451539247202213;1.0100153552130453;10.000005757231797;0.8337407957079206;0.016422053099876918;0.016421969977931595;0.7977085814018724;-0.015712000602004863;0.7978674639367009;1.009992832808733
61.10638;1.044448695844656;0.8333321065049805;0.7978726394771268;-4.1823022286341225e-07;-3.9514313881913796e-07;1.0451538322003904;1.010015551246896;10.000004777039088;0.8337407712647784;0.016422050890610676;0.016421970593175572;0.7977086572416934;-0.01571200064088781;0.7978675475729781;1.0099928929152957
61.11638;1.0444485444843388;0.833332229034907;0.7978724687408842;-4.182461788366239e-07;-3.9518918876674036e-07;1.045153731231476;1.0100157371638308;10.000003824219053;0.8337407400846935;0.016422048695826894;0.016421971290994476;0.7977087354172187;-0.01571200067904701;0.7978676323920019;1.0099929587391798
61.12638;1.0444483921459091;0.8333323470199719;0.7978722968059884;-4.1826056541049744e-07;-3.952364619650944e-07;1.0451536221938127;1.0100159126574253;10.000002901183695;0.8337407022197517;0.016422046515609873;0.016421972059527896;0.7977088158683878;-0.015712000716517512;0.797867718444401;1.0099930304095681
61.13638;1.0444482389810235;0.8333324599349229;0.7978721238025913;-4.1827334859767674e-07;-3.9528501050744557e-07;1.0451535054796393;1.0100160773085458;10.000002010558797;0.8337406576356733;0.01642204434661692;0.016421972887641828;0.7977088986497192;-0.01571200075330059;0.7978678057411359;1.0099931081451496
61.14638;1.0444480849781321;0.8333325674410779;0.797871949744635;-4.182844797726383e-07;-3.953348673462479e-07;1.0451533815174472;1.0100162306483274;10.00000115510206;0.8337406062507693;0.016422042183607488;0.01642197376501436;0.7977089840110501;-0.015712000789349916;0.797867894286881;1.0099931922264782
61.15638;1.0444479299993978;0.8333326693887636;0.7978717746041791;-4.182939028846124e-07;-3.9538601228600055e-07;1.0451532507927848;1.0100163722963078;10.000000337468963;0.8337405480433293;0.01642204002027698;0.016421974682673285;0.7977090724104204;-0.01571200082458751;0.797867984083252;1.0099932829114546
61.16638;1.0444477738193376;0.8333327657348383;0.7978715983455047;-4.1830157625542314e-07;-3.9543837891480113e-07;1.0451531137787038;1.0100165020018355;9.999999559693633;0.8337404831185737;0.016422037850014736;0.01642197563384177;0.7977091643890863;-0.015712000858923297;0.7978680751576963;1.0099933804159882
61.17638;1.0444476162117697;0.833332856465563;0.7978714209142238;-4.183074924395331e-07;-3.954918642913591e-07;1.0451529708833553;1.0100166195969114;9.999998822936881;0.8337404117058514;0.016422035666967386;0.016421976613538232;0.7977092604183286;-0.015712000892247974;0.797868167584331;1.0099934848509833
61.18638;1.0444474570414517;0.8333329415645901;0.7978712422561777;-4.1831166667402255e-07;-3.955463352552155e-07;1.0451528225017035;1.0100167249826921;9.999998127332228;0.8337403341590347;0.016422033466842508;0.016421977617716955;0.7977093608530785;-0.015712000924437395;0.7978682614252628;1.0099935961280624
61.19638;1.0444472962456883;0.833333021005191;0.7978710623605164;-4.1831410863936685e-07;-3.956016663241561e-07;1.045152669048307;1.0100168181760856;9.999997471545745;0.8337402509515358;0.01642203124705825;0.016421978642214598;0.7977094659616866;-0.01571200095537914;0.7978683566750535;1.009993714031882
61.20638;1.044447133729525;0.8333330947703881;0.797870881286819;-4.183148060642609e-07;-3.9565778140330027e-07;1.0451525108862623;1.0100168993438294;9.999996852711979;0.8337401626268593;0.01642202900630943;0.016421979681390902;0.7977095759511367;-0.015712000984981923;0.7978684533025493;1.0099938383892206
61.21638;1.0444469692887874;0.833333162875635;0.7978706992000275;-4.1831372511118144e-07;-3.9571464390742544e-07;1.0451523482435163;1.0100169687859846;9.999996267391687;0.8337400697350326;0.01642202674375266;0.016421980728458532;0.7977096910030379;-0.015712001013155584;0.7978685513112055;1.0099939691178716
61.22638;1.0444468025997182;0.8333332253529552;0.7978705164179477;-4.183108251431041e-07;-3.957722137542065e-07;1.0451521812277196;1.0100170268715627;9.999995712684829;0.8337399728005774;0.01642202445763666;0.016421981776694253;0.7977098113070107;-0.015712001039793307;0.7978686507481876;1.0099941061676485
61.23638;1.0444466333163689;0.8333332822087532;0.7978703334063058;-4.1830607441948686e-07;-3.958304230153645e-07;1.0451520099149847;1.010017073991885;9.999995186287183;0.8337398723442445;0.016422022143761237;0.01642198281885442;0.7977099370327192;-0.015712001064777326;0.7978687517087079;1.0099942494729666
61.24638;1.0444464612498667;0.8333333333648969;0.7978701507113173;-4.1829944479796235e-07;-3.9588917257966953e-07;1.0451518343857407;1.0100171106222307;9.999994685802003;0.8337397689212573;0.01642201979493458;0.0164219838458742;0.7977100682567375;-0.01571200108799231;0.7978688543311929;1.0099943989600657
61.25638;1.0444462864511264;0.8333333786228787;0.7978699688854384;-4.1829088894080046e-07;-3.9594833794137166e-07;1.0451516546908182;1.0100171373764522;9.999994208582857;0.8337396631004366;0.01642201740186122;0.01642198484700517;0.7977102049090227;-0.015712001109337362;0.7978689587362644;1.0099945545832216
61.26638;1.0444461091374817;0.8333334176988322;0.7978697884396471;-4.182803328482628e-07;-3.96007780982933e-07;1.0451514708434404;1.0100171549128871;9.99999375199696;0.83373955539337;0.016422014954805813;0.016421985810831603;0.7977103467888076;-0.015712001128739325;0.797869064950232;1.009994716326356
61.27638;1.0444459296167197;0.8333334502908254;0.7978696098288354;-4.1826769394248254e-07;-3.9606734960366544e-07;1.0451512828506964;1.0100171637882602;9.999993313133682;0.8337394462056686;0.016422012444685715;0.016421986725714433;0.7977104936092547;-0.015712001146159647;0.7978691728603711;1.0099948841640158
61.28638;1.0444457482887288;0.8333334761186149;0.7978694334732431;-4.18252889538574e-07;-3.961268814655682e-07;1.0451510907246573;1.010017164392882;9.999992888375997;0.8337393358523748;0.016422009862882603;0.016421987579939266;0.7977106450194716;-0.015712001161589977;0.7978692821993952;1.0099950580225825
61.29638;1.0444455656203038;0.833333494941217;0.7978692597948966;-4.1823582302569623e-07;-3.9618623657152596e-07;1.045150894487553;1.010017156959198;9.999992473504747;0.8337392246312524;0.016422007200824592;0.016421988362191362;0.7977108006554958;-0.0157120011750378;0.797869392591084;1.0099952377441155
61.30638;1.044445382043992;0.8333335065956808;0.7978690892168604;-4.182163865129648e-07;-3.9624531156419557e-07;1.0451506942113982;1.0100171415957961;9.999992064144896;0.833739112881051;0.01642200445088344;0.016421989061894984;0.7977109601992337;-0.015712001186510765;0.797869503637144;1.009995423060033
61.31638;1.0444451978815816;0.8333335110879737;0.797868922136869;-4.181944916019825e-07;-3.9630401036894644e-07;1.0451504900290296;1.0100171183468787;9.999991656106324;0.8337390009583363;0.01642200160793168;0.01642198966961533;0.7977111233389796;-0.015712001196011117;0.7978696149376625;1.0099956135967898
61.32638;1.0444450133596532;0.833333508683287;0.7978687589171881;-4.181700884886158e-07;-3.963622251958276e-07;1.0451502821086955;1.0100170872262881;9.999991245332133;0.8337388891657541;0.01642199866960264;0.016421990177853528;0.7977112897103198;-0.015712001203541114;0.7978697260436203;1.009995808905097
61.33638;1.044444828678118;0.8333334998780403;0.7978685998656999;-4.181431553841157e-07;-3.96419847978446e-07;1.0451500707135908;1.0100170481973203;9.999990827964508;0.8337387777218509;0.016421995635820995;0.016421990581217093;0.7977114589554095;-0.01571200120911542;0.7978698364327452;1.009996008472211
61.34638;1.044444644100679;0.8333334853018083;0.79786844523344;-4.1811368734280335e-07;-3.9647678112597395e-07;1.045149856284729;1.0100170012124419;9.999990400907294;0.833738666805697;0.01642199250881216;0.01642199087552275;0.7977116308041515;-0.015712001212767623;0.7978699455586773;1.0099962116969803
61.35638;1.044444460022292;0.8333334656790805;0.7978682952716405;-4.1808170269758936e-07;-3.9653294303587634e-07;1.0451496393587507;1.0100169463419648;9.999989962032574;0.8337385566145382;0.016421989292920366;0.016421991056652863;0.7977118050676304;-0.015712001214534827;0.7978700529576861;1.0099964178798082
61.36638;1.0444442769058535;0.8333334417818603;0.7978681502820454;-4.180472481048612e-07;-3.965882724492809e-07;1.0451494204303948;1.0100168838623684;9.999989509633979;0.8337384473832632;0.016421985994407157;0.01642199111963363;0.7977119816260589;-0.015712001214428544;0.797870158330003;1.009996626283184
61.37638;1.0444440951390646;0.8333334143156143;0.797868010595084;-4.1801039912072495e-07;-3.966427228983941e-07;1.0451491999785745;1.010016814218805;9.99998904206928;0.8337383393907611;0.01642198262154476;0.016421991058656472;0.797712160446844;-0.01571200121242472;0.7978702615336882;1.0099968362171567
61.38638;1.0444439149824858;0.8333333838424947;0.7978678765144461;-4.179712659702277e-07;-3.966962548408748e-07;1.045148978583509;1.0100167379187934;9.999988557972165;0.8337382329542878;0.01642197918416982;0.016421990868469346;0.7977123415462959;-0.015712001208498524;0.7978703625193625;1.009997047097559
61.39638;1.0444437366046102;0.8333333507958411;0.7978677483128104;-4.1792997566719043e-07;-3.9674883024466345e-07;1.0451487569654443;1.0100166554882444;9.999988056565574;0.8337381283798889;0.016421975693037823;0.016421990545528002;0.7977125249193706;-0.01571200120268186;0.7978704612701873;1.009997258493008
61.40638;1.0444435600957918;0.8333333155340302;0.7978676262515668;-4.178866272504928e-07;-3.968004076865606e-07;1.0451485359188084;1.0100165674909474;9.999987537926044;0.8337380259176356;0.016421972159518676;0.0164219900877901;0.7977127105594481;-0.015712001195083213;0.797870557796586;1.0099974701507195
61.41638;1.044443385471106;0.833333278358244;0.797867510549409;-4.178412709192197e-07;-3.968509445814118e-07;1.0451483161863409;1.0100164744887181;9.999987003025316;0.8337379257790967;0.016421968595347607;0.0164219894940699;0.7977128985454253;-0.015712001185853138;0.7978706521689072;1.0099976819635523
61.42638;1.0444432127235848;0.8333332395031748;0.7978674013307743;-4.1779392757433327e-07;-3.9690039993584925e-07;1.045148098339639;1.0100163769323538;9.99998645376194;0.8337378281785093;0.0164219650124868;0.016421988763925876;0.7977130890675564;-0.01571200117514007;0.797870744501474;1.009997893850333
61.43638;1.0444430418710329;0.8333331991693413;0.7978672985678845;-4.1774462350674294e-07;-3.969487201619819e-07;1.0451478827708485;1.0100162750987383;9.999985893654857;0.8337377333450643;0.016421961422771667;0.016421987897704774;0.7977132823666505;-0.015712001163068035;0.7978708348748356;1.0099981056330167
61.44638;1.0444428729568593;0.8333331575426798;0.7978672020459611;-4.176934113955676e-07;-3.9699581718370587e-07;1.0451476698254212;1.010016169136147;9.999985328351393;0.8337376415193871;0.016421957836803933;0.016421986895377196;0.7977134786550877;-0.015712001149733177;0.797870923292169;1.0099983170799836
61.45638;1.0444427060552575;0.8333331147557165;0.7978671114222221;-4.176403687935494e-07;-3.9704157781655344e-07;1.0451474599299957;1.0100160591864218;9.999984764899756;0.833737552946887;0.01642195426303077;0.016421985754772887;0.7977136780788883;-0.015712001135207015;0.7978710097174432;1.0099985280478072
61.46638;1.044442541280977;0.8333330709003153;0.7978670263137534;-4.1758559152499956e-07;-3.9708590754053116e-07;1.0451472535453086;1.0100159455178832;9.99998421082202;0.8337374678468891;0.016421950708262464;0.016421984471558227;0.7977138807403967;-0.01571200111953154;0.7978710941470423;1.009998738505838
61.47638;1.0444423787820032;0.8333330261171555;0.7978669463543334;-4.175291851097305e-07;-3.971287579066642e-07;1.0451470509714582;1.0100158285847625;9.999983673660468;0.8337373863855867;0.016421947178955634;0.01642198304094439;0.797714086736044;-0.015712001102703918;0.7978711766612391;1.0099989484842355
61.48638;1.0444422187119078;0.8333329806669714;0.7978668712290744;-4.17471260826846e-07;-3.971701150977316e-07;1.045146852205964;1.010015708999182;9.999983160274233;0.8337373086735841;0.016421943682138864;0.016421981459497317;0.797714296133271;-0.015712001084678042;0.7978712574266666;1.0099991580670074
61.49638;1.0444420612141518;0.8333329349304502;0.7978668006378934;-4.1741195381811473e-07;-3.972099891135714e-07;1.0451466569621313;1.010015587450617;9.999982676160704;0.8337372347663524;0.016421940225461937;0.016421979726245022;0.797714508900017;-0.015712001065404695;0.7978713366567217;1.0099993673507606
61.50638;1.044441906443895;0.8333328893224894;0.7978667342335767;-4.173514430194914e-07;-3.9724842701094557e-07;1.0451464647835054;1.0100154645790553;9.999982225535954;0.8337371646986589;0.01642193681604263;0.016421977843222624;0.7977147248701631;-0.015712001044873178;0.7978714145822328;1.0099995763612348
61.51638;1.0444417545599112;0.8333328441900127;0.7978666716815389;-4.172899508261938e-07;-3.97285517349904e-07;1.0451462751728267;1.0100153408843164;9.999981811581055;0.8337370985507233;0.016421933459570937;0.01642197581597858;0.797714943774628;-0.015712001023098537;0.7978714914403883;1.0099997850681768
61.52638;1.0444416056705572;0.8333327997926715;0.7978666127886124;-4.172277351505942e-07;-3.9732137162043677e-07;1.0451460876871814;1.0100152167329466;9.999981436416997;0.8337370364678808;0.016421930160802196;0.016421973653317816;0.7977151653189202;-0.015712001000079027;0.7978715674432982;1.009999993454403
61.53638;1.0444414598398375;0.8333327563409462;0.7978665575059094;-4.171650813980698e-07;-3.973561127694028e-07;1.0451459019972258;1.0100150924097024;9.999981101057056;0.8337369786207792;0.016421926924191147;0.01642197136568428;0.7977153892492798;-0.015712000975789724;0.7978716427404529;1.010000201468529
61.54638;1.04444131717252;0.83333271404606;0.7978665058380142;-4.1710227918448897e-07;-3.973898823955556e-07;1.0451457179531702;1.010014968160931;9.999980805387343;0.8337369251554136;0.016421923754185865;0.016421968963987992;0.7977156153515518;-0.015712000950211177;0.797871717398582;1.010000408907225
61.55638;1.044441177878473;0.8333326731946118;0.7978664578077825;-4.1703958636001093e-07;-3.974228497836693e-07;1.0451455356225494;1.0100148441844155;9.999980548935248;0.8337368761823171;0.016421920655091054;0.016421966459884942;0.797715843430036;-0.015712000923356097;0.7978717913906632;1.0100006153639298
61.56638;1.0444410422721409;0.8333326341965459;0.7978664134441046;-4.1697721215460534e-07;-3.9745520531845785e-07;1.045145355229918;1.0100147206044543;9.999980332037568;0.8337368318204991;0.016421917630107766;0.016421963865981756;0.797716073322781;-0.015712000895283754;0.7978718646050119;1.010000820198709
61.57638;1.0444409107161343;0.8333325975301179;0.7978663727455089;-4.169153251952863e-07;-3.9748712702127556e-07;1.0451451770416558;1.0100145974919856;9.999980155308325;0.8337367922062981;0.016421914680848356;0.01642196119517408;0.7977163049165287;-0.015712000866100206;0.7978719368675868;1.01000102250715
61.58638;1.0444407835528327;0.8333325636322426;0.7978663356939082;-4.168540631578335e-07;-3.975187379485236e-07;1.045145001258927;1.0100144748572317;9.99998001808091;0.8337367574038608;0.016421911808212643;0.016421958459865667;0.7977165381257949;-0.015712000835944772;0.7978720079433876;1.0100012211973244
61.59638;1.0444406611230246;0.8333325328594622;0.7978663023416654;-4.1679354622006627e-07;-3.975500901317321e-07;1.0451448279928632;1.0100143526209127;9.99997991844846;0.8337367273055338;0.016421909013276163;0.016421955671930114;0.7977167728635579;-0.01571200080497177;0.7978720775378764;1.0100014151785983
61.60638;1.044440543867011;0.833332505544841;0.7978662728880351;-4.167339000723993e-07;-3.9758117615314866e-07;1.0451446573569836;1.0100142306726716;9.999979854627775;0.8337367016103471;0.01642190629685168;0.01642195284360846;0.7977170090220472;-0.015712000773338983;0.7978721453310397;1.010001603536159
61.61638;1.0444404323742396;0.8333324820329231;0.7978662476826003;-4.1667526588198775e-07;-3.976119556232201e-07;1.0451444895258186;1.0100141089601535;9.999979825525276;0.8337366798974081;0.016421903658160646;0.01642194998804147;0.7977172464447045;-0.015712000741208553;0.7978722110064633;1.0100017855944452
61.62638;1.0444403272973992;0.8333324626166515;0.7978662271777885;-4.1661779213034695e-07;-3.976423887980885e-07;1.0451443246855339;1.0100139874616112;9.999979830364923;0.8337366617520209;0.016421901094097493;0.01642194711823789;0.7977174848972253;-0.015712000708736986;0.7978722742576246;1.0100019609070887
61.63638;1.0444402291737913;0.8333324474862234;0.7978662118835569;-4.1656162687262524e-07;-3.9767245102774397e-07;1.0451441630066456;1.010013866086811;9.999979868473767;0.833736646851941;0.016421898600155586;0.01642194424608864;0.7977177240843896;-0.01571200067604589;0.7978723348078437;1.0100021292461359
61.64638;1.0444401382993695;0.8333324367797159;0.7978662023417835;-4.1650691413889037e-07;-3.9770212735089796e-07;1.045144004669586;1.0100137446863389;9.999979939061834;0.83373663500952;0.01642189617233111;0.01642194138322471;0.7977179637054052;-0.015712000643214822;0.7978723924359846;1.0100022905569204
61.65638;1.0444400547359778;0.8333324306462292;0.797866199051139;-4.164537893150815e-07;-3.977314185134824e-07;1.0451438498538481;1.010013623136655;9.999980040872419;0.8337366262065833;0.016421893808437383;0.016421938542043886;0.797718203450644;-0.01571200061030912;0.7978724469758636;1.0100024448537852
61.66638;1.044439978377418;0.8333324292589344;0.7978662023006181;-4.164023730963718e-07;-3.97760355251169e-07;1.0451436986836329;1.0100135013478115;9.999980172528502;0.8337366205418536;0.01642189150890878;0.0164219357355057;0.7977184429310107;-0.01571200057741146;0.7978724982807588;1.0100025921160696
61.67638;1.0444399090298022;0.8333324328158007;0.7978662120770889;-4.163527726455839e-07;-3.977889917991839e-07;1.045143551169389;1.010013379273002;9.999980333096328;0.8337366180843298;0.01642188927705771;0.01642193297696582;0.7977186816670297;-0.015712000544630143;0.7978725461773045;1.0100027322439733
61.68638;1.044439846542521;0.8333324415446549;0.7978662281896018;-4.163050969432126e-07;-3.978173731571658e-07;1.0451434072065495;1.0100132569927993;9.999980521541483;0.8337366187641521;0.01642188711732687;0.01642193028028785;0.7977189191805798;-0.015712000512076923;0.7978725904713314;1.0100028650871677
61.69638;1.0444397909584644;0.8333324556984429;0.7978662504664721;-4.162594638460165e-07;-3.978455022193858e-07;1.0451432666464289;1.0100131347272905;9.99998073573046;0.8337366223287852;0.01642188503258359;0.016421927659479234;0.7977191550904452;-0.01571200047984194;0.7978726309889516;1.0100029905247838
61.70638;1.0444397425369016;0.8333324755113992;0.7978662788679959;-4.1621597715442895e-07;-3.9787334295501726e-07;1.0451431293224982;1.0100130127297788;9.999980972602069;0.8337366283473395;0.016421883023555076;0.01642192512848141;0.797719389100909;-0.015712000447993923;0.7978726675726768;1.0100031085505496
61.71638;1.0444397015962241;0.8333325011060457;0.7978663135117093;-4.1617470240217337e-07;-3.979008562675063e-07;1.0451429950133706;1.010012891196881;9.999981229100294;0.8337366362849875;0.016421881089991503;0.016421922701768673;0.7977196209019306;-0.015712000416592892;0.7978727000701556;1.0100032192744377
61.72638;1.044439668359;0.8333325324035509;0.797866354581619;-4.161356769651624e-07;-3.9792801751259064e-07;1.0451428634449031;1.010012770259702;9.999981502504214;0.8337366456012875;0.016421879231530385;0.016421920394396022;0.7977198501417371;-0.015712000385693318;0.7978727283808622;1.010003322826397
61.73638;1.0444396429179537;0.8333325691004103;0.7978664021728167;-4.160989340636153e-07;-3.9795480368233157e-07;1.0451427343404276;1.0100126500125501;9.999981790445013;0.8337366558143123;0.016421877448898954;0.01642191822009305;0.7977200765284433;-0.015712000355340216;0.7978727525027361;1.0100034192887803
61.74638;1.0444396252271646;0.8333326107092565;0.7978664562305383;-4.160645059309404e-07;-3.979811875512423e-07;1.0451426074290793;1.0100125305696213;9.999982091143238;0.833736666524187;0.016421875744633666;0.0164219161891006;0.7977202998838298;-0.01571200032557452;0.7978727725161152;1.0100035087152153
61.75638;1.0444396150944648;0.8333326566026368;0.7978665165740074;-4.1603240614882463e-07;-3.9800713786643047e-07;1.0451424823802795;1.0100124121168235;9.999982403512028;0.8337366774255043;0.01642187412102864;0.01642191430822604;0.7977205200520321;-0.015712000296450545;0.7978727885379104;1.01000359114707
61.76638;1.0444396122250381;0.8333327060362977;0.7978665829106317;-4.160026115732551e-07;-3.980326079025265e-07;1.0451423587908077;1.0100122948772772;9.99998272716026;0.8337366883336559;0.01642187257727851;0.016421912582683933;0.7977207368273123;-0.015712000268045697;0.797872800715704;1.010003666596411
61.77638;1.044439616250182;0.8333327581940906;0.797866654835551;-4.1597507061863385e-07;-3.980575330067271e-07;1.0451422362979792;1.010012179037368;9.999983062032936;0.8337366992089595;0.01642187110940898;0.01642191101759038;0.7977209499970537;-0.015712000240446028;0.7978728092692143;1.0100037350731659
61.78638;1.044439626732603;0.8333328122608351;0.7978667318146525;-4.159497354516267e-07;-3.980818469168822e-07;1.0451421147157929;1.0100120647218553;9.999983407447237;0.8337367101722493;0.01642186971230779;0.01642190961788252;0.7977211593678201;-0.015712000213726967;0.7978728144986271;1.0100037966584265
61.79638;1.0444396431990743;0.8333328674769337;0.7978668131650234;-4.1592658254277615e-07;-3.981054858532053e-07;1.0451419940782984;1.0100119520096835;9.999983761475743;0.8337367214855406;0.016421868380605668;0.016421908387232034;0.7977213647062723;-0.01571200018795956;0.7978728167307102;1.010003851543101
61.80638;1.0444396651288574;0.8333329231461398;0.7978668980818103;-4.1590559996398797e-07;-3.981283690795163e-07;1.0451418745391496;1.0100118409560448;9.999984120966127;0.8337367334844469;0.016421867108249045;0.016421907327298174;0.7977215657307064;-0.015712000163229226;0.7978728162772336;1.0100039000198777
61.81638;1.0444396918981804;0.833332978600211;0.7978669857143785;-4.158867563051623e-07;-3.9815038219772784e-07;1.0451417561963507;1.0100117315971961;9.999984481594698;0.833736746542617;0.01642186588882941;0.016421906437637093;0.79772176221368;-0.015712000139636226;0.797872813430929;1.010003942446181
61.82638;1.0444397227924191;0.8333330331743293;0.7978670752793218;-4.158699779487888e-07;-3.98171379935206e-07;1.0451416390194874;1.0100116239599224;9.999984838023558;0.8337367610620214;0.01642186471653009;0.016421905715660063;0.7977219540524321;-0.015712000117277157;0.7978728084541219;1.01000397920288
61.83638;1.0444397570943205;0.8333330862428884;0.7978671661722249;-4.158551330670071e-07;-3.98191213003095e-07;1.0451415229444;1.0100115180801053;9.999985184134147;0.8337367774284297;0.01642186358714524;0.016421905156557483;0.7977221412458764;-0.015712000096227443;0.7978728015676559;1.0100040107262527
61.84638;1.044439794152572;0.8333331372572884;0.7978672579790125;-4.1584202996374456e-07;-3.982097676307742e-07;1.0451414080312127;1.0100114139607357;9.999985513163441;0.8337367959807266;0.01642186249924163;0.016421904754329964;0.7977223238488671;-0.015712000076539806;0.7978727929722247;1.0100040375825312
61.85638;1.0444398333595555;0.8333331857553107;0.7978673504036762;-4.1583044923971416e-07;-3.9822698723014856e-07;1.0451412945570637;1.0100113115033584;9.999985818301191;0.8337368169853928;0.016421861454142674;0.01642190450358419;0.7977225019224587;-0.01571200005825493;0.797872782876391;1.0100040604413978
61.86638;1.0444398741318035;0.8333332313978982;0.797867443235753;-4.158201853403596e-07;-3.9824287042144525e-07;1.0451411829661488;1.0100112105552659;9.999986093751408;0.8337368406179869;0.016421860454849595;0.016421904399265604;0.7977226754832926;-0.015712000041427514;0.7978727715156115;1.0100040799521472
61.87638;1.0444399160052682;0.8333332739569351;0.7978675363581094;-4.1581106723671285e-07;-3.982574545297382e-07;1.0451410737901832;1.010011111070262;9.999986335094638;0.8337368670339308;0.016421859505754102;0.01642190443452468;0.7977228444718747;-0.015712000026166514;0.7978727591656771;1.0100040966354706
61.88638;1.044439958732278;0.8333333131835929;0.7978676297358761;-4.158029534481053e-07;-3.982707814677233e-07;1.045140967672591;1.0100110132162428;9.999986538334571;0.8337368964339207;0.016421858613028296;0.01642190459978925;0.7977230087459651;-0.015712000012635636;0.7978727461476233;1.0100041108242053
61.89638;1.0444400022755613;0.8333333487319708;0.7978677233974547;-4.1579571202100643e-07;-3.9828287481979537e-07;1.0451408653424248;1.0100109173344858;9.999986698725992;0.8337369290172364;0.016421857784486942;0.016421904883764615;0.7977231680913425;-0.01571200000099424;0.79787273283824;1.0100041226730478
61.90638;1.0444400467569683;0.8333333802611691;0.797867817437261;-4.157892138379837e-07;-3.9829375779754147e-07;1.0451407674953255;1.010010823823501;9.999986810715013;0.8337369649074332;0.016421857028648068;0.01642190527540981;0.7977233222544451;-0.015711999991357486;0.7978727196433183;1.010004132252435
61.91638;1.044440092384995;0.8333334075784719;0.7978679120336511;-4.1578334931028295e-07;-3.9830346844840097e-07;1.0451406747854755;1.010010733055199;9.999986868715956;0.8337370041248165;0.016421856353482006;0.016421905765433283;0.797723471012456;-0.015711999983806898;0.7978727069300358;1.0100041396437938
61.92638;1.0444401393893317;0.8333334306865858;0.7978680074410524;-4.1577804261543257e-07;-3.9831204033700785e-07;1.0451405878851174;1.010010645348197;9.999986868051641;0.8337370465977141;0.01642185576567523;0.016421906345952832;0.7977236142370576;-0.015711999978386938;0.7978726950163108;1.0100041449549082
61.93638;1.0444401880201464;0.8333334497573127;0.7978681039569213;-4.1577325667053804e-07;-3.9831949069284525e-07;1.0451405074733515;1.0100105609385142;9.999986805727312;0.8337370921699317;0.016421855270627932;0.01642190700941398;0.7977237519218114;-0.01571199997507808;0.7978726842110634;1.0100041482812552
61.94638;1.0444402385761042;0.8333334650890286;0.7978682018964984;-4.1576900499335345e-07;-3.9832584664458277e-07;1.0451404342395907;1.0100104799155065;9.99998668035657;0.833737140601554;0.01642185487241717;0.01642190774892721;0.7977238841726076;-0.015711999973800808;0.797872674832109;1.0100041496658845
61.95638;1.044440291407744;0.8333334770255407;0.7978683015689704;-4.1576535098783665e-07;-3.9833117683498546e-07;1.0451403689189405;1.0100104022243928;9.999986491450533;0.8337371915975941;0.016421854573432208;0.016421908559272756;0.7977240111315643;-0.01571199997445662;0.797872667203138;1.010004149061179
61.96638;1.044440346865595;0.8333334858292232;0.7978684032420853;-4.1576237750043983e-07;-3.9833558260260017e-07;1.045140312235265;1.0100103278196892;9.999986239038089;0.8337372448146111;0.01642185437398726;0.01642190943611404;0.7977241328941042;-0.015711999976962498;0.7978726616392584;1.0100041462830456
