time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.97638;1.0444404052067071;0.8333334916043283;0.7978685071088447;-4.157601641567348e-07;-3.983391668399462e-07;1.0451402647776886;1.0100102567975278;9.99998592385798;0.8337372998018716;0.01642185427170027;0.016421910374203118;0.7977242495143466;-0.01571199998126165;0.7978726584220569;1.0100041409944809
61.98638;1.0444404665580944;0.8333334943229259;0.79786861328779;-4.1575879498933097e-07;-3.9834201990986963e-07;1.0451402269561907;1.0100101893141422;9.999985547616324;0.833737355961316;0.016421854261013207;0.016421911366989162;0.7977243610498324;-0.0157119999873284;0.7978726577778691;1.010004132783275
61.99638;1.0444405309288398;0.8333334939205777;0.7978687218436702;-4.1575836019937265e-07;-3.983442133545369e-07;1.0451401990538625;1.0100101254470386;9.999985112551055;0.8337374126083663;0.01642185433388104;0.016421912407278475;0.797724467568449;-0.015711999995170235;0.7978726598542585;1.010004121306241
62.00638;1.0444405981953069;0.8333334903773238;0.7978688327856376;-4.15758926789965e-07;-3.983457949567304e-07;1.0451401812767285;1.010010065181572;9.99998462067311;0.8337374690717733;0.01642185448152572;0.01642191348755538;0.7977245691468199;-0.015712000004815173;0.7978726647027657;1.0100041063789404
62.01638;1.0444406681305909;0.8333334836942021;0.797868946061964;-4.1576050830675807e-07;-3.983467920897651e-07;1.0451401737900747;1.0100100084433896;9.99998407350188;0.8337375247165105;0.0164218546957942;0.016421914599922757;0.7977246658728842;-0.015712000016280057;0.7978726722880322;1.010004087954155
62.02638;1.0444407404923566;0.8333334738452486;0.7978690615934262;-4.157630697892313e-07;-3.983472087494136e-07;1.0451401767768467;1.0100099551223551;9.99998347180775;0.8337375789014099;0.016421854968772298;0.016421915736467223;0.7977247578270095;-0.0157120000295442;0.7978726825159558;1.0100040660492278
62.03638;1.0444408150359865;0.8333334608149343;0.7978691793374587;-4.157665535528206e-07;-3.9834702748819044e-07;1.0451401904639928;1.010009905118314;9.999982815489751;0.8337376309543684;0.01642185529184062;0.01642191689010395;0.7977248450750571;-0.01571200004456722;0.7978726952710488;1.010004040693519
62.04638;1.0444408914445842;0.8333334446559227;0.7978692992990609;-4.157708829460469e-07;-3.9834624250443553e-07;1.0451402150795863;1.010009858388489;9.999982104550257;0.8337376801961957;0.016421855656657817;0.016421918054909314;0.7977249276995328;-0.01571200006132741;0.797872710450227;1.010004011919966
62.05638;1.0444409692970662;0.8333334254909944;0.7978694214496846;-4.157759474431843e-07;-3.983448919835512e-07;1.0451402507649814;1.0100098149437449;9.999981340157303;0.8337377260146411;0.01642185605716703;0.016421919225699074;0.7977250058155774;-0.015712000079822812;0.7978727279644456;1.0100039798028408
62.06638;1.044441048127426;0.833333403476188;0.7978695456475571;-4.15781607862031e-07;-3.9834305562023026e-07;1.0451402975123925;1.0100097747671153;9.999980524221185;0.8337377679205005;0.016421856489489614;0.016421920397436347;0.7977250795069073;-0.015712000100034342;0.7978727477118337;1.0100039444592337
62.07638;1.0444411275183192;0.8333333787402196;0.7978696716115592;-4.157877142368704e-07;-3.9834083780093257e-07;1.0451403552262022;1.010009737728655;9.999979658241712;0.8337378055286919;0.016421856949921577;0.016421921564695626;0.7977251487495868;-0.015712000121887323;0.7978727695647381;1.0100039059403914
62.08638;1.0444412071571885;0.8333333513214275;0.7978697989243652;-4.1579411840242943e-07;-3.9833835472543577e-07;1.045140423841395;1.0100097036039375;9.999978742993086;0.8337378385327591;0.01642185743432726;0.016421922721103314;0.7977252134528454;-0.015712000145242516;0.7978727933910013;1.0100038641329703
62.09638;1.0444412868672157;0.8333333211629865;0.7978699270718664;-4.158007009936405e-07;-3.9833572168045756e-07;1.045140503346023;1.0100096721988634;9.999977779167185;0.8337378667088774;0.016421857939672692;0.01642192385908989;0.797725273537716;-0.015712000169922857;0.7978728190850638;1.0100038187752842
62.10638;1.0444413666204027;0.8333332881399359;0.7978700555148747;-4.15807394272473e-07;-3.983330343621585e-07;1.045140593752506;1.0100096434602146;9.999976768162453;0.8337378899133615;0.016421858465415107;0.016421924970447258;0.7977253289255547;-0.015712000195741375;0.7978728465668516;1.0100037695019237
62.11638;1.0444414464879341;0.8333332520700752;0.7978701837381531;-4.1581415942208527e-07;-3.983303449222667e-07;1.0451406951027524;1.010009617455212;9.99997571243;0.8337379080694058;0.016421859014083058;0.016421926047420876;0.7977253795087598;-0.015712000222506496;0.7978728757710934;1.0100037158609307
62.12638;1.0444415265855396;0.8333332127428221;0.7978703112721383;-4.1582094288024067e-07;-3.983276434876107e-07;1.0451408074390214;1.0100095942782492;9.999974615312894;0.8337379211481735;0.016421859591148787;0.01642192708356679;0.7977254251637848;-0.015712000250030667;0.7978729066838285;1.0100036573458058
62.13638;1.0444416070825533;0.8333331699443695;0.7978704377613384;-4.158276565420055e-07;-3.9832486656064217e-07;1.0451409307027921;1.010009574018737;9.999973480618376;0.8337379291475023;0.01642186020342434;0.016421928073928248;0.7977254657662892;-0.015712000278152605;0.7978729393765178;1.0100035934569105
62.14638;1.0444416881997676;0.8333331234803787;0.7978705630326203;-4.1583418749789765e-07;-3.983219508635668e-07;1.045141064637258;1.0100095567881666;9.99997231223479;0.8337379320881869;0.01642186085691871;0.01642192901500982;0.7977255011880617;-0.015712000306739207;0.7978729739884959;1.0100035237914493
62.15638;1.0444417701741422;0.8333330732342397;0.7978706870161598;-4.1584041818089535e-07;-3.9831889882884176e-07;1.0451412087815095;1.0100095427457776;9.999971113958276;0.8337379300159137;0.016421861555610606;0.01642192990511232;0.7977255312736494;-0.015712000335661645;0.7978730107166816;1.0100034481332234
62.16638;1.04444185328914;0.8333330191744778;0.7978708096058585;-4.158462321065745e-07;-3.983157982560231e-07;1.045141362573941;1.0100095321366875;9.999969889133592;0.833737922967862;0.01642186230128816;0.016421930744270903;0.7977255558336714;-0.015712000364790396;0.797873049822461;1.0100033664612915
62.17638;1.0444419379484005;0.8333329612705451;0.7978709306516086;-4.158515081945791e-07;-3.983127860654455e-07;1.045141525472956;1.010009525325675;9.999968640043877;0.8337379109289562;0.016421863094422177;0.016421931533265745;0.797725574667036;-0.015712000394022617;0.7978730915984118;1.0100032788704185
62.18638;1.0444420246755322;0.8333328994284066;0.797871049989788;-4.158561322783895e-07;-3.9830999053512655e-07;1.04514169696838;1.0100095227495036;9.999967368143713;0.833737893830249;0.016421863935293077;0.016421932272582724;0.7977255875385243;-0.015712000423298143;0.7978731363170425;1.0100031855317513
62.19638;1.0444421140502886;0.8333328335310426;0.7978711673917172;-4.1586002430316146e-07;-3.983074942637731e-07;1.0451418764920746;1.0100095248151655;9.99996607524521;0.8337378715712002;0.016421864824021894;0.01642193296205531;0.7977255941420001;-0.015712000452582506;0.797873184221485;1.0100030867072822
62.20638;1.0444422066577137;0.8333327635281793;0.7978712825700642;-4.158631500684422e-07;-3.9830532339933564e-07;1.045142063392734;1.0100095318389428;9.999964763739335;0.8337378440302048;0.016421865760223826;0.01642193360119531;0.7977255941336021;-0.01571200048184155;0.7978732355558754;1.010002982712803
62.21638;1.044442303061055;0.8333326894453348;0.7978713953239766;-4.158655082203784e-07;-3.983034580576241e-07;1.04514225702974;1.0100095440304713;9.999963435291715;0.833737811050128;0.016421866743740434;0.016421934190159228;0.797725587186116;-0.015712000511031724;0.7978732905952464;1.0100028739090836
62.22638;1.0444424037647064;0.8333326113213525;0.7978715056570386;-4.158671174594191e-07;-3.9830186355044155e-07;1.0451424568571943;1.010009561498974;9.99996209017582;0.8337377724093363;0.01642186777491835;0.016421934731196967;0.7977255730244205;-0.01571200054010624;0.7978733496306895;1.010002760768312
62.23638;1.0444425091574354;0.8333325292058519;0.7978716137382053;-4.158680200259344e-07;-3.98300505606892e-07;1.0451426624167164;1.0100095842970442;9.999960727853649;0.8337377278473368;0.01642186885331429;0.016421935229720564;0.7977255514475471;-0.01571200056902029;0.7978734129313912;1.010002643870604
62.24638;1.0444426194593819;0.8333324431900125;0.7978717198120029;-4.1586828139234703e-07;-3.9829934041339485e-07;1.04514287327873;1.0100096124664413;9.999959347182447;0.8337376771594116;0.01642186997698352;0.01642193569433904;0.7977255223259724;-0.015712000597727854;0.7978734807378522;1.0100025238166102
62.25638;1.0444427346638252;0.833332353362142;0.797871824158249;-4.158679728504726e-07;-3.982983215800264e-07;1.045143089042974;1.0100096460287142;9.999957946397934;0.833737620258634;0.016421871143149712;0.01642193613590332;0.797725485610013;-0.015712000626184355;0.7978735532384409;1.0100024011745674
62.26638;1.0444428544953885;0.8333322597439289;0.797871927049864;-4.1586716282936337e-07;-3.9829742658852314e-07;1.0451433094474438;1.0100096849577225;9.999956523643057;0.8337375571579452;0.016421872348867297;0.016421936565526363;0.7977254413716605;-0.015712000654358342;0.797873630507891;1.0100022764637209
62.27638;1.0444429784775655;0.8333321622800287;0.797872028729748;-4.1586593205824277e-07;-3.982966695231982e-07;1.0451435344508597;1.0100097291792918;9.999955077321163;0.8337374879207399;0.016421873591053484;0.016421936992737095;0.7977253898159664;-0.015712000682228427;0.7978737125078402;1.0100021501057503
62.28638;1.0444431060630361;0.8333320608505673;0.797872129484468;-4.15864382282567e-07;-3.9829607909485094e-07;1.0451437641589298;1.0100097785523539;9.999953605976488;0.8337374126429267;0.016421874865877498;0.0164219374257122;0.7977253312309079;-0.015712000709747025;0.7978737991547208;1.0100020223977806
62.29638;1.0444432366763226;0.8333319552994582;0.7978722297179817;-4.158626270851351e-07;-3.98295650541e-07;1.0451439986755713;1.010009832841785;9.999952108319317;0.8337373314814951;0.016421876167840552;0.01642193787281378;0.7977252659251106;-0.015712000736799122;0.7978738903407587;1.0100018935754844
62.30638;1.0444433696913877;0.8333318454780345;0.7978723299026889;-4.1586078538916416e-07;-3.982953186648997e-07;1.0451442380311444;1.0100098917513214;9.999950583529957;0.8337372446782967;0.01642187748974299;0.0164219383428592;0.7977251941737847;-0.01571200076321113;0.7978739858987336;1.010001763867473
62.31638;1.044443504460916;0.8333317312680781;0.7978724304740267;-4.158589720478585e-07;-3.9829497779661104e-07;1.0451444821919085;1.0100099549598358;9.999949031229933;0.8337371525578204;0.01642187882397057;0.01642193884401766;0.7977251161799148;-0.015712000788799366;0.7978740855728936;1.0100016334425892
62.32638;1.0444436403966633;0.8333316125876445;0.7978725317790011;-4.1585728337131035e-07;-3.9829452375570977e-07;1.0451447310662476;1.010010022079165;9.999947451040315;0.8337370554989406;0.0164218801635621;0.016421939382884176;0.7977250320839185;-0.015712000813401985;0.7978741889855328;1.0100015023333102
62.33638;1.0444437770116142;0.8333314894017102;0.7978726341144426;-4.15855798882058e-07;-3.982938841397476e-07;1.045144984516929;1.0100100926132034;9.99994584221644;0.8337369538879383;0.01642188150258851;0.016421939964316297;0.7977249420160655;-0.015712000836889266;0.7978742956295463;1.0100013704698811
62.34638;1.0444439139039297;0.833331361715466;0.7978727378010417;-4.158545928339881e-07;-3.982930195469848e-07;1.0451452424135919;1.0100101659957763;9.9999442035371;0.8337368481153875;0.016421882836787763;0.016421940591893874;0.7977248461558247;-0.01571200085916597;0.7978744049329155;1.0100012377705179
62.35638;1.0444440507401722;0.8333312295513883;0.7978728431844763;-4.1585373299219554e-07;-3.9829190336233224e-07;1.0451455046360623;1.0100102416076175;9.999942533790282;0.8337367385884942;0.01642188416321066;0.016421941268239607;0.7977247447646318;-0.01571200088015951;0.7978745163084627;1.0100011041408894
62.36638;1.0444441872198844;0.8333310929338377;0.7978729505556773;-4.158532722855315e-07;-3.982904947545895e-07;1.0451457709947116;1.0100103187444693;9.999940832510662;0.8337366256404499;0.01642188547831562;0.016421941995183046;0.7977246381579072;-0.015712000899803322;0.7978746291560945;1.010000969462417
62.37638;1.044444322967286;0.8333309518558567;0.7978730601187716;-4.1585325133214305e-07;-3.9828872139529754e-07;1.0451460411971993;1.0100103966515412;9.99993909993273;0.8337365093966432;0.016421886777061124;0.016421942774500563;0.7977245266501202;-0.015712000918036616;0.7978747429020859;1.0100008336727304
62.38638;1.044444457433114;0.833330806253325;0.7978731720688238;-4.1585371274045505e-07;-3.9828648656945703e-07;1.045146314897011;1.0100104746039338;9.999937336679393;0.8337363897828618;0.01642188805361498;0.016421943607989178;0.7977244105373349;-0.01571200093481988;0.7978748570612726;1.0100006967860085
62.39638;1.0444445899600816;0.8333306560543025;0.7978732866507597;-4.158547099216219e-07;-3.982836882653371e-07;1.0451465917475928;1.0100105519310165;9.999935543886906;0.8337362666500834;0.016421889301999663;0.016421944495637622;0.7977242901155227;-0.015712000950138517;0.79787497124346;1.0100005587911185
62.40638;1.0444447199695719;0.8333305012484833;0.797873404117087;-4.158562979533745e-07;-3.982802334988896e-07;1.0451468714304746;1.0100106279842873;9.99993372341301;0.8337361398510723;0.016421890516420387;0.016421945433450807;0.7977241657294862;-0.01571200096397756;0.7978750851084357;1.0100004196208543
62.41638;1.0444448470732866;0.8333303418798551;0.7978735246754013;-4.1585851241789913e-07;-3.982760467196886e-07;1.045147153633191;1.0100107021199975;9.999931878187828;0.8337360092634125;0.01642189169153043;0.01642194641331661;0.7977240378227081;-0.01571200097629525;0.797875198330894;1.010000279265239
62.42638;1.0444449710519543;0.8333301779800376;0.7978736484914526;-4.158613501189633e-07;-3.9827107447366454e-07;1.0451474379911136;1.01001077375628;9.99993001224871;0.8337358748079007;0.016421892822275977;0.016421947425225535;0.7977239069509303;-0.015712000987021402;0.7978753106043736;1.0100001378739782
62.43638;1.0444450917594021;0.8333300095194489;0.797873775704762;-4.158647655558327e-07;-3.982652831198369e-07;1.0451477240590388;1.0100108424603416;9.999928130020841;0.833735736425577;0.016421893903708774;0.016421948458814437;0.7977237737751632;-0.015712000996067614;0.79787542165438;1.009999995758569
62.44638;1.0444452090607295;0.8333298364367235;0.797873906412184;-4.1586868247351594e-07;-3.9825864159039114e-07;1.0451480113322225;1.0100109079578492;9.99992623576483;0.8337355940494805;0.016421894931128635;0.016421949502145015;0.797723639007063;-0.015712001003341105;0.797875531260771;1.00999985332149
62.45638;1.044445322914722;0.8333296587459682;0.7978740406700846;-4.15873011420017e-07;-3.98251110531373e-07;1.0451482992891936;1.0100109700678954;9.999924333330675;0.8337354476504932;0.01642189590018042;0.01642195054096792;0.797723503328512;-0.01571200100876084;0.797875639302402;1.0099997109311822
62.46638;1.0444454334559745;0.8333294766300526;0.7978741785500326;-4.158776641679346e-07;-3.982426622079246e-07;1.0451485874050646;1.0100110286913102;9.99992242569441;0.8337352972846135;0.016421896807256958;0.016421951560525325;0.797723367393272;-0.01571200101225422;0.7978757457493346;1.009999568829727
62.47638;1.0444455408815536;0.8333292904494095;0.7978743201704332;-4.1588255405778553e-07;-3.982332953198046e-07;1.0451488751299216;1.010011083875315;9.999920515220259;0.8337351430775931;0.016421897650119335;0.01642195254676731;0.7977232318892805;-0.015712001013731335;0.7978758505660242;1.0099994271699084
62.48638;1.044445645262945;0.8333291006984105;0.7978744656842883;-4.1588759430004915e-07;-3.9822301800948954e-07;1.0451491619124456;1.010011135793851;9.99991860529615;0.8337349852400043;0.016421898428290903;0.016421953485884985;0.7977230975497035;-0.015712001013069455;0.7978759536246579;1.0099992861270521
62.49638;1.0444457464909975;0.8333289079562687;0.7978746152801085;-4.1589271224131364e-07;-3.9821183365579736e-07;1.0451494472570046;1.010011184606247;9.999916701537908;0.8337348241243742;0.016421899144001287;0.016421954364455343;0.7977229650999883;-0.01571200101012854;0.7978760547231113;1.0099991460016948
62.50638;1.0444458443755742;0.8333287128485157;0.7978747691751096;-4.158978630843795e-07;-3.9819975089772903e-07;1.0451497307057989;1.0100112303646909;9.999914811065537;0.8337346602162098;0.01642189980287863;0.016421955171068488;0.7977228351922184;-0.015712001004779385;0.7978761536479209;1.0099990072767198
62.51638;1.0444459387425729;0.8333285160093927;0.7978749275687603;-4.159030255202461e-07;-3.981868028501691e-07;1.045150011776509;1.0100112730269355;9.999912940742917;0.8337344940676534;0.01642190041280316;0.016421955897404;0.797722708338017;-0.01571200099691817;0.7978762501764283;1.0099988705630543
62.52638;1.0444460294196363;0.8333283180431903;0.7978750905934265;-4.159082002554503e-07;-3.9817305392803125e-07;1.0451502899805207;1.0100113124892027;9.999911095326906;0.8337343262900352;0.01642190098239814;0.016421956537235695;0.7977225848448194;-0.015712000986465392;0.7978763440648832;1.0099987364591663
62.53638;1.0444461162231584;0.8333281195296137;0.7978752582733419;-4.1591341668469514e-07;-3.9815858633814817e-07;1.0451505649074033;1.0100113486300493;9.99990927625532;0.8337341575830814;0.016421901520632207;0.01642195708572431;0.7977224647945607;-0.015712000973364067;0.7978764350669562;1.0099986054750036
62.54638;1.0444461989754923;0.8333279210718623;0.7978754304722225;-4.159187234922946e-07;-3.981434820499045e-07;1.0451508362425797;1.0100113813856948;9.999907482237168;0.8337339886841983;0.016421902036285987;0.016421957540269747;0.7977223480960308;-0.015712000957586632;0.7978765229379253;1.0099984780423013
62.55638;1.044446277425917;0.8333277233352535;0.7978756068643768;-4.1592417314736873e-07;-3.9812781586566375e-07;1.0451511036774672;1.0100114108049711;9.99990571109932;0.8337338202957252;0.016421902536752377;0.016421957900697077;0.7977222345979428;-0.015712000939146896;0.7978766074604667;1.0099983545126496
62.56638;1.0444463511642201;0.8333275270601397;0.7978757869685206;-4.15929814783067e-07;-3.9811165899635256e-07;1.0451513668196364;1.010011437033761;9.999903960882905;0.8337336530739416;0.016421903027358048;0.01642195816813033;0.7977221241633746;-0.01571200091810053;0.7978766884726886;1.0099982351532586
62.57638;1.044446419709227;0.8333273330217085;0.797875970196561;-4.1593569199123304e-07;-3.9809507917141246e-07;1.0451516251921789;1.0100114602511805;9.999902229587935;0.833733487636909;0.0164219035116679;0.01642195834404481;0.7977220166289547;-0.015712000894525163;0.7978767658083336;1.0099981201764126
62.58638;1.0444464826866762;0.833327141930847;0.7978761558714766;-4.1594184617179864e-07;-3.98078120534092e-07;1.0451518782941933;1.0100114806137923;9.999900514506425;0.8337333245604299;0.016421903992114687;0.01642195843078641;0.7977219117357879;-0.01571200086850189;0.7978768392648778;1.0099980097558792
62.59638;1.0444465399086178;0.8333269543740948;0.797876343270823;-4.1594830991667316e-07;-3.980607798113284e-07;1.045152125647652;1.0100114982368555;9.999898812123897;0.8337331643352593;0.01642190447032538;0.016421958432955564;0.7977218091224815;-0.015712000840113795;0.7978769087137947;1.0099979040306597
62.60638;1.0444465913367174;0.8333267708477446;0.7978765317286559;-4.159550903946176e-07;-3.980430233119011e-07;1.0451523667918865;1.010011513239039;9.999897118639469;0.8337330073038279;0.016421904947584033;0.01642195835722185;0.7977217083744803;-0.015712000809442576;0.7978769741971674;1.0099978031231889
62.61638;1.0444466370143464;0.8333265917910568;0.7978767207098909;-4.159621646805312e-07;-3.9802483083730754e-07;1.0451526012529104;1.0100115258252809;9.999895430062498;0.8337328536609584;0.016421905425497256;0.016421958210163776;0.7977216090943086;-0.015712000776561562;0.7978770358878645;1.0099977071449893
62.62638;1.044446677054443;0.8333264175782572;0.7978769097863407;-4.159694928484814e-07;-3.980062052164339e-07;1.0451528285220337;1.0100115362888742;9.999893742039887;0.8337327035242446;0.016421905905753816;0.01642195799634358;0.7977215109303928;-0.015712000741546602;0.7978770940076853;1.0099976161963256
62.63638;1.044446711693152;0.8333262485630907;0.797877098585655;-4.1597704539892104e-07;-3.9798715484765555e-07;1.0451530480723763;1.0100115449214107;9.999892050690791;0.8337325570000428;0.01642190639001244;0.016421957717977474;0.7977214135451122;-0.0157120007044929;0.797877148783305;1.0099975303567972
62.64638;1.044446741309658;0.8333260851632308;0.7978772868004826;-4.1598482624845364e-07;-3.9796768820181427e-07;1.0451532594184654;1.010011551992098;9.999890353975104;0.8337324141836646;0.016421906881370147;0.016421957376206008;0.7977213165633275;-0.015712000665508066;0.7978772004111464;1.0099974496587336
62.65638;1.044446766365751;0.8333259278823217;0.7978774741958107;-4.1599287025042105e-07;-3.9794781360875564e-07;1.045153462125644;1.0100115578405269;9.9998886524426;0.8337322751139846;0.016421907385074697;0.01642195697320718;0.7977212195344956;-0.01571200062469049;0.7978772490176322;1.0099973741407924
62.66638;1.044446787340961;0.8333257772760049;0.7978776605550283;-4.1600122619141904e-07;-3.979275422312047e-07;1.0451536557447458;1.0100115628912725;9.99988694922164;0.8337321397723902;0.016421907906599472;0.016421956513267534;0.7977211219313499;-0.015712000582126615;0.7978772946477412;1.0099973039501047
62.67638;1.0444468046990938;0.8333256338944979;0.797877845623298;-4.160099470894057e-07;-3.979068980738135e-07;1.0451538397865423;1.010011567501058;9.999885249692516;0.8337320081457008;0.01642190844925457;0.016421956002128812;0.7977210231884175;-0.01571200053791169;0.7978773373007301;1.0099972393109398
62.68638;1.0444468188306737;0.833325498230569;0.7978780291114679;-4.160190812902869e-07;-3.978859218680948e-07;1.0451540137404647;1.010011571818122;9.99988356121293;0.8337318802707122;0.01642190901403815;0.01642195544610982;0.7977209227798399;-0.015712000492170575;0.7978773769778851;1.0099971803786176
62.69638;1.044446830027069;0.8333253707197834;0.7978782107656051;-4.160286609792562e-07;-3.978646682000708e-07;1.045154177058465;1.0100115758395825;9.999881892658982;0.833731756242969;0.016421909601662992;0.016421954851155014;0.7977208203247723;-0.01571200044505911;0.7978774136884762;1.0099971271366341
62.70638;1.044446838588468;0.8333252517439426;0.7978783904158686;-4.160387128804636e-07;-3.978431938587675e-07;1.0451543291550647;1.010011579593609;9.999880253672517;0.8337316362358469;0.016421910214743374;0.016421954221279615;0.7977207156510938;-0.01571200039674685;0.7978774474451478;1.0099970794286928
62.71638;1.0444468449366913;0.8333251415908686;0.7978785679311451;-4.160492847422619e-07;-3.9782153667114974e-07;1.0451544694949986;1.0100115832008651;9.999878653641964;0.8337315204884179;0.016421910858878213;0.016421953557834452;0.7977206087558593;-0.015712000347408175;0.797877478285119;1.0099970370875828
62.72638;1.044446849562276;0.8333250404597627;0.7978787431409949;-4.160604592843408e-07;-3.9779970650551357e-07;1.0451545977000298;1.0100115868098278;9.999877100617937;0.833731409246917;0.01642191154204419;0.016421952860209515;0.7977204996816256;-0.015712000297232433;0.7978775062573465;1.0099970000080976
62.73638;1.0444468528935391;0.8333249485264467;0.7978789158094807;-4.16072351158981e-07;-3.97777698885897e-07;1.0451547136008454;1.0100115906029608;9.999875601056631;0.8337313027263823;0.016421912272793097;0.01642195212673639;0.7977203884045483;-0.015712000246425155;0.7978775313646334;1.0099969681245646
62.74638;1.0444468552686947;0.8333248659102336;0.7978790856606581;-4.1608508202217195e-07;-3.977555207886624e-07;1.0451548172615874;1.0100115948546118;9.999874160231638;0.8337312010920829;0.016421913059521887;0.016421951355160502;0.7977202748135717;-0.01571200019519845;0.797877553522092;1.009996941383531
62.75638;1.04444685697966;0.8333247925482246;0.7978792523864431;-4.160987476114281e-07;-3.9773321127880026e-07;1.0451549089737286;1.010011599908362;9.999872782281027;0.833731104438018;0.01642191391080718;0.016421950543240586;0.7977201587350146;-0.0157120001437627;0.7978775725471329;1.0099969197262773
62.76638;1.0444468582250495;0.833324728188818;0.7978794155981891;-4.1611341950162694e-07;-3.9771084126551996e-07;1.045154989165069;1.01001160613652;9.999871470091222;0.8337310127613883;0.01642191483488695;0.016421949689540347;0.7977200399478959;-0.015712000092301955;0.7978775881968511;1.0099969030412326
62.77638;1.044446859020221;0.8333246725111723;0.7978795747911485;-4.1612918187482045e-07;-3.9768850426224324e-07;1.0451550582920437;1.0100116139937851;9.999870225574039;0.8337309259218841;0.016421915839007522;0.016421948793399106;0.7977199182348411;-0.015712000040955777;0.7978776002893776;1.0099968911195667
62.78638;1.0444468592420373;0.8333246252008639;0.7978797294006282;-4.1614615757391497e-07;-3.976663161335227e-07;1.0451551168490023;1.0100116240826293;9.999869050124346;0.8337308435960699;0.016421916929683335;0.016421947854326217;0.7977197934753034;-0.015711999989855147;0.7978776088127573;1.009996883692972
62.79638;1.0444468587514826;0.8333245859698568;0.797879878920674;-4.161645050693092e-07;-3.976444172848916e-07;1.0451551654457862;1.0100116371243189;9.99986794504069;0.8337307652702848;0.01642191811245259;0.016421946872404603;0.7977196656960911;-0.015711999939178378;0.7978776138814838;1.0099968805444204
62.80638;1.0444468574381;0.8333245545774173;0.7978800229928359;-4.161844043885332e-07;-3.9762296894748486e-07;1.0451552048149249;1.0100116538975774;9.99986691193716;0.8337306903178016;0.016421919390675416;0.016421945849624413;0.7977195350271036;-0.015711999889153377;0.7978776156275511;1.0099968815928058
62.81638;1.0444468551999098;0.8333245308202352;0.7978801614150876;-4.162060369845014e-07;-3.9760214229726267e-07;1.0451552357577483;1.0100116751961326;9.999865952693286;0.8337306181158506;0.01642192076510038;0.016421944790617655;0.7977194016153962;-0.015711999840012737;0.797877614172455;1.0099968868784763
62.82638;1.0444468519015604;0.8333245144897251;0.7978802940899227;-4.1622955280961985e-07;-3.9758210876218784e-07;1.0451552590777402;1.0100117017446768;9.999865068914774;0.833730548073374;0.01642192223435587;0.016421943701852668;0.7977192655609723;-0.015711999791966667;0.7978776096492394;1.009996896495764
62.83638;1.0444468473376418;0.8333245053480394;0.7978804209535506;-4.1625504283525264e-07;-3.97563036861318e-07;1.0451552755406197;1.0100117340799084;9.99986426192297;0.8337304795421766;0.016421923795085034;0.016421942589123543;0.797719126877353;-0.015711999745203948;0.797877602216281;1.0099969105771425
62.84638;1.044446841251401;0.8333245031360359;0.7978805418980327;-4.162825417444763e-07;-3.975450785658819e-07;1.0451552859286375;1.010011772522485;9.99986353310671;0.8337304117534714;0.016421925441624716;0.016421941454827678;0.797718985494733;-0.015711999699884266;0.7978775920638239;1.0099969293182665
62.85638;1.0444468334025268;0.8333245076228465;0.7978806567186905;-4.163120576098347e-07;-3.97528346528153e-07;1.0451552911107018;1.0100118172676296;9.999862883487653;0.8337303438663747;0.016421927165500082;0.016421940297512115;0.7977188413320485;-0.01571199965611896;0.7978775794231749;1.0099969529781718
62.86638;1.0444468236594446;0.8333245186956351;0.7978807651335654;-4.1634360334932727e-07;-3.9751290704855164e-07;1.0451552920299836;1.0100118684271724;9.999862312844833;0.8337302750686351;0.016421928955139053;0.016421939113649253;0.7977186943975021;-0.01571199961396776;0.797877564589719;1.0099969818568564
62.87638;1.0444468120295058;0.8333245364198119;0.7978808668282209;-4.163771993193943e-07;-3.9749878900738587e-07;1.0451552896199157;1.0100119259507907;9.99986181969702;0.83373020468104;0.01642193079675928;0.016421937899276262;0.797718544818029;-0.015711999573459205;0.797877547949615;1.0099970162804026
62.88638;1.0444467985527124;0.8333245610222787;0.79788096151424;-4.1641283916154764e-07;-3.974859961574207e-07;1.045155284668008;1.0100119895854862;9.999861402237507;0.8337301322256854;0.016421932676474058;0.016421936650821454;0.7977183927531458;-0.015711999534610954;0.7978775299845388;1.0099970566173626
62.89638;1.044446783194678;0.8333245928011872;0.7978810490544453;-4.164504555714042e-07;-3.974745233403798e-07;1.0451552777410626;1.0100120589374353;9.99986105937051;0.8337300574332445;0.016421934582109148;0.01642193536607598;0.7977182383111915;-0.015711999497435868;0.7978775112363515;1.0099971033035045
62.90638;1.0444467658436047;0.8333246319917564;0.7978811295638879;-4.1648992836162504e-07;-3.9746437334462207e-07;1.0451552692109551;1.010012133523226;9.999860791519167;0.8337299802359405;0.016421936503687593;0.016421934044292912;0.7977180816036291;-0.015711999461942835;0.7978774922563044;1.0099971568385484
62.91638;1.0444467463308276;0.8333246786887161;0.797881203352639;-4.1653112519006624e-07;-3.9745556152594097e-07;1.0451552592827362;1.0100122127844484;9.999860600808566;0.8337299007422493;0.01642193843332787;0.016421932684728253;0.7977179228485257;-0.0157119994281387;0.7978774735685807;1.0099972177656584
62.92638;1.044446724435167;0.8333247328756175;0.7978812707745859;-4.165739303422371e-07;-3.974481048119866e-07;1.0451552480439803;1.0100122961186786;9.999860490193159;0.8337298191623946;0.016421940365258098;0.01642193128589849;0.7977177623568636;-0.015711999396029474;0.7978774556338968;1.0099972866389044
62.93638;1.0444466998785227;0.833324794486273;0.7978813321520445;-4.1661824372082383e-07;-3.974420103796274e-07;1.0451552355092193;1.0100123829051182;9.999860462539766;0.8337297357520062;0.01642194229597258;0.016421929846443164;0.7977176004427942;-0.015711999365632195;0.7978774388211448;1.0099973639550386
62.94638;1.044446672319869;0.8333248634656839;0.7978813877921744;-4.1666397417579215e-07;-3.974372796140857e-07;1.0451552216035676;1.0100124724843946;9.999860520942065;0.8337296508178688;0.016421944224394733;0.01642192836652635;0.7977174373877426;-0.015711999337002555;0.7978774233895412;1.0099974500579083
62.95638;1.0444466414087727;0.8333249398347281;0.7978814379884449;-4.167110544234928e-07;-3.9743392486495714e-07;1.0451552062003246;1.01001256412191;9.999860669481315;0.8337295647158866;0.016421946151499698;0.016421926849431917;0.7977172734650422;-0.015711999310239814;0.7978774094672819;1.0099975450935283
62.96638;1.044446606891891;0.8333250236965504;0.7978814829762697;-4.1675946174188306e-07;-3.9743199004285293e-07;1.045155189226599;1.0100126570064043;9.99986091288669;0.8337294777815917;0.016421948079009374;0.016421925302026606;0.7977171089702586;-0.01571199928544986;0.7978773970622105;1.0099976490596478
62.97638;1.0444465686750886;0.833325115154173;0.7978815228865338;-4.168092073034549e-07;-3.9743156020909334e-07;1.04515517069709;1.0100127502820582;9.999861255440184;0.8337293902462692;0.016421950007274522;0.016421923733031238;0.797716944261811;-0.015711999262709452;0.7978773861159768;1.0099977618690719
62.98638;1.0444465268246692;0.8333252142046579;0.7978815577218608;-4.1686030218092325e-07;-3.974327523884103e-07;1.0451551506423697;1.010012843070163;9.99986170059946;0.8337293022181651;0.016421951933814682;0.016421922151050674;0.7977167798047589;-0.01571199924206139;0.7978773765561183;1.0099978833448275
62.99638;1.0444464815724057;0.8333253206904947;0.79788158736199;-4.1691273930378183e-07;-3.9743570607920767e-07;1.0451551290302965;1.0100129344823268;9.99986225139688;0.8337292137141818;0.016421953854493267;0.016421920563857082;0.797716616164804;-0.015711999223524155;0.7978773683173663;1.0099980131591548
63.00638;1.0444464333094774;0.8333254343238535;0.7978816116141444;-4.169665009399959e-07;-3.974405682973432e-07;1.0451551057566049;1.0100130236641585;9.99986290995146;0.8337291247149179;0.016421955766125484;0.016421918978456792;0.7977164539659894;-0.015711999207100088;0.7978773613391746;1.0099981507879612
63.01638;1.0444463825115458;0.8333255547449067;0.7978816302882938;-4.170215714155121e-07;-3.974474611160054e-07;1.0451550806877143;1.0100131098223504;9.999863675662278;0.833729035232337;0.016421957667974416;0.01642191740170673;0.7977162938457564;-0.015711999192786767;0.7978773555588416;1.0099982955531595
63.02638;1.0444463296460564;0.8333256815812857;0.7978816432594364;-4.17077939423877e-07;-3.974564708059428e-07;1.045155053738893;1.0100131921812923;9.999864544602326;0.833728945314101;0.016421959561986183;0.0164219158404885;0.7977161364160421;-0.015711999180595113;0.7978773508983623;1.0099984466959218
63.03638;1.0444462751088035;0.8333258144645151;0.7978816505297972;-4.17135584251979e-07;-3.974676704070239e-07;1.0451550249209285;1.0100132699505044;9.999865511399646;0.8337288549843533;0.016421961452046555;0.016421914300762314;0.7977159822402596;-0.015711999170567273;0.7978773472503047;1.0099986033519135
63.04638;1.0444462191867263;0.8333259529803347;0.797881652271051;-4.17194457165782e-07;-3.974811305951163e-07;1.0451549942769154;1.0100133423786797;9.999866571323368;0.8337287642306083;0.016421963342172958;0.016421912787191684;0.7977158317853397;-0.01571199916279195;0.7978773445004467;1.00999876450136
63.05638;1.0444461620690964;0.8333260966153438;0.7978816487808326;-4.1725449444387746e-07;-3.974969036681576e-07;1.0451549618101215;1.0100134088198152;9.999867721096747;0.8337286730489185;0.016421965234493227;0.016421911303808365;0.797715685360885;-0.01571199915740785;0.797877342574365;1.0099989290735998
63.06638;1.04444610386023;0.8333262447637336;0.7978816404028453;-4.1731565393799363e-07;-3.9751500218368397e-07;1.0451549275217638;1.010013468724847;9.999868958784278;0.8337285815075519;0.016421967128142652;0.016421909854342165;0.7977155431596558;-0.015711999154580283;0.7978773414686965;1.0099990961424798
63.07638;1.0444460445651733;0.833326396790319;0.7978816275114821;-4.173779133120312e-07;-3.975353930888316e-07;1.0451548915086069;1.0100135216063677;9.999870282982679;0.8337284898005939;0.01642196901947887;0.01642190844253254;0.7977154053948208;-0.01571199915446271;0.7978773412484724;1.009999264997536
63.08638;1.0444459840972995;0.8333265520971458;0.7978816105297025;-4.174412360028122e-07;-3.975580153194466e-07;1.0451548539790274;1.0100135670229993;9.999871692082744;0.8337283982251805;0.01642197090313211;0.016421907072898374;0.7977152723823612;-0.015711999157164168;0.7978773419931143;1.0099994350663855
63.09638;1.0444459223246925;0.8333267101718976;0.7978815898889516;-4.1750556045097196e-07;-3.9758279873349626e-07;1.045154815146371;1.0100136045892771;9.999873184219167;0.8337283071076942;0.01642197277268704;0.016421905750754747;0.7977151444932599;-0.015711999162731506;0.7978773437403457;1.0099996058165575
63.10638;1.0444458591486525;0.8333268706122037;0.7978815659375796;-4.175707928369026e-07;-3.9760966269460377e-07;1.0451547751107715;1.0100136340530037;9.999874757638946;0.8337282167706588;0.016421974620627902;0.016421904480607697;0.7977150220483015;-0.01571199917115811;0.7978773464783628;1.009999776682296
63.11638;1.0444457945435865;0.8333270330821608;0.7978815388952473;-4.176367712740623e-07;-3.976385094174289e-07;1.0451547338160525;1.0100136553457446;9.999876411493625;0.8337281275367255;0.016421976439396795;0.016421903264095303;0.7977149052469479;-0.015711999182410997;0.7978773501665032;1.0099999470140197
63.12638;1.0444457285275017;0.8333271972411953;0.7978815088781117;-4.177032463224455e-07;-3.976692241896112e-07;1.0451546911107337;1.010013668492137;9.999878146932573;0.8337280397400046;0.016421978224064184;0.016421902099635247;0.7977147941479517;-0.01571199919644763;0.7978773547598242;1.010000116076915
63.13638;1.0444456611359296;0.8333273627126893;0.7978814759251289;-4.177699095163152e-07;-3.9770167134499937e-07;1.0451546468495823;1.0100136735335552;9.999879967193985;0.8337279537482662;0.016421979973587818;0.0164219009835622;0.7977146886831561;-0.015711999213218506;0.7978773601952264;1.0100002830735206
63.14638;1.0444455923768203;0.8333275290693309;0.7978814400151799;-4.178364425432745e-07;-3.9773568790468485e-07;1.0451546008973978;1.010013670598054;9.999881876167489;0.833727869944227;0.016421981689165463;0.016421899910942287;0.797714588687582;-0.015711999232667674;0.7978773663165336;1.0100004471601305
63.15638;1.0444455221489686;0.8333276958128412;0.7978814010946916;-4.179025506419033e-07;-3.9777108696384844e-07;1.0451545530928026;1.0100136599685943;9.999883877006877;0.833727788628167;0.016421983372730004;0.016421898876276066;0.7977144939408833;-0.01571199925473911;0.7978773727973053;1.010000607499903
63.16638;1.0444454502176006;0.8333278623617113;0.7978813590914736;-4.179679617993198e-07;-3.9780766904153913e-07;1.045154503306813;1.0100136420170835;9.99988597158522;0.8337277099390509;0.01642198502762881;0.016421897874973144;0.7977144042339865;-0.01571199927938675;0.7978773791607386;1.0100007633829207
63.17638;1.0444453762438266;0.8333280280542951;0.7978813139169613;-4.1803240902257724e-07;-3.9784523665064816e-07;1.0451544515145095;1.010013617065802;9.999888160007801;0.8337276338875864;0.01642198665892376;0.01642189690505535;0.7977143194371404;-0.01571199930657224;0.7978773849108816;1.0100009143496649
63.18638;1.0444452998097125;0.8333281921418908;0.7978812655032612;-4.1809562408427917e-07;-3.978836082955467e-07;1.0451543977823774;1.0100135852781864;9.999890440357909;0.8337275604320583;0.016421988271567874;0.016421895967942926;0.7977142395112892;-0.01571199933625653;0.797877389625671;1.0100010601954605
63.19638;1.044445220490973;0.8333283537790711;0.7978812138543256;-4.1815734630610885e-07;-3.9792262791235846e-07;1.0451543422308185;1.010013546654765;9.999892809461667;0.8337274895081692;0.016421989867875637;0.01642189506764454;0.7977141644799292;-0.015711999368402146;0.7978773929305532;1.0100012008273247
63.20638;1.044445137976588;0.8333285120727321;0.7978811590011968;-4.182173266730084e-07;-3.9796216991951687e-07;1.0451542850049302;1.0100135011461022;9.999895264057791;0.8337274210658854;0.01642199144635786;0.016421894209094474;0.7977140944261446;-0.01571199940297077;0.797877394471323;1.0100013361128923
63.21638;1.0444450521339304;0.8333286661674392;0.7978811008891032;-4.1827531844385714e-07;-3.98002134594707e-07;1.0451542262095417;1.0100134487307562;9.999897801191928;0.8337273551288508;0.016421993003221058;0.016421893397136667;0.7977140294942973;-0.015711999439901935;0.7978773939551512;1.010001465827052
63.22638;1.0444449630277792;0.8333288152785886;0.7978810393575992;-4.183310832387731e-07;-3.980424375172322e-07;1.045154165826728;1.0100133893692163;9.999900417904263;0.8337272917813102;0.016421994535070667;0.016421892636549893;0.7977139698534784;-0.015711999479085293;0.7978773911881228;1.0100015896679269
63.23638;1.044444870918278;0.8333289586637982;0.7978809742294821;-4.1838442149468647e-07;-3.980830004231988e-07;1.0451541036949468;1.0100133229982202;9.999903110712422;0.8337272310882523;0.016421996040507123;0.016421891932270137;0.7977139156784895;-0.015711999520346544;0.7978773860470139;1.0100017073094896
63.24638;1.0444447761899045;0.8333290956160825;0.7978809053953279;-4.184351867447568e-07;-3.98123731993103e-07;1.0451540395482246;1.0100132496106622;9.999905875018387;0.8337271730415956;0.016421997520347547;0.016421891289368287;0.7977138671713474;-0.015711999563457996;0.7978773784310124;1.010001818443114
63.25638;1.0444446792807494;0.8333292255388899;0.7978808327949821;-4.18483269890297e-07;-3.981645126132845e-07;1.0451539730355093;1.0100131692690766;9.999908704895832;0.8337271175785536;0.016421998976920014;0.016421890713144423;0.7977138245405411;-0.015711999608163725;0.7978773682567575;1.0100019227651413
63.26638;1.0444445807068012;0.8333293480095519;0.7978807562993173;-4.185285854607389e-07;-3.9820520505411163e-07;1.0451539037268402;1.010013082072526;9.999911593524379;0.8337270646596475;0.016422000412934106;0.016421890208759345;0.7977137879338989;-0.015711999654205232;0.7978773554463633;1.0100020199722133
63.27638;1.044444481091334;0.8333294627328054;0.7978806756137106;-4.185710698488034e-07;-3.9824566661671655e-07;1.0451538311455706;1.010012988162586;9.999914533855655;0.8337270143206631;0.016422001831097963;0.016421889779874202;0.7977137574129088;-0.01571199970134705;0.7978773398670724;1.010002109832793
63.28638;1.0444443810896404;0.8333295694453622;0.7978805903207156;-4.186106695348828e-07;-3.982857503210136e-07;1.045153754809262;1.0100128877375392;9.999917518941363;0.8337269666237993;0.01642200323532546;0.016421889427518477;0.7977137329716492;-0.01571199974939631;0.797877321263858;1.0100021922720632
63.29638;1.0444442812835477;0.8333296678345432;0.7978805000446534;-4.186473224089117e-07;-3.9832531771339397e-07;1.04515367430673;1.0100127810338904;9.999920541845496;0.8337269215757495;0.016422004631926418;0.016421889150237776;0.7977137145313324;-0.01571199979820848;0.7978772992035628;1.010002267358958
63.30638;1.0444441821362238;0.833329757478223;0.797880404574464;-4.186809634545962e-07;-3.9836427161514694e-07;1.0451535893880115;1.0100126682794917;9.999923595848871;0.8337268790966696;0.016422006028268595;0.01642188894548488;0.7977137019319306;-0.01571199984767873;0.7978772730564877;1.010002335221124
63.31638;1.044444083964471;0.8333298378438108;0.7978803038540483;-4.1871154823361584e-07;-3.984025895434083e-07;1.045153499952633;1.010012549706145;9.999926675160662;0.8337268390090017;0.016422007429636964;0.016421888811167393;0.7977136949855511;-0.015711999897724288;0.7978772420680548;1.0100023959949616
63.32638;1.0444439869364528;0.833329908359293;0.7978801978967175;-4.1873904784821375e-07;-3.984403294228707e-07;1.0451534059543124;1.0100124256299563;9.999929774969564;0.833726801034937;0.016422008837424572;0.016421888745757635;0.7977136935051335;-0.015711999948277867;0.7978772055118311;1.010002449826183
63.33638;1.0444438911817786;0.8333299685003278;0.7978800867040913;-4.1876341271841413e-07;-3.9847760185550443e-07;1.0451533073592763;1.010012296465603;9.99993289055569;0.8337267648410469;0.016422010250153298;0.01642188874749779;0.7977136972181058;-0.015711999999299325;0.7978771628280605;1.0100024968790353
63.34638;1.0444437969475522;0.8333300178583534;0.7978799702635405;-4.1878455211353533e-07;-3.9851453335176486e-07;1.0451532041861336;1.0100121626611402;9.999936016915088;0.8337267301021289;0.016422011666205494;0.016421888813865047;0.7977137057033034;-0.015712000050787916;0.7978771136461007;1.0100025373632215
63.35638;1.044443704638628;0.8333300561898106;0.797879848607083;-4.188023507446539e-07;-3.9855124736690095e-07;1.0451530965311515;1.0100120246585311;9.99993914931358;0.833726696524539;0.01642201308612149;0.016421888941348266;0.7977137184832572;-0.015712000102777533;0.7978770577229293;1.0100025716010503
63.36638;1.0444436147304095;0.8333300834242502;0.7978797218396924;-4.1881669404612704e-07;-3.9858785778819564e-07;1.0451529845087462;1.0100118829313403;9.999942283887263;0.8337266638270168;0.01642201451310344;0.016421889126139635;0.7977137351646778;-0.01571200015531122;0.7978769949089983;1.0100026000653046
63.37638;1.0444435276452537;0.8333300996169599;0.7978795901045592;-4.1882747566436367e-07;-3.9862444596270237e-07;1.0451528681687072;1.0100117380351135;9.99994541786936;0.8337266317260875;0.01642201595251175;0.01642188936489231;0.797713755466129;-0.015712000208418928;0.7978769251501073;1.010002623312897
63.38638;1.0444434436639385;0.8333301048870076;0.797879453521177;-4.1883459894566845e-07;-3.986610335823916e-07;1.0451527475438802;1.0100115905854825;9.99994854977646;0.8337265999311729;0.01642201741132495;0.016421889653963125;0.7977137791418923;-0.015712000262115132;0.7978768484916704;1.0100026418872403
63.39638;1.0444433628921888;0.8333300994067042;0.797879312153813;-4.188379769718113e-07;-3.98697589784393e-07;1.045152622795926;1.010011441207123;9.999951679775943;0.833726568125144;0.016422018897004727;0.016421889987480825;0.7977138059354183;-0.015712000316401253;0.7978767650767412;1.010002656299124
63.40638;1.0444432852457295;0.8333300834253318;0.7978791660287611;-4.1883752487381695e-07;-3.987340657460796e-07;1.045152494257482;1.010011290507414;9.999954809364914;0.8337265359961129;0.016422020416090175;0.01642189035528101;0.7977138356232107;-0.015712000371266844;0.7978766751107648;1.0100026670808508
63.41638;1.0444432104873322;0.8333300572719832;0.7978790151549202;-4.1883316182106697e-07;-3.987704347398989e-07;1.0451523623609622;1.0100111390432438;9.999957940196646;0.8337265033349897;0.01642202197341532;0.016421890742690227;0.7977138680784508;-0.015712000426700058;0.797876578826061;1.0100026748195459
63.42638;1.0444431383510153;0.8333300213533252;0.7978788595280781;-4.1882482216504226e-07;-3.988067270152264e-07;1.0451522275570726;1.0100109872626892;9.999961073549445;0.8337264700615443;0.016422023571517945;0.01642189113258041;0.7977139032570936;-0.01571200048269947;0.7978764765004552;1.0100026800996231
63.43638;1.0444430686027173;0.8333299761442927;0.7978786991316933;-4.1881246064357855e-07;-3.988430433126858e-07;1.0451520902552764;1.010010835470581;9.999964210278593;0.8337264361535528;0.016422025209930267;0.016421891507099343;0.7977139411099863;-0.015712000539267197;0.7978763684801203;1.0100026833985867
63.44638;1.0444430009848202;0.8333299221508571;0.7978785339224077;-4.187960613417668e-07;-3.988795454662535e-07;1.0451519508551326;1.010010683869065;9.99996734982952;0.8337264015955208;0.01642202688493769;0.016421891848404868;0.7977139815265746;-0.015712000596395895;0.7978762551559532;1.0100026850105253
63.45638;1.044442935238594;0.833329859860617;0.7978783638480769;-4.187756441633273e-07;-3.989164334967907e-07;1.045151809879718;1.0100105326138364;9.99997048949675;0.833726366383508;0.01642202858984081;0.016421892139550892;0.7977140243570762;-0.015712000654066745;0.7978761369471041;1.0100026850352446
63.46638;1.0444428712033067;0.8333297896934719;0.7978781889277238;-4.187512591254225e-07;-3.9895391224492933e-07;1.0451516680393456;1.010010381790972;9.999973625418761;0.8337263305458549;0.01642203031592548;0.016421892365123373;0.7977140694607381;-0.015712000712235098;0.7978760143434653;1.010002683457775
63.47638;1.0444428087900828;0.8333297120137083;0.7978780092893155;-4.1872300503858847e-07;-3.989921669137058e-07;1.0451515261300919;1.0100102313473243;9.999976753851202;0.8337262941570612;0.016422032054993006;0.01642189251168671;0.7977141167546248;-0.01571200077080469;0.7978758879330059;1.0100026802628488
63.48638;1.0444427478572154;0.8333296272323634;0.7978778251133503;-4.186910798490534e-07;-3.9903137111491854e-07;1.045151384899248;1.0100100810943102;9.99997987139501;0.8337262573361525;0.016422033801780568;0.016421892568786168;0.7977141662484488;-0.015712000829629785;0.7978757583242327;1.0100026755018239
63.49638;1.0444426881490654;0.8333295358625511;0.7978776365707815;-4.186557983221428e-07;-3.990717081325363e-07;1.0451512450132696;1.0100099307801;9.99998297482217;0.8337262202250595;0.016422035554248406;0.01642189252894602;0.7977142180009388;-0.01571200088854647;0.7978756260438377;1.0100026693066153
63.50638;1.0444426293162612;0.8333294384512372;0.7978774438295438;-4.186175441291696e-07;-3.9911337156035515e-07;1.0451511071276813;1.0100097801154366;9.999986061288123;0.8337261829748343;0.016422037312885232;0.016421892386022742;0.7977142720236916;-0.01571200094740248;0.7978754915095063;1.010002661844624
63.51638;1.0444425709599865;0.8333293355010978;0.7978772470689732;-4.185767073464864e-07;-3.9915654851497105e-07;1.0451509719339158;1.0100096287669365;9.999989128979795;0.8337261457717453;0.016422039079735187;0.016421892134770112;0.7977143282514637;-0.015712001006065908;0.7978753550529611;1.010002653231674
63.52638;1.044442512689875;0.8333292274493701;0.7978770464321719;-4.185336557854456e-07;-3.992014081339118e-07;1.0451508400807674;1.0100094763756302;9.999992177554322;0.8337261088451164;0.01642204085770934;0.01642189177173798;0.7977143865983345;-0.015712001064415462;0.7978752169740773;1.0100026435231235
63.53638;1.044442454209884;0.8333291146505868;0.797876841988538;-4.184887330237183e-07;-3.9924810069399757e-07;1.0451507120670414;1.010009322574847;9.999995207826558;0.8337260723956315;0.016422042651188972;0.01642189129474234;0.7977144470261031;-0.01571200112233552;0.7978750775987237;1.0100026328218221
