time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.54638;1.044442395390811;0.8333289973567984;0.79787663376382;-4.184422639080125e-07;-3.9929675744455224e-07;1.045150588213001;1.0100091670126268;9.999998220830188;0.8337260365309943;0.01642204446576849;0.016421890701846766;0.7977145095349376;-0.01571200117972643;0.7978749372833;1.0100026213554687
63.55638;1.0444423362822952;0.8333288757557505;0.7978764217973283;-4.1839454029101583e-07;-3.993474902164727e-07;1.0451504686772535;1.0100090093981773;10.000001216922358;0.8337260012851416;0.016422046306424874;0.0164218899916525;0.7977145740813409;-0.015712001236508625;0.797874796399907;1.0100026094340353
63.56638;1.0444422771270903;0.8333287500354203;0.7978762062187341;-4.1834577854305587e-07;-3.9940039400479573e-07;1.045150353486567;1.010008849538231;10.000004195730382;0.8337259666736265;0.01642204817663032;0.016421889163987746;0.7977146405676667;-0.01571200129260877;0.7978746553580387;1.010002597394594
63.57638;1.044442218396082;0.8333286204046043;0.7978759873337269;-4.1829610653837974e-07;-3.994555385941777e-07;1.0451502425622112;1.0100086873193588;10.000007156672535;0.8337259327352446;0.01642205007822119;0.01642188822059916;0.797714708909862;-0.01571200134795149;0.7978745146039619;1.0100025856304407
63.58638;1.0444421607725547;0.8333284871083972;0.7978757656488467;-4.1824560767980543e-07;-3.995129388206265e-07;1.045150135768195;1.0100085226472704;10.00001009910556;0.8337258995573635;0.01642205201081537;0.01642188716622587;0.7977147790356108;-0.015712001402465457;0.7978743745378281;1.0100025746351298
63.59638;1.0444421050897688;0.8333283504700733;0.7978755418078914;-4.181943610238825e-07;-3.9957253811771515e-07;1.0451500330413774;1.0100083554117372;10.000013022298937;0.8337258672994592;0.01642205397150526;0.016421886008720434;0.7977148508137303;-0.01571200145608366;0.7978742354412748;1.0100025649592665
63.60638;1.0444420522365265;0.8333282109226338;0.797875316498626;-4.181424405565364e-07;-3.996342306332831e-07;1.045149934502168;1.0100081855226908;10.000015925846343;0.8337258361951311;0.01642205595531833;0.01642188475699617;0.797714924027384;-0.01571200150873642;0.7978740975056089;1.0100025571191786
63.61638;1.04444200307466;0.833328068994426;0.7978750903920531;-4.1808990295964367e-07;-3.9969788022108047e-07;1.0451498404388653;1.0100080129780593;10.000018810058002;0.8337258065053398;0.01642205795639247;0.01642188341920947;0.7977149984075352;-0.01571200156035;0.7978739608746175;1.0100025515667723
63.62638;1.044441958437377;0.8333279252407463;0.7978748640982396;-4.1803679033585815e-07;-3.997633106467724e-07;1.0451497512524153;1.0100078378978312;10.000021675757743;0.833725778454306;0.01642205996946527;0.016421882003325873;0.7977150736732787;-0.0157120016108505;0.797873825608129;1.010002548700702
63.63638;1.044441919120964;0.8333277801766426;0.7978746381130785;-4.179831454940607e-07;-3.998302924017264e-07;1.0451496673853222;1.01000766050252;10.000024523606461;0.8337257522350581;0.01642206199049774;0.016421880518156542;0.7977151495806699;-0.01571200166016939;0.7978736916359443;1.010002548877681
63.64638;1.0444418858028184;0.8333276342667817;0.7978744128100428;-4.179290228510529e-07;-3.9989854422204396e-07;1.045149589228827;1.0100074810464514;10.000027353513236;0.8337257280944791;0.016422064016362786;0.0164218789730985;0.7977152259944245;-0.01571200170826124;0.7978735587874504;1.0100025524855596
63.65638;1.0444418589761815;0.8333274879586554;0.7978741885115005;-4.178744918789082e-07;-3.999677505205018e-07;1.0451495171267127;1.0100072997426812;10.000030164506;0.8337257063470048;0.016422066044508625;0.016421877377252488;0.7977153029218659;-0.01571200175514321;0.7978734268568781;1.0100025600350226
63.66638;1.0444418389302221;0.8333273417182797;0.7978739655691998;-4.178196415912216e-07;-4.00037583479399e-07;1.045149451428955;1.0100071167254825;10.000032954630798;0.8337256872638175;0.016422068072479618;0.016421875738967848;0.7977153804624003;-0.01571200180092219;0.7978732956537825;1.010002572160786
63.67638;1.0444418257573174;0.8333271960409222;0.7978737443834071;-4.177645742817624e-07;-4.0010771791760935e-07;1.0451493924675326;1.0100069320734655;10.000035720565746;0.8337256709836857;0.016422070097369606;0.016421874066063755;0.7977154587311308;-0.015712001845755056;0.7978731650369023;1.0100025895560572
63.68638;1.0444418194316174;0.8333270514368482;0.7978735253868189;-4.1770938799929225e-07;-4.001778390547411e-07;1.0451493405205845;1.010006745881648;10.000038457409458;0.8337256575145056;0.01642207211631547;0.016421872366180618;0.7977155378364201;-0.015712001889768252;0.7978730349240042;1.010002612893438
63.69638;1.0444418199129668;0.8333269084070568;0.7978733090237561;-4.1765416733505877e-07;-4.002476457397505e-07;1.045149295789553;1.0100065583327735;10.000041159125333;0.8337256467651036;0.016422074127665585;0.016421870646322508;0.7977156179124302;-0.015712001933028828;0.7978729052656759;1.010002642734133
63.70638;1.0444418271580111;0.8333267674329985;0.7978730957053897;-4.1759897121407446e-07;-4.00316864401841e-07;1.0451492583661988;1.0100063697273018;10.00004381993769;0.8337256385896833;0.016422076130845224;0.016421868911904666;0.7977156991691186;-0.015712001975581605;0.7978727760050524;1.0100026794398023
63.71638;1.044441841057174;0.833326628992079;0.7978728857619672;-4.175438086087613e-07;-4.003852800071423e-07;1.045149228296777;1.0100061805000051;10.000046435917023;0.8337256328513554;0.01642207812556777;0.016421867166860067;0.7977157819286592;-0.015712002017485984;0.7978726470726358;1.0100027231117235
63.72638;1.0444418613727893;0.8333264935624806;0.7978726794144213;-4.174886308777232e-07;-4.0045274712738505e-07;1.0451492057193714;1.0100059912492458;10.00004900513492;0.8337256294407054;0.016422080112384625;0.016421865414822913;0.7977158666046463;-0.015712002058833236;0.79787251841129;1.0100027735796298
63.73638;1.0444418877284236;0.8333263615775188;0.7978724767718656;-4.174333479153227e-07;-4.005191486385381e-07;1.0451491908898705;1.0100058027280192;10.000051526604537;0.8337256282246177;0.016422082093520116;0.016421863659962607;0.7977159536109576;-0.01571200209976109;0.7978723899921478;1.0100028304671946
63.74638;1.0444419196815815;0.8333262333447646;0.7978722778969468;-4.173778522829173e-07;-4.00584342095262e-07;1.0451491840725908;1.0100056157593473;10.000053999175181;0.8337256290094692;0.016422084072053967;0.016421861906580973;0.7977160432611504;-0.01571200214044617;0.7978722618264844;1.0100028933269043
63.75638;1.0444419568140366;0.8333261089858182;0.7978720828865576;-4.1732204913061206e-07;-4.0064815963853825e-07;1.0451491854344699;1.010005431128293;10.00005642084092;0.8337256315536336;0.016422086049142724;0.01642186015852561;0.7977161357121617;-0.015712002181066925;0.7978721339747386;1.0100029617967523
63.76638;1.0444419988011575;0.8333259884375698;0.7978718918624373;-4.172658798702249e-07;-4.0071044206610733e-07;1.0451491950586698;1.0100052495107512;10.000058789116919;0.8337256355737407;0.01642208802172972;0.016421858419860828;0.7977162309490928;-0.015712002221761404;0.7978720065111458;1.0100030357040377
63.77638;1.044442045440187;0.8333258715303783;0.7978717049374681;-4.172093257038602e-07;-4.007710462017959e-07;1.0451492130374673;1.0100050714474127;10.000061101910397;0.8337256407240993;0.016422089983878715;0.01642185669533839;0.7977163288311682;-0.015712002262607515;0.7978718794672415;1.0100031150517075
63.78638;1.0444420965593995;0.8333257580963513;0.7978715222403466;-4.171524062137531e-07;-4.0082983204634794e-07;1.045149239474368;1.010004897404232;10.00006335751131;0.833725646579796;0.016422091929452157;0.016421854989758296;0.7977164291912231;-0.01571200230364594;0.797871752809462;1.0100031999249124
63.79638;1.044442151897332;0.8333256479830682;0.7978713439019897;-4.170951910598104e-07;-4.0088666908846605e-07;1.0451492743649768;1.0100047278937225;10.000065554199216;0.8337256526500803;0.016422093852223662;0.016421853307581197;0.7977165318704588;-0.015712002344919297;0.7978716264411185;1.01000329041371
63.80638;1.0444422111235512;0.8333255409679117;0.7978711699574959;-4.1703779935853755e-07;-4.009414658878627e-07;1.0451493175597966;1.0100045634939312;10.000067690375317;0.8337256584142579;0.016422095744704594;0.0164218516523992;0.7977166366256144;-0.015712002386480826;0.7978715002502411;1.0100033865810303
63.81638;1.0444422739607813;0.8333254367315355;0.7978710002515759;-4.169803584967581e-07;-4.0099418612078593e-07;1.0451493688898668;1.010004404750217;10.000069765134572;0.8337256633464353;0.01642209759821183;0.016421850026234534;0.7977167430153576;-0.01571200242837218;0.7978713741781888;1.010003488435246
63.82638;1.0444423402574154;0.8333253349589771;0.7978708343980087;-4.169229647645103e-07;-4.0104482747962826e-07;1.0451494282502942;1.0100042520920542;10.000071779171165;0.8337256669475196;0.016422099404124348;0.01642184843004241;0.7977168503913674;-0.015712002470601935;0.7978712482018326;1.0100035959129536
63.83638;1.0444424099534175;0.8333252354483033;0.7978706718390094;-4.168656939035604e-07;-4.01093407388021e-07;1.045149495558389;1.0100041058302052;10.000073735086287;0.83372566883001;0.016422101155079933;0.016421846864416476;0.7977169579826964;-0.01571200251314287;0.7978711222587307;1.0100037089266998
63.84638;1.0444424829903225;0.8333251381135687;0.7978705119957412;-4.1680863217022726e-07;-4.0113998274748634e-07;1.0451495707335212;1.0100039662545244;10.00007563584366;0.833725668794249;0.016422102845564213;0.01642184532905417;0.7977170650082486;-0.01571200255594206;0.7978709962329155;1.010003827403257
63.85638;1.0444425592445001;0.8333250429413006;0.7978703543563684;-4.167518806723818e-07;-4.0118465856645287e-07;1.0451496537263032;1.010003833759422;10.000077482829967;0.8337256667843266;0.016422104472258354;0.016421843822071378;0.7977171708108078;-0.015712002598935564;0.7978708700076946;1.010003951230571
63.86638;1.0444426385361492;0.8333249499594;0.7978701984409683;-4.1669553953280557e-07;-4.0122756991145814e-07;1.04514974451428;1.0100037088481049;10.000079275872775;0.8337256627623503;0.016422106034108916;0.016421842340453265;0.797717274962784;-0.015712002642058614;0.7978707434891712;1.010004080214876
63.87638;1.0444427206948963;0.8333248591911808;0.7978700437550944;-4.166397027134432e-07;-4.012688634015649e-07;1.045149843045269;1.0100035920179842;10.000081014460722;0.833725656670423;0.01642210753170035;0.016421840881036903;0.797717377237463;-0.015712002685239247;0.7978706165413604;1.0100042141191394
63.88638;1.0444428055717505;0.8333247706319891;0.7978698897930216;-4.165844649920094e-07;-4.0130868839802585e-07;1.0451499491576737;1.0100034836714367;10.000082698283462;0.8337256485033592;0.016422108965920047;0.01642183944116551;0.7977174774695189;-0.015712002728389463;0.7978704888797099;1.0100043527334868
63.89638;1.0444428929930136;0.8333246842638269;0.7978697360742829;-4.165299244141623e-07;-4.0134719526827245e-07;1.0451500625479042;1.0100033841189582;10.000084327074859;0.833725638339966;0.016422110336817158;0.01642183801918723;0.7977175754423758;-0.01571200277140899;0.7978703600200643;1.010004495927352
63.90638;1.0444429827939248;0.8333246000633926;0.7978695821951108;-4.164761871924823e-07;-4.0138452993103514e-07;1.0451501828264902;1.0100032936292649;10.000085900531072;0.8337256263019005;0.01642211164332124;0.01642183661516933;0.7977176708512641;-0.015712002814187664;0.7978702293459881;1.0100046436289418
63.91638;1.0444430749118974;0.8333245180165308;0.7978694278411493;-4.164233786434241e-07;-4.0142082386687583e-07;1.0451503095852483;1.0100032124911578;10.000087418419376;0.8337256125397697;0.016422112883224003;0.016421835231678814;0.797717763315297;-0.01571200285660563;0.7978700962444063;1.010004795724426
63.92638;1.0444431693728344;0.8333244381325408;0.7978692727577082;-4.1637162827613734e-07;-4.014561861833467e-07;1.0451504423793259;1.0100031410644685;10.000088880365471;0.8337255972526401;0.016422114053550624;0.0164218338737394;0.7977178524276154;-0.015712002898542073;0.7978699602020951;1.0100049519900949
63.93638;1.0444432661779333;0.8333243604300618;0.797869116765028;-4.1632103807083156e-07;-4.014906975505708e-07;1.0451505806621795;1.0100030797684403;10.000090285002267;0.8337255806813747;0.01642211515182334;0.01642183254745414;0.7977179377895155;-0.01571200293988548;0.7978698208262739;1.0100051121215883
63.94638;1.0444433652541645;0.8333242849289635;0.7978689598206903;-4.1627168262918e-07;-4.0152441906222076e-07;1.0451507237770432;1.010003029030414;10.00009162923412;0.8337255630664322;0.016422116176755035;0.016421831258524807;0.7977180190058215;-0.015712002980536266;0.797869677815957;1.0100052757641231
63.95638;1.0444434664565696;0.8333242116623111;0.7978688020467987;-4.1622362950284305e-07;-4.0155742451861374e-07;1.0451508709934463;1.01000298923955;10.000092908503644;0.8337255445887731;0.01642211712754376;0.016421830012163904;0.7977180957210473;-0.015712003020401526;0.7978695309377586;1.0100054424832137
63.96638;1.0444435695380483;0.8333241406989619;0.7978686436798877;-4.161769448389312e-07;-4.01589835148604e-07;1.0451510215273696;1.010002960685774;10.000094117666054;0.8337255253410398;0.016422118003158407;0.016421828814291193;0.7977181676901278;-0.015712003059390203;0.7978693800584644;1.0100056117386067
63.97638;1.044443674183268;0.8333240721740154;0.797868484974254;-4.161316862075622e-07;-4.016218288415585e-07;1.045151174555728;1.0100029435314513;10.000095251476212;0.8337255053576228;0.016422118801837596;0.0164218276729672;0.7977182347951299;-0.015712003097416508;0.7978692252037114;1.0100057829055187
63.98638;1.0444437801055755;0.8333240062956605;0.797868326153214;-4.160878883833242e-07;-4.016536126261137e-07;1.0451513292034844;1.0100029378603348;10.000096304646526;0.8337254846380328;0.0164221195204212;0.016421826598527495;0.7977182970059217;-0.015712003134413628;0.7978690665470716;1.010005955283537
63.99638;1.0444438870493238;0.8333239433237976;0.7978681674272409;-4.160455457172839e-07;-4.0168537731963165e-07;1.0451514844993883;1.010002943702747;10.000097272674118;0.8337254631278656;0.016422120154774136;0.016421825601862474;0.7977183543169458;-0.01571200317035546;0.7978689043352856;1.0100061280669002
64.00638;1.0444439947124904;0.8333238835343959;0.797868008998848;-4.1600460978320537e-07;-4.017172606780975e-07;1.0451516394037499;1.0100029609514873;10.000098153394262;0.8337254407071003;0.016422120701634013;0.01642182469309183;0.7977184066807751;-0.015712003205266136;0.7978687388673512;1.0100063003656476
64.01638;1.044444102686621;0.8333238271843845;0.7978678510315038;-4.1596501393984494e-07;-4.017493233808923e-07;1.0451517929110719;1.0100029892550417;10.0000989471398;0.8337254172244338;0.016422121160223534;0.01642182388218673;0.7977184539946888;-0.01571200323920112;0.7978685705494345;1.0100064713233583
64.02638;1.044444210417397;0.8333237745003652;0.7978676936365401;-4.159267045731631e-07;-4.017815462935567e-07;1.0451519441233061;1.0100030280009784;10.000099655217728;0.8337253925597808;0.016422121532541988;0.0164218231797357;0.797718496149166;-0.01571200327221831;0.7978683999375861;1.0100066402789107
64.03638;1.0444443172043578;0.83332372565537;0.7978675369222133;-4.1588965589794044e-07;-4.018138518556179e-07;1.0451520922821609;1.0100030763378196;10.00010027882236;0.8337253666333453;0.016422121822338685;0.01642182259603401;0.7977185330443483;-0.01571200330435958;0.7978682277190214;1.010006806872353
64.04638;1.0444444222562395;0.8333236807045483;0.7978673810636826;-4.1585386780158556e-07;-4.0184613428581207e-07;1.0451522367738784;1.0100031331637027;10.000100819067269;0.8337253393402153;0.01642212203320691;0.016421822139324607;0.7977185645430696;-0.015712003335639546;0.7978680546384186;1.0100069709868935
64.05638;1.0444445247770064;0.8333236395540475;0.7978672263204643;-4.1581935336764037e-07;-4.0187828924195775e-07;1.045152377080197;1.010003197197191;10.00010127692805;0.8337253105062756;0.016422122167061248;0.016421821815138266;0.7977185904509262;-0.01571200336604182;0.7978678814148726;1.0100071325484097
64.06638;1.0444446240355996;0.833323602019641;0.7978670730096685;-4.157861279514699e-07;-4.0191022153143867e-07;1.045152512757498;1.0100032671768455;10.000101652662114;0.8337252799045318;0.016422122224037976;0.016421821626682813;0.7977186105866094;-0.015712003395534038;0.7978677087182887;1.0100072913846019
64.07638;1.044444719379513;0.8333235679038481;0.7978669214765156;-4.157542099589001e-07;-4.01941831141098e-07;1.045152643528953;1.0100033419865295;10.000101945611474;0.833725247283623;0.0164221222035335;0.01642182157502911;0.7977186249044345;-0.01571200342409248;0.7978675372336744;1.0100074472606324
64.08638;1.0444448102380264;0.8333235370187536;0.797866772078763;-4.1572362787675554e-07;-4.019730136425022e-07;1.0451527693537617;1.0100034206380493;10.000102154822937;0.8337252124021556;0.01642212210547494;0.016421821660004842;0.7977186335580804;-0.015712003451717638;0.7978673677414085;1.0100075999688511
64.09638;1.0444448961153865;0.833323509191512;0.7978666251789956;-4.1569442151181143e-07;-4.020036716945265e-07;1.0451528903828415;1.0100035022425256;10.000102279754264;0.8337251750900021;0.01642212193124874;0.0164218218820018;0.797718636860803;-0.015712003478439405;0.7978672011076722;1.0100077493798267
64.10638;1.0444449765455763;0.83332348428749;0.797866481125922;-4.156666280110987e-07;-4.0203371091011776e-07;1.0451530069183455;1.010003585998579;10.00010232024478;0.8337251352990143;0.016422121684662505;0.016421822242213856;0.797718635226109;-0.01571200350430567;0.7978670382017827;1.010007895450478
64.11638;1.0444450510939598;0.8333234622371224;0.7978663402386323;-4.1564026103892056e-07;-4.0206302238542947e-07;1.0451531193636014;1.0100036711710585;10.000102276384345;0.8337250931100628;0.01642212137284561;0.016421822741481434;0.7977186291413187;-0.01571200352935736;0.7978668798260479;1.0100080381311165
64.12638;1.0444451194085755;0.833323443050889;0.7978662028193614;-4.156153141062895e-07;-4.0209147066345386e-07;1.0451532280758729;1.010003757055173;10.000102149450665;0.8337250487335536;0.016422121005759724;0.01642182338004039;0.7977186191454739;-0.015712003553617883;0.7978667266600067;1.0100081772259495
64.13638;1.044445181254264;0.8333234267739604;0.7978660691735167;-4.155917977112306e-07;-4.0211889615883966e-07;1.04515333324138;1.0100038429260072;10.000101942712437;0.8337250024997804;0.01642212059436784;0.016421824158039375;0.7977186057766388;-0.015712003577090624;0.797866579202263;1.010008312379581
64.14638;1.044445236559373;0.8333234134081874;0.7978659395972307;-4.155697717089284e-07;-4.021451302952657e-07;1.045153434873547;1.0100039280341406;10.000101660778942;0.8337249547991318;0.016422120148632785;0.016421825075620466;0.7977185894917626;-0.01571200359975043;0.797866437794547;1.0100084431904344
64.15638;1.0444452854347;0.83332340291852;0.7978658143673087;-4.15549339023301e-07;-4.0217002580730667e-07;1.0451535328757509;1.010004011689247;10.000101308789022;0.8337249060271044;0.016422119675877513;0.016421826132456026;0.7977185706287419;-0.01571200362156081;0.7978663027601047;1.010008569304277
64.16638;1.0444453280691819;0.833323395320501;0.7978656937763083;-4.155306074400548e-07;-4.0219348401712956e-07;1.0451536271345965;1.0100040933660872;10.000100892077185;0.8337248565493915;0.016422119180742895;0.016421827327263373;0.7977185494663246;-0.01571200364250607;0.7978661744745026;1.0100086904405616
64.17638;1.0444453645808751;0.8333233907508627;0.7978655781583266;-4.155136543806501e-07;-4.0221544897847305e-07;1.045153717593703;1.0100041727256877;10.000100415824868;0.833724806627329;0.016422118667213777;0.01642182865782312;0.7977185263347761;-0.015712003662581707;0.7978660532760594;1.0100088064032071
64.18638;1.0444453949869;0.8333233894390628;0.7978654678897552;-4.1549853984828786e-07;-4.0223588288325946e-07;1.0451538042319541;1.0100042495005084;10.000099885144097;0.8337247563646488;0.016422118140377178;0.016421830121913256;0.7977185016591429;-0.015712003681765518;0.7978659393901992;1.0100089171028956
64.19638;1.0444454192994868;0.8333233915888025;0.7978653633890563;-4.1548535125890694e-07;-4.0225475221482606e-07;1.0451538870246702;1.010004323338431;10.000099305424854;0.8337247057385224;0.016422117606291625;0.01642183171826927;0.7977184758751912;-0.01571200370002645;0.7978658329470525;1.010009022582989
64.20638;1.0444454375900216;0.833323397296446;0.7978652650675822;-4.15474210560541e-07;-4.022720207135208e-07;1.0451539659582023;1.0100043937678418;10.000098682320543;0.8337246546872109;0.016422117071425896;0.01642183344612506;0.7977184493260862;-0.01571200371735421;0.7978657340041114;1.010009122970653
64.21638;1.0444454499223588;0.8333234065369232;0.7978651732579416;-4.154652366666133e-07;-4.022876453968853e-07;1.0451540410243816;1.0100044602696763;10.000098021814724;0.8337246032051981;0.016422116543312777;0.016421835304110215;0.7977184222805019;-0.01571200373377182;0.7978656425320947;1.010009218333766
64.22638;1.044445456279366;0.8333234191473718;0.7978650882110806;-4.154585075783715e-07;-4.023015916708187e-07;1.0451541122010968;1.0100045223239618;10.000097330252906;0.8337245513666798;0.01642211603089386;0.016421837289984427;0.7977183950460655;-0.0157120037493297;0.7978655583660037;1.0100093086225461
64.23638;1.044445456621119;0.8333234348188919;0.7978650101571205;-4.15454046262649e-07;-4.0231386806843545e-07;1.0451541794687282;1.0100045793835917;10.000096613695597;0.833724499292216;0.01642211554225806;0.016421839400606163;0.7977183680456682;-0.015712003764088826;0.797865481179037;1.0100093937525345
64.24638;1.0444454509496908;0.8333234531430275;0.7978649393757636;-4.1545183122408045e-07;-4.023245510924228e-07;1.045154242809804;1.0100046308407644;10.000095877301067;0.8337244471583459;0.01642211508231563;0.01642184163105176;0.7977183417744761;-0.01571200377810357;0.797865410515418;1.0100094736563376
64.25638;1.0444454392587346;0.8333234737123792;0.797864876179909;-4.154518132736573e-07;-4.02333766370138e-07;1.0451543022021361;1.0100046761038954;10.00009512571801;0.8337243952476439;0.01642211465380952;0.01642184397363773;0.7977183166841121;-0.015712003791412854;0.797865345827946;1.0100095482419813
64.26638;1.0444454214985721;0.8333234962112172;0.7978648207979967;-4.154539280439355e-07;-4.0234163792658617e-07;1.0451543576771654;1.010004714715998;10.000094364027296;0.8337243439512991;0.016422114259544825;0.016421846418399253;0.7977182930961426;-0.015712003804024804;0.7978652865299246;1.0100096173567188
64.27638;1.0444453976152164;0.8333235204376842;0.7978647733288403;-4.1545812501551814e-07;-4.0234826293774297e-07;1.0451544093669531;1.0100047463389794;10.000093598020223;0.8337242936941427;0.016422113903167914;0.01642184895460571;0.7977182711527366;-0.015712003815896474;0.7978652320901536;1.0100096807925112
64.28638;1.0444453675684404;0.8333235462435826;0.7978647337926895;-4.1546440127046346e-07;-4.023537319169036e-07;1.0451544574777296;1.0100047707030084;10.000092833760169;0.8337242448373008;0.016422113588703314;0.016421851571095554;0.7977182507932976;-0.01571200382693333;0.7978651820831988;1.0100097382761237
64.29638;1.04444533131758;0.8333235734443416;0.7978647021156333;-4.154727849035585e-07;-4.0235815395341513e-07;1.0451545022774416;1.01000478763466;10.000092077407642;0.8337241976157804;0.016422113319468714;0.016421854255261575;0.7977182318086896;-0.015712003837007233;0.797865136141738;1.0100097894242608
64.30638;1.044445288777822;0.833323601820924;0.7978646780864227;-4.154832782898536e-07;-4.023616563314511e-07;1.045154544095655;1.0100047970472172;10.000091335225868;0.8337241521384197;0.01642211309765494;0.01642185699326671;0.7977182139468938;-0.015712003845984476;0.7978650938996681;1.0100098336968524
64.31638;1.044445239770242;0.8333236312077167;0.7978646614043847;-4.15495831768234e-07;-4.0236437376362846e-07;1.045154583272963;1.010004798932811;10.000090613003326;0.8337241084359728;0.016422112925569547;0.016421859771967775;0.7977181969746873;-0.01571200385375512;0.7978650549788083;1.0100098704081932
64.32638;1.044445184094797;0.833323661548825;0.7978646517579694;-4.1551035574637416e-07;-4.0236644710273514e-07;1.0451546200958;1.0100047934604368;10.00008991526007;0.8337240665004627;0.01642211280739186;0.016421862579933902;0.7977181807029616;-0.015712003860236825;0.7978650189822174;1.0100098988381974
64.33638;1.044445121679632;0.8333236928890121;0.79786464888875;-4.155267246172191e-07;-4.023680178041711e-07;1.0451546547717345;1.0100047810035513;10.000089244800941;0.8337240262903938;0.016422112749552468;0.016421865407103147;0.7977181650315817;-0.01571200386535376;0.7978649854974097;1.0100099183732172
64.34638;1.044445052615364;0.8333237253253643;0.7978646526303488;-4.155447724231909e-07;-4.023692095994866e-07;1.0451546874702704;1.0100047619992882;10.000088602629393;0.8337239877450633;0.01642211275961559;0.016421868244416757;0.7977181499685649;-0.015712003869023553;0.7978649541134858;1.0100099285465762
64.35638;1.0444449770817437;0.8333237589696266;0.7978646628737253;-4.155643052170278e-07;-4.0237011407628094e-07;1.0451547183848593;1.0100047368405847;10.000087988618791;0.833723950843755;0.016422112844957284;0.016421871083010964;0.7977181355792191;-0.015712003871162433;0.7978649244472451;1.010009928953487
64.36638;1.0444448952680543;0.8333237939479233;0.797864679518028;-4.1558512198965404e-07;-4.023707855937736e-07;1.0451547477489787;1.0100047059093706;10.000087402758279;0.8337239156470294;0.016422113011896052;0.01642187391326644;0.7977181219402091;-0.015712003871705224;0.7978648962007079;1.010009919153248
64.37638;1.0444448073625219;0.8333238303967399;0.7978647024829228;-4.1560703815108103e-07;-4.023712445495992e-07;1.0451547758318185;1.0100046696327614;10.000086845892172;0.8337238822876561;0.016422113265544342;0.016421876725168046;0.7977181091593148;-0.015712003870637394;0.797864869211252;1.0100098986518586
64.38638;1.0444447136537278;0.8333238684469002;0.7978647317437595;-4.156299040094375e-07;-4.023714806141057e-07;1.0451548029106006;1.0100046284778845;10.000086319816296;0.8337238509945714;0.016422113610306426;0.01642187950939402;0.797718097390916;-0.01571200386801013;0.7978648434401818;1.0100098669215911
64.39638;1.0444446146191702;0.8333239082139086;0.7978647673130568;-4.156535870522808e-07;-4.0237144738816553e-07;1.0451548291994228;1.0100045828953728;10.000085827254075;0.8337238221391391;0.016422114050043346;0.016421882257655365;0.7977180867942603;-0.015712003863919757;0.7978648189104655;1.0100098234086783
64.40638;1.0444445108748097;0.833323949744599;0.7978648091755265;-4.156779274352792e-07;-4.023710794896422e-07;1.0451548548267209;1.0100045332713665;10.000085371676382;0.8337237962013956;0.016422114586969724;0.01642188496219282;0.7977180775212;-0.01571200385848285;0.797864795657402;1.0100097675991433
64.41638;1.0444444030515594;0.8333239929377974;0.7978648572591567;-4.157027230706171e-07;-4.0237034171630616e-07;1.0451548798772154;1.0100044799815253;10.000084956823434;0.8337237736511506;0.016422115219703284;0.016421887615337544;0.7977180697545786;-0.015712003851830518;0.7978647737372679;1.0100096991447924
64.42638;1.0444442916694003;0.8333240375638166;0.7978649114347586;-4.1572775186833416e-07;-4.02369253993558e-07;1.0451549043975932;1.0100044234845165;10.000084585821106;0.8337237548291653;0.01642211594246349;0.016421890210006188;0.7977180636878067;-0.015712003844101322;0.7978647532441038;1.010009617901154
64.43638;1.0444441770454391;0.8333240833514098;0.7978649714980335;-4.1575278907722066e-07;-4.023678731633213e-07;1.0451549283968913;1.010004364313317;10.000084259883504;0.8337237399017525;0.016422116746485183;0.016421892740576826;0.7977180594455411;-0.015712003835426275;0.7978647342984014;1.0100095238413715
64.44638;1.0444440593197115;0.8333241300542829;0.7978650371411322;-4.157776146900786e-07;-4.0236627252927203e-07;1.04515495193252;1.0100043030317623;10.000083977464774;0.8337237288710062;0.01642211762222538;0.01642189520335084;0.7977180570241775;-0.015712003825922843;0.7978647170393678;1.0100094169809017
64.45638;1.04444393857828;0.833324177553223;0.7978651079242943;-4.1580203451092315e-07;-4.0236453019394977e-07;1.0451549751687235;1.010004240256421;10.000083734849236;0.8337237215948021;0.016422118560684817;0.01642189759724275;0.7977180562807541;-0.01571200381569327;0.7978647016182226;1.0100092973950638
64.46638;1.0444438149522839;0.8333242259358699;0.7978651832953949;-4.1582590125792004e-07;-4.0236272076371617e-07;1.045154998257328;1.0100041766600585;10.000083527722825;0.8337237178221201;0.016422119553675098;0.016421899923970043;0.7977180569852549;-0.015712003804813596;0.7978646881734783;1.010009165256486
64.47638;1.044443688642571;0.8333242754469087;0.7978652626706201;-4.1584910164164586e-07;-4.023609137439056e-07;1.0451550211737297;1.0100041128928696;10.000083352274284;0.8337237172424895;0.01642212059363342;0.0164219021868043;0.7977180588924171;-0.01571200379331816;0.7978646768224054;1.0100090208257162
64.48638;1.0444435598923019;0.8333243264060294;0.7978653454887006;-4.1587152354791596e-07;-4.0235917037155123e-07;1.0451550437088768;1.010004049526974;10.000083205323335;0.8337237195046566;0.01642212167352144;0.016421904389800197;0.7977180617648542;-0.01571200378120129;0.7978646676773945;1.0100088644256584
64.49638;1.0444434289790498;0.833324379163098;0.7978654311891845;-4.158930404561685e-07;-4.0235754327011493e-07;1.0451550655295254;1.0100039871035182;10.000083084103789;0.833723724185199;0.016422122787461444;0.01642190653780948;0.7977180653747121;-0.015712003768447873;0.7978646608415618;1.0100086964099386
64.50638;1.0444432962851122;0.8333244340577042;0.7978655191623211;-4.159135178835425e-07;-4.023560868401452e-07;1.0451550861819252;1.010003926183651;10.00008298579387;0.8337237307874684;0.016422123931683835;0.01642190863539173;0.7977180695207504;-0.015712003755070463;0.7978646564090047;1.0100085171426783
64.51638;1.0444431623536155;0.8333244914104337;0.7978656087219633;-4.159328406446105e-07;-4.023548631997187e-07;1.0451551051070127;1.0100038673134735;10.000082906559726;0.8337237388238306;0.016422125104372663;0.016421910685694333;0.7977180740238299;-0.01571200374112239;0.7978646545188199;1.0100083270191753
64.52638;1.0444430278237318;0.8333245515515579;0.7978656991113406;-4.1595094319542754e-07;-4.0235393086118974e-07;1.0451551216848645;1.0100038109499956;10.000082841086806;0.8337237479132109;0.01642212630473841;0.01642191269128786;0.7977180787038121;-0.015712003726682945;0.7978646553962156;1.0100081264930958
64.53638;1.0444428933534486;0.8333246148305421;0.7978657895358732;-4.159678074119988e-07;-4.023533313586334e-07;1.04515513526815;1.0100037574233054;10.000082783449066;0.8337237578322326;0.01642212753203071;0.016421914656110724;0.7977180833924808;-0.015712003711834323;0.7978646592885663;1.0100079160820292
64.54638;1.0444427596282713;0.8333246815966108;0.7978658792121157;-4.159834387866047e-07;-4.023530923019557e-07;1.0451551452023433;1.0100037069553547;10.000082727910737;0.833723768507514;0.016422128784037374;0.016421916586444568;0.7977180879763588;-0.01571200369665303;0.797864666358266;1.010007696372721
64.55638;1.0444426273203586;0.8333247521961805;0.7978659674093468;-4.1599785479931775e-07;-4.0235324079150263e-07;1.0451551508153756;1.0100036597002233;10.0000826682199;0.8337237799710876;0.016422130055975;0.016421918490205002;0.7977180924288721;-0.015712003681212654;0.7978646766848886;1.0100074680466988
64.56638;1.0444424969625061;0.8333248270009768;0.797866053478689;-4.1601108257382394e-07;-4.0235381622482374e-07;1.0451551514170725;1.0100036157654733;10.000082596539986;0.8337237923118325;0.016422131341322886;0.01642192037624443;0.7977180968195563;-0.01571200366557808;0.7978646903704933;1.0100072318802584
64.57638;1.0444423689342766;0.8333249064231375;0.7978661368890081;-4.160231532413671e-07;-4.023548749381078e-07;1.045155146389401;1.010003575215612;10.000082503582329;0.8337238056177941;0.016422132633894877;0.016421922254431977;0.7977181013080551;-0.015712003649799862;0.7978647075964792;1.0100069886817484
64.58638;1.0444422436071004;0.8333249908818695;0.7978662172265264;-4.1603410573556655e-07;-4.023564728690684e-07;1.045155135314496;1.0100035380801848;10.000082379718297;0.8337238199272866;0.016422133929160625;0.0164219241344999;0.7977181061097205;-0.015712003633924353;0.7978647285796389;1.0100067392291832
64.59638;1.044442121443906;0.8333250807272969;0.7978662941325869;-4.1604400410041325e-07;-4.0235864435165765e-07;1.0451551179783423;1.0100035043400981;10.000082216159187;0.8337238352353188;0.016422135224190667;0.016421926023884332;0.7977181114118901;-0.01571200361800795;0.7978647534913106;1.0100064842619196
64.60638;1.0444420029317274;0.8333251761881809;0.7978663672685246;-4.1605294466625574e-07;-4.023614204114589e-07;1.0451550942634364;1.0100034738709485;10.000082005515509;0.8337238515252051;0.01642213651693634;0.016421927927254464;0.7977181173114574;-0.015712003602135035;0.7978647823890601;1.0100062244907244
64.61638;1.0444418884871036;0.8333252774049736;0.7978664363175719;-4.160610397065475e-07;-4.0236486156647336e-07;1.0451550641189138;1.0100034464110914;10.000081741498889;0.8337238687681792;0.016422137805425143;0.016421929847525597;0.7977181238521485;-0.015712003586443063;0.7978648151973863;1.010005960606027
64.62638;1.0444417784460505;0.8333253844805574;0.7978665009829808;-4.160683911836483e-07;-4.023690505939513e-07;1.0451550276093267;1.0100034215888283;10.000081418392828;0.8337238869064814;0.01642213908764971;0.01642193178611898;0.7977181310869143;-0.01571200357111364;0.7978648517316836;1.0100056933150692
64.63638;1.0444416730802712;0.8333254974720866;0.7978665610319403;-4.1607508267508394e-07;-4.023740661055413e-07;1.0451549848900306;1.0100033989384851;10.00008103074564;0.8337239058349392;0.016422140362771214;0.0164219337420526;0.7977181390764138;-0.015712003556312394;0.7978648916989877;1.0100054233430844
64.64638;1.0444415726423877;0.8333256163836934;0.7978666163468439;-4.160811961919503e-07;-4.023799791943086e-07;1.0451549361225518;1.010003377887887;10.000080573107775;0.8337239253673053;0.016422141632144463;0.01642193571064214;0.797718147858059;-0.01571200354214696;0.797864934673698;1.0100051513432446
64.65638;1.044441477424868;0.8333257412305314;0.7978666669064843;-4.160868265144111e-07;-4.0238686678092457e-07;1.0451548814223242;1.010003357834353;10.00008004012001;0.8337239452219632;0.01642214289825279;0.01642193768309475;0.7977181574241236;-0.015712003528683075;0.7978649801165623;1.0100048778323445
64.66638;1.044441387729491;0.833325872097882;0.7978667127568767;-4.160920791002995e-07;-4.023948096758434e-07;1.0451548208459174;1.0100033383158376;10.000079427223955;0.8337239650655561;0.016422144162733417;0.016421939648806373;0.7977181677141435;-0.015712003515964447;0.7978650274543265;1.0100046032616703
64.67638;1.044441303775842;0.8333260091079012;0.7978667540193967;-4.1609705870168225e-07;-4.0240387239056527e-07;1.045154754435735;1.0100033190799431;10.00007873132781;0.833723984555646;0.016422145426247394;0.01642194159909315;0.797718178636566;-0.01571200350400098;0.7978650761428923;1.010004328166602
64.68638;1.0444412256630282;0.8333261523788394;0.79786679088201;-4.1610185382691695e-07;-4.0241409243207043e-07;1.04515468232096;1.0100032999873598;10.000077950767709;0.8337240033272847;0.01642214669046673;0.016421943528365218;0.7977181901071648;-0.01571200349275611;0.7978651256426058;1.0100040532304961
64.69638;1.0444411534385012;0.8333263020332364;0.7978668235350574;-4.161065282591544e-07;-4.0242547654237345e-07;1.0451546047552938;1.0100032809022188;10.000077084796208;0.833724021009998;0.016422147959681194;0.01642194543248223;0.7977182020987651;-0.01571200348214986;0.797865175367523;1.010003779227056
64.70638;1.0444410872149064;0.8333264581791429;0.7978668521055808;-4.161111282596443e-07;-4.02437990600045e-07;1.0451545220314493;1.0100032616789307;10.000076132941405;0.8337240373247707;0.016422149240102504;0.016421947307282962;0.797718214696657;-0.015712003472060705;0.797865224687337;1.010003506991535
64.71638;1.0444410271665754;0.8333266208695591;0.797866876644726;-4.1611569930145364e-07;-4.02451553936314e-07;1.0451544343886343;1.0100032422572427;10.00007509459867;0.833724052156509;0.016422150538099232;0.016421949148146164;0.7977182280933819;-0.0157120034623352;0.7978652729429951;1.010003237471577
64.72638;1.0444409733868123;0.8333267901163286;0.7978668971323277;-4.161203021870843e-07;-4.0246603821082735e-07;1.0451543420162104;1.010003222793174;10.000073969454743;0.8337240655599317;0.01642215185912357;0.01642195095004296;0.7977182425158122;-0.015712003452828596;0.7978653194565434;1.0100029717352816
64.73638;1.044440925829802;0.8333269659611247;0.797866913486164;-4.1612501094214486e-07;-4.0248127534453717e-07;1.04515424512465;1.0100032036544095;10.000072758212323;0.833724077760663;0.016422153206651652;0.01642195270792297;0.7977182581612373;-0.015712003443450306;0.7978653635689156;1.0100027109139742
64.74638;1.044440884441181;0.8333271485263757;0.7978669256147887;-4.161298888313179e-07;-4.0249707627179624e-07;1.0451541439740601;1.01000318526068;10.000071462794336;0.8337240891316203;0.01642215458116778;0.016421954417120296;0.7977182751471459;-0.01571200343416465;0.7978654046874022;1.0100024562054903
64.75638;1.0444408492871846;0.8333273379870804;0.7978669334922007;-4.161349827350991e-07;-4.0251323746880146e-07;1.0451540388168865;1.0100031679620451;10.000070086223507;0.8337241000804769;0.016422155980544115;0.016421956073755944;0.797718293476692;-0.015712003424955753;0.7978654423237371;1.0100022089174947
64.76638;1.0444408205344982;0.83332753449758;0.7978669372066404;-4.1614034930417653e-07;-4.0252954988035665e-07;1.0451539298765375;1.010003151989446;10.000068632470876;0.8337241109120542;0.01642215740095052;0.016421957674583192;0.7977183130934555;-0.015712003415805892;0.7978654761219865;1.0100019703915502
64.77638;1.044440798384235;0.8333277381349017;0.7978669369543748;-4.1614606722917864e-07;-4.025458340749071e-07;1.045153817418884;1.0100031373814673;10.00006710622168;0.8337241217740112;0.016422158837252742;0.016421959215780928;0.797718334002585;-0.015712003406689087;0.7978655058539205;1.010001741816021
64.78638;1.0444407830319444;0.8333279488735155;0.7978669329901419;-4.161522254670112e-07;-4.025619653617765e-07;1.0451537017677228;1.010003123948549;10.000065512393878;0.833724132686515;0.016422160284057193;0.016421960691936237;0.7977183563493528;-0.01571200339756133;0.7978655313617121;1.0100015241135478
64.79638;1.0444407746077307;0.8333281665863586;0.7978669255873202;-4.1615891683967655e-07;-4.0257785985418965e-07;1.0451535832090912;1.0100031113270254;10.000063855811701;0.83372414362269;0.016422161737065753;0.016421962095863545;0.7977183804162937;-0.015712003388374453;0.7978655524601023;1.0100013179772498
64.80638;1.044440773122873;0.8333283910813825;0.7978669149993798;-4.1616624171728293e-07;-4.025934484676252e-07;1.0451534619107843;1.010003099052181;10.00006214146471;0.8337241546055937;0.01642216319232487;0.01642196341879982;0.7977184065505213;-0.01571200337910236;0.7978655688989621;1.0100011239359497
64.81638;1.044440778444548;0.8333286221623184;0.7978669014188463;-4.1617431142496026e-07;-4.026086682900753e-07;1.0451533379021758;1.01000308659104;10.000060374887951;0.8337241657525476;0.016422164644056103;0.016421964651031698;0.7977184350607971;-0.015712003369722703;0.7978655804670937;1.0100009423829452
64.82638;1.0444407902942507;0.8333288597044463;0.7978668849832278;-4.161832411645428e-07;-4.026234544326182e-07;1.0451532111200539;1.0100030733277243;10.000058562075841;0.8337241772408821;0.016422166084232907;0.0164219657830575;0.7977184661694579;-0.01571200336018502;0.7978655871253607;1.010000773608096
64.83638;1.0444408083066195;0.8333291037227755;0.7978668658025945;-4.161931322320213e-07;-4.0263771560453883e-07;1.045153081568408;1.010003058605066;10.000056709057057;0.8337241892349809;0.016422167504052152;0.016421966807364564;0.797718500049147;-0.015712003350419803;0.797865589041619;1.0100006178433125
64.84638;1.0444408321063947;0.8333293543293024;0.7978668439900307;-4.16204063692573e-07;-4.0265133130819736e-07;1.045152949477501;1.0100030418944357;10.000054821733515;0.8337242018527466;0.01642216889513104;0.01642196771989801;0.7977185368734857;-0.015712003340361876;0.7978655865417095;1.0100004752835616
64.85638;1.044440861361596;0.8333296115870749;0.7978668197495933;-4.1621610521085324e-07;-4.0266418082167834e-07;1.0451528152937426;1.0100030229386296;10.000052905967058;0.8337242152335538;0.01642217024996171;0.016421968519701468;0.7977185768227186;-0.015712003329957418;0.7978655800244137;1.0100003460308464
64.86638;1.0444408958623426;0.833329875432772;0.7978667934618753;-4.162293291567045e-07;-4.026761557246661e-07;1.0451526795491437;1.0100030017213357;10.000050967653042;0.8337242296525903;0.01642217156224624;0.01642196920703626;0.7977186200717914;-0.01571200331916226;0.7978655698922585;1.010000230015437
64.87638;1.0444409355654316;0.8333301457174971;0.7978667656197852;-4.1624380386214577e-07;-4.0268714942673917e-07;1.0451525427377943;1.0100029783338655;10.00004901325529;0.8337242455461674;0.016422172826683974;0.016421969781334426;0.7977186668118285;-0.015712003307947506;0.7978655565394653;1.010000126999235
64.88638;1.0444409805213917;0.8333304222635043;0.7978667366743531;-4.1625958574297005e-07;-4.026970506621108e-07;1.0451524052440435;1.010002952882403;10.000047050816987;0.833724263416669;0.016422174038752704;0.01642197024065736;0.7977187172661596;-0.015712003296304494;0.7978655403785077;1.0100000366204482
64.89638;1.0444410307846956;0.8333307048770064;0.7978667069963709;-4.1627671543206305e-07;-4.0270574582384876e-07;1.045152267342229;1.01000292549552;10.000045090323086;0.8337242837434237;0.01642217519567555;0.016421970583457714;0.7977187716530123;-0.015712003284229375;0.797865521840975;1.00999995841753
64.90638;1.0444410863898095;0.8333309933581398;0.7978666769565109;-4.1629519977494525e-07;-4.027131335183357e-07;1.0451521292664667;1.0100028963795995;10.000043142865444;0.8337243069563207;0.016422176297367985;0.016421970809718918;0.7977188301519694;-0.01571200327171374;0.7978655013146126;1.0099998918816189
64.91638;1.0444411473424033;0.8333312875400091;0.7978666469570014;-4.1631499038473766e-07;-4.027191429678784e-07;1.0451519912982776;1.0100028658065199;10.00004121958405;0.833724333418691;0.016422177346686027;0.016421970918945657;0.7977188929190677;-0.01571200325876335;0.7978654790737212;1.0099998365675997
64.92638;1.044441213608728;0.833331587272979;0.7978666173644322;-4.163359893551515e-07;-4.027237343323903e-07;1.0451518538071713;1.0100028340244978;10.000039331428196;0.8337243634329038;0.01642217834949605;0.01642197090815208;0.7977189601238354;-0.015712003245406444;0.7978654552601856;1.0099997921460835
64.93638;1.0444412851443248;0.8333318923261621;0.7978665884497871;-4.163580813568348e-07;-4.027268859666577e-07;1.045151717252281;1.0100028012294184;10.000037489462963;0.8337243972619784;0.016422179313130475;0.016421970772989847;0.797719031960848;-0.01571200323167277;0.7978654298991421;1.0099997582924134
64.94638;1.0444413619716915;0.8333322023253147;0.797866560413519;-4.16381156810941e-07;-4.02728585997824e-07;1.04515158216158;1.0100027676061498;10.000035704705107;0.8337244351128323;0.01642218024321864;0.016421970510010566;0.7977191086200883;-0.01571200321757682;0.7978654029253924;1.0099997345715095
64.95638;1.0444414442558265;0.8333325167945708;0.7978665334406919;-4.1640511208411335e-07;-4.0272882022609767e-07;1.04515144903051;1.0100027333127353;10.000033987450752;0.8337244771148523;0.016422181141729515;0.016421970117525185;0.7977191902474157;-0.015712003203120807;0.7978653742051011;1.009999720486426
64.96638;1.0444415322913618;0.8333328352808812;0.7978665077183732;-4.164298414351112e-07;-4.027275505950095e-07;1.0451513181930523;1.0100026983960615;10.00003234707181;0.8337245233397698;0.01642218200733677;0.016421969595209182;0.7977192769180306;-0.015712003188298674;0.7978653435547994;1.009999715588721
64.97638;1.0444416263664338;0.8333331574693321;0.7978664834437947;-4.1645522289838055e-07;-4.027247121677697e-07;1.0451511898044226;1.0100026627085026;10.000030792508053;0.83372457384223;0.016422182836913223;0.01642196894365235;0.7977193686407948;-0.015712003173091803;0.7978653107850898;1.0099997195137964
64.98638;1.044441726568773;0.8333334831654104;0.797866460852284;-4.164811062958897e-07;-4.027202397616441e-07;1.04515106393991;1.010002625905867;10.000029332532957;0.8337246286972069;0.016422183626762673;0.016421968164257447;0.7977194653895779;-0.01571200315745984;0.797865275773259;1.0099997319646228
64.99638;1.0444418326977292;0.8333338121602566;0.7978664402235779;-4.1650731608248546e-07;-4.027140990664484e-07;1.0451509407135773;1.0100025875728311;10.000027975012715;0.8337246880164623;0.016422184372916423;0.01642196725871021;0.7977195671302295;-0.015712003141336667;0.7978652385155313;1.009999752722468
65.00638;1.0444419444140738;0.8333341441223802;0.7978664218235991;-4.165336630007924e-07;-4.027063096347637e-07;1.0451508203145004;1.0100025473534653;10.000026725678158;0.8337247519035943;0.01642218507100155;0.01642196622803312;0.7977196738208018;-0.015712003124639308;0.7978651991116152;1.0099997816668118
65.01638;1.0444420614560999;0.8333344785979929;0.7978664058107956;-4.165599599350882e-07;-4.0269694736220306e-07;1.0451507029681029;1.0100025049222492;10.000025587704792;0.8337248203424147;0.016422185716469053;0.01642196507216503;0.7977197853521485;-0.015712003107276277;0.7978651577315352;1.0099998187251584
65.02638;1.0444421836514335;0.8333348150597797;0.7978663922259893;-4.1658602737333976e-07;-4.0268611414699743e-07;1.045150588914669;1.0100024598699644;10.000024562537469;0.8337248931488864;0.0164221863051974;0.016421963790355945;0.7977199014899241;-0.01571200308915202;0.7978651146491664;1.009999863768213
65.03638;1.0444423108047487;0.8333351529380278;0.7978663811006492;-4.166116915985323e-07;-4.026739174054818e-07;1.0451504783681882;1.010002411717985;10.000023650994521;0.8337249700844266;0.01642218683402459;0.016421962381840315;0.7977200219421156;-0.015712003070180586;0.7978650702826553;1.0099999165193498
65.04638;1.0444424426311723;0.8333354916453068;0.7978663725422336;-4.16636807839313e-07;-4.0266048781403906e-07;1.0451503714007218;1.0100023600438064;10.00002285363641;0.8337250509759128;0.016422187300770993;0.0164219608457344;0.7977201464715902;-0.01571200305030462;0.7978650251382218;1.009999976500662
65.05638;1.0444425787284548;0.8333358306087061;0.7978663667281962;-4.166612862105473e-07;-4.026459936092188e-07;1.0451502678644364;1.0100023045539945;10.000022170921511;0.8337251357277456;0.016422187703623522;0.016421959180440523;0.7977202749169943;-0.015712003029505275;0.7978649797491828;1.0100000430662759
65.06638;1.044442718631502;0.8333361692917068;0.7978663638740342;-4.1668508520161525e-07;-4.0263063977225057e-07;1.045150167424145;1.01000224512042;10.000021603899977;0.8337252243319935;0.016422188040580505;0.016421957383888516;0.7977204071734717;-0.015712003007787252;0.7978649346976519;1.0100001155215153
65.07638;1.0444428619283492;0.8333365071667539;0.7978663642105711;-4.167081890098681e-07;-4.0261466998047634e-07;1.0451500696050264;1.010002181807436;10.000021154508508;0.8337253168907398;0.016422188309680657;0.016421955454410993;0.7977205431617963;-0.015712002985137148;0.7978648906163454;1.0100001931815785
65.08638;1.0444430083024134;0.8333368436592323;0.7978663679646298;-4.1673057993167026e-07;-4.025983575412892e-07;1.0451499738007841;1.0100021148111356;10.000020824522636;0.8337254135610515;0.01642218850948849;0.01642195339121191;0.797720682756205;-0.015712002961488527;0.7978648481459829;1.0100002753526416
65.09638;1.044443157497938;0.8333371781373999;0.7978663753408723;-4.167522123993526e-07;-4.0258197706775614e-07;1.045149879309001;1.0100020443739073;10.000020614204619;0.8337255144511095;0.016422188638991888;0.01642195119417443;0.7977208257135301;-0.01571200293672512;0.7978648079174396;1.0100003613544057
