time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.10638;1.0444433092378345;0.8333375099179823;0.7978663865437219;-4.167730067294414e-07;-4.0256577119634425e-07;1.0451497854155363;1.010001970774837;10.000020522075811;0.8337256195351851;0.01642218869720541;0.016421948864030332;0.7977209716307272;-0.015712002910714496;0.797864770531988;1.0100004505446305
65.11638;1.0444434631481934;0.8333378382310049;0.7978664018424486;-4.167928675281551e-07;-4.025499295407351e-07;1.0451496914731913;1.0100018943043325;10.000020545559321;0.8337257285933539;0.016422188683350422;0.016421946403711047;0.7977211199654046;-0.015712002883346305;0.7978647365090312;1.0100005423023073
65.12638;1.0444436188012658;0.8333381622586602;0.797866421558313;-4.168117142275132e-07;-4.025345919938974e-07;1.0451495969688294;1.0100018151447214;10.000020681497947;0.8337258412220302;0.016422188597160072;0.016421943818867378;0.797721270134098;-0.015712002854550156;0.7978647062380181;1.010000636055402
65.13638;1.0444437757921383;0.8333384813179195;0.7978664459229561;-4.168294921427371e-07;-4.0251987374827075e-07;1.0451495015687426;1.0100017332632953;10.00002092623836;0.8337259569505486;0.01642218843796256;0.01642194111580673;0.7977214215888084;-0.015712002824289504;0.7978646799606159;1.0100007313343649
65.14638;1.0444439337152904;0.8333387950009823;0.7978664749250326;-4.168461546080061e-07;-4.0250589092779626e-07;1.0451494050904395;1.0100016484242413;10.000021275488281;0.8337260753388989;0.016422188203482933;0.016421938299547918;0.7977215738187791;-0.015712002792547683;0.7978646577935126;1.0100008277766852
65.15638;1.0444440921399798;0.8333391031510987;0.7978665082566312;-4.168616524302885e-07;-4.0249275964679044e-07;1.0451493074446536;1.0100015602934869;10.000021724338074;0.8337261959578843;0.016422187890629953;0.016421935374577448;0.7977217263493299;-0.015712002759312615;0.7978646397988334;1.0100009251130748
65.16638;1.0444442506540448;0.8333394057722978;0.7978665454066041;-4.1687594934995095e-07;-4.024805651213837e-07;1.0451492086102543;1.010001468559653;10.000022267519846;0.8337263183373413;0.016422187497511138;0.016421932346688352;0.7977218787900175;-0.015712002724564876;0.7978646260342502;1.0100010231492649
65.17638;1.044444408865881;0.8333397029355399;0.7978665858375779;-4.168890399722372e-07;-4.024693380968803e-07;1.0451491086275886;1.0100013730246036;10.000022899433835;0.8337264419549045;0.016422187024363665;0.016421929223337833;0.79772203089207;-0.015712002688272542;0.7978646165433925;1.010001121704208
65.18638;1.0444445663482358;0.8333399946964564;0.7978666290822252;-4.169009458794199e-07;-4.024590634226413e-07;1.0451490076019496;1.0100012736242923;10.000023613651788;0.8337265662397532;0.01642218647346818;0.01642192601224375;0.7977221825479391;-0.015712002650387163;0.7978646113667266;1.010001220540503
65.19638;1.044444722612143;0.8333402810760733;0.7978666747268333;-4.1691169053036527e-07;-4.0244970166831326e-07;1.0451489057156178;1.010001170355089;10.000024402332597;0.8337266905712278;0.01642218584888034;0.016421922720222436;0.7977223337532272;-0.015712002610845505;0.7978646105773821;1.0100013193780815
65.20638;1.0444448771139785;0.8333405620932898;0.7978667223940599;-4.169212737847685e-07;-4.0244120414962e-07;1.045148803237898;1.0100010631767025;10.000025256487856;0.833726814287732;0.01642218515588443;0.016421919353438428;0.797722484609745;-0.015712002569578366;0.7978646142552092;1.010001417938335
65.21638;1.0444450292686946;0.8333408377856728;0.7978667717695602;-4.169296647201879e-07;-4.024335167496234e-07;1.045148700544367;1.0100009520002127;10.000026167410194;0.8337269367429933;0.016422184400343917;0.01642191591788742;0.7977226353327481;-0.015712002526517502;0.7978646224112771;1.0100015159013385
65.22638;1.0444451784713944;0.833341108188575;0.7978668226495992;-4.169368142219497e-07;-4.0242657827780734e-07;1.0451485981495083;1.0100008367787938;10.000027128194064;0.8337270573940991;0.016422183588102462;0.016421912419743636;0.7977227861866105;-0.01571200248161067;0.797864634959644;1.0100016128559202
65.23638;1.0444453241082865;0.8333413732934722;0.7978668749930982;-4.1694266837426857e-07;-4.0242031867773585e-07;1.0451484966755127;1.0100007176034667;10.00002813422362;0.8337271758606605;0.016422182724753837;0.016421908866468153;0.7977229373900605;-0.015712002434836288;0.7978646517606877;1.0100017083222874
65.24638;1.0444454656102478;0.8333416329970966;0.7978669289154791;-4.1694716601457683e-07;-4.024146588326954e-07;1.0451483967160948;1.0100005946980626;10.000029182813822;0.8337272919288167;0.01642218181613831;0.016421905268272995;0.7977230890621553;-0.015712002386194628;0.7978646726780939;1.010001801768166
65.25638;1.0444456026138516;0.8333418870451293;0.7978669845813824;-4.1695023974342044e-07;-4.0240951559201605e-07;1.0451482987080067;1.0100004683226642;10.000030272886493;0.8337274054891567;0.01642218086880985;0.016421901638732053;0.7977232412422014;-0.01571200233569798;0.7978646976048812;1.0100018926206777
65.26638;1.0444457350598038;0.8333421350167464;0.7978670420903188;-4.169518387797923e-07;-4.024048082837089e-07;1.045148202915731;1.0100003386643843;10.000031404852743;0.8337275164629143;0.01642217989004845;0.0164218979937066;0.7977233939273266;-0.01571200228337021;0.7978647264375083;1.0100019803548705
65.27638;1.0444458631250197;0.8333423763520653;0.7978671014260232;-4.1695195457594046e-07;-4.0240046667697584e-07;1.04514810954045;1.0100002057784152;10.000032580046485;0.8337276247738924;0.01642217888748234;0.016421894349148515;0.7977235470431999;-0.015712002229240227;0.7978647590311957;1.0100020645921899
65.28638;1.0444459871880196;0.8333426103918451;0.7978671624418596;-4.1695062926731147e-07;-4.023964454972521e-07;1.0451480188207611;1.0100000696074158;10.00003379988539;0.8337277303245777;0.016422177868095952;0.016421890719849452;0.797723700381469;-0.015712002173331106;0.7978647952020604;1.0100021450862944
65.29638;1.0444461078698324;0.8333428364483018;0.7978672248914428;-4.169479443903316e-07;-4.023927412204795e-07;1.0451479309651648;1.009999930072265;10.000035065521104;0.8337278329881365;0.01642217683708796;0.0164218871196711;0.7977238535411103;-0.015712002115644188;0.7978648347450484;1.0100022216575788
65.30638;1.0444462259728569;0.833343053915337;0.7978672885055924;-4.1694399331000893e-07;-4.023893969556782e-07;1.0451478460344112;1.0099997871719981;10.00003637784364;0.8337279326647072;0.016422175796979344;0.016421883561782622;0.797724005879912;-0.01571200205615266;0.7978648774070726;1.0100022941774232
65.31638;1.0444463423031272;0.833343262371217;0.797867353077715;-4.1693885769760306e-07;-4.023864938130082e-07;1.0451477639401439;1.00999964099388;10.000037737304861;0.8337280293487428;0.016422174747484943;0.016421880057933602;0.7977241565393907;-0.01571200199481716;0.7978649228869307;1.010002362557352
65.32638;1.044446457516136;0.8333434616031857;0.7978674185136402;-4.169326112795122e-07;-4.0238414471670007e-07;1.0451476845230692;1.0099994916286532;10.000039143190111;0.8337281231519007;0.016422173687071107;0.016421876617632617;0.7977243045249026;-0.015712001931606902;0.7978649709233397;1.0100024267092194
65.33638;1.0444465720787257;0.833343651537618;0.7978674847928386;-4.169253265085917e-07;-4.023824948921425e-07;1.0451476076477846;1.0099993391034467;10.000040593053784;0.8337282142625103;0.016422172614826033;0.016421873248551176;0.7977244487596459;-0.01571200186651798;0.7978650213538765;1.0100024865216786
65.34638;1.0444466863301833;0.8333438321353384;0.7978675518986532;-4.169170534855002e-07;-4.0238171970282466e-07;1.0451475332592781;1.0099991834072717;10.00004208362184;0.833728302844764;0.01642217153093051;0.016421869957590252;0.7977245881650956;-0.01571200179958832;0.7978650740758211;1.01000254186882
65.35638;1.0444468005544345;0.8333440033326248;0.7978676198068707;-4.1690780110094574e-07;-4.023820130471373e-07;1.0451474613973766;1.0099990245836532;10.000043612454657;0.8337283890045577;0.016422170436657165;0.016421866751269363;0.7977247218048171;-0.015712001730900392;0.7978651290038666;1.0100025926219216
65.36638;1.0444469149807438;0.8333441650558685;0.7978676884728477;-4.1689754312262577e-07;-4.0238356423786505e-07;1.0451473922048362;1.0099988628005392;10.000045178788087;0.8337284728748342;0.016422169334318757;0.016421863635123116;0.7977248489686011;-0.015712001660566872;0.7978651860661617;1.010002638634497
65.37638;1.0444470297598296;0.8333443172336822;0.7978677577960502;-4.168862371624728e-07;-4.023865245321298e-07;1.0451473259080524;1.0099986983177915;10.000046783465045;0.8337285546400472;0.016422168226893585;0.01642186061291925;0.7977249691275763;-0.01571200158871532;0.7978652452049357;1.0100026797289092
65.38638;1.0444471450355408;0.8333444597960165;0.7978678276535786;-4.168738593609645e-07;-4.023909810288607e-07;1.045147262797046;1.009998531397259;10.000048428522078;0.8337286344511637;0.016422167117856296;0.016421857686857465;0.7977250818118594;-0.015712001515489266;0.797865306374883;1.0100027157581468
65.39638;1.0444472610505655;0.8333445927405013;0.7978678979874912;-4.1686043812841595e-07;-4.0239696197847075e-07;1.045147203223886;1.0099983622622573;10.000050116576341;0.833728712369295;0.01642216601132582;0.01642185485814779;0.7977251865062929;-0.015712001441048843;0.7978653695515641;1.010002746696478
65.40638;1.0444473781267052;0.8333447161995226;0.7978679688399245;-4.168460534804038e-07;-4.0240446740058746e-07;1.0451471475651546;1.0099981911481766;10.000051849780737;0.8337287883766195;0.016422164912090472;0.016421852125808496;0.7977252826731042;-0.015712001365546253;0.7978654347463227;1.0100027726253662
65.41638;1.0444474965524349;0.833344830420971;0.797868040304255;-4.168308194050829e-07;-4.024134977695103e-07;1.0451470961551665;1.0099980184041504;10.00005362885804;0.8337288624292288;0.016422163824963518;0.01642184948484815;0.7977253698494358;-0.015712001289095112;0.7978655019906999;1.0100027936351237
65.42638;1.0444476165175964;0.8333449357065085;0.797868112466624;-4.1681488998254825e-07;-4.0242406721929165e-07;1.0451470492649557;1.009997844539479;10.000055453095644;0.8337289345172465;0.016422162754612776;0.016421846927752635;0.7977254476475553;-0.015712001211771954;0.7978655713017643;1.0100028097642053
65.43638;1.0444477380921102;0.8333450323522872;0.7978681854287237;-4.167984700581842e-07;-4.0243620623766617e-07;1.0451470071042062;1.0099976701498654;10.000057320706459;0.8337290047073878;0.016422161706937086;0.016421844447780283;0.7977255156566887;-0.015712001133649074;0.7978656426845413;1.0100028210198666
65.44638;1.0444478612152979;0.8333451206018281;0.7978682593714952;-4.167817812571373e-07;-4.0244995898605817e-07;1.0451469697293652;1.0099974957916888;10.000059228881609;0.8337290731813277;0.01642216068986213;0.016421842039509128;0.7977255734094446;-0.01571200105481796;0.7978657161363462;1.0100028274707904
65.45638;1.044447985752073;0.8333452006002053;0.7978683345297803;-4.1676500259897847e-07;-4.0246537249633947e-07;1.045146936919209;1.0099973219159675;10.000061174052876;0.833729140223208;0.01642215971205337;0.01642183969826843;0.7977256204716241;-0.015712000975382966;0.7978657916079716;1.010002829363574
65.46638;1.044448111548216;0.8333452723588538;0.797868411093834;-4.1674824491954474e-07;-4.0248247498119107e-07;1.045146908194727;1.0099971488848756;10.000063152570515;0.8337292061561254;0.016422158780935656;0.016421837421592353;0.7977256565277113;-0.015712000895456046;0.7978658689912778;1.010002827162458
65.47638;1.0444482384208564;0.8333453357837495;0.797868489191756;-4.167315703010424e-07;-4.0250124920683326e-07;1.0451468829701718;1.0099969770058685;10.000065161143311;0.8337292713387793;0.01642215790149343;0.016421835210143055;0.7977256813828996;-0.015712000815161414;0.7978659481957637;1.0100028214562697
65.48638;1.0444483662025985;0.8333453907640995;0.7978685689918719;-4.1671501993267563e-07;-4.0252161098092847e-07;1.045146860683925;1.0099968065441;10.000067196692598;0.8337293361842717;0.016422157076078903;0.01642183306630293;0.7977256949230742;-0.01571200073462233;0.7978660292306248;1.0100028127963243
65.49638;1.044448494830892;0.8333454372307483;0.7978686507832727;-4.1669862783102356e-07;-4.025434014712538e-07;1.0451468408507514;1.0099966377506004;10.000069256195296;0.8337294010844933;0.01642215630455802;0.016421830992874028;0.7977256970560408;-0.015712000653944895;0.7978661121464383;1.0100028016154305
65.50638;1.0444486243513535;0.8333454751535866;0.7978687349313678;-4.1668243817613695e-07;-4.025664052873509e-07;1.045146823091216;1.0099964708944607;10.000071336718477;0.8337294663248155;0.01642215558434427;0.01642182899265129;0.7977256876930117;-0.01571200057322339;0.7978661968757927;1.0100027882976117
65.51638;1.044448754841373;0.8333455045567919;0.7978688217878405;-4.1666652504597343e-07;-4.0259039540710586e-07;1.0451468071627743;1.009996306231372;10.000073435494182;0.8337295321087977;0.01642215491125349;0.016421827067875195;0.7977256668380432;-0.01571200049254844;0.7978662831898252;1.0100027732631784
65.52638;1.0444488863283043;0.8333455255432841;0.7978689116547837;-4.166509880889491e-07;-4.026151802167758e-07;1.0451467929476492;1.00999614396151;10.000075550245592;0.8337295986181535;0.016422154281244945;0.016421825219560655;0.7977256347101631;-0.015712000412001763;0.7978663708182683;1.0100027569558554
65.53638;1.0444490187523217;0.833345538271235;0.7978690047871783;-4.166359287752404e-07;-4.0264062292490433e-07;1.045146780397818;1.0099959842583377;10.000077679235297;0.8337296659946142;0.016422153690822738;0.016421823446821457;0.7977255917651471;-0.015712000331642904;0.7978664595237245;1.0100027398112326
65.54638;1.0444491519809087;0.8333455429481055;0.7978691013788506;-4.16621434339914e-07;-4.026666205572636e-07;1.0451467695293766;1.0099958272918645;10.0000798206965;0.8337297342974845;0.01642215313633035;0.016421821746819255;0.7977255386105612;-0.01571200025149871;0.7978665490509297;1.0100027222708259
65.55638;1.044449285813037;0.8333455398593996;0.7978692015016196;-4.166075844597276e-07;-4.0269306282662846e-07;1.0451467604662332;1.0099956731896302;10.000081972275185;0.8337298035344188;0.016422152614427307;0.016421820115974036;0.7977254759094671;-0.015712000171565443;0.7978666391260627;1.0100027047954954
65.56638;1.0444494199803789;0.83334552939637;0.7978693050240939;-4.1659446094172666e-07;-4.0271982559517304e-07;1.0451467534158116;1.009995522071572;10.000084130702692;0.8337298737222995;0.016422152122559514;0.016421818551150418;0.7977254043139673;-0.015712000091828753;0.7978667295338392;1.010002687816579
65.57638;1.044449554225775;0.8333455120968011;0.7978694116202397;-4.165821385346254e-07;-4.02746808357977e-07;1.0451467485572887;1.0099953741919208;10.000086291913624;0.833729944912675;0.016422151658156855;0.016421817049793157;0.7977253244100116;-0.01571200001229804;0.797866820116768;1.010002671627332
65.58638;1.0444496883782215;0.8333454886161514;0.7978695209248734;-4.165706762182719e-07;-4.0277394700345147e-07;1.0451467459301893;1.009995229966621;10.000088451880876;0.8337300172122434;0.01642215121892076;0.016421815609706916;0.7977252366925612;-0.015711999933024322;0.79786691070966;1.0100026563321156
65.59638;1.0444498223309566;0.8333454595891883;0.7978696326974861;-4.1656012342165087e-07;-4.0280117630770675e-07;1.0451467454135555;1.0099950898035808;10.000090607303596;0.8337300907918663;0.01642215080484791;0.01642181422873682;0.797725141600929;-0.015711999854077723;0.7978670011325434;1.0100026419314032
65.60638;1.0444499559940532;0.8333454255339156;0.7978697468488423;-4.165505165032391e-07;-4.0282841325293465e-07;1.0451467468080657;1.0099949539138033;10.000092755359436;0.8337301658425144;0.016422150418687286;0.016421812904548853;0.797725039570712;-0.015711999775513567;0.7978670912440128;1.0100026284233892
65.61638;1.0444500892304045;0.8333453868893771;0.7978698633869769;-4.1654185475843494e-07;-4.028555996810591e-07;1.0451467499076434;1.0099948222303115;10.000094893350866;0.8337302425284409;0.016422150063917954;0.01642181163513784;0.797724931036604;-0.01571199969735873;0.7978671809838196;1.0100026158161186
65.62638;1.0444502217688054;0.8333453440951526;0.797869982386834;-4.1653407922007775e-07;-4.0288273176384407e-07;1.0451467544895703;1.0099946944089873;10.000097018779998;0.8337303209702245;0.0164221497430024;0.016421810419652436;0.7977248163943333;-0.015711999619615162;0.7978672703467855;1.0100026041330021
65.63638;1.0444503531934015;0.8333452976128277;0.7978701039849393;-4.165270587441516e-07;-4.029098259179994e-07;1.0451467603286169;1.0099945698642743;10.000099129144163;0.83373040121111;0.016422149456998835;0.016421809258722;0.7977246959903681;-0.015711999542261237;0.7978673592790139;1.0100025934442554
65.64638;1.0444504830107757;0.8333452478856034;0.7978702283730612;-4.165205883319559e-07;-4.0293688481382233e-07;1.045146767291037;1.0099944478489828;10.000101221399285;0.8337304831740895;0.016422149206203926;0.01642180815430678;0.7977245701497238;-0.01571199946524255;0.7978674475685621;1.0100025838345947
65.65638;1.0444506107005362;0.8333451952702257;0.7978703557723865;-4.1651443045561356e-07;-4.029639048902882e-07;1.0451467753809924;1.0099943275657202;10.000103291632074;0.8337305666793243;0.01642214899143072;0.01642180710943128;0.7977244391819637;-0.0157119993884609;0.7978675348090917;1.0100025753387696
65.66638;1.0444507357353046;0.8333451400217688;0.7978704863626866;-4.165083788206067e-07;-4.0299088439044605e-07;1.045146784663321;1.0099942082319013;10.000105334986728;0.8337306515190657;0.016422148815011507;0.016421806127957423;0.7977243033863793;-0.01571199931176837;0.7978676204849219;1.0100025679306757
65.67638;1.0444508576000617;0.8333450823720749;0.7978706202062885;-4.1650227874864955e-07;-4.0301781396923876e-07;1.0451467951836102;1.0099940890956391;10.000107345814362;0.8337307375054072;0.01642214868122899;0.016421805214383772;0.7977241630962653;-0.01571199923498634;0.7978677041380557;1.0100025615326909
65.68638;1.0444509758159672;0.8333450225996608;0.7978707572741964;-4.1649599696964127e-07;-4.0304466773715274e-07;1.0451468070151557;1.0099939694516427;10.000109318292154;0.833730824467971;0.016422148595477824;0.01642180437357519;0.7977240187016202;-0.015711999157961842;0.7978677854490979;1.0100025560123778
65.69638;1.0444510899358344;0.8333449610233462;0.797870897576205;-4.164893870095091e-07;-4.030714074316119e-07;1.0451468203408343;1.009993848623432;10.000111247109162;0.8337309122500081;0.0164221485622922;0.016421803610077727;0.7977238706115934;-0.015711999080620286;0.7978678641954189;1.010002551178497
65.70638;1.044451199495807;0.8333448979618069;0.7978710412420174;-4.1648227069735615e-07;-4.030979901809892e-07;1.0451468354343956;1.0099937259128868;10.000113127453485;0.8337310007397504;0.016422148584642252;0.016421802927149873;0.7977237191877293;-0.01571199900297289;0.7978679402318206;1.0100025467497162
65.71638;1.044451303997777;0.8333448337098865;0.7978711884565836;-4.164744358819759e-07;-4.0312435054451807e-07;1.0451468526028258;1.0099936006293966;10.000114954642173;0.8337310899352147;0.016422148664606822;0.01642180232664912;0.797723564700785;-0.01571199892508454;0.7978680135276234;1.0100025423249834
65.72638;1.044451402952798;0.8333447685288389;0.7978713393374997;-4.1646565432493887e-07;-4.031503736813958e-07;1.0451468721331632;1.009993472237791;10.000116724089887;0.8337311799680974;0.016422148803526906;0.016421801809819826;0.7977234073694524;-0.015711998847027557;0.7978680841594299;1.0100025374365096
65.73638;1.0444514959155087;0.8333447025861445;0.7978714938980601;-4.16455713580598e-07;-4.031759061648715e-07;1.0451468942360682;1.0099933404668273;10.000118431562838;0.8337312710253538;0.016422149001402975;0.016421801378020236;0.7977232474541879;-0.015711998768861674;0.7978681522067516;1.0100025316384007
65.74638;1.0444515824729306;0.833344635884956;0.7978716520873792;-4.1644445693373853e-07;-4.0320078459485795e-07;1.045146919059811;1.009993205234777;10.000120073542197;0.8337313632616898;0.01642214925582797;0.01642180103312027;0.7977230853005524;-0.01571199869066277;0.7978682176397237;1.010002524550288
65.75638;1.0444516622479418;0.8333445683183124;0.7978718137832482;-4.1643182003247266e-07;-4.032248328050399e-07;1.045146946752129;1.0099930664839978;10.000121647821242;0.8337314568289536;0.016422149561941185;0.016421800777124858;0.7977229213140589;-0.015711998612554835;0.7978682803122477;1.0100025158949424
65.76638;1.0444517349454974;0.8333444997999258;0.7978719787463536;-4.1641782499810483e-07;-4.0324783942320234e-07;1.0451469774848934;1.0099929240624508;10.000123153986541;0.8337315519597447;0.016422149914129654;0.016421800611179985;0.7977227559231778;-0.015711998534702388;0.7978683400302957;1.0100025055523003
65.77638;1.0444518003515109;0.8333444303069253;0.7978721466273279;-4.164025121582957e-07;-4.0326955159702937e-07;1.0451470114198038;1.0099927776959123;10.00012459273038;0.8337316489573826;0.0164221503068633;0.016421800535463226;0.797722589548953;-0.015711998457283605;0.7978683966261745;1.0100024935762735
65.78638;1.0444518582613438;0.8333443598308883;0.7978723170191928;-4.163858677708942e-07;-4.0328968217283873e-07;1.0451470486298982;1.0099926270494726;10.000125963869284;0.8337317481180668;0.0164221507341845;0.01642180054998888;0.7977224225902846;-0.015711998380469352;0.7978684500057817;1.0100024801696206
65.79638;1.0444519084129253;0.8333442883437969;0.7978724895106659;-4.1636780770235845e-07;-4.033079317978618e-07;1.0451470890460837;1.009992471766592;10.000127264803599;0.8337318496751931;0.016422151189894346;0.01642180065500447;0.7977222554270432;-0.015711998304410463;0.7978685001290002;1.0100024656497892
65.80638;1.0444519504869514;0.8333442158182744;0.7978726637202995;-4.163481933153987e-07;-4.0332403289988654e-07;1.0451471324373491;1.0099923114664766;10.00012849087808;0.8337319537320688;0.016422151668353722;0.016421800851153117;0.7977220884009093;-0.015711998229238522;0.7978685469528514;1.01000245040181
65.81638;1.0444519841810087;0.8333441422599674;0.7978728393169204;-4.163268516177126e-07;-4.033377741470048e-07;1.0451471783792958;1.009992145810748;10.000129637069653;0.8337320602064605;0.016422152164981288;0.01642180114000905;0.7977219217488033;-0.01571199815507381;0.7978685904256745;1.010002434833816
65.82638;1.0444520092776626;0.8333440677261242;0.7978730160242413;-4.1630361374734e-07;-4.0334898138278343e-07;1.045147226280328;1.0099919745408052;10.00013069948541;0.8337321688461404;0.01642215267623274;0.016421801524344824;0.7977217555737797;-0.015711998082028025;0.797868630557829;1.0100024193790322
65.83638;1.0444520256671244;0.8333439923646419;0.7978731935976877;-4.1627835571656635e-07;-4.0335749842029024e-07;1.0451472755311442;1.0099917974041113;10.000131675692213;0.8337322792779512;0.01642215319909583;0.01642180200738046;0.7977215899153323;-0.015711998010221058;0.7978686674810006;1.010002404511881
65.84638;1.0444520333543417;0.8333439164398138;0.7978733718178321;-4.1625100388498523e-07;-4.033632024659629e-07;1.0451473256768342;1.0099916141315226;10.000132564175667;0.8337323910978803;0.016422153730488644;0.016421802591533512;0.7977214248221821;-0.01571199793980983;0.7978687013998648;1.0100023907400957
65.85638;1.0444520324188267;0.8333438402629505;0.7978735504950126;-4.1622151849629344e-07;-4.0336603285036597e-07;1.0451473764720565;1.0099914245335333;10.000133363764293;0.8337325039749675;0.016422154266873906;0.016421803278195778;0.7977212603637255;-0.015711997870981882;0.7978687325105953;1.0100023786256525
65.86638;1.0444520229189105;0.8333437640915482;0.7978737294158302;-4.161898875418598e-07;-4.033660057648614e-07;1.0451474278150354;1.0099912286069797;10.000134073445295;0.8337326176769092;0.016422154803931346;0.01642180406912599;0.7977210965924098;-0.015711997803919592;0.7978687610037817;1.0100023688165132
65.87638;1.0444520048488037;0.8333436881026206;0.797873908284201;-4.1615611766039446e-07;-4.033632167233704e-07;1.045147479631894;1.0099910265816623;10.000134692769246;0.8337327320420684;0.016422155336125822;0.016421804968104466;0.7977209334816094;-0.015711997738789903;0.7978687870781237;1.0100023619950647
65.88638;1.0444519782018864;0.8333436124391299;0.7978740867339703;-4.161202071513949e-07;-4.033578241209387e-07;1.0451475317851557;1.0099908189369562;10.000135222532268;0.8337328469790013;0.016422155856521358;0.016421805981549513;0.7977207709168915;-0.01571199767576224;0.7978688108864035;1.010002358786936
65.89638;1.044451943015083;0.8333435372855342;0.7978742643524948;-4.160821312468529e-07;-4.0335001215067823e-07;1.0451475840911366;1.0099906064048334;10.000135665319684;0.8337329624853171;0.016422156357878404;0.0164218071181509;0.7977206087630444;-0.01571199761501538;0.7978688325047864;1.0100023597399261
65.90638;1.0444518993073055;0.8333434628937371;0.797874440668697;-4.1604186085933296e-07;-4.0333996934395827e-07;1.045147636401071;1.0099903899091434;10.000136025675937;0.8337330786119909;0.016422156835004028;0.0164218083877652;0.797720446955049;-0.015711997556725154;0.7978688519658608;1.0100023653416588
65.91638;1.0444518470425164;0.8333433895303586;0.7978746151645936;-4.159993878393343e-07;-4.0332788828114433e-07;1.0451476886233577;1.0099901704637184;10.000136309556195;0.8337331953665669;0.016422157285619705;0.016421809800012545;0.7977202855510589;-0.01571199750106119;0.7978688692584835;1.0100023760023493
65.92638;1.0444517861876474;0.8333433174200915;0.7978747873095405;-4.1595473110919406e-07;-4.0331395111038715e-07;1.04514774068556;1.0099899491374977;10.000136523455277;0.8337333126090652;0.016422157708466886;0.016421811363035464;0.7977201247017571;-0.015711997448186944;0.7978688843018718;1.0100023920486174
65.93638;1.0444517167366085;0.8333432466996891;0.7978749565741272;-4.1590792940313927e-07;-4.032983090591008e-07;1.0451477924654813;1.0099897270925937;10.000136673780103;0.8337334299951027;0.01642215810198225;0.016421813082757086;0.7977199646130798;-0.015711997398228036;0.7978688969891572;1.0100024137799155
65.94638;1.0444516386553544;0.8333431773742108;0.7978751224698091;-4.158590327890212e-07;-4.032810819810471e-07;1.0451478437607642;1.009989505564307;10.00013676633144;0.8337335470200157;0.016422158465750014;0.016421814963613213;0.7977198055492465;-0.01571199735124235;0.7978689072267443;1.0100024415276598
65.95638;1.0444515518543906;0.8333431093345205;0.7978752846006654;-4.158081040521198e-07;-4.032623714882697e-07;1.0451478943737895;1.0099892857388764;10.000136805931778;0.8337336631217569;0.016422158801945124;0.016421817009945446;0.7977196477762861;-0.015711997307241137;0.7978689148864931;1.0100024756432382
65.96638;1.0444514562570693;0.8333430424246099;0.797875442644495;-4.1575522403666917e-07;-4.032422663160517e-07;1.0451479441981177;1.009989068667968;10.000136796399762;0.8337337777522814;0.0164221591146667;0.016421819225869723;0.7977194914919058;-0.015711997266224374;0.797868919771667;1.010002516425536
65.97638;1.044451351907006;0.833342976487109;0.7978755963054842;-4.1570047634073687e-07;-4.0322082375813954e-07;1.0451479932245784;1.0099888552683285;10.00013674076259;0.8337338904252517;0.016422159408595816;0.01642182161410213;0.7977193368676326;-0.015711997228179845;0.7978689216715584;1.010002564062549
65.98638;1.0444512390204486;0.8333429113666859;0.797875745313277;-4.1564392471250546e-07;-4.0319805408605325e-07;1.0451480415521863;1.0099886462956784;10.000136641554821;0.8337340007800216;0.01642215968793628;0.016421824174883047;0.7977191841045417;-0.015711997193068133;0.7978689204411985;1.0100026186523343
65.99638;1.0444511179334335;0.83334284690233;0.7978758894497335;-4.1558561208879785e-07;-4.0317394043707363e-07;1.045148089408387;1.009988442303849;10.000136501189367;0.8337341086227678;0.016422159955457316;0.016421826905120743;0.7977190333860362;-0.015711997160836648;0.7978689160213034;1.010002680271793
66.00638;1.0444509889813978;0.833342782947358;0.7978760285828864;-4.1552556094509395e-07;-4.0314847263654444e-07;1.0451481371120708;1.0099882436887349;10.000136322397283;0.8337342138657504;0.01642216021223425;0.016421829798973223;0.7977188848199227;-0.015711997131439774;0.7978689083908491;1.0100027490096872
66.01638;1.0444508524626976;0.8333427193846593;0.7978761626968459;-4.1546376616254254e-07;-4.0312167926489026e-07;1.0451481850010778;1.009988050823196;10.000136108415997;0.8337343164184788;0.016422160458679478;0.016421832850287147;0.7977187384675828;-0.015711997104826212;0.7978688975029424;1.010002824943131
66.02638;1.0444507087334203;0.8333426560932253;0.7978762918775585;-4.154002105913913e-07;-4.030936483033659e-07;1.0451482333699336;1.0099878641731515;10.00013586257532;0.833734416183015;0.016422160695900644;0.016421836054863193;0.7977185944137686;-0.01571199708092222;0.7978688832829612;1.0100029080695938
66.03638;1.0444505582983743;0.8333425929284779;0.797876416259116;-4.1533489927337256e-07;-4.0306449846560186e-07;1.045148282423964;1.0099876842673738;10.000135587536779;0.8337345131193878;0.016422160926030584;0.01642183941097033;0.7977184528051192;-0.015711997059643556;0.7978688657363026;1.010002998221514
66.04638;1.0444504018475735;0.8333425297843114;0.7978765359839325;-4.152678780991138e-07;-4.0303432268180534e-07;1.045148332279286;1.0099875115968955;10.000135284617178;0.8337346072358174;0.016422161151537887;0.01642184291839669;0.7977183138318266;-0.01571199704091735;0.7978688450438178;1.010003095019444
66.05638;1.0444502402666604;0.8333424666696113;0.7978766511998102;-4.1519923190456134e-07;-4.0300317312426044e-07;1.0451483830263555;1.0099873465909384;10.000134953696612;0.8337346985270836;0.016422161374244876;0.016421846576456848;0.7977181776736996;-0.01571199702468846;0.7978688215110327;1.01000319791041
66.06638;1.0444500745840055;0.8333424036904391;0.7978767620674091;-4.151290867970864e-07;-4.029710884558524e-07;1.0451484348001876;1.009987189637396;10.000134594158299;0.8337347869688888;0.016422161594550285;0.016421850381907216;0.7977180444681415;-0.015711997010905455;0.7978687954387276;1.010003306262057
66.07638;1.0444499058434509;0.8333423409716066;0.7978768687520458;-4.150576147932696e-07;-4.0293811666228773e-07;1.0451484877660415;1.0099870410916865;10.000134205731614;0.8337348725623415;0.016422161811179094;0.01642185432823886;0.7977179143219557;-0.01571199699949975;0.7978687670334877;1.0100034194361045
66.08638;1.0444497349730415;0.8333422786089844;0.7978769714206564;-4.1498501352177865e-07;-4.029043157188209e-07;1.0451485420010906;1.009986901274019;10.000133787935091;0.8337349553493997;0.016422162022156517;0.01642185840594903;0.7977177873192601;-0.015711996990379527;0.7978687363908147;1.0100035368828115
66.09638;1.0444495627137216;0.8333422166505612;0.7978770702626972;-4.1491146983990144e-07;-4.0286973833613826e-07;1.0451485973928085;1.0099867704315044;10.000133339214996;0.8337350354160616;0.016422162226958248;0.016421862603052517;0.7977176634878875;-0.015711996983440016;0.7978687035097111;1.0100036582497995
66.10638;1.044449389601074;0.8333421550687353;0.7978771655044411;-4.14837142045601e-07;-4.028344190731836e-07;1.0451486536563663;1.0099866487071203;10.000132857027102;0.8337351129603489;0.016422162427555717;0.016421866906224148;0.7977175428044319;-0.01571199697856834;0.7978686683007509;1.0100037833368296
66.11638;1.0444492159741914;0.8333420937145688;0.7978772574041507;-4.1476216962036515e-07;-4.0279838578587584e-07;1.0451487104148074;1.0099865361925484;10.000132338515073;0.83373518836447;0.01642216262670956;0.016421871302466542;0.7977174252855576;-0.015711996975630985;0.7978686306175633;1.01000391191842
66.12638;1.0444490419988215;0.8333420323200326;0.7978773462317481;-4.146866938380387e-07;-4.0276168143757457e-07;1.0451487672675728;1.009986432998565;10.00013178123374;0.8337352621494565;0.016422162825433975;0.016421875780032652;0.7977173110611291;-0.015711996974466246;0.797868590322198;1.0100040436475433
66.13638;1.0444488676870842;0.8333419705873942;0.7978774322227115;-4.1461087200859523e-07;-4.027243700517002e-07;1.045148823863543;1.0099863392531874;10.000131183277153;0.8337353348379892;0.016422163022131543;0.01642188032786914;0.7977172004113869;-0.01571199697491124;0.7978685473300606;1.0100041781052236
66.14638;1.0444486929193482;0.8333419082609298;0.797877515556403;-4.145348786427076e-07;-4.0268653256999736e-07;1.045148879977202;1.0099862550982108;10.000130542921818;0.833735406867246;0.016422163213269683;0.016421884935176236;0.7977170937895803;-0.015711996976839834;0.7978685016142213;1.0100043148854536
66.15638;1.0444485174961065;0.8333418451453979;0.7978775963872923;-4.144589033239083e-07;-4.026482635428361e-07;1.045148935515916;1.009986180769719;10.000129858987652;0.8337354786347506;0.016422163394279026;0.016421889591618034;0.7977169917246317;-0.01571199698015543;0.797868453202964;1.0100044536063506
66.16638;1.0444483412327252;0.8333417811341922;0.7978776748552314;-4.1438315457773903e-07;-4.0260967178216214e-07;1.045148990459075;1.0099861166907214;10.000129131509333;0.833735550571827;0.016422163559932666;0.016421894286362138;0.7977168946215772;-0.015711996984742405;0.7978684021456264;1.010004593833489
66.17638;1.0444481640251075;0.8333417162461533;0.7978777510235805;-4.143078646632708e-07;-4.0257087991843173e-07;1.0451490448331786;1.009986063420804;10.000128361580554;0.8337356231019935;0.016422163704366055;0.016421899006239863;0.7977168026565608;-0.01571199699043763;0.7978683484300731;1.010004735020761
66.18638;1.0444479858132358;0.8333416506669691;0.7978778247892838;-4.1423328853113486e-07;-4.0253200827663897e-07;1.045149098764851;1.0099860214689906;10.00012755102478;0.8337356965390461;0.016422163821533806;0.016421903735325098;0.7977167158482462;-0.015711996997047225;0.7978682919465773;1.0100048765431484
66.19638;1.044447806543183;0.8333415847501006;0.79787789587689;-4.141596912993212e-07;-4.024931520213471e-07;1.0451491525150776;1.00998599119723;10.000126702284808;0.8337357710672408;0.01642216390619531;0.0164219084560008;0.7977166342005153;-0.015711997004381133;0.7978682325242621;1.0100050177512723
66.20638;1.0444476262419031;0.8333415189134454;0.7978779639467217;-4.1408732467051594e-07;-4.024543819932614e-07;1.0451492064197256;1.0099859728950429;10.000125818067167;0.8337358468150088;0.016422163954783714;0.016421913149506702;0.7977165578186537;-0.015711997012291597;0.7978681699805905;1.0100051580036182
66.21638;1.0444474451398467;0.8333414535458666;0.7978780286900822;-4.1401640003217604e-07;-4.0241576705609616e-07;1.0451492608139756;1.0099859668299733;10.000124901001918;0.8337359238999559;0.016422163965881587;0.01642191779612999;0.7977164869383222;-0.01571199702071129;0.7978681041873525;1.0100052966701016
66.22638;1.0444472637116293;0.8333413890440396;0.797878089827007;-4.139470720064807e-07;-4.023773802526954e-07;1.045149315985562;1.0099859731926926;10.000123953757683;0.8337360023929214;0.016422163939627085;0.016421922376933733;0.7977164218459304;-0.01571199702966162;0.7978680351521807;1.0100054331239636
66.23638;1.0444470826021512;0.8333413258635963;0.7978781470652149;-4.1387944867021096e-07;-4.023392792597263e-07;1.0451493721414362;1.009985992023519;10.000122979641146;0.8337360822707163;0.016422163876409417;0.01642192687606713;0.7977163628140306;-0.015711997039220188;0.7978679630384637;1.0100055668168582
66.24638;1.044446902539984;0.8333412644873153;0.7978782000891615;-4.138136237089162e-07;-4.0230149773866453e-07;1.0451494294490626;1.0099860231324012;10.000121982994546;0.8337361633906177;0.016422163776587242;0.016421931280770182;0.7977163101147138;-0.015711997049475592;0.7978678880692704;1.010005697397578
66.25638;1.0444467243314746;0.8333412053895343;0.7978782485905148;-4.1374969868373497e-07;-4.0226407053743976e-07;1.0451494881080963;1.00998606604131;10.000120968727359;0.8337362455313521;0.0164221636406453;0.016421935579243856;0.797716264009106;-0.015711997060486163;0.7978678104092584;1.0100058247090786
66.26638;1.044446548891577;0.8333411490276454;0.7978782923140624;-4.136877826432908e-07;-4.0222705899641705e-07;1.0451495483005282;1.0099861200314708;10.000119941798825;0.8337363285148836;0.01642216346924782;0.016421939759033475;0.797716224709709;-0.015711997072256498;0.7978677301591797;1.010005948662652
66.27638;1.0444463772442947;0.8333410958629616;0.7978783310644857;-4.136279897260009e-07;-4.0219054101272474e-07;1.0451496100855433;1.0099861842379811;10.000118907524454;0.8337364122534693;0.016422163264032594;0.016421943806665704;0.797716192376083;-0.01571199708474642;0.797867647431651;1.0100060691119017
66.28638;1.0444462104707108;0.8333410464111883;0.7978783646800931;-4.135704238766057e-07;-4.021545790595044e-07;1.0451496734070338;1.0099862576941658;10.000117872112792;0.8337364966685926;0.016422163027677936;0.0164219477078709;0.7977161670883512;-0.015711997097886798;0.7978675623905662;1.010006185800111
66.29638;1.0444460496069683;0.8333410012240471;0.7978783930264036;-4.1351514135633677e-07;-4.0211918641959986e-07;1.0451497381488444;1.0099863393826238;10.000116842481372;0.8337365816466801;0.016422162762183307;0.016421951448564502;0.7977161487805331;-0.01571199711158611;0.797867475236627;1.0100062984316125
66.30638;1.0444458955613605;0.833340960814422;0.7978784159723356;-4.1346212992103175e-07;-4.0208431651094996e-07;1.0451498041621725;1.0099864283106654;10.000115825385565;0.8337366670736501;0.016422162467502957;0.01642195501653811;0.7977161372454065;-0.01571199712574249;0.7978673861681619;1.0100064068137478
66.31638;1.044445749103163;0.833340925647961;0.7978784333059737;-4.1341132312067835e-07;-4.020498906957249e-07;1.0451498713219458;1.009986523527888;10.000114826786678;0.8337367528368874;0.01642216214197253;0.016421958402529316;0.7977161322732238;-0.01571199714026085;0.7978672953503667;1.0100065108709624
66.32638;1.0444456108961986;0.8333408961660151;0.7978784446628016;-4.1336264019448304e-07;-4.0201581547387894e-07;1.045149939548886;1.009986624153178;10.000113851764096;0.8337368387985991;0.016422161782945466;0.016421961599490633;0.7977161337972317;-0.01571199715506044;0.7978672029400273;1.0100066104755863
66.33638;1.0444454815279145;0.8333408727671666;0.797878449582752;-4.133160212730571e-07;-4.019819629271622e-07;1.0451500087561028;1.0099867294635012;10.000112904510843;0.8337369247989108;0.016422161386880255;0.016421964601307397;0.7977161418537324;-0.01571199717006232;0.7978671090891225;1.0100067052932178
66.34638;1.044445361511134;0.8333408558054682;0.7978784476722784;-4.132714208986575e-07;-4.019481640214687e-07;1.0451500788386634;1.0099868389112747;10.00011198831959;0.8337370106755209;0.016422160950607296;0.016421967403150044;0.7977161564187639;-0.015711997185179093;0.7978670138606698;1.0100067948225881
66.35638;1.0444452512768632;0.8333408456318481;0.7978784386833366;-4.132287839141456e-07;-4.0191422972069313e-07;1.0451501497412286;1.009986952031158;10.000111105922649;0.8337370962854218;0.016422160473080583;0.01642197000254794;0.7977161773715485;-0.01571199720033048;0.7978669171788728;1.010006878559219
66.36638;1.0444451511748158;0.8333408426124039;0.7978784224266688;-4.1318804967055567e-07;-4.018799690318476e-07;1.045150221509403;1.009987068354707;10.000110260068249;0.8337371814944631;0.016422159954672798;0.016421972398810637;0.7977162045726531;-0.015711997215454226;0.7978668188775604;1.0100069560979064
66.37638;1.0444450614671812;0.8333408471078328;0.7978783986464907;-4.131491743692121e-07;-4.018451934351995e-07;1.0451502942254767;1.00998718740979;10.00010945336114;0.8337372661532758;0.016422159395015744;0.016421974591865326;0.7977162378559769;-0.015711997230491822;0.7978667187691221;1.010007027133892
66.38638;1.0444449822914736;0.8333408594523114;0.7978783669960028;-4.131121358267005e-07;-4.0180970526093984e-07;1.0451503678637066;1.009987308725044;10.000108687669535;0.8337373501578315;0.01642215879255121;0.016421976582868297;0.7977162769500032;-0.01571199724538291;0.797866616724377;1.0100070914039943
66.39638;1.04444491365281;0.833340879955634;0.7978783271125447;-4.130769099237313e-07;-4.01773274856771e-07;1.0451504422380715;1.009987431752931;10.00010796440246;0.833737433526095;0.016422158144985825;0.01642197837523626;0.7977163214410323;-0.01571199726008135;0.7978665127823391;1.0100071486314952
66.40638;1.044444855500923;0.8333409089560508;0.7978782787060577;-4.1304344079302076e-07;-4.017356368051526e-07;1.0451505170919233;1.0099875558478517;10.000107284929392;0.8337375163462274;0.01642215744849815;0.01642197997447653;0.7977163707532839;-0.015711997274562264;0.7978664071884929;1.0100071985565036
66.41638;1.0444448077566422;0.8333409468697672;0.797878221616562;-4.1301163205290013e-07;-4.016965234212994e-07;1.0451505922012323;1.0099876804071308;10.000106649925767;0.833737598669577;0.0164221566965382;0.01642198138847066;0.7977164241367456;-0.015711997288816375;0.7978663003123259;1.010007240991898
66.42638;1.0444447702127886;0.8333409941110512;0.7978781558379585;-4.1298135167104254e-07;-4.016557096883791e-07;1.0451506673957032;1.0099878050084747;10.000106058387592;0.8337376804977098;0.01642215587984102;0.01642198262828764;0.7977164807279027;-0.015711997302852398;0.7978661925600692;1.0100072758213785
66.43638;1.0444447425131937;0.8333410509315418;0.7978780815301382;-4.129524453578058e-07;-4.016130354621619e-07;1.0451507425042466;1.0099879293618599;10.000105507599612;0.8337377618332522;0.01642215498813969;0.016421983707686764;0.7977165396657099;-0.01571199731669882;0.7978660843495029;1.010007302974102
66.44638;1.0444447243187414;0.8333411173358857;0.7978779990434608;-4.12924780686686e-07;-4.0156840208356424e-07;1.0451508172538244;1.009988053134174;10.000104994496713;0.8337378426698777;0.016422154012581538;0.016421984642516367;0.7977166001895587;-0.015711997330397805;0.7978659761349923;1.0100073223777546
66.45638;1.0444447154301804;0.833341193097591;0.7978779089120722;-4.128982997142232e-07;-4.015217617136634e-07;1.0451508911608105;1.0099881758824216;10.00010451740123;0.833737922925886;0.016422152946833128;0.016421985451281294;0.7977166616768698;-0.01571199734400261;0.7978658684474342;1.0100073338988114
66.46638;1.0444447157325059;0.8333412778280597;0.7978778117857853;-4.128730163763622e-07;-4.0147311807976026e-07;1.0451509634943836;1.0099882971740415;10.00010407626791;0.8337380024278378;0.01642215178639885;0.016421986154275328;0.7977167236109305;-0.015711997357568848;0.7978657618504199;1.0100073373520178
66.47638;1.0444447251335827;0.8333413710514533;0.797877708358866;-4.1284895485372547e-07;-4.014225371139083e-07;1.045151033345206;1.0099884167145794;10.000103671580192;0.8337380809633219;0.016422150527541587;0.016421986770786188;0.797716785519546;-0.015711997371141328;0.7978656568192694;1.010007332558636
66.48638;1.0444447435850381;0.8333414722284836;0.79787759933673;-4.1282609986710107e-07;-4.0137013745163756e-07;1.045151099744868;1.0099885343541375;10.000103303691953;0.8337381583328681;0.016422149166915253;0.016421987318228158;0.7977168469519947;-0.01571199738475839;0.7978655537054279;1.0100073193465837
66.49638;1.0444447711227116;0.8333415807391766;0.7978774854335565;-4.1280440150807754e-07;-4.013160527865268e-07;1.0451511618039984;1.0099886500323276;10.000102972996498;0.8337382343732486;0.01642214770110975;0.0164219878135278;0.7977169075030752;-0.015711997398457016;0.7978654528173188;1.010007297508877
66.50638;1.0444448079095148;0.833341695909895;0.7978773673739744;-4.1278380958369694e-07;-4.012604117129541e-07;1.0451512188878818;1.0099887637454517;10.000102680352928;0.8337383089726039;0.016422146125570535;0.016421988273543877;0.7977169668060028;-0.01571199741225664;0.7978653544731448;1.0100072668365938
66.51638;1.0444448542185414;0.8333418170929963;0.797877245847853;-4.1276430212676625e-07;-4.012033607164712e-07;1.045151270733994;1.0099888754993462;10.0001024272242;0.8337383820896538;0.016422144435379083;0.016421988713859942;0.7977170244728996;-0.01571199742613906;0.7978652589981247;1.0100072272200935
66.52638;1.0444449102798523;0.8333419437039175;0.797877121452533;-4.1274588202865415e-07;-4.0114508475648764e-07;1.0451513173633766;1.0099889852360224;10.000102214888017;0.8337384537686594;0.016422142628483523;0.016421989147079315;0.7977170800547101;-0.0157119974400466;0.7978651667441916;1.0100071787100142
66.53638;1.0444449761212524;0.8333420752044417;0.7978769947111335;-4.127285486475054e-07;-4.01085783785748e-07;1.0451513588907713;1.009989092829752;10.000102043360236;0.8337385241329052;0.01642214070740431;0.01642198958167251;0.7977171330705104;-0.01571199745389152;0.7978650781117436;1.0100071215321025
66.54638;1.0444450515986468;0.8333422111067449;0.7978768661242359;-4.1271228226891233e-07;-4.0102563986039314e-07;1.045151395415146;1.0099891981323932;10.000101911382604;0.83373859335855;0.016422138677525;0.016421990022083558;0.797717183110271;-0.01571199746756103;0.7978649935382043;1.0100070561014687
66.55638;1.0444451365389888;0.8333423509990204;0.7978767361717439;-4.1269705000850535e-07;-4.0096482386658907e-07;1.045151426984817;1.0099893009681997;10.000101817147122;0.8337386616511869;0.01642213654444623;0.01642199046950359;0.7977172299071441;-0.015711997480924934;0.7978649134462553;1.0100069830138785
66.56638;1.0444452307858598;0.8333424945461536;0.7978766052641021;-4.1268282327361227e-07;-4.009035231640711e-07;1.0451514536304831;1.0099894010834094;10.000101758433539;0.8337387292593141;0.01642213431294126;0.016421990922301136;0.7977172732809005;-0.01571199749384253;0.7978648381495375;1.0100069029822614
66.57638;1.0444453341626987;0.8333426414624694;0.7978764736669043;-4.1266958600701654e-07;-4.0084195719745046e-07;1.0451514754835232;1.009989498151574;10.000101732342488;0.8337387965075451;0.016422131987507766;0.016421991376161148;0.7977173130624045;-0.01571199750615232;0.797864767815543;1.0100068167679608
66.58638;1.0444454464915733;0.8333427914603609;0.7978763414674966;-4.126573157349223e-07;-4.007803768309754e-07;1.045151492892508;1.009989591894514;10.000101735813148;0.8337388637727595;0.01642212957285743;0.01642199182443475;0.7977173491055619;-0.015711997517665645;0.7978647025348108;1.0100067252035079
66.59638;1.0444455676488804;0.8333429442047807;0.7978762086374587;-4.126459636744204e-07;-4.0071903352128514e-07;1.045151506445369;1.0099896821862353;10.000101766526415;0.8337389314276318;0.016422127073683245;0.016421992259178196;0.7977173813080772;-0.015711997528184047;0.7978646423806552;1.0100066292596004
66.60638;1.0444456975735783;0.8333430993466157;0.7978760751223758;-4.126354505522639e-07;-4.006581241922442e-07;1.0451515168937875;1.009989768987923;10.000101823058037;0.8337389998509451;0.01642212449459753;0.016421992673340196;0.7977174095704684;-0.015711997537513494;0.7978645874068303;1.0100065299919851
66.61638;1.0444458362362643;0.8333432566236413;0.797875940888473;-4.1262567855976045e-07;-4.0059776180510863e-07;1.0451515250261822;1.0099898521862558;10.000101904758688;0.8337390694496126;0.016422121840782993;0.01642199306316187;0.7977174337693013;-0.015711997545464124;0.7978645376514998;1.010006428389984
66.62638;1.044445983580141;0.8333434159183035;0.797875805926574;-4.1261656369496906e-07;-4.00537999837925e-07;1.0451515315484523;1.0099899314925822;10.000102012000864;0.8337391405864495;0.016422119118884786;0.01642199342874233;0.7977174538298254;-0.015711997551861912;0.7978644931792591;1.0100063253073117
66.63638;1.044446139454697;0.833343577212482;0.7978756702273495;-4.12608051045083e-07;-4.0047887870063755e-07;1.0451515370235116;1.0099900064675527;10.000102145924982;0.8337392135008862;0.016422116337194637;0.016421993772209435;0.7977174698102036;-0.015711997556567162;0.7978644541017698;1.010006221530901
66.64638;1.044446303584939;0.8333437404957861;0.7978755337700483;-4.126000946357607e-07;-4.0042045279293955e-07;1.0451515418908277;1.0099900766460876;10.000102307053652;0.8337392883211548;0.01642211350422101;0.01642199409551957;0.7977174818876475;-0.01571199755947046;0.7978644205343666;1.0100061179073205
66.65638;1.044446475532009;0.83334390569415;0.7978753965419221;-4.1259265023532507e-07;-4.0036279070953264e-07;1.0451515465443433;1.009990141651942;10.000102494045937;0.8337393651131;0.016422110626770844;0.01642199440048029;0.7977174902921651;-0.015711997560477666;0.7978643925431854;1.0100060154485297
