time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.66638;1.0444466546713023;0.833344072641863;0.7978752585318792;-4.125856989793468e-07;-4.0030596345456837e-07;1.0451515514016072;1.0099902012447175;10.000102704296825;0.8337394439258325;0.016422107710149198;0.01642199469067222;0.7977174952335438;-0.015711997559512404;0.7978643701376535;1.0100059153432197
66.67638;1.0444468402883127;0.8333442411014855;0.7978751196873604;-4.125792595986371e-07;-4.002500422849706e-07;1.0451515569241054;1.0099902553396436;10.00010293576279;0.8337395248418563;0.016422104760077667;0.016421994972107924;0.7977174968502196;-0.015711997556528325;0.7978643532809705;1.0100058188215255
66.68638;1.0444470316873422;0.8333444107906488;0.7978749798983281;-4.125733663643676e-07;-4.0019510712268005e-07;1.0451515635960802;1.0099903039700882;10.000103187430875;0.8337396080084245;0.016422101783092235;0.01642199525118701;0.7977174952362303;-0.015711997551509437;0.7978643418644158;1.0100057269980791
66.69638;1.0444472281814003;0.833344581372137;0.7978748390266089;-4.125680358299744e-07;-4.00141247617831e-07;1.0451515718739037;1.0099903471896718;10.000103457920336;0.83373969362884;0.016422098785117082;0.016421995532658214;0.7977174904877387;-0.015711997544462713;0.7978643356727211;1.010005640887602
66.70638;1.0444474290261574;0.833344752450488;0.797874696933284;-4.1256325051869907e-07;-4.000885569731531e-07;1.0451515821223354;1.0099903849922438;10.000103744650634;0.833739781918178;0.016422095771366677;0.016421995820148073;0.797717482683583;-0.015711997535420776;0.7978643343961758;1.0100055615256174
66.71638;1.0444476333689772;0.8333449236126526;0.7978745534766699;-4.1255895985237224e-07;-4.0003712399384104e-07;1.045151594539385;1.0099904172789798;10.000104044667687;0.8337398730713645;0.016422092747562737;0.0164219961174764;0.7977174718435227;-0.01571199752445017;0.7978643376782284;1.0100054899511406
66.72638;1.0444478402458384;0.83334509445236;0.7978744085107886;-4.1255508183063903e-07;-3.9998701871266865e-07;1.0451516091048891;1.0099904438524243;10.00010435567023;0.8337399672875571;0.016422089719758063;0.016421996428312192;0.7977174579152302;-0.015711997511632953;0.7978643451716931;1.0100054270481647
66.73638;1.0444480486409486;0.8333452645790296;0.7978742619014226;-4.125515006353486e-07;-3.9993827805172965e-07;1.0451516255761297;1.0099904644125766;10.000104676364876;0.8337400648037029;0.01642208669369997;0.016421996754738898;0.7977174407568051;-0.01571199749702543;0.7978643565438377;1.0100053734893464
66.74638;1.044448257555881;0.8333454336484573;0.7978741135293417;-4.1254806645421194e-07;-3.998909079432508e-07;1.0451516434802548;1.0099904785683038;10.00010500662858;0.8337401658808414;0.016422083675871443;0.016421997096859327;0.7977174201141546;-0.01571199748065244;0.7978643714186593;1.0100053298133156
66.75638;1.0444484660809816;0.8333456013619872;0.7978739632756204;-4.125446063626456e-07;-3.998449037172008e-07;1.0451516621356454;1.0099904858613769;10.000105347487379;0.8337402707590905;0.016422080674878724;0.01642199745458203;0.79771739567123;-0.015711997462543016;0.7978643893812888;1.0100052964470347
66.76638;1.0444486734726526;0.8333457674401166;0.7978738110061784;-4.125409435146014e-07;-3.99800264062576e-07;1.0451516807838568;1.0099904857881086;10.000105700443356;0.8337403796322825;0.01642207770108506;0.01642199782963197;0.7977173671992193;-0.015711997442746577;0.7978644100791719;1.010005273693154
66.77638;1.0444488791495716;0.8333459316195817;0.7978736565721323;-4.125369145777843e-07;-3.99756979780744e-07;1.0451516987726153;1.0099904778767206;10.000106066718606;0.8337404926415538;0.016422074765330582;0.016421998225224603;0.7977173346978056;-0.01571199742132425;0.7978644332995141;1.010005261814189
66.78638;1.0444490826176138;0.8333460936452735;0.7978734998475034;-4.125323848936386e-07;-3.9971502043980415e-07;1.0451517156351786;1.0099904618174753;10.0001064471735;0.8337406098442097;0.01642207187859091;0.016421998644518106;0.797717298396904;-0.01571199739835796;0.7978644589640161;1.0100052611185253
66.79638;1.0444492834260857;0.8333462532487826;0.7978733407835219;-4.1252724503411697e-07;-3.996743423205832e-07;1.0451517310019096;1.0099904374846236;10.000106842288845;0.8337407311957795;0.01642206905173575;0.016421999089771672;0.7977172586562571;-0.01571199737397263;0.7978644870850791;1.0100052719430683
66.80638;1.0444494811409841;0.8333464101580336;0.7978731794359055;-4.125213849818957e-07;-3.9963489975588164e-07;1.0451517444420053;1.0099904048113575;10.000107251851974;0.8337408566030584;0.016422066293937197;0.01642199956181875;0.797717215904041;-0.015711997348347457;0.7978645177477138;1.010005294640956
66.81638;1.044449675303208;0.833346564102221;0.7978730159487025;-4.125146798937061e-07;-3.9959665087520513e-07;1.0451517554000957;1.009990363741239;10.000107675048767;0.8337409859951909;0.016422063610985915;0.016422000060093634;0.7977171706095135;-0.01571199732170386;0.7978645511369316;1.010005329603051
66.82638;1.0444498654179872;0.8333467147557633;0.7978728505037243;-4.125069953542346e-07;-3.995595736135352e-07;1.045151763271868;1.009990314324517;10.000108110730618;0.8337411193047579;0.016422061005129374;0.01642200058337211;0.7977171232112004;-0.015711997294262977;0.7978645875271276;1.0100053772044166
66.83638;1.044450050979829;0.8333468617050688;0.7978726832418149;-4.124982049233603e-07;-3.995236751163802e-07;1.0451517674860464;1.00999025678108;10.000108557292089;0.8337412563935059;0.01642205847599183;0.01642200112936077;0.7977170740473087;-0.01571199726620343;0.7978646271907529;1.0100054376948506
66.84638;1.0444502315060105;0.8333470044704595;0.7978725141800644;-4.1248822786441405e-07;-3.99488980956606e-07;1.0451517675247495;1.0099901914927025;10.000109012638305;0.8337413970821623;0.016422056021550578;0.016422001693372972;0.7977170233497513;-0.015711997237651685;0.7978646703316569;1.0100055111665527
66.85638;1.044450406585656;0.8333471425069094;0.7978723432108674;-4.124770598662277e-07;-3.994555394689294e-07;1.0451517629422535;1.009990118969217;10.000109474251058;0.8337415412448678;0.01642205363926281;0.01642200226845919;0.7977169712498269;-0.015711997208702585;0.7978647170843152;1.0100055976187146
66.86638;1.0444505759092728;0.8333472752181447;0.7978721701943166;-4.1246475959151813e-07;-3.994234540911711e-07;1.0451517533829475;1.009990039768583;10.000109939156115;0.8337416887990973;0.01642205132775184;0.01642200284592906;0.797716917777005;-0.015711997179460518;0.7978647675071703;1.010005696961593
66.87638;1.0444507392324949;0.8333474020216072;0.7978719950251447;-4.124514195887929e-07;-3.9939290679024456e-07;1.0451517385586997;1.009989954424591;10.000110404570696;0.8337418396384154;0.01642204908760547;0.016422003414822986;0.7977168629243514;-0.015711997150077938;0.7978648215795291;1.0100058088942832
66.88638;1.0444508963388528;0.8333475224092621;0.7978718176284713;-4.124371592833828e-07;-3.993641366252414e-07;1.0451517181990584;1.009989863462973;10.000110868817222;0.8337419936201583;0.01642204691979736;0.016422003963021167;0.7977168067635855;-0.015711997120755786;0.7978648792391266;1.010005932802835
66.89638;1.0444510470592157;0.8333476359822636;0.7978716379272233;-4.1242212209696373e-07;-3.9933738157298995e-07;1.045151692045979;1.0099897674972973;10.000111330965582;0.8337421505505742;0.01642204482377174;0.0164220044798394;0.7977167495051619;-0.015711997091702484;0.7978649404030402;1.010006067824542
66.90638;1.0444511912754735;0.8333477424630819;0.7978714558016405;-4.124064704461646e-07;-3.993128313989741e-07;1.0451516599112682;1.0099896673012059;10.0001117898064;0.833742310139176;0.016422042797353723;0.016422004956533637;0.7977166914682816;-0.01571199706309067;0.79786500496142;1.010006213038435
66.91638;1.0444513288655306;0.8333478416711125;0.7978712710784661;-4.123903884640791e-07;-3.992906130286349e-07;1.045151621715829;1.0099895637471026;10.000112243482409;0.8337424719946632;0.016422040836847444;0.01642200538494605;0.7977166329938773;-0.015711997035049018;0.7978650727944955;1.0100063675829343
66.92638;1.0444514596707803;0.83334793346188;0.7978710835777514;-4.1237407968972215e-07;-3.992707949091744e-07;1.0451515774938391;1.0099894576810955;10.00011268948576;0.8337426356726182;0.016422038936274762;0.016422005756086266;0.7977165743870279;-0.01571199700768377;0.7978651437849998;1.010006530624144
66.93638;1.0444515835544224;0.83334801765371;0.7978708931708816;-4.123577612869113e-07;-3.9925339821333284e-07;1.0451515274274967;1.0099893498877541;10.000113124937629;0.8337428007388679;0.016422037087618982;0.016422006059739452;0.7977165159482917;-0.01571199698110175;0.797865217798627;1.0100067012998115
66.94638;1.0444517004961213;0.833348093970294;0.797870699803715;-4.1234164709950884e-07;-3.992383998657177e-07;1.0451514719154238;1.0099892411168307;10.000113547436053;0.8337429668178921;0.01642203528246348;0.01642200628596438;0.7977164580064574;-0.015711996955423455;0.7978652946821084;1.0100068787455452
66.95638;1.0444518106209373;0.8333481620644901;0.7978705035078697;-4.1232590856720256e-07;-3.992257289988571e-07;1.0451514115895677;1.0099891320661085;10.00011395593781;0.8337431335903157;0.01642203351306605;0.016422006426464245;0.7977164009195367;-0.01571199693077639;0.797865374285986;1.0100070621762023
66.96638;1.0444519141504394;0.8333482216263094;0.7978703043965293;-4.1231064882620503e-07;-3.9921527709716486e-07;1.045151347218899;1.0099890233339914;10.000114350931812;0.8337433007276681;0.016422031771876445;0.016422006473690326;0.7977163451418773;-0.01571199690726968;0.7978654564371761;1.0100072509080085
66.97638;1.044452011328164;0.8333482724303555;0.7978701025997931;-4.1229590668878716e-07;-3.992069172088596e-07;1.0451512795615607;1.0099889153920159;10.000114733620073;0.8337434678191836;0.016422030050755574;0.016422006419555355;0.7977162913078256;-0.015711996884988366;0.7978655408910889;1.0100074442989457
66.98638;1.0444521023719404;0.833348314299318;0.7978698981993314;-4.122816665654023e-07;-3.992005137024922e-07;1.0451512093177124;1.0099888085949211;10.00011510512317;0.833743634380685;0.016422028341003897;0.016422006256196837;0.7977162402096104;-0.015711996864023817;0.79786562736624;1.01000764170603
66.99638;1.0444521874657897;0.833348347079747;0.7978696912361212;-4.122678641557877e-07;-3.991959329543856e-07;1.0451511372150246;1.0099887032477441;10.000115466782905;0.8337437999609328;0.01642202663338922;0.01642200597795467;0.7977161927000928;-0.015711996844500708;0.7978657156013743;1.0100078424922712
67.00638;1.0444522667324736;0.8333483706239263;0.7978694817579819;-4.1225439643728633e-07;-3.991930620456725e-07;1.045151064047007;1.0099885996636786;10.00011582059252;0.8337439642102632;0.016422024917552375;0.01642200558241202;0.7977161495828768;-0.015711996826562956;0.7978658053368141;1.010008046044288
67.01638;1.0444523401942778;0.8333483847994327;0.7978692698877982;-4.122411488990212e-07;-3.99191814539729e-07;1.0451509905923762;1.009988498149625;10.000116169039474;0.833744126810481;0.01642202318196609;0.01642200506970644;0.7977161115353694;-0.015711996810338646;0.7978658962601192;1.0100082518060023
67.02638;1.044452407819482;0.8333483895487991;0.797869055879019;-4.1222803908441844e-07;-3.991921242733961e-07;1.0451509175636724;1.009988399004345;10.000116514945775;0.8337442874047569;0.01642202141544102;0.016422004440776277;0.7977160791202064;-0.015711996795935962;0.797865987990226;1.0100084593412282
67.03638;1.0444524696313684;0.833348384906534;0.7978688400655589;-4.1221505607254973e-07;-3.991939404832334e-07;1.0451508456287448;1.0099883025463436;10.000116861340526;0.8337444456392265;0.01642201960842662;0.016422003696052043;0.7977160528406856;-0.01571199678346674;0.7978660801169825;1.0100086683729428
67.04638;1.044452525757346;0.833348370951532;0.7978686227621722;-4.12202274682527e-07;-3.9919721435623906e-07;1.0451507754006455;1.0099882091170265;10.000117211357452;0.8337446012221996;0.01642201775229517;0.016422002835541537;0.7977160331550173;-0.015711996773045748;0.797866172249191;1.010008878743511
67.05638;1.0444525763995507;0.8333483477817454;0.7978684042665111;-4.1218983503656977e-07;-3.992018768290143e-07;1.0451507073944573;1.009988119100523;10.00011756824602;0.8337447539468003;0.016422015838687798;0.016422001859695834;0.7977160204586029;-0.015711996764774375;0.7978662640213735;1.0100090903339747
67.06638;1.0444526217657233;0.8333483155185454;0.7978681849303483;-4.121779017621042e-07;-3.9920783260830657e-07;1.04515064205167;1.0099880329651825;10.00011793531906;0.8337449037050564;0.01642201386054556;0.016422000769788912;0.7977160150652953;-0.015711996758761133;0.7978663550705288;1.0100093030131456
67.07638;1.04445266196434;0.8333482742883557;0.7978679651885354;-4.121666287560288e-07;-3.992149767764654e-07;1.0451505798301464;1.0099879512593217;10.000118315910292;0.8337450504793937;0.01642201181242801;0.01642199956723782;0.7977160171762737;-0.015711996755151166;0.7978664450059653;1.0100095165953202
67.08638;1.0444526969369352;0.8333482242124391;0.7978677455473602;-4.121561288644399e-07;-3.992232080160512e-07;1.0451505212674659;1.0099878745773971;10.00011871341695;0.8337451943130577;0.01642200968923294;0.01642199825250455;0.7977160268684798;-0.01571199675410932;0.7978665334078006;1.0100097307746116
67.09638;1.0444527265219137;0.8333481654115219;0.797867526530967;-4.121464457050213e-07;-3.9923242500088284e-07;1.0451504669659333;1.0099878035826373;10.000119131477906;0.833745335280434;0.01642200748544365;0.016421996824882355;0.797716044162655;-0.01571199675578362;0.797866619909565;1.0100099450793605
67.10638;1.0444527505605397;0.833348097971777;0.7978673085776664;-4.1213754892544764e-07;-3.9924251628731716e-07;1.0451504175263029;1.009987739031471;10.000119574210757;0.8337454734154252;0.016422005195263087;0.01642199528342802;0.797716069125723;-0.015711996760283967;0.7978667043108842;1.0100101588957144
67.11638;1.044452768890286;0.833348021921638;0.7978670920056647;-4.1212936072922256e-07;-3.992533520297237e-07;1.0451503735004188;1.0099876816759832;10.000120046261522;0.833745608606885;0.016422002812678627;0.016421993627517513;0.7977161018852442;-0.01571199676766551;0.7978667865888245;1.0100103715907125
67.12638;1.044452781275971;0.8333479372544279;0.7978668770840047;-4.121217964135128e-07;-3.992647919765742e-07;1.0451503353539646;1.009987632120527;10.000120552761688;0.8337457405715457;0.016422000331844485;0.01642199185625803;0.7977161425489515;-0.015711996777918333;0.7978668668184854;1.0100105826576888
67.13638;1.0444527874298117;0.8333478439546639;0.7978666640448647;-4.1211478513300243e-07;-3.99276718770848e-07;1.0451503033734713;1.0099875907545472;10.000121099267233;0.833745868928064;0.016421997748241348;0.016421989968292423;0.7977161911507357;-0.01571199679097661;0.7978669451206094;1.0100107917143022
67.14638;1.0444527871120888;0.8333477420356534;0.7978664530090018;-4.121082670097815e-07;-3.992890606378532e-07;1.0451502775760577;1.0099875577483233;10.000121691633774;0.8337459933013086;0.016421995059837415;0.01642198796322191;0.7977162476557594;-0.015711996806736725;0.7978670216395527;1.0100109983636607
67.15638;1.0444527802039312;0.8333476315758059;0.797866243974021;-4.1210220674553987e-07;-3.993017665951472e-07;1.0451502577411238;1.0099875331047667;10.00012233597043;0.8337461134211824;0.016421992267271278;0.016421985843541292;0.7977163119548065;-0.015711996825074518;0.7978670965042199;1.0100112020867444
67.16638;1.0444527666972545;0.833347512720801;0.7978660369059649;-4.1209661719269417e-07;-3.993147614969954e-07;1.0451502435099564;1.0099875167456267;10.000123038380027;0.8337462291896598;0.016421989373500305;0.01642198361479385;0.797716383848103;-0.015711996845867205;0.7978671698114842;1.0100114022433606
67.17638;1.044452746590319;0.8333473856619419;0.7978658318565583;-4.1209155276590085e-07;-3.993279360581657e-07;1.0451502344469756;1.0099875085302463;10.000123804177795;0.8337463406707092;0.01642198638383241;0.016421981283254554;0.7977164630629904;-0.01571199686900149;0.7978672416355304;1.010011598145234
67.18638;1.0444527197816025;0.8333472506098825;0.7978656290295516;-4.1208708390718514e-07;-3.993411751591444e-07;1.0451502301024955;1.0099875081826777;10.000124637569956;0.8337464480088274;0.016421983305246624;0.01642197885360921;0.7977165493159466;-0.015711996894348285;0.7978673120304445;1.010011789149096
67.19638;1.0444526860749415;0.8333471077760426;0.7978654287681736;-4.120832827200078e-07;-3.9935437882696397e-07;1.0451502300801943;1.0099875152349946;10.000125542564831;0.8337465513675227;0.016421980144681388;0.016421976329036515;0.7977166423679024;-0.0157119969217346;0.7978673810353955;1.0100119747199359
67.20638;1.0444526452467995;0.8333469573614753;0.7978652315053382;-4.120802201779264e-07;-3.993674491481094e-07;1.045150234017903;1.0099875290911537;10.000126523883635;0.833746650928403;0.01642197690886971;0.01642197371257515;0.7977167419753717;-0.015711996950946078;0.7978674486573384;1.0100121543878877
67.21638;1.0444525971275391;0.8333467995609255;0.7978650376858925;-4.1207796137083334e-07;-3.9938026097790024e-07;1.045150241464017;1.0099875491615014;10.000127586508393;0.8337467468715886;0.0164219736058974;0.016421971007844153;0.7977168477998532;-0.015711996981741843;0.7978675148590024;1.010012327651871
67.22638;1.0444525416810657;0.8333466345815306;0.7978648476500132;-4.120765586599154e-07;-3.9939266372135073e-07;1.04515025175104;1.0099875749336422;10.00012873418422;0.8337468392979798;0.016421970245923553;0.016421968219007512;0.7977169594378184;-0.015711997013860814;0.7978675796222257;1.0100124939773378
67.23638;1.0444524789910756;0.8333464626641451;0.7978646615799332;-4.1207605447820103e-07;-3.9940452862063364e-07;1.0451502640066874;1.0099876059855277;10.000129967809322;0.8337469281782547;0.016421966840820083;0.016421965350299165;0.7977170765050922;-0.015711997047031166;0.797867642998504;1.0100126528340911
67.24638;1.0444524091890584;0.8333462841102515;0.7978644795716611;-4.120764913661421e-07;-3.9941578805077484e-07;1.045150277268283;1.0099876419855793;10.000131284269393;0.833747013413178;0.016421963403639744;0.016421962406040515;0.7977171986198496;-0.015711997080980422;0.797867705051318;1.0100128037077698
67.25638;1.0444523324638673;0.8333460993043869;0.7978643017327501;-4.1207791669478797e-07;-3.994264320876468e-07;1.0451502905732757;1.009987682626359;10.000132676332571;0.8337470949491168;0.016421959947867264;0.01642195939173965;0.7977173253404336;-0.015711997115428557;0.7978677657847041;1.0100129461653076
67.26638;1.0444522491136945;0.8333459087340793;0.79786412822512;-4.120803783768733e-07;-3.9943648453936087e-07;1.0451503030466531;1.0099877275434253;10.000134133675544;0.8337471728386292;0.016421956486516315;0.01642195631459303;0.7977174561702907;-0.015711997150077203;0.7978678251699668;1.0100130799102276
67.27638;1.0444521595311729;0.8333457130374516;0.7978639592395455;-4.120839125923967e-07;-3.9944597533174676e-07;1.0451503139679035;1.0099877763138891;10.000135643957076;0.8337472472124854;0.016421953031642407;0.016421953182633158;0.7977175905780572;-0.01571199718462024;0.7978678832438476;1.0100132047203
67.28638;1.0444520641352735;0.8333455130605535;0.7978637949312001;-4.120885315754594e-07;-3.994549235637134e-07;1.0451503227300067;1.0099878284639312;10.000137193258096;0.8337473181940611;0.0164219495945073;0.016421950003592742;0.7977177279789732;-0.015711997218774514;0.7978679401928818;1.0100133203908406
67.29638;1.0444519632785747;0.8333453098411846;0.7978636354060761;-4.120942237966689e-07;-3.9946335091405404e-07;1.0451503287616983;1.0099878834715217;10.000138766465883;0.8337473858096431;0.016421946185394994;0.01642194678388826;0.7977178677509327;-0.015711997252312516;0.7978679963587089;1.0100134267937673
67.30638;1.0444518571476629;0.8333451044841039;0.7978634807660578;-4.1210096035176906e-07;-3.994712963815237e-07;1.045150331509245;1.0099879408474164;10.000140348138828;0.8337474499250642;0.016421942812811036;0.016421943528560298;0.79771800929808;-0.015711997285071302;0.7978680521485167;1.0100135239537018
67.31638;1.0444517457255063;0.8333448980128103;0.7978633311185689;-4.1210869781782205e-07;-3.9947879681302643e-07;1.04515033044557;1.0099880002155819;10.000141923485197;0.8337475102473922;0.01642193948334334;0.016421940242498288;0.7977181520727893;-0.01571199731692609;0.7978681079271992;1.0100136120626864
67.32638;1.044451628845337;0.8333446913250055;0.7978631865130216;-4.1211739192486794e-07;-3.994858664839532e-07;1.045150325095703;1.0099880612718695;10.000143479138115;0.8337475664290154;0.016421936202758437;0.01642193693151569;0.7977182955510599;-0.015711997347765388;0.797868163981388;1.010013691470661
67.33638;1.0444515062636284;0.8333444852760907;0.7978630468757076;-4.121270141337709e-07;-3.994925071394514e-07;1.0451503150964079;1.0099881236974222;10.000145003646583;0.8337476182058801;0.016421932977493465;0.01642193360310663;0.7977184392187993;-0.01571199737750087;0.797868220552328;1.010013762676401
67.34638;1.0444513777021809;0.8333442807525785;0.7978629120432872;-4.121375393931648e-07;-3.994987226475762e-07;1.0451503002410392;1.0099881871693877;10.000146487277227;0.8337476654473699;0.01642192981497299;0.01642193026680073;0.7977185825675761;-0.01571199740608647;0.7978682778763203;1.0100138262771352
67.35638;1.044451242880268;0.833344078616605;0.7978627818670255;-4.1214892225561395e-07;-3.9950452466643885e-07;1.045150280482794;1.0099882514657887;10.000147921617138;0.8337477080661009;0.016421926722437107;0.01642192693301281;0.7977187251001109;-0.015711997433519028;0.7978683361836895;1.0100138828711833
67.36638;1.0444511015525502;0.8333438796098852;0.7978626562965002;-4.1216109198406964e-07;-3.9950994174178795e-07;1.0451502558985295;1.0099883165670893;10.000149299556808;0.8337477458700872;0.01642192370557746;0.016421923611851883;0.7977188663603513;-0.015711997459831036;0.7978683956663433;1.0100139330192976
67.37638;1.0444509535720325;0.8333436843504475;0.7978625354330264;-4.12173962478192e-07;-3.995150261074238e-07;1.0451502265806771;1.009988382672242;10.000150614622129;0.8337477785336622;0.01642192076800622;0.01642192031378445;0.7977190059941667;-0.015711997485078354;0.7978684564522275;1.0100139772655254
67.38638;1.044450798933419;0.8333434933715268;0.7978624195306323;-4.1218745592797935e-07;-3.995198485256198e-07;1.0451501925216373;1.0099884501249747;10.000151859777496;0.8337478057127209;0.01642191791157156;0.016421917050746367;0.7977191438285299;-0.015711997509305475;0.7978685185849885;1.0100140160809568
67.39638;1.0444506377350107;0.8333433070978223;0.7978623089221661;-4.122015290917026e-07;-3.995244815228756e-07;1.045150153642254;1.0099885193321225;10.000153027472171;0.8337478271450413;0.016421915136593898;0.01642191383601547;0.7977192798877226;-0.015711997532497895;0.797868582011218;1.0100140497524137
67.40638;1.044450470127818;0.8333431258126448;0.797862203929324;-4.1221616721421176e-07;-3.9952897357991297e-07;1.045150109911399;1.009988590741305;10.00015411092914;0.8337478426811091;0.0164219124418914;0.016421910683278335;0.7977194143092143;-0.01571199755457543;0.7978686465982541;1.0100140783508442
67.41638;1.044450296300732;0.8333429497095867;0.7978621048226684;-4.12231342646791e-07;-3.9953332604839944e-07;1.0451500613562659;1.0099886648660887;10.000155105054596;0.8337478522918901;0.0164219098258175;0.0164219076055045;0.7977195472355555;-0.015711997575443587;0.7978687121580749;1.0100141018100939
67.42638;1.0444501164439972;0.8333427789697669;0.7978620118501458;-4.1224698067792854e-07;-3.995374833042218e-07;1.0451500079665843;1.0099887422781075;10.000156006285312;0.8337478560347634;0.016421907287970078;0.016421904614144518;0.7977196787611165;-0.01571199759503704;0.7978687784287692;1.0100141200517894
67.43638;1.044449930701691;0.8333426137739627;0.7978619252777523;-4.122629742919721e-07;-3.9954133191264317e-07;1.0451499496795256;1.0099888235679806;10.00015681233181;0.833747853978775;0.016421904829482404;0.016421901719392368;0.797719808935003;-0.01571199761332502;0.7978688450279674;1.0100141330515096
67.44638;1.0444497392015653;0.8333424542797254;0.7978618453626677;-4.1227923067159966e-07;-3.99544715812992e-07;1.045149886508959;1.0099889093596515;10.0001575223853;0.8337478461586545;0.016421902451911965;0.016421898930993287;0.7977199377806038;-0.01571199763031232;0.7978689114553617;1.0100141408051835
67.45638;1.0444495421297328;0.8333423005978143;0.7978617722681395;-4.122956921571864e-07;-3.9954747544466345e-07;1.045149818655;1.0099890002899428;10.000158137189436;0.8337478325965546;0.016421900155972252;0.01642189625863939;0.79772006532959;-0.015711997646032344;0.7978689771629521;1.0100141432784862
67.46638;1.0444493397471206;0.8333421527721617;0.7978617060027766;-4.1231232481970267e-07;-3.995494823487244e-07;1.045149746476343;1.009989096872135;10.000158658967825;0.8337478133700063;0.01642189793963933;0.016421893711532857;0.7977201916594464;-0.015711997660526018;0.7978690416005472;1.0100141404086809
67.47638;1.044449132350605;0.8333420108140839;0.7978616464240457;-4.123291014266607e-07;-3.9955065062585843e-07;1.0451496704342333;1.0099891993911796;10.000159091140532;0.8337477886567481;0.01642189579704914;0.016421891296854903;0.7977203168909717;-0.015711997673831236;0.7978691042011913;1.0100141321391833
67.48638;1.0444489202130551;0.8333418747895074;0.7978615932492662;-4.1234598581276496e-07;-3.995509286683406e-07;1.0451495910912816;1.0099893079053137;10.000159437339144;0.8337477586952177;0.016421893720751382;0.016421889017815484;0.7977204411322929;-0.015711997685979473;0.7978691643969208;1.010014118439844
67.49638;1.0444487035165042;0.8333417448692704;0.7978615460551403;-4.123629222529265e-07;-3.9955026775055e-07;1.0451495090984007;1.0099894222853403;10.000159700584701;0.8337477237260597;0.016421891704789505;0.016421886873481614;0.7977205644153467;-0.01571199769699824;0.7978692216636113;1.010014099305162
67.50638;1.044448482302283;0.8333416212924168;0.7978615043429993;-4.123798397845226e-07;-3.995485975314471e-07;1.0451494251516058;1.009989542245344;10.000159883476625;0.8337476840018349;0.01642188974495201;0.016421884861348615;0.7977206866904565;-0.015711997706932886;0.7978692754859056;1.0100140747637563
67.51638;1.0444482564823292;0.8333415042891391;0.7978614676495647;-4.1239667203343515e-07;-3.9954584020739813e-07;1.0451493399661915;1.0099896673516444;10.000159988612985;0.8337476397963843;0.016421887837858976;0.016421882979634966;0.7977208078609503;-0.01571199771585882;0.7978693252704895;1.0100140448916068
67.52638;1.0444480259477518;0.8333413940372268;0.79786143560743;-4.12413376514301e-07;-3.995419317913322e-07;1.045149254251285;1.0099897970602913;10.000160018604696;0.8337475913527673;0.0164218859813251;0.016421881227331903;0.7977209277724157;-0.015711997723858263;0.7978693703297628;1.0100140098159385
67.53638;1.0444477906726317;0.8333412906588326;0.7978614079631604;-4.124299483228896e-07;-3.9953681322485196e-07;1.0451491686801424;1.0099899307763351;10.000159976064324;0.833747538824118;0.016421884174350074;0.016421879603723384;0.7977210461463902;-0.015711997730995714;0.7978694099517348;1.010013969729113
67.54638;1.0444475507093267;0.8333411942256292;0.7978613845777571;-4.1244642017372355e-07;-3.9953040776173014e-07;1.045149083918781;1.009990067851714;10.000159863896386;0.833747482237179;0.016421882415057137;0.016421878107592335;0.7977211625606453;-0.01571199773732442;0.7978694435050535;1.0100139248744457
67.55638;1.044447306162592;0.8333411047696572;0.7978613653886119;-4.124628302840473e-07;-3.9952261164286324e-07;1.045149000688255;1.0099902075739184;10.000159685578373;0.8337474214923459;0.016421880698532672;0.016421876736265873;0.7977212765279531;-0.015711997742910346;0.7978694705154804;1.0100138755007755
67.56638;1.0444470572096702;0.8333410222864094;0.7978613503607002;-4.124791868307524e-07;-3.9951329725890187e-07;1.0451489197403838;1.0099903491969622;10.000159445036392;0.8337473564199579;0.016421879016523342;0.016421875486159018;0.7977213875683993;-0.015711997747849767;0.7978694906431849;1.0100138218682984
67.57638;1.044446804100983;0.8333409467155038;0.7978613394661237;-4.124954669674839e-07;-3.995023239860975e-07;1.0451488417724697;1.009990491952533;10.000159146201515;0.8337472868644562;0.016421877358356214;0.016421874353712698;0.7977214952014193;-0.01571199775227309;0.7978695036110564;1.0100137642743097
67.58638;1.0444465471235769;0.8333408779375768;0.7978613326651046;-4.125116333773122e-07;-3.994895579882207e-07;1.0451487674543336;1.0099906350672918;10.000158792672364;0.8337472127455008;0.016421875712769277;0.01642187333517951;0.7977215989434008;-0.015711997756338872;0.7978695091910682;1.01001370300311
67.59638;1.0444462865983346;0.8333408158162269;0.7978613298756866;-4.1252764555570294e-07;-3.9947489369642914e-07;1.045148697539615;1.009990777819759;10.000158387294718;0.8337471340546034;0.016421874070230564;0.016421872426174954;0.7977216983440109;-0.015711997760212027;0.7978695072003015;1.010013638225666
67.60638;1.044446022920043;0.833340760233143;0.7978613309494974;-4.125434792182909e-07;-3.9945826487529664e-07;1.0451486328650539;1.0099909195568513;10.000157931437199;0.8337470508199342;0.016421872423497078;0.016421871621794443;0.7977217929949463;-0.015711997764026493;0.7978694974533597;1.0100135699444766
67.61638;1.0444457565378609;0.8333407110633;0.7978613356599056;-4.12559153812312e-07;-3.9943965072740853e-07;1.0451485742557292;1.0099910596826698;10.000157425288652;0.833746963098823;0.016421870766241933;0.016421870917220846;0.7977218825292419;-0.01571199776786107;0.7978694797607669;1.0100134980671869
67.62638;1.044445487849001;0.8333406681526251;0.7978613437418395;-4.125747243112091e-07;-3.9941908299854514e-07;1.0451485224863883;1.009991197707901;10.000156869279914;0.8337468709543209;0.016421869092151126;0.01642187030848993;0.797721966618971;-0.015711997771742592;0.7978694539877882;1.0100134225513433
67.63638;1.0444452171089424;0.8333406313426497;0.797861354966429;-4.125902388326848e-07;-3.993966384634112e-07;1.0451484782911316;1.0099913332954746;10.00015626477692;0.8337467743789351;0.01642186739547617;0.016421869792395433;0.7977220449588603;-0.015711997775663216;0.7978694200696458;1.0100133434524405
67.64638;1.044444944449442;0.8333406004468394;0.797861369169919;-4.1260572528275775e-07;-3.993724130570752e-07;1.045148442357908;1.009991466190142;10.000155613861976;0.8337466732671935;0.01642186567202118;0.01642186936478202;0.7977221172887304;-0.015711997779608616;0.7978693779785672;1.010013260864668
67.65638;1.044444670033503;0.8333405751727846;0.797861386251027;-4.126212094780663e-07;-3.99346490201327e-07;1.0451484153347554;1.0099915960916337;10.000154918979927;0.8337465675121039;0.016421863919430034;0.016421869018522314;0.7977221834147559;-0.015711997783587145;0.7978693277115757;1.0100131748579686
67.66638;1.0444443941988555;0.833340555105567;0.7978614061775271;-4.1263671113780416e-07;-3.993189190425035e-07;1.045148397824595;1.00999172262139;10.000154182596562;0.8337464571051141;0.016421862136607686;0.01642186874260412;0.7977222431902735;-0.01571199778763202;0.7978692692762448;1.010013085454377
67.67638;1.0444441174073857;0.833340539752699;0.7978614289651134;-4.126522142232779e-07;-3.9928972107183085e-07;1.0451483903211232;1.009991845392986;10.000153407017267;0.8337463421231399;0.01642186032272405;0.016421868522199238;0.7977222965293106;-0.01571199779178196;0.7978692026625424;1.0100129926166896
67.68638;1.0444438401075917;0.8333405285855657;0.7978614546331982;-4.126676549244806e-07;-3.992589153155261e-07;1.0451483931559968;1.0099919641153239;10.00015259436476;0.8337462226807233;0.016421858477232668;0.016421868339933407;0.797722343440382;-0.01571199779607487;0.7978691278705602;1.0100128962312303
67.69638;1.0444435626572959;0.8333405210807843;0.7978614832052076;-4.1268293769866107e-07;-3.992265376685299e-07;1.0451484064667143;1.0099920787096965;10.000151746508859;0.8337460989323751;0.016421856601475937;0.016421868178404936;0.7977223840010063;-0.01571199780055842;0.7978690449888064;1.0100127961321532
67.70638;1.0444432852881214;0.8333405167679074;0.7978615147206998;-4.1269795445058624e-07;-3.9919264710943526e-07;1.0451484301410912;1.0099921893323358;10.000150865021205;0.8337459710959482;0.016421854699493612;0.01642186802246586;0.7977224182992488;-0.01571199780529377;0.797868954257473;1.0100126921531392
67.71638;1.0444430081368072;0.8333405152352648;0.7978615491989183;-4.127125977421328e-07;-3.9915731335343305e-07;1.0451484638244914;1.009992296236325;10.000149951520944;0.833745839470994;0.016421852777065676;0.016421867859740466;0.797722446423104;-0.015711997810351246;0.7978688560944698;1.0100125841605085
67.72638;1.044442731353437;0.8333405160830868;0.7978615865964218;-4.127267663506366e-07;-3.991205956524003e-07;1.0451485070196591;1.0099923996622198;10.000149008265925;0.8337457044288743;0.0164218508407075;0.016421867679437565;0.7977224684839626;-0.015711997815824767;0.7978687510495783;1.0100124720995067
67.73638;1.04444245515292;0.8333405188992778;0.7978616267870527;-4.1274037080810955e-07;-3.99082534280495e-07;1.0451485591644534;1.00999249987631;10.000148038192203;0.8337455663528144;0.016421848896871614;0.016421867470678007;0.7977224846040678;-0.01571199782185914;0.7978686397004777;1.010012356035145
67.74638;1.0444421797603973;0.8333405232872748;0.7978616695718269;-4.127533507997278e-07;-3.990431510287172e-07;1.0451486196707964;1.009992597216583;10.000147044004969;0.8337454255880633;0.016421846951387136;0.016421867220934125;0.7977224949045127;-0.01571199782864246;0.797868522619864;1.0100122361449981
67.75638;1.04444190534393;0.8333405288699439;0.7978617147337989;-4.1276568416229794e-07;-3.9900245253255546e-07;1.0451486880121106;1.0099926920568045;10.00014602710374;0.8337452824195719;0.016421845010526147;0.016421866914768515;0.7977224995546903;-0.015711997836367127;0.7978684004178674;1.0100121126583748
67.76638;1.0444416319524843;0.8333405352296168;0.7978617620902836;-4.1277737838802377e-07;-3.9896044688906727e-07;1.0451487638261017;1.0099927847619214;10.000144987616588;0.8337451370096873;0.016421843083106947;0.016421866534023343;0.7977224988122947;-0.015711997845213006;0.7978682737145577;1.0100119857408942
67.77638;1.0444413594883653;0.8333405418622803;0.7978618115015342;-4.127884629267784e-07;-3.9891716638147803e-07;1.0451488469346362;1.0099928756483687;10.000143925244018;0.8337449893340769;0.016421841180270725;0.01642186606000904;0.7977224929763311;-0.015711997855346816;0.7978681430514174;1.0100118554368533
67.78638;1.0444410877928663;0.8333405482150165;0.7978618628545114;-4.127989793534622e-07;-3.9887267422520757e-07;1.0451489372921106;1.0099929649078565;10.000142839494798;0.8337448392307291;0.016421839312134978;0.01642186547620426;0.797722482286739;-0.01571199786690125;0.7978680088470078;1.0100117217593956
67.79638;1.0444408167909196;0.8333405537316887;0.7978619160362306;-4.1280896338962737e-07;-3.98827055338272e-07;1.0451490349111499;1.0099930525695278;10.000141729538305;0.8337446865376382;0.016421837485838503;0.016421864769798847;0.7977224668760621;-0.01571199787995193;0.7978678714034596;1.0100115847853692
67.80638;1.044440546581245;0.8333405578220693;0.7978619709045667;-4.1281843118789556e-07;-3.987804080924995e-07;1.045149139747975;1.009993138562432;10.000140594438333;0.833744531168706;0.01642183570747498;0.01642186393157191;0.7977224468143814;-0.015711997894518222;0.7978677309670292;1.010011444618152
67.81638;1.0444402774330217;0.8333405598566188;0.7978620272546556;-4.128273814643582e-07;-3.987328436410398e-07;1.0451492515622747;1.0099932227936081;10.000139433449803;0.8337443730751908;0.01642183398431484;0.016421862954715018;0.7977224221452484;-0.015711997910570444;0.7978675878108058;1.0100113013214629
67.82638;1.0444400097467628;0.8333405592432745;0.7978620847685994;-4.1283582129175893e-07;-3.98684477510125e-07;1.045149369874412;1.0099933051725256;10.00013824631488;0.8337442122029721;0.016421832324282515;0.01642186183399471;0.7977223928849453;-0.01571199792803223;0.7978674422337032;1.0100111549525872
67.83638;1.0444397440295723;0.8333405554314759;0.797862143009477;-4.1284379388640254e-07;-3.986354019019557e-07;1.0451494940427142;1.0099933856148087;10.000137033364293;0.8337440485340224;0.016421830734128142;0.01642186056604299;0.7977223590648054;-0.015711997946793947;0.7978672944991786;1.0100110056366407
67.84638;1.0444394808454893;0.8333405478421949;0.7978622014818456;-4.128513697505684e-07;-3.9858566586461e-07;1.0451496233075308;1.0099934640633297;10.000135794971264;0.8337438821053829;0.016421829218760547;0.01642185915030825;0.7977223207802271;-0.01571199796672898;0.7978671448102691;1.010010853615668
67.85638;1.0444392207600606;0.8333405358747515;0.7978622596630116;-4.128586265461406e-07;-3.9853529201843185e-07;1.0451497567554124;1.00999354053265;10.000134531099805;0.8337437129043763;0.016421827782009905;0.016421857589487006;0.7977222782196249;-0.015711997987694844;0.797866993314849;1.0100106992798528
67.86638;1.0444389643073206;0.8333405189527519;0.7978623170041161;-4.128656485745454e-07;-3.9848430509153303e-07;1.045149893290371;1.0099936151637436;10.000133241539299;0.8337435407970427;0.01642182642765816;0.01642185588862632;0.7977222317139201;-0.015711998009530184;0.7978668401007479;1.0100105431182815
67.87638;1.0444387119271554;0.8333404965291982;0.7978623729481511;-4.1287251582595234e-07;-3.9843274143556985e-07;1.0451500316602584;1.0099936882230414;10.00013192567873;0.8337433655996556;0.01642182515948006;0.016421854054072704;0.7977221817405592;-0.015711998032062007;0.7978666851792069;1.010010385607042
67.88638;1.044438463941212;0.8333404680956198;0.7978624269208797;-4.128792829110709e-07;-3.983806575483234e-07;1.045150170557664;1.0099937600098199;10.000130581536515;0.8337431871422759;0.01642182398015143;0.016421852093230008;0.7977221288590538;-0.015711998055127623;0.7978665285181943;1.010010227198106
67.89638;1.044438220636111;0.8333404332199278;0.7978624783157201;-4.1288597776780996e-07;-3.983281381936183e-07;1.0451503087260512;1.0099938307745475;10.00012920612405;0.833743005248383;0.016421822890867986;0.01642185001354776;0.7977220736563859;-0.015711998078602307;0.7978663701315778;1.0100100684135633
67.90638;1.0444379823134868;0.8333403915665659;0.7978625265520906;-4.1289261716340574e-07;-3.9827527594678336e-07;1.0451504449784839;1.0099939007348187;10.00012779735342;0.8337428197289642;0.016421821892303724;0.016421847820976932;0.7977220166994498;-0.015711998102401408;0.7978662100816722;1.0100099099005853
67.91638;1.0444377492348331;0.8333403428521716;0.7978625711680669;-4.128992147796674e-07;-3.9822215234561014e-07;1.0451505781890653;1.0099939701416543;10.00012635458871;0.8337426304299776;0.016421820985048175;0.016421845520344508;0.7977219584837398;-0.015711998126451323;0.7978660483777419;1.0100097523860687
67.92638;1.0444375215951085;0.8333402867492136;0.7978626118493383;-4.129057698530975e-07;-3.9816885612986635e-07;1.04515070730407;1.0099940393345455;10.000124877269144;0.8337424372933923;0.016421820168951575;0.016421843116960818;0.7977218994325325;-0.015711998150669187;0.7978658849521775;1.0100095965463944
67.93638;1.0444372995990894;0.8333402228205222;0.7978626483894002;-4.1291225363762997e-07;-3.9811549810567323e-07;1.045150831337705;1.0099941087526356;10.00012336411205;0.8337422404119335;0.01642181944292997;0.016421840616889487;0.7977218399579419;-0.01571199817496334;0.7978657197655723;1.0100094428968174
67.94638;1.0444370835710621;0.8333401505399075;0.7978626806532423;-4.129186082229741e-07;-3.980621835490935e-07;1.0451509493946587;1.0099941788491709;10.000121813633742;0.8337420400662843;0.016421818805943605;0.01642183802616589;0.7977217805137601;-0.01571199819922575;0.7978655529276049;1.0100092918190036
67.95638;1.044436874033513;0.8333400693650919;0.7978627085752793;-4.129247593078913e-07;-3.9800897287089114e-07;1.045151060709089;1.009994249947362;10.000120224901103;0.8337418367192928;0.01642181825777329;0.016421835350727238;0.7977217215624028;-0.015711998223320166;0.7978653847779965;1.0100091436373329
67.96638;1.0444366717004252;0.8333399788192285;0.7978627321645337;-4.1293063634586124e-07;-3.97955886319701e-07;1.045151164610365;1.0099943222045453;10.000118598245546;0.8337416309403601;0.016421817798765972;0.016421832596536387;0.797721663491388;-0.015711998247088917;0.7978652159026403;1.0100089986177008
67.97638;1.0444364773721708;0.8333398785713292;0.7978627515070832;-4.129361789232472e-07;-3.979029434546157e-07;1.0451512604953044;1.0099943957044062;10.000116936050484;0.8337414232804936;0.016421817429516716;0.016421829769087338;0.7977216065980423;-0.01571199827035642;0.7978650470458094;1.0100088569580372
67.98638;1.0444362918159777;0.833339768496408;0.7978627667423386;-4.12941323595764e-07;-3.9785017961134856e-07;1.04515134790908;1.0099944705257435;10.000115242925876;0.833741214190656;0.01642181715071325;0.016421826873394073;0.7977215511678685;-0.015711998292913282;0.7978648789716375;1.0100087188065863
67.99638;1.0444361156561168;0.8333396486443603;0.7978627780137432;-4.1294599779379543e-07;-3.977976454459654e-07;1.045151426627258;1.0099945467406743;10.00011352461116;0.8337410040281372;0.01642181696271868;0.016421823914841257;0.7977214975588625;-0.015711998314518152;0.7978647123956838;1.010008584227595
68.00638;1.0444359492691426;0.8333395191137616;0.7978627854558522;-4.1295014354280316e-07;-3.9774542106732465e-07;1.0451514966509483;1.0099946243617004;10.00011178676184;0.8337407930910727;0.01642181686497522;0.016421820899803284;0.7977214462260095;-0.01571199833492881;0.7978645480306411;1.0100084531438343
68.01638;1.0444357927775192;0.8333393799811406;0.7978627891767268;-4.129537394374933e-07;-3.976936237694444e-07;1.045151558176402;1.0099947032724046;10.000110034737647;0.8337405816405706;0.01642181685541771;0.01642181783573799;0.7977213976715553;-0.015711998353923673;0.7978643866432485;1.010008325332911
68.02638;1.0444356461714583;0.8333392313436001;0.7978627891631751;-4.129567806613834e-07;-3.9764240160531265e-07;1.04515161155541;1.0099947832389593;10.000108273384527;0.8337403699500625;0.016421816930656783;0.016421814731585018;0.7977213523285437;-0.015711998371298778;0.7978642290216968;1.0100082004677253
68.03638;1.0444355094304951;0.8333390733564455;0.7978627852040976;-4.129592493713211e-07;-3.9759192855921667e-07;1.0451516572413369;1.009994863968802;10.000106506507786;0.8337401583834625;0.016421817086976893;0.016421811598733346;0.7977213104559676;-0.01571199838686611;0.7978640759084394;1.0100080782128753
68.04638;1.0444353825328716;0.8333389062240825;0.7978627769458382;-4.129611165742492e-07;-3.975423883089602e-07;1.0451516957951852;1.0099949451209338;10.00010473682605;0.8337399473924506;0.016421817320950036;0.01642180845145897;0.7977212721274476;-0.015711998400464573;0.7978639279726223;1.010007958356435
68.05638;1.0444352654141438;0.8333387302158985;0.7978627640126305;-4.12962352192842e-07;-3.9749394975805703e-07;1.0451517279266929;1.009995026340923;10.000102965906484;0.8337397374228525;0.01642181762923494;0.016421805305444584;0.7977212372798937;-0.015711998411963704;0.797863785801803;1.0100078408356141
68.06638;1.0444351579910416;0.8333385456980846;0.797862746058906;-4.129629154472588e-07;-3.9744675851666484e-07;1.0451517544490831;1.0099951073702944;10.00010119386893;0.8337395288912367;0.016421818008282716;0.016421802175124102;0.7977212057554672;-0.01571199842125484;0.7978636498913384;1.0100077256424678
68.07638;1.0444350602428603;0.8333383530845742;0.7978627227455771;-4.129627413121612e-07;-3.974009328967389e-07;1.045151776159506;1.009995188111314;10.000099419822046;0.8337393222667986;0.01642181845487686;0.016421799072311755;0.797721177355739;-0.01571199842824359;0.797863520641627;1.0100076127651694
68.08638;1.0444349722736668;0.8333381527408412;0.7978626937232133;-4.129617471273301e-07;-3.973565570309089e-07;1.0451517937466426;1.009995268562125;10.000097642697613;0.8337391181133835;0.016421818967016614;0.016421796006264307;0.7977211519438693;-0.015711998432846402;0.797863398363929;1.0100075021973682
68.09638;1.0444348942952928;0.8333379449840173;0.7978626586846775;-4.12959846367113e-07;-3.9731369114978745e-07;1.0451518077602064;1.0099953486984807;10.000095861499437;0.8337389170552867;0.0164218195438095;0.016421792983412824;0.7977211295161414;-0.015711998434986454;0.7978632832797967;1.0100073939505052
68.10638;1.0444348265447687;0.8333377301568;0.7978626174662985;-4.1295694479959957e-07;-3.972724037547551e-07;1.0451518186205635;1.0099954284101356;10.00009407549007;0.8337387197438403;0.016421820184604828;0.01642179000667378;0.7977211101560439;-0.01571199843459045;0.797863175495439;1.0100072880970083
68.11638;1.044434769223694;0.8333375086424599;0.7978625701050865;-4.1295294279171887e-07;-3.9723280114673645e-07;1.0451518266389628;1.0099955074897344;10.00009228443534;0.8337385268002595;0.016421820888772455;0.016421787075354716;0.7977210939258097;-0.015711998431597114;0.7978630749682712;1.0100071848519785
68.12638;1.044434722474851;0.8333372808263209;0.7978625168430121;-4.129477587997685e-07;-3.9719502939215635e-07;1.0451518320561874;1.0099955856218357;10.000090488134541;0.8337383387242431;0.01642182165678106;0.016421784185759503;0.797721080786559;-0.01571199842597164;0.7978629815149544;1.0100070845694489
68.13638;1.044434686375512;0.8333370470615069;0.7978624581451591;-4.1294133635076933e-07;-3.971592528184817e-07;1.0451518351414222;1.0099956624055266;10.00008868584651;0.833738155849882;0.016421822490704074;0.016421781331890394;0.797721070604674;-0.015711998417707974;0.7978628948708201;1.0100069876504627
68.14638;1.0444346609543311;0.8333368076331801;0.7978623946866852;-4.1293363573315173e-07;-3.9712561575860534e-07;1.0451518362979972;1.0099957374512802;10.000086876508094;0.8337379783445767;0.016421823392212057;0.01642177850666531;0.797721063256195;-0.015711998406830473;0.7978628147509818;1.0100068945336869
68.15638;1.0444346461985008;0.8333365627495323;0.7978623272412385;-4.1292463402143094e-07;-3.97094208023032e-07;1.0451518360576832;1.0099958104762345;10.0000850590579;0.8337378061992817;0.01642182436049476;0.01642177570426473;0.7977210587116246;-0.015711998393407117;0.797862740854086;1.010006805722541
68.16638;1.0444346420771005;0.8333363125802613;0.7978622565297373;-4.1291430785203914e-07;-3.9706507949250994e-07;1.045151834994043;1.0099958813237502;10.00008323180186;0.8337376392300533;0.01642182539284062;0.01642177292149921;0.7977210570056043;-0.01571199837756293;0.7978626728082286;1.010006721671921
68.17638;1.0444346486033507;0.8333360572789552;0.7978621831180732;-4.1290260095474256e-07;-3.970382855054706e-07;1.0451518336692436;1.0099959499168654;10.000081391450683;0.8337374771388185;0.01642182648611945;0.0164217701565154;0.7977210581799226;-0.015711998359476093;0.7978626101459846;1.0100066426488814
68.18638;1.0444346658245394;0.8333357969734136;0.7978621074259697;-4.1288942289111694e-07;-3.970138969445172e-07;1.045151832600616;1.009996016196069;10.000079533459624;0.833737319621333;0.016421827637358062;0.016421767407852974;0.7977210622668259;-0.015711998339342274;0.7978625523730754;1.010006568751993
68.19638;1.044434693739219;0.8333355317870911;0.7978620298370346;-4.1287467485604943e-07;-3.969919798586345e-07;1.0451518322007998;1.0099960801022394;10.000077653484388;0.8337371664565596;0.01642182884424429;0.016421764675841218;0.79772106927342;-0.015711998317339892;0.7978624990626298;1.0100065000378977
68.20638;1.0444347322677385;0.8333352618938359;0.797861950797556;-4.128582714796885e-07;-3.9697258265332994e-07;1.045151832753281;1.0099961415900283;10.000075748302848;0.8337370175717471;0.0164218301056165;0.016421761963183543;0.7977210791784607;-0.015711998293637803;0.7978624498845377;1.0100064366408616
68.21638;1.044434781275684;0.8333349875411997;0.7978618708483849;-4.128401567638845e-07;-3.9695572264967916e-07;1.0451518344523811;1.009996200598966;10.000073815924722;0.8337368730897665;0.01642183142090313;0.01642175927365021;0.7977210919560662;-0.015711998268416707;0.7978624045849889;1.0100063788060425
