time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.22638;1.0444348406116784;0.8333347090106065;0.7978617906168508;-4.1282032194462577e-07;-3.9694137889940116e-07;1.0451518374485154;1.0099962570227192;10.000071855676447;0.8337367332692301;0.01642183278968121;0.016421756611182278;0.7977211075803371;-0.015711998241868683;0.7978623629813147;1.0100063268212565
68.23638;1.0444349101200894;0.8333344265510737;0.7978617107688963;-4.1279882743939667e-07;-3.9692951739500083e-07;1.0451518418846673;1.0099963107408085;10.000069867869964;0.8337365983326548;0.01642183421270392;0.016421753979644255;0.7977211259907042;-0.01571199821417819;0.7978623249865509;1.0100062809298382
68.24638;1.0444349895753606;0.8333341403531775;0.7978616319439237;-4.127757970844875e-07;-3.9692011350603106e-07;1.0451518479295405;1.0099963616178367;10.000067852682646;0.8337364683419068;0.016421835692712234;0.01642175138284923;0.7977211470600981;-0.01571199818548566;0.7978622906095207;1.010006241278368
68.25638;1.0444350785947514;0.8333338505615342;0.7978615547595277;-4.127513678495621e-07;-3.96913133694197e-07;1.0451518557900579;1.00999640943617;10.000065809823885;0.8337363431902314;0.01642183723381174;0.016421748824801637;0.7977211706091889;-0.01571199815584885;0.7978622598752303;1.0100062079338123
68.26638;1.0444351766040667;0.8333335572734798;0.7978614799149405;-4.1272564922573096e-07;-3.9690850744305123e-07;1.045151865692915;1.0099964538980821;10.000063739891928;0.833736222638706;0.01642183883989314;0.016421746309852863;0.7977211964393622;-0.015711998125247827;0.7978622327090912;1.0100061809701215
68.27638;1.044435282903305;0.8333332605504494;0.7978614082657137;-4.1269872526457997e-07;-3.9690612253026495e-07;1.0451518778214328;1.009996494709222;10.00006164558386;0.833736106352788;0.01642184051305074;0.016421743842922634;0.797721224341483;-0.015711998093637786;0.7978622088925194;1.0100061604931676
68.28638;1.044435396792241;0.83333296046084;0.7978613407654552;-4.1267067409621364e-07;-3.969058418156621e-07;1.045151892241264;1.0099965316196533;10.000059531275728;0.8337359939375929;0.016421842253546173;0.01642174142897152;0.7977212540610688;-0.015711998060996327;0.7978621880760755;1.0100061465779522
68.29638;1.0444355175983324;0.8333326570855503;0.7978612783341589;-4.1264156513930244e-07;-3.9690752929236217e-07;1.0451519088903614;1.0099965644173443;10.000057402038317;0.8337358849701471;0.016421844060492106;0.0164217390719426;0.7977212852379287;-0.01571199802733393;0.7978621697725167;1.0100061392677486
68.30638;1.0444356446047827;0.8333323504735528;0.7978612217303076;-4.126114180943209e-07;-3.96911063186964e-07;1.0451519276428531;1.0099965929469203;10.000055263077812;0.8337357790364305;0.0164218459313441;0.016421736775069713;0.7977213174132751;-0.015711997992671888;0.7978621534051197;1.0100061386786903
68.31638;1.0444357770430897;0.8333320406184261;0.7978611714846296;-4.1258017901756664e-07;-3.969163292302444e-07;1.0451519483822576;1.0099966171308723;10.000053119132831;0.8337356757752745;0.016421847861176803;0.016421734542109684;0.797721350105785;-0.01571199795701335;0.7978621384589585;1.0100061450920308
68.32638;1.0444359142057191;0.8333317275046934;0.7978611279265688;-4.125477670542945e-07;-3.969232179661508e-07;1.0451519710475718;1.009996636929533;10.000050974231645;0.8337355749088163;0.016421849842999346;0.016421732377721824;0.7977213828658873;-0.015711997920336195;0.7978621245821514;1.010006158906703
68.33638;1.0444360555580745;0.8333314111756581;0.7978610912532644;-4.1251414111433644e-07;-3.9693162780367997e-07;1.045151995643956;1.0099966522972206;10.000048832626726;0.8337354762453876;0.016421851868648394;0.01642173028699857;0.7977214153229761;-0.01571199788259441;0.7978621115520171;1.010006180495561
68.34638;1.0444362007498182;0.8333310917348311;0.7978610616102554;-4.124793016527988e-07;-3.9694145103062085e-07;1.045152022207318;1.009996663234463;10.000046699603898;0.8337353796594291;0.01642185392960102;0.016421728274865433;0.7977214472233275;-0.01571199784370446;0.7978620991974004;1.0100062101087883
68.35638;1.0444363495542202;0.8333307693103423;0.7978610391662397;-4.1244323560674716e-07;-3.9695255187308943e-07;1.0451520507762557;1.0099966698876857;10.000044580741934;0.833735285049303;0.01642185601744308;0.016421726345382172;0.7977214784081323;-0.015711997803527295;0.7978620873717844;1.0100062478647147
68.36638;1.0444365017730572;0.8333304440646209;0.7978610241228572;-4.1240588666516166e-07;-3.96964768610088e-07;1.04515208142381;1.0099966725939247;10.000042480659594;0.8337351922924575;0.01642185812436867;0.016421724501405256;0.797721508782202;-0.015711997761884106;0.7978620759876544;1.0100062938056436
68.37638;1.0444366571652866;0.8333301162082507;0.7978610166567741;-4.123671734751597e-07;-3.969779365723006e-07;1.0451521143009646;1.0099966718540612;10.000040402672422;0.8337351012361192;0.01642186024379375;0.016421722745126648;0.7977215382905246;-0.015711997718618156;0.7978620650471382;1.01000634796282
68.38638;1.0444368154380035;0.8333297859730322;0.7978610168780985;-4.1232700623233625e-07;-3.969918931295513e-07;1.0451521496112268;1.0099966682635018;10.000038349203798;0.8337350117249079;0.016421862370321727;0.016421721078219934;0.7977215668535487;-0.01571199767363496;0.7978620546139946;1.0100064103639754
68.39638;1.0444369762391277;0.8333294536181021;0.7978610248499091;-4.1228529451040487e-07;-3.970064626152313e-07;1.0451521875027883;1.009996662464368;10.000036322232331;0.8337349236418319;0.016421864498981194;0.01642171950085384;0.7977215943077522;-0.015711997626885823;0.7978620447553619;1.0100064809793101
68.40638;1.0444371391649632;0.8333291194910242;0.7978610406153432;-4.1224196984024444e-07;-3.97021465948268e-07;1.0451522279768841;1.009996655147814;10.000034323522394;0.8337348369523742;0.016421866624696538;0.016421718010825696;0.7977216204144715;-0.01571199757836276;0.7978620355296746;1.010006559669377
68.41638;1.0444373038116346;0.833328784060853;0.7978610641965453;-4.1219701007429374e-07;-3.970367564807805e-07;1.045152270934676;1.009996647053405;10.000032354578968;0.833734751743996;0.01642186874270573;0.016421716603533646;0.7977216448945843;-0.015711997528120237;0.797862027016685;1.0100066461914163
68.42638;1.0444374698150152;0.8333284478584906;0.7978610955641843;-4.121504513805613e-07;-3.9705223286893004e-07;1.0451523163231777;1.0099966389446104;10.000030416257594;0.8337346682250458;0.016421870849443167;0.016421715272501792;0.7977216674442132;-0.015711997476269623;0.7978620192999933;1.0100067402052653
68.43638;1.0444376368772226;0.8333281113728676;0.7978611345688901;-4.121023843027628e-07;-3.9706782665059716e-07;1.0451523642314782;1.0099966315731022;10.00002850829625;0.8337345866464306;0.016421872942921637;0.016421714009848;0.7977216877682677;-0.015711997422942346;0.7978620124180823;1.0100068412663283
68.44638;1.044437804784854;0.8333277750559595;0.7978611808888846;-4.1205292913012255e-07;-3.97083495224849e-07;1.0451524148435825;1.0099966256422064;10.000026629208199;0.833734507207814;0.016421875022313227;0.016421712806449017;0.7977217056214991;-0.015711997368257954;0.7978620063817183;1.0100069489038996
68.45638;1.0444379733835085;0.8333274394574566;0.7978612340432873;-4.1200220499681313e-07;-3.970992134373335e-07;1.045152468248544;1.0099966217535792;10.000024776763905;0.8337344300577798;0.016421877087050736;0.01642171165234896;0.79772172077775;-0.015711997312315748;0.7978620012374176;1.0100070627037971
68.46638;1.0444381425043459;0.8333271053204593;0.7978612934574165;-4.119503136471889e-07;-3.9711496328530636e-07;1.0451525242890465;1.0099966203097441;10.000022948743743;0.833734355382773;0.016421879136289213;0.0164217105374172;0.7977217329604969;-0.01571199725520094;0.7978619970970292;1.0100071822708208
68.47638;1.0444383119361829;0.8333267735387594;0.7978613585718565;-4.118973435972604e-07;-3.971307351011023e-07;1.04515258261711;1.0099966214485279;10.000021143344982;0.8337342834809972;0.016421881169453596;0.016421709451857655;0.7977217418311702;-0.01571199719699841;0.797861994124151;1.0100073071797817
68.48638;1.044438481515928;0.8333264450079013;0.7978614289462465;-4.118433843038552e-07;-3.971465221771461e-07;1.0451526428541942;1.009996625099606;10.000019359544321;0.8337342147406336;0.01642188318714932;0.016421708386472677;0.7977217470138942;-0.015711997137816465;0.7978619924767986;1.0100074370082608
68.49638;1.0444386512202035;0.8333261204658798;0.7978615042710512;-4.1178852491334785e-07;-3.971622987747421e-07;1.0451527047350524;1.0099966311353092;10.000017597608203;0.8337341495318645;0.016421885190989385;0.016421707332571207;0.7977217480965435;-0.015711997077805066;0.7978619922260074;1.0100075713651606
68.50638;1.044438821161482;0.8333258004454706;0.7978615842705903;-4.1173282757376533e-07;-3.971780030113929e-07;1.0451527682010593;1.0099966394989992;10.000015858490087;0.83373408810496;0.01642188718271534;0.016421706281963957;0.7977217446318212;-0.015711997017148507;0.7978619933175723;1.0100077098517781
68.51638;1.0444389915012022;0.8333254853377555;0.7978616685849687;-4.116763064967144e-07;-3.971935465737131e-07;1.0451528333901832;1.0099966502132762;10.000014142377081;0.8337340305998043;0.01642188916394311;0.016421705227635024;0.797721736192516;-0.01571199695603786;0.7978619955706354;1.0100078520365823
68.52638;1.0444391623108888;0.8333251754477798;0.7978617567219827;-4.116189344286274e-07;-3.9720885648369496e-07;1.0451529005741056;1.0099966633593342;10.000012448499781;0.8337339771613629;0.0164218911360218;0.016421704164805314;0.7977217224621301;-0.015711996894645006;0.7978619986867062;1.010007997507813
68.53638;1.0444393334958064;0.8333248710016502;0.7978618480635257;-4.115606613620126e-07;-3.972239171617637e-07;1.045152970093682;1.0099966791381;10.000010776169756;0.8337339280209594;0.016421893099457168;0.016421703091769258;0.7977217032488124;-0.01571199683310489;0.7978620022859637;1.010008145939938
68.54638;1.0444395048195456;0.8333245721465623;0.7978619419034444;-4.115014288823315e-07;-3.9723877012304224e-07;1.0451530422763553;1.0099966978903478;10.000009125748074;0.8337338834791416;0.016421895053783386;0.016421702010279378;0.7977216784114993;-0.01571199677150646;0.7978620059525406;1.0100082971151172
68.55638;1.0444396759142258;0.833324278952747;0.7978620375503703;-4.114411764787759e-07;-3.9725347861347267e-07;1.0451531173643527;1.0099967199892654;10.000007499203903;0.8337338438593119;0.016421896997746065;0.016421700925306624;0.7977216478233345;-0.01571199670990325;0.7978620092918087;1.0100084509110647
68.56638;1.0444398462679856;0.8333239914227994;0.7978621344378509;-4.11379851843371e-07;-3.9726809976613653e-07;1.0451531954441404;1.0099967457133108;10.000005899871995;0.8337338094526365;0.016421898928841168;0.016421699843794293;0.7977216113795996;-0.015711996648340915;0.7978620120060295;1.0100086072754924
68.57638;1.0444400152707738;0.8333237095423255;0.7978622321194134;-4.113174284533563e-07;-3.9728268102002556e-07;1.0451532764149758;1.009996775194309;10.000004331449368;0.8337337804404894;0.01642190084289304;0.01642169877240037;0.7977215690121112;-0.015711996586876113;0.7978620139350381;1.010008766158216
68.58638;1.0444401822950975;0.8333234333418874;0.7978623301723355;-4.112539084339665e-07;-3.9729726278271965e-07;1.04515336007511;1.0099968084625162;10.000002797242566;0.8337337568610583;0.016421902734974143;0.016421697715687984;0.7977215207500509;-0.015711996525570024;0.7978620150390949;1.0100089274153035
68.59638;1.0444403467739727;0.833323162909572;0.7978624281314265;-4.111893045928303e-07;-3.9731188357895793e-07;1.0451534462482657;1.0099968455551847;10.000001300096061;0.8337337386702919;0.016421904601266114;0.016421696676641163;0.7977214667722689;-0.01571199646447491;0.7978620153508886;1.010009090789019
68.60638;1.0444405082666712;0.8333228983900725;0.79786252550379;-4.1112363401447494e-07;-3.973265835756972e-07;1.045153534857464;1.009996886598008;9.999999842404428;0.833733725826076;0.016421906440674847;0.016421695658237756;0.7977214073782841;-0.015711996403643003;0.7978620149325247;1.0100092559379135
68.61638;1.0444406664593189;0.8333226400179153;0.7978626218453412;-4.110569367425059e-07;-3.9734138416420737e-07;1.0451536259279983;1.009996931770854;9.999998426262477;0.8337337183210347;0.016421908255621065;0.016421694663703575;0.7977213429504474;-0.01571199634314815;0.7978620138707396;1.0100094224389695
68.62638;1.044440821108585;0.8333223881451483;0.7978627168216313;-4.1098928348758615e-07;-3.973562705148143e-07;1.0451537195279856;1.00999698119962;9.999997054393882;0.8337337161848439;0.01642191005144121;0.016421693696201767;0.7977212739303754;-0.015711996283077796;0.7978620123046092;1.0100095898321944
68.63638;1.0444409720203254;0.8333221432197618;0.7978628102024793;-4.10920762188531e-07;-3.973712070977024e-07;1.045153815719377;1.009997034904415;9.999995731023596;0.8337337194792186;0.016421911834132313;0.016421692759241976;0.7977212007388428;-0.015711996223500353;0.7978620104360252;1.0100097576851848
68.64638;1.0444411190713623;0.8333219057232891;0.7978629018437259;-4.1085147024561747e-07;-3.9738614997452384e-07;1.0451539145734443;1.0099970928002342;9.999994461185134;0.8337337282681199;0.016421913608138976;0.016421691857248562;0.7977211237162909;-0.015711996164464215;0.7978620085096755;1.0100099255757566
68.65638;1.044441262208824;0.833321676088201;0.7978629916728434;-4.107815180600341e-07;-3.974010456956313e-07;1.0451540161922337;1.0099971546902866;9.999993248922054;0.833733742576559;0.016421915376135337;0.01642169099492555;0.7977210431904268;-0.015711996106025243;0.7978620068022325;1.010010093080403
68.66638;1.0444414014578411;0.8333214546416803;0.797863079633513;-4.107110335260282e-07;-3.9741585502426317e-07;1.0451541206905521;1.0099972202996315;9.999992096304368;0.8337337623506769;0.016421917140060135;0.016421690175211938;0.7977209595649389;-0.015711996048244595;0.7978620056381351;1.010010259824248
68.67638;1.0444415369561308;0.8333212416401112;0.7978631656309584;-4.1064015726951076e-07;-3.974305966586271e-07;1.045154228179268;1.0099972893785898;9.999991003784716;0.8337337874221094;0.016421918902143753;0.01642168939826864;0.7977208732925685;-0.01571199599116792;0.7978620054078039;1.0100104255009559
68.68638;1.0444416688934288;0.8333210373580776;0.7978632495608542;-4.105690306828973e-07;-3.9744536754832596e-07;1.0451543387191586;1.0099973617879643;9.99998997092339;0.8337338175294565;0.016421920666052695;0.01642168866338373;0.7977207847738153;-0.015711995934837557;0.7978620065264576;1.0100105898368124
68.69638;1.044441797359757;0.833320842129714;0.7978633313766972;-4.104977894040324e-07;-3.974603213186449e-07;1.045154452211026;1.0099974374938783;9.99998899717907;0.8337338524067712;0.016421922437679273;0.01642168797226552;0.7977206942951509;-0.015711995879314003;0.7978620093289569;1.0100107525315036
68.70638;1.0444419222679933;0.8333206563444353;0.7978634110856386;-4.1042655773967264e-07;-3.974756220273771e-07;1.0451545683311554;1.0099975165065467;9.999988082707612;0.8337338918673227;0.016421924223969545;0.01642168733076732;0.7977206020466657;-0.015711995824663406;0.7978620140129359;1.0100109132299873
68.71638;1.0444420433855255;0.8333204804536803;0.7978634886780636;-4.1035544326607567e-07;-3.9749140388763044e-07;1.0451546865850068;1.009997598818813;9.99998722832665;0.8337339358299451;0.01642192603005347;0.01642168674766891;0.7977205081692529;-0.01571199577093218;0.7978620206899908;1.010011071548517
68.72638;1.0444421603868916;0.8333203149498773;0.797863564081799;-4.1028454831007385e-07;-3.975077580680446e-07;1.0451548063904745;1.0099976843905478;9.99998643476301;0.833733984274486;0.016421927858210776;0.01642168623261969;0.7977204127435612;-0.015711995718133174;0.797862029483182;1.0100112270974624
68.73638;1.0444422728703877;0.8333201602911159;0.7978636371834023;-4.1021399396776674e-07;-3.975247439895684e-07;1.0451549270865788;1.0099977731543182;9.99998570213886;0.8337340371596816;0.016421929709880042;0.016421685795834202;0.7977203157201984;-0.015711995666240083;0.7978620405743986;1.0100113794828076
68.74638;1.0444423803759162;0.8333200168430218;0.797863707894199;-4.101439346826666e-07;-3.975424059492382e-07;1.0451550479188974;1.0099978649737777;9.99998502968146;0.8337340943906897;0.016421931587004595;0.016421685448331207;0.7977202168890787;-0.01571199561519917;0.7978620541633422;1.01001152831195
68.75638;1.044442482455363;0.8333198848520357;0.7978637762299857;-4.10074551582652e-07;-3.9756077567576106e-07;1.0451551680813504;1.0099979596388537;9.999984415759785;0.833734155856774;0.016421933491046956;0.01642168520111593;0.7977201159241002;-0.01571199556496509;0.7978620704120091;1.0100116731960016
68.76638;1.0444425787174154;0.8333197644423216;0.7978638423614128;-4.100060353619448e-07;-3.975798524743427e-07;1.0451552867522302;1.0099980569724456;9.999983858514334;0.8337342214676616;0.01642193542184749;0.01642168506459031;0.7977200124574164;-0.01571199551553242;0.7978620894199382;1.0100118137208156
68.77638;1.0444426687996295;0.8333196556728559;0.7978639065709954;-4.099385785700342e-07;-3.9759957672176134e-07;1.0451554031045973;1.0099981569219745;9.999983356229386;0.8337342911841583;0.01642193737746566;0.01642168504824066;0.797719906115228;-0.015711995466925015;0.7978621111800751;1.0100119494301458
68.78638;1.0444427523691033;0.8333195585969614;0.7978639691179552;-4.098723705370603e-07;-3.9761982925892405e-07;1.045155516343605;1.0099982595289174;9.999982906927109;0.8337343650495059;0.016421939354491204;0.016421685159032917;0.7977197964958356;-0.01571199541916023;0.7978621355320069;1.0100120798943328
68.79638;1.0444428291779224;0.8333194732505688;0.7978640301376583;-4.0980758537047423e-07;-3.9764046544976385e-07;1.0451556257365562;1.0099983648387707;9.99998250790261;0.8337344431309672;0.016421941347872063;0.016421685399732194;0.7977196831847674;-0.01571199537224331;0.7978621621838851;1.010012204770505
68.80638;1.044442899085566;0.8333193995967475;0.7978640896566686;-4.0974437931001577e-07;-3.9766134547340606e-07;1.0451557306340329;1.0099984728546947;9.99998215560845;0.8337345254095979;0.016421943350408273;0.01642168576925654;0.7977195658337582;-0.015711995326185668;0.7978621907917429;1.0100123237587841
68.81638;1.0444429620347935;0.8333193374773928;0.7978641476443609;-4.0968290273047983e-07;-3.97682335269399e-07;1.0451558305129645;1.0099985835330492;9.99998184578258;0.8337346117756478;0.01642194535292406;0.016421686264670738;0.7977194442038364;-0.01571199528100384;0.7978622210453555;1.010012436584175
68.82638;1.0444430180427164;0.8333192866209832;0.7978642040481362;-4.0962331478834737e-07;-3.977033048196943e-07;1.04515592500678;1.0099986967985617;9.999981573835292;0.8337347020798552;0.01642194734391839;0.016421686883144233;0.7977193181495184;-0.015711995236709072;0.7978622527151283;1.010012543073771
68.83638;1.0444430672169607;0.8333192467257822;0.7978642588160344;-4.0956579012800453e-07;-3.9772413310743777e-07;1.0451560139288412;1.0099988126030026;9.999981335298859;0.833734796125967;0.016421949308514948;0.016421687622524023;0.7977191875762015;-0.01571199519331017;0.7978622856403458;1.010012643156721
68.84638;1.0444431097645357;0.8333192175453379;0.7978643118880654;-4.095105025972609e-07;-3.977447171641775e-07;1.0451560972954879;1.0099989309735158;9.999981126353845;0.8337348936700479;0.016421951229774027;0.016421688480798093;0.7977190523806315;-0.015711995150818482;0.7978623197148766;1.0100127367497287
68.85638;1.0444431459662662;0.8333191988876885;0.79786436317953;-4.094575937976537e-07;-3.97765003688913e-07;1.045156175303457;1.0099990519692048;9.999980944063891;0.833734994457002;0.016421953092285543;0.016421689455758056;0.7977189124338906;-0.015711995109241195;0.7978623548936469;1.010012823765513
68.86638;1.044443176108497;0.8333191905589333;0.7978644125844869;-4.094071548020539e-07;-3.977850156280972e-07;1.0451562482534347;1.0099991755761346;9.999980785998302;0.8337350982183859;0.016421954884415356;0.016421690545347194;0.7977187676501394;-0.015711995068569077;0.7978623911597611;1.0100129042715678
68.87638;1.044443200418593;0.8333191923165354;0.7978644599930468;-4.0935923475573855e-07;-3.9780484106362225e-07;1.045156316455451;1.009999301645185;9.999980650530086;0.8337352046442996;0.01642195659746723;0.01642169174874005;0.7977186180699695;-0.01571199502877166;0.7978624284583136;1.0100129785710728
68.88638;1.0444432190590085;0.8333192038079511;0.7978645053089903;-4.0931388601739823e-07;-3.9782460986578566e-07;1.0451563801452297;1.0099994299600807;9.999980537641772;0.8337353134012482;0.016421958223247185;0.016421693067318582;0.7977184638932678;-0.015711994989800464;0.7978624666861003;1.0100130471394473
68.89638;1.0444432321842947;0.8333192245083838;0.7978645484564432;-4.0927121163575033e-07;-3.9784446444104303e-07;1.0451564394114092;1.0099995603852316;9.999980448545159;0.833735424188276;0.016421959753109887;0.0164216945038281;0.7977183054711132;-0.015711994951594904;0.7978625057237362;1.0100131105088357
68.90638;1.0444432400200772;0.8333192537420604;0.7978645893781391;-4.092313508395476e-07;-3.978645217719972e-07;1.0451564941630391;1.0099996928909694;9.99998038484456;0.833735536759524;0.01642196117913726;0.016421696060538882;0.7977181432545941;-0.015711994914093565;0.7978625454092882;1.0100131691884005
68.91638;1.0444432429270263;0.8333192907772744;0.7978646280380375;-4.091944227333159e-07;-3.9788486182053026e-07;1.0451565441697728;1.009999827416533;9.99998034820678;0.83373565087861;0.01642196249514089;0.016421697739073274;0.7977179777109932;-0.015711994877252;0.7978625855054123;1.0100132236309207
68.92638;1.0444432414321152;0.8333193349459184;0.7978646644471113;-4.0916049453845496e-07;-3.9790554021791136e-07;1.0451565891512096;1.00999996379065;9.999980339938238;0.8337357662670231;0.016421963697002526;0.016421699541449914;0.7977178092823033;-0.015711994841060378;0.7978626257478341;1.0100132742159156
68.93638;1.0444432361946479;0.8333193857507019;0.7978646986806619;-4.0912959653568315e-07;-3.9792659158507767e-07;1.0451566288806622;1.010000101808506;9.99998036091165;0.8337358826212412;0.016421964783573453;0.01642170147011491;0.7977176384267834;-0.015711994805552697;0.7978626659003794;1.0100133212517184
68.94638;1.0444432279286426;0.8333194428497683;0.7978647308507151;-4.0910176695790657e-07;-3.979480347693354e-07;1.0451566632388387;1.0100002413168763;9.99998041223429;0.8337359996450439;0.01642196575685122;0.016421703527188355;0.7977174656734746;-0.0157119947707992;0.7978627057630766;1.0100133649745775
68.95638;1.0444432173400255;0.833319505917395;0.7978647610771684;-4.0907707550919855e-07;-3.97969891156733e-07;1.0451566921779527;1.0100003821835373;9.999980495388217;0.8337361169974427;0.016421966619825694;0.016421705713521268;0.7977172916354408;-0.015711994736885206;0.7978627451621232;1.010013405519994
68.96638;1.0444432050875458;0.83331957454813;0.797864789484702;-4.090556040376032e-07;-3.979921930200632e-07;1.0451567156367625;1.0100005241960728;9.999980611751262;0.8337362342086113;0.01642196737411681;0.016421708026867057;0.7977171170028924;-0.015711994703891834;0.7978627839380931;1.0100134428730405
68.97638;1.0444431917852874;0.8333196482677219;0.7978648162094956;-4.090374271331974e-07;-3.9801498247716317e-07;1.0451567334507714;1.0100006670298056;9.999980762553605;0.8337363506917084;0.016421968019497697;0.016421710460352335;0.7977169425138386;-0.015711994671886623;0.7978628219505829;1.0100134768153182
68.98638;1.0444431780402204;0.833319726572437;0.7978648414113824;-4.0902260653404964e-07;-3.980383111418598e-07;1.0451567453010198;1.01000081033217;9.999980948791302;0.833736465845434;0.016421968554521934;0.016421713002881037;0.7977167689008924;-0.015711994640927842;0.7978628590838855;1.0100135069340417
68.99638;1.0444431644650232;0.8333198089356373;0.7978648652868207;-4.090111842936239e-07;-3.980622260217358e-07;1.045156750731665;1.0100009537826493;9.999981170606718;0.8337365791261839;0.016421968977690715;0.01642171564066488;0.7977165968363996;-0.015711994611083663;0.7978628952205725;1.010013532749632
69.00638;1.0444431516557189;0.8333198947922038;0.7978648880798785;-4.0900318686557766e-07;-3.980867491918423e-07;1.0451567492558622;1.0100010970938809;9.99998142703434;0.8337366900324358;0.016421969288921708;0.01642171835868602;0.7977164268802106;-0.01571199458244506;0.7978629302222182;1.0100135538826642
69.01638;1.044443140160873;0.8333199835324014;0.7978649100543018;-4.089986436212068e-07;-3.9811187241464446e-07;1.0451567405065947;1.0100012400604674;9.999981716850503;0.8337367980603296;0.01642196949031773;0.01642172114134845;0.7977162594301137;-0.015711994555114944;0.7978629639551331;1.0100135701391753
69.02638;1.044443130472186;0.8333200745212619;0.7978649314048394;-4.089975941476089e-07;-3.9813755706009113e-07;1.0451567242664022;1.0100013825541683;9.999982039688614;0.8337369026639814;0.016421969585499126;0.016421723972660163;0.7977160946887255;-0.015711994529199125;0.7978629963158013;1.0100135815117561
69.03638;1.044443123028908;0.8333201671701351;0.7978649522237423;-4.09000063777367e-07;-3.981637350399629e-07;1.0451567003304756;1.0100015243987566;9.999982395670324;0.8337370032219243;0.016421969577523687;0.016421726837270525;0.7977159326642786;-0.015711994504818243;0.797863027219812;1.0100135881318684
69.04638;1.0444431181693616;0.833320261018883;0.7978649726002447;-4.090060332560292e-07;-3.981903253554672e-07;1.0451566683943638;1.0100016652854877;9.99998278357864;0.8337370990548286;0.016421969466968833;0.016421729721607572;0.7977157731968696;-0.015711994482111767;0.7978630565974179;1.0100135901636667
69.05638;1.0444431160793428;0.8333203557199271;0.7978649927348208;-4.090154467305484e-07;-3.9821726117637814e-07;1.0451566281081373;1.0100018047777686;9.999983199544774;0.833737189491337;0.01642196925178248;0.016421732613965647;0.797715616000125;-0.0157119944612112;0.7978630844319972;1.0100135876831267
69.06638;1.0444431168543442;0.8333204509691582;0.7978650129617079;-4.0902824801557927e-07;-3.982445094964341e-07;1.0451565792260125;1.0100019423343334;9.999983637696054;0.8337372739415672;0.016421968928415655;0.016421735504125776;0.7977154607262618;-0.01571199444221631;0.7978631107844871;1.010013580652354
69.07638;1.0444431205741842;0.8333205465000999;0.7978650336913203;-4.0904440801850583e-07;-3.9827207518303867e-07;1.0451565217134324;1.0100020773220346;9.999984092319192;0.8337373519537572;0.01642196849289314;0.01642173838221673;0.7977153070663142;-0.015711994425213618;0.7978631357684102;1.0100135689715883
69.08638;1.0444431272514125;0.8333206421112488;0.797865055309355;-4.090639319411974e-07;-3.9829999468634285e-07;1.0451564557265773;1.010002209068425;9.999984559287917;0.8337374232290808;0.016421967941304755;0.016421741236971186;0.7977151548269963;-0.015711994410311233;0.7978631595246636;1.0100135524777059
69.09638;1.0444431367813198;0.8333207376717944;0.7978650780864364;-4.0908685202602735e-07;-3.9832833319879523e-07;1.0451563814873592;1.010002336982581;9.99998503547447;0.8337374876222078;0.016421967270189682;0.016421744055813252;0.7977150038846552;-0.01571199439764837;0.7978631821996123;1.0100135309066143
69.10638;1.0444431490135346;0.8333208330749222;0.7978651021743732;-4.091132208331346e-07;-3.9835718141439517e-07;1.0451562991709065;1.0100024606332247;9.999985517869407;0.8337375451438896;0.016421966476534815;0.016421746826820658;0.7977148541049792;-0.015711994387385502;0.7978632039309969;1.010013503912337
69.11638;1.0444431638152452;0.8333209281279459;0.7978651276828875;-4.0914310705967693e-07;-3.9838662792517206e-07;1.0451562088892496;1.0100025797276362;9.99998600369976;0.8337375959219866;0.01642196555751665;0.01642174953982854;0.7977147053704056;-0.01571199437969164;0.7978632249014065;1.0100134711314481
69.12638;1.0444431810199308;0.833321022480842;0.7978651547391424;-4.091765765751719e-07;-3.98416704677832e-07;1.0451561107977618;1.0100026940277722;9.999986490619214;0.833737640120117;0.016421964510948343;0.01642175218606683;0.7977145576386904;-0.015711994374724987;0.7978632454094018;1.0100134322298024
69.13638;1.0444432003283899;0.8333211156873332;0.7978651835129746;-4.092136619717895e-07;-3.9844734112564253e-07;1.0451560052540139;1.010002803237701;9.999986976752577;0.8337376778960647;0.016421963335059603;0.01642175475696319;0.7977144109332889;-0.015711994372615397;0.7978632658226641;1.0100133868768957
69.14638;1.044443221273201;0.8333212073520102;0.7978652142317103;-4.0925434687350064e-07;-3.984783618584166e-07;1.0451558928774791;1.01000290696094;9.99998746114891;0.8337377094700545;0.016421962027410236;0.016421757243135316;0.7977142653023492;-0.01571199437345755;0.7978632864416425;1.0100133347140212
69.15638;1.0444432432833317;0.833321297235609;0.7978652471389361;-4.0929857280007365e-07;-3.9850952431867217e-07;1.0451557744831756;1.0100030047805129;9.999987944451233;0.8337377352238554;0.01642196058530985;0.016421759635407547;0.7977141207988424;-0.015711994377301076;0.7978633074486562;1.0100132754243398
69.16638;1.0444432657561495;0.8333213852407829;0.7978652824295555;-4.09346252069681e-07;-3.9854056997355227e-07;1.0451556509941382;1.0100030963541036;9.999988429103707;0.8337377557023604;0.016421959007572685;0.0164217619267097;0.797713977496216;-0.015711994384142773;0.7978633289513954;1.0100132088333136
69.17638;1.0444432880785834;0.8333214713290219;0.797865320234751;-4.0939728015750713e-07;-3.985712640746185e-07;1.0451555234138936;1.0100031814216743;9.999988918338062;0.8337377715210081;0.01642195729557597;0.016421764112300237;0.7977138355111845;-0.015711994393941206;0.7978633509961637;1.0100131349014616
69.18638;1.0444433096428651;0.8333215554721988;0.7978653606148086;-4.094515439784187e-07;-3.986014079210836e-07;1.0451553928477648;1.010003259773951;9.999989414628752;0.8337377832497898;0.016421955452720963;0.016421766189049006;0.7977136949937077;-0.01571199440663918;0.7978633735768048;1.0100130536445198
69.19638;1.044443329864619;0.8333216376600912;0.7978654035452657;-4.0950892355755994e-07;-3.98630829308218e-07;1.045155260499743;1.010003331245422;9.999989919318498;0.8337377913431465;0.01642195348293306;0.01642176815519133;0.7977135561016266;-0.01571199442216808;0.7978633966930118;1.0100129651152054
69.20638;1.0444433481864652;0.8333217179141081;0.7978654489517872;-4.095693025095238e-07;-3.986593676680271e-07;1.0451551276302768;1.010003395704159;9.999990433415899;0.8337377961846778;0.01642195138977745;0.016421770010649994;0.7977134190118657;-0.015711994440443654;0.7978634203794097;1.0100128694239
69.21638;1.0444433640982702;0.8333217962947858;0.7978654967315889;-4.096325745943485e-07;-3.986868554431082e-07;1.045154995546067;1.0100034530380593;9.999990958558875;0.833737798226245;0.016421949176926874;0.016421771757323206;0.7977132839848357;-0.015711994461364086;0.7978634446474098;1.0100127666985392
69.22638;1.0444433771875765;0.8333218729166046;0.7978655466863704;-4.096986364603005e-07;-3.987130980406688e-07;1.0451548656112106;1.0100035031587828;9.999991497646436;0.8337377980798151;0.01642194684891996;0.016421773397834967;0.7977131514179306;-0.015711994484793983;0.7978634693949958;1.0100126570704668
69.23638;1.0444433871356944;0.8333219479760513;0.7978655984961626;-4.0976740009913567e-07;-3.9873786196885635e-07;1.0451547391637548;1.0100035459832095;9.999992054642385;0.8337377964825061;0.016421944411157834;0.01642177493348839;0.797713021821874;-0.01571199451053806;0.7978634943815974;1.010012540822039
69.24638;1.0444433936306383;0.8333220217919727;0.7978656518333028;-4.098388145905749e-07;-3.9876088491378447e-07;1.0451546173573987;1.0100035814145885;9.99999263334345;0.8337377942231632;0.016421941869747964;0.016421776364066026;0.7977128957398197;-0.01571199453832987;0.7978635192632768;1.0100124185383101
69.25638;1.0444433963428121;0.8333220947952639;0.7978657064588923;-4.099128582293466e-07;-3.9878191592637525e-07;1.045154501075763;1.0100036093870495;9.999993236212864;0.8337377921063919;0.0164219392317892;0.016421777689619273;0.7977127736399314;-0.015711994567850232;0.7978635436263214;1.0100122910235338
69.26638;1.0444433950481935;0.8333221674300969;0.7978657621805242;-4.0998950821095297e-07;-3.988007516459464e-07;1.0451543909502568;1.0100036299024584;9.999993864733902;0.8337377909261453;0.01642193650554948;0.016421778912300126;0.7977126558269912;-0.015711994598774787;0.7978635670515626;1.0100121590753106
69.27638;1.0444433897525407;0.833322240064791;0.797865818796007;-4.1006871594338693e-07;-3.988172440839965e-07;1.0451542874022723;1.010003642968621;9.999994520549917;0.833737791406418;0.016421933700272222;0.016421780036827274;0.7977125424540427;-0.01571199463082133;0.7978635891968835;1.0100120233301768
69.28638;1.0444433806481477;0.8333223129830971;0.7978658761321892;-4.1015040092942726e-07;-3.988312976468177e-07;1.0451541906822337;1.0100036484966946;9.999995205564034;0.8337377941189549;0.01642193082591762;0.01642178106963719;0.7977124335903201;-0.01571199466376464;0.7978636098190235;1.0100118842807355
69.29638;1.044443367962026;0.8333223864057133;0.797865934093639;-4.10234454882384e-07;-3.98842849154494e-07;1.0451541009251841;1.0100036462882782;9.999995921388615;0.8337377994450639;0.01642192789280369;0.016421782017633165;0.797712329224419;-0.015711994697426575;0.7978636287557394;1.010011742424255
69.30638;1.044443351897869;0.8333224605168389;0.7978659926432797;-4.1032074437194623e-07;-3.988518316406278e-07;1.0451540182106198;1.0100036361127975;9.999996669417394;0.8337378076291239;0.01642192491126339;0.016421782887426937;0.7977122292245369;-0.015711994731662477;0.7978636459290913;1.0100115983279367
69.31638;1.0444433327314007;0.833322535515445;0.7978660517711745;-4.1040910581509035e-07;-3.9885816878473297e-07;1.0451539426159904;1.0100036177691378;9.999997451209236;0.8337378188989591;0.016421921891937263;0.016421783685107844;0.7977121333497382;-0.015711994766339075;0.7978636613854748;1.0100114525673378
69.32638;1.0444433109279068;0.8333226116547634;0.7978661115106425;-4.1049934309849805e-07;-3.9886180453501353e-07;1.0451538742301354;1.0100035911116518;9.99999826862002;0.8337378335577222;0.016421918846201013;0.016421784415924033;0.7977120413245132;-0.01571199480130742;0.797863675322764;1.0100113057182196
69.33638;1.0444432871511875;0.833322689203707;0.7978661719492239;-4.1059125015366714e-07;-3.988627152126804e-07;1.0451538130913975;1.0100035560896385;9.999999123923313;0.8337378519539381;0.0164219157854043;0.016421785084451912;0.7977119529472066;-0.015711994836400314;0.7978636880557817;1.0100111583860505
69.34638;1.0444432621678272;0.8333227683669125;0.7978662331626588;-4.106846342595337e-07;-3.988608943847757e-07;1.045153759106431;1.0100035128221894;10.00000001979772;0.8337378743732272;0.016421912719219278;0.016421785695954177;0.7977118681935853;-0.01571199487145288;0.7978636999626112;1.0100110111716696
69.35638;1.044443236804722;0.8333228492716781;0.797866295148427;-4.10779298166089e-07;-3.988563489936319e-07;1.0451537120082046;1.0100034616552842;10.000000958560708;0.8337379009790774;0.016421909655446102;0.016421786257497302;0.7977117872301503;-0.015711994906322645;0.7978637114274577;1.010010864624884
69.36638;1.0444432120165426;0.8333229320058786;0.7978663578388714;-4.108750180245735e-07;-3.988491228866595e-07;1.0451536713795342;1.0100034031154108;10.00000194108911;0.833737931824;0.01642190660278456;0.016421786778060693;0.7977117103166897;-0.01571199494090324;0.7978637227567018;1.0100107192222838
69.37638;1.0444431888591452;0.833323016614679;0.7978664211184885;-4.1097157204673797e-07;-3.988393278768269e-07;1.0451536367327527;1.0100033377583957;10.000002966751435;0.8337379668885836;0.01642190357362725;0.01642178726905858;0.7977116376821183;-0.015711994975123073;0.7978637341496301;1.010010575355556
69.38638;1.0444431682861877;0.8333231030714268;0.7978664848086684;-4.110687885859076e-07;-3.9882716147744765e-07;1.0451536075862495;1.0100032660397535;10.00000403424728;0.8337380061486791;0.01642190058296987;0.016421787745045987;0.7977115694148539;-0.01571199500893641;0.7978637457716924;1.0100104333577327
69.39638;1.0444431509621421;0.8333231912913868;0.7978665486868655;-4.111665581812355e-07;-3.9881289831416027e-07;1.0451535835054195;1.0100031883025222;10.000005142081678;0.8337380496202239;0.016421897645397154;0.016421788223024685;0.7977115054252174;-0.015711995042326714;0.7978637578191526;1.0100102935770299
69.40638;1.044443137259521;0.8333232811704527;0.7978666125432643;-4.1126481134185146e-07;-3.9879684689608266e-07;1.0451535640613532;1.0100031048157323;10.000006288410292;0.8337380973417217;0.01642189477427692;0.01642178872096348;0.7977114455256876;-0.015711995075300907;0.7978637705222976;1.010010156436407
69.41638;1.0444431274349575;0.8333233725901603;0.797866676203848;-4.1136348079172214e-07;-3.9877929706074875e-07;1.0451535487051193;1.0100030158344522;10.000007470861265;0.8337381493593224;0.016421891982687557;0.016421789256954155;0.7977113895238963;-0.015711995107859793;0.7978637841538462;1.0100100224195807
69.42638;1.0444431217941754;0.8333234654239381;0.7978667394847418;-4.114624584802617e-07;-3.987604990337308e-07;1.0451535367076785;1.010002921706797;10.000008686926494;0.8337382057170429;0.016421889283206915;0.016421789848773967;0.7977113372560626;-0.015711995139981914;0.7978637990391538;1.0100098920003178
69.43638;1.044443120641908;0.8333235595950391;0.7978668021143586;-4.115615887342386e-07;-3.9874068240560275e-07;1.0451535272729315;1.0100028229276725;10.000009934953432;0.8337382664332915;0.01642188668609167;0.01642179051299219;0.7977112885792285;-0.015711995171648587;0.7978638155139137;1.010009765551517
69.44638;1.0444431241018197;0.8333236551345787;0.79786686369645;-4.116607117116083e-07;-3.9872007130657485e-07;1.045153519739115;1.0100027200758193;10.000011214707802;0.8337383315225375;0.01642188419858739;0.01642179126391045;0.7977112433247437;-0.015711995202890756;0.7978638338572475;1.0100096432715382
69.45638;1.0444431320485126;0.8333237521912398;0.797866923745244;-4.1175970118722e-07;-3.9869885465720086e-07;1.0451535137099488;1.0100026137244578;10.000012526745094;0.8337384010392966;0.016421881826796443;0.01642179211362667;0.7977112012735987;-0.01571199523380945;0.7978638542489528;1.0100095251725518
69.46638;1.0444431442049111;0.833323850983974;0.7978669817498419;-4.118584702659139e-07;-3.9867715498346716e-07;1.045153509020991;1.0100025044040482;10.000013871287303;0.8337384750841658;0.01642187957751213;0.016421793073282356;0.7977111622062572;-0.01571199526454782;0.7978638767503428;1.0100094111540845
69.47638;1.0444431602920385;0.8333239517122666;0.7978670372100137;-4.119569632132279e-07;-3.986550458478901e-07;1.0451535056022185;1.0100023925908963;10.000015247528708;0.8337385537953429;0.0164218774581286;0.016421794153951043;0.7977111259466444;-0.015711995295246476;0.7978639013328098;1.0100093011241134
69.48638;1.0444431800796672;0.8333240544993873;0.7978670896267308;-4.120551380273495e-07;-3.9863259388106054e-07;1.0451535034149526;1.010002278671345;10.000016653402872;0.8337386373442331;0.016421875475807257;0.016421795366441574;0.7977110923391696;-0.015711995326012553;0.7978639279543951;1.0100091950510581
69.49638;1.0444432032678763;0.8333241593753461;0.7978671384890127;-4.1215295349059864e-07;-3.986098898904313e-07;1.0451535025228662;1.0100021629073348;10.000018085670852;0.8337387259182888;0.01642187363710311;0.01642179672070991;0.797711061207555;-0.01571199535691336;0.7978639565855555;1.0100090929406698
69.50638;1.0444432293786114;0.8333242662540946;0.7978671832929148;-4.122503721653671e-07;-3.9858705334146876e-07;1.0451535031701231;1.0100020454419183;10.00001954016968;0.8337388197040052;0.016421871947858255;0.01642179822570348;0.7977110323411329;-0.01571199538800016;0.7978639871645423;1.010008994829985
69.51638;1.0444432578455907;0.8333243749680954;0.7978672235350982;-4.123473569670385e-07;-3.985642207482404e-07;1.0451535057492278;1.010001926296843;10.000021011491635;0.8337389188966063;0.016421870413215515;0.016421799889348658;0.7977110055162231;-0.015711995419349922;0.7978640195725797;1.0100089008089927
69.52638;1.0444432881734427;0.8333244853533944;0.7978672586567115;-4.1244385861012114e-07;-3.985415453332213e-07;1.0451535106741046;1.01000180533478;10.00002249274615;0.833739023695597;0.01642186903809283;0.016421801717768712;0.7977109805228373;-0.015711995451099765;0.7978640536507042;1.010008811060492
69.53638;1.0444433199837455;0.8333245972678083;0.7978672880729218;-4.1253981448500553e-07;-3.9851919408065785e-07;1.0451535182569691;1.0100016822495728;10.000023976918406;0.8337391342329149;0.016421867827575494;0.016421803713853194;0.7977109571679109;-0.015711995483449856;0.7978640892400145;1.0100087258683867
69.54638;1.044443352982168;0.8333247105839026;0.7978673113304593;-4.126351550108189e-07;-3.9849731869429786e-07;1.0451535286716533;1.0100015566185745;10.000025458373498;0.833739250505071;0.016421866786355863;0.016421805876089476;0.7977109352763809;-0.01571199551663133;0.7978641262350148;1.0100086455713133
69.55638;1.0444433869236618;0.8333248252380663;0.7978673282024781;-4.127298044745648e-07;-3.984760316812036e-07;1.0451535420106401;1.0100014280034808;10.000026932702113;0.833739372419739;0.01642186591759319;0.016421808198595872;0.7977109146966317;-0.01571199555086505;0.7978641645956844;1.0100085705350428
69.56638;1.0444434215799734;0.8333249412629535;0.7978673385997728;-4.128236753456899e-07;-3.9845540958123825e-07;1.045153558349786;1.010001296080794;10.000028396111425;0.8337394999023569;0.016421865222312877;0.01642181067288597;0.7977108952937556;-0.015711995586345742;0.7978642042702145;1.010008501165842
69.57638;1.0444434566898781;0.8333250587418933;0.7978673424184284;-4.1291667044869295e-07;-3.984355011926386e-07;1.04515357774139;1.0100011607187223;10.000029845544486;0.8337396329477759;0.01642186469988582;0.016421813290295226;0.7977108769376849;-0.01571199562325579;0.797864245088976;1.010008437938071
69.58638;1.0444434919119374;0.8333251777326279;0.7978673394755568;-4.1300870446087367e-07;-3.984163438792571e-07;1.0451536001702895;1.0100010219350397;10.000031279084;0.8337397716188288;0.016421864349176758;0.016421816042802927;0.7977108595217333;-0.01571199566177798;0.7978642867523797;1.010008381368042
69.59638;1.0444435268380576;0.833325298229886;0.7978673295341553;-4.130997278461751e-07;-3.983979980656593e-07;1.0451536255354281;1.0100008798412825;10.000032696238348;0.8337399160088931;0.016421864169568322;0.016421818921786565;0.7977108430200587;-0.015711995702091114;0.7978643289155299;1.010008331876427
69.60638;1.0444435610480602;0.833325420146698;0.7978673123354703;-4.131897227258343e-07;-3.9838056800659976e-07;1.0451536536767099;1.010000734653749;10.000034098155666;0.833740066173275;0.016421864161470526;0.01642182191685635;0.7977108275221262;-0.015711995744345647;0.7978643712684358;1.010008289663172
69.61638;1.0444435941539856;0.8333255432646304;0.7978672875977995;-4.132786651851672e-07;-3.983641881121273e-07;1.0451536844538087;1.010000586651437;10.00003548726649;0.8337402220616805;0.01642186432695055;0.016421825016409188;0.7977108132153525;-0.015711995788622823;0.7978644135867604;1.0100082547339246
69.62638;1.0444436258599301;0.833325667207782;0.7978672550255529;-4.1336649300889325e-07;-3.983489979920069e-07;1.0451537178429264;1.0100004360596921;10.000036866413431;0.833740383460252;0.016421864670636596;0.016421828209151244;0.7977108003219483;-0.01571199583491641;0.7978644557717163;1.0100082269770978
69.63638;1.0444436559955084;0.8333257914811629;0.7978672143750467;-4.1345311225038034e-07;-3.9833512907855343e-07;1.0451537539532845;1.0100002830328856;10.000038238835481;0.8337405499553492;0.016421865199516085;0.016421831484785376;0.7977107889969446;-0.015711995883152943;0.7978644978481918;1.0100082061802522
69.64638;1.0444436844375729;0.8333259155375498;0.7978671655319481;-4.1353842277316837e-07;-3.9832270175190293e-07;1.0451537929206238;1.0100001277416006;10.000039609052259;0.8337407209613089;0.016421865920641196;0.016421834833250604;0.7977107792810431;-0.015711995933225812;0.7978645399037548;1.010008192037553
69.65638;1.0444437110325258;0.8333260388596622;0.7978671085333288;-4.136223153957992e-07;-3.98311822108052e-07;1.0451538348029368;1.0099999704171203;10.00004098273463;0.8337408958282492;0.016421866837851143;0.016421838243875782;0.7977107711508863;-0.015711995985034786;0.7978645820247144;1.0100081841743929
69.66638;1.0444437356564706;0.8333261610181937;0.7978670435212611;-4.137046344547611e-07;-3.9830258109910715e-07;1.045153879568005;1.0099998113377888;10.000042364677238;0.8337410739516813;0.016421867950492434;0.016421841705755343;0.7977107645819337;-0.0157119960385082;0.7978646242950322;1.0100081821759104
69.67638;1.0444437582974457;0.8333262816525537;0.7978669706931889;-4.1378516974748656e-07;-3.9829506596486783e-07;1.0451539271011572;1.0099996507909454;10.000043757104235;0.8337412547864871;0.01642186925470279;0.01642184520824686;0.7977107595942995;-0.015711996093594503;0.797864666835766;1.0100081856007321
69.68638;1.0444437790222632;0.8333264004201657;0.7978668903430669;-4.1386370807571234e-07;-3.9828936304574075e-07;1.0451539772074632;1.009999489012214;10.000045160470739;0.8337414378161146;0.016421870744181288;0.016421848740215482;0.797710756300303;-0.015711996150257992;0.7978647098255404;1.0100081939538825
69.69638;1.0444437979018257;0.8333265169907677;0.797866802931387;-4.139400862028082e-07;-3.982855478879416e-07;1.0451540296152961;1.0099993261454692;10.000046575089735;0.8337416225887563;0.01642187240994925;0.016421852289610163;0.7977107549596637;-0.015711996208482144;0.7978647534805472;1.0100082066448484
69.70638;1.044443814973826;0.8333266310618328;0.7978667090398328;-4.1401420388073754e-07;-3.982836992270822e-07;1.0451540839828106;1.0099991622693472;10.000048001462098;0.8337418087801436;0.01642187424134985;0.016421855844631746;0.797710756011001;-0.015711996268265162;0.7978647980033186;1.01000822297937
69.71638;1.0444438302217285;0.833326742325469;0.7978666092494702;-4.1408601428599185e-07;-3.982839211184875e-07;1.045154139943543;1.009998997471353;10.00004943979101;0.8337419961803;0.01642187622755286;0.01642185939493673;0.7977107599893282;-0.015711996329625104;0.7978648435363268;1.0100082422141898
69.72638;1.0444438435724723;0.8333268504083967;0.7978665040685726;-4.1415551246350995e-07;-3.9828633135964043e-07;1.045154197144641;1.009998831882331;10.000050889476679;0.8337421846174814;0.01642187835776687;0.0164218629323023;0.7977107673880405;-0.01571199639260345;0.7978648901394788;1.0100082636308148
69.73638;1.0444438549240833;0.8333269548582212;0.797866393941672;-4.142227300005198e-07;-3.9829103145259e-07;1.0451542552596962;1.009998665636578;10.000052348761438;0.833742373881203;0.016421880621418437;0.016421866451260602;0.7977107786233582;-0.01571199645724579;0.7978649377850052;1.0100082865534974
69.74638;1.044443864189039;0.8333270552137816;0.797866279326698;-4.142877370808961e-07;-3.9829809638874396e-07;1.0451543140155644;1.0099984988367083;10.000053814572826;0.8337425636791326;0.016421883009361468;0.016421869949153196;0.797710794060203;-0.015711996523590618;0.7978649863903436;1.0100083102951651
69.75638;1.0444438713195217;0.8333271511505513;0.7978661608000542;-4.143506363203533e-07;-3.983075813021365e-07;1.0451543732069808;1.0099983315586845;10.000055282609244;0.8337427536460148;0.016421885514412544;0.016421873425546792;0.7977108140025619;-0.015711996591679753;0.7978650358938976;1.0100083340861827
69.76638;1.044443876280649;0.8333272425858527;0.7978660391121539;-4.1441153403786335e-07;-3.983195077945598e-07;1.0451544327057125;1.0099981638412707;10.000056747861542;0.833742943362363;0.016421888130127762;0.016421876881240468;0.7977108386690746;-0.015711996661557048;0.797865086309117;1.010008357107682
69.77638;1.0444438790053112;0.8333273296377387;0.7978659151459686;-4.144705112048557e-07;-3.983338459662237e-07;1.0451544924761533;1.0099979956606957;10.000058205248372;0.833743132347637;0.016421890849383457;0.016421880316848735;0.797710868187031;-0.01571199673325618;0.7978651377198868;1.0100083786340297
