time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.78638;1.0444438793955069;0.8333274125130384;0.7978657898112665;-4.145276311486047e-07;-3.983505378925862e-07;1.045154552574699;1.0099978269477452;10.00005965002263;0.8337433200956077;0.01642189366401044;0.016421883731941027;0.7977109026309457;-0.015711996806807155;0.7978651902567755;1.0100083981318646
69.79638;1.0444438773741316;0.8333274914059132;0.7978656639516136;-4.1458296721331414e-07;-3.983695408044081e-07;1.045154613145791;1.0099976576224112;10.000061078321282;0.8337435061608894;0.016421896564739275;0.016421887125761595;0.7977109420827773;-0.015711996882251583;0.7978652440711937;1.0100084152375746
69.80638;1.0444438729344543;0.833327566443064;0.7978655383058025;-4.1463660155726887e-07;-3.983908399125751e-07;1.0451546743938394;1.0099974875994524;10.000062487873585;0.8337436901843056;0.016421899540812284;0.01642189049905077;0.797710986612175;-0.015711996959630662;0.7978652993045823;1.0100084296603717
69.81638;1.0444438661391033;0.8333276377712472;0.7978654135066481;-4.146885988596471e-07;-3.9841442006061164e-07;1.0451547365062062;1.0099973168094534;10.00006387799342;0.8337438718466177;0.016421902579863992;0.016421893854752758;0.7977110361626081;-0.01571199703894789;0.7978653560681327;1.0100084411385115
69.82638;1.0444438570757302;0.833327705709781;0.7978652900851814;-4.147389881011163e-07;-3.984402372235911e-07;1.0451547995955965;1.0099971452362961;10.000065248299641;0.8337440508364368;0.01642190566891046;0.016421897195903368;0.79771109047507;-0.015711997120149986;0.7978654144209284;1.0100084495015238
69.83638;1.044443845841199;0.8333277707551595;0.7978651684919719;-4.147877619872694e-07;-3.984682253355532e-07;1.0451548637176087;1.0099969729156197;10.000066597381482;0.833744226817127;0.016421908795410573;0.016421900522957143;0.7977111491513358;-0.015711997203135274;0.7978654743602307;1.0100084546816834
69.84638;1.0444438325703824;0.8333278334690526;0.7978650491567715;-4.1483489916780363e-07;-3.984982991809321e-07;1.045154928914614;1.0099967999266741;10.000067923155394;0.8337443993755871;0.016421911946694095;0.016421903833864628;0.7977112117892131;-0.01571199728775486;0.7978655358752862;1.0100084566056007
69.85638;1.0444438174357398;0.8333278944126662;0.7978649325431807;-4.148803969460526e-07;-3.985303255665037e-07;1.0451549952074342;1.0099966263714766;10.000069224621372;0.8337445680357695;0.016421915108973364;0.016421907125487283;0.7977112780681753;-0.01571199737380948;0.7978655990182646;1.0100084551254784
69.86638;1.04444380060566;0.8333279541281984;0.7978648191470932;-4.149242798259304e-07;-3.985641148186613e-07;1.045155062529421;1.0099964523003229;10.000070502983727;0.8337447323283396;0.01642191826801824;0.01642191039391577;0.7977113477727245;-0.015711997461063172;0.7978656639067728;1.010008450052312
69.87638;1.0444437821722155;0.8333280131181318;0.7978647094519115;-4.149665857656975e-07;-3.985994590168743e-07;1.0451551306796099;1.0099962776710343;10.00007176104041;0.8337448918320519;0.01642192141071914;0.016421913634710433;0.7977114207709091;-0.015711997549261166;0.7978657306880949;1.0100084412004984
69.88638;1.0444437620566205;0.833328071860588;0.7978646039138975;-4.150073567755773e-07;-3.986361790996496e-07;1.0451551993611012;1.0099961024086535;10.000073001911009;0.833745046200518;0.016421924525661994;0.016421916843731888;0.7977114969623456;-0.015711997638144026;0.7978657995202852;1.0100084283884663
69.89638;1.0444437400061615;0.833328130866963;0.7978645030020117;-4.15046629032262e-07;-3.9867414523180603e-07;1.0451552682698175;1.0099959265214096;10.000074228202084;0.8337451951944934;0.01642192760272293;0.016421920018128765;0.7977115762481546;-0.015711997727464067;0.7978658705637129;1.0100084113890335
69.90638;1.0444437157105602;0.8333281906913029;0.7978644072022429;-4.1508440718897007e-07;-3.9871325698813377e-07;1.045155337148065;1.009995750174333;10.000075441867345;0.8337453386958212;0.016421930632762514;0.016421923157096594;0.7977116584936295;-0.015711997816998124;0.7978659439722701;1.010008389888514
69.91638;1.0444436888819217;0.833328251861088;0.797864316964648;-4.1512064799537445e-07;-3.987534059433576e-07;1.0451554057816457;1.0099955736738635;10.000076644704672;0.833745476686364;0.01642193360766265;0.016421926261464395;0.7977117434546168;-0.015711997906554503;0.7978660198681665;1.0100083635127655
69.92638;1.044443659262553;0.8333283148334434;0.7978642326921241;-4.1515527641463103e-07;-3.9879446175974797e-07;1.0451554739754783;1.0099953974531821;10.00007783847607;0.8337456091669849;0.016421936520259542;0.01642192933303333;0.797711830768939;-0.015711997995977434;0.7978660983141833;1.0100083318478654
69.93638;1.0444436266565758;0.833328380027922;0.7978641548092245;-4.15188205487868e-07;-3.988362800802057e-07;1.0451555415611724;1.0099952220686053;10.000079024323862;0.8337457360797902;0.016421939363692545;0.01642193237524355;0.7977119200442596;-0.015711998085145035;0.7978661793260627;1.0100082944129738
69.94638;1.044443590962565;0.8333284478621535;0.7978640838189539;-4.152193525142891e-07;-3.9887870830562686e-07;1.0451556084526175;1.0099950481414475;10.000080202795365;0.8337458573408495;0.01642194213020112;0.01642193539397833;0.7977120109486894;-0.01571199817395483;0.7978662628884825;1.010008250683056
69.95638;1.0444435521569675;0.8333285187445203;0.7978640202582687;-4.152486709544143e-07;-3.989215880100163e-07;1.0451556746794255;1.0099948762966504;10.000081374956123;0.8337459729274009;0.016421944810576794;0.01642193839712102;0.7977121032457388;-0.015711998262296387;0.797866348945561;1.0100082001882178
69.96638;1.0444435102603453;0.8333285930444817;0.7978639646064725;-4.1527617636413983e-07;-3.989647483705359e-07;1.0451557403693057;1.0099947071635589;10.000082543153727;0.833746082906948;0.01642194739526347;0.016421941393460666;0.7977121967707876;-0.01571199835003168;0.7978664374099572;1.010008142589774
69.97638;1.0444434653200791;0.83332867107712;0.7978639172340242;-4.153019413115775e-07;-3.990079896042331e-07;1.045155805733629;1.0099945414111546;10.000083710119613;0.8337461874137363;0.01642194987582205;0.01642194439160694;0.7977122913787806;-0.015711998437003563;0.7978665281857747;1.0100080776854516
69.98638;1.0444434174261745;0.8333287531383555;0.7978638784041729;-4.1532606785265304e-07;-3.9905110095000604e-07;1.0451558710474598;1.0099943797059545;10.000084877199157;0.8337462866285743;0.01642195224489825;0.016421947399155992;0.7977123869136958;-0.015711998523056405;0.7978666211773427;1.0100080053938658
69.99638;1.0444433667034048;0.8333288395895035;0.7978638483087274;-4.1534866577159397e-07;-3.990939141740941e-07;1.0451559365830438;1.0099942226036667;10.000086043745316;0.8337463807897659;0.016421954494912096;0.01642195042260157;0.7977124832144317;-0.015711998608049206;0.7978667162846591;1.0100079257711023
70.00638;1.0444433132238988;0.833328930920364;0.7978638270831647;-4.1536985147824336e-07;-3.991363162328512e-07;1.0451560025374211;1.0099940705432116;10.0000872082044;0.8337464702108465;0.01642195661737213;0.016421953467737786;0.7977125801207237;-0.015711998691861274;0.7978668133770772;1.010007839019095
70.01638;1.0444432569288162;0.8333290276999293;0.7978638147498724;-4.153897423214577e-07;-3.9917822059210145e-07;1.0451560689994992;1.00999392391772;10.00008836912439;0.8337465552463188;0.01642195860456463;0.016421956539582255;0.7977126774525535;-0.015711998774386084;0.7978669123008805;1.0100077454026408
70.02638;1.04444319764019;0.8333291304542966;0.7978638111341531;-4.1540842769465754e-07;-3.9921955661010727e-07;1.045156135948783;1.0099937830841736;10.000089525169813;0.8337466362040474;0.016421960452228903;0.016421959641928295;0.7977127749875298;-0.015711998855515615;0.7978670129708285;1.0100076451487792
70.03638;1.0444431351527677;0.8333292395994595;0.7978638158674698;-4.154259410181397e-07;-3.9926026384953137e-07;1.0451562032940223;1.0099936483516148;10.000090675179152;0.8337467132810825;0.01642196216013025;0.016421962777502817;0.7977128724528665;-0.015711998935131182;0.7978671154107219;1.0100075384653795
70.04638;1.044443069331784;0.8333293554080738;0.7978638284825575;-4.154422601654463e-07;-3.993002737618769e-07;1.0451562709433915;1.0099935200206782;10.000091818447569;0.8337467865850561;0.01642196373151087;0.01642196594865492;0.7977129695374133;-0.015711999013096233;0.797867219654422;1.0100074256039624
70.05638;1.0444430001218803;0.8333294779674929;0.7978638484868896;-4.1545732910588006e-07;-3.993395087791524e-07;1.0451563388125544;1.0099933984219966;10.000092954505716;0.833746856221534;0.016421965173308767;0.016421969157899716;0.7977130659475407;-0.015711999089247208;0.7978673256424857;1.0100073068032358
70.06638;1.044442927511151;0.8333296072150678;0.7978638753943931;-4.1547107344364973e-07;-3.993779000284084e-07;1.0451564067494274;1.0099932838979673;10.000094082276298;0.8337469223742308;0.01642196649529344;0.016421972408436188;0.7977131614688853;-0.015711999163402036;0.797867433226884;1.0100071821514334
70.07638;1.0444428514912107;0.8333297430252291;0.7978639087495416;-4.1548340613529004e-07;-3.994153984659108e-07;1.0451564745136783;1.009993176739185;10.000095199113986;0.8337469853445272;0.016421967707351375;0.0164219757044095;0.7977132559708211;-0.015711999235385767;0.7978675422513051;1.0100070515437727
70.08638;1.0444427719982616;0.8333298852302149;0.7978639481220973;-4.154942443624972e-07;-3.994519745417946e-07;1.0451565418708066;1.0099930770888745;10.000096300520372;0.8337470455331627;0.016421968817056966;0.016421979050432817;0.7977133493816424;-0.01571199930504785;0.7978676526041797;1.0100069147498365
70.09638;1.0444426889729876;0.8333300335818101;0.7978639930803892;-4.155035376912023e-07;-3.994876108471694e-07;1.045156608682932;1.0099929848980684;10.000097380872022;0.8337471033428402;0.016421969829060534;0.01642198245113094;0.7977134416946192;-0.01571199937225526;0.7978677641793863;1.0100067714840686
70.10638;1.0444426025158393;0.8333301877165455;0.7978640431803476;-4.1551128375476474e-07;-3.995222897876869e-07;1.045156674912028;1.0099929000051595;10.00009843478727;0.8337471590762625;0.016421970746333406;0.016421985911307314;0.797713532984489;-0.015711999436874898;0.797867876803071;1.0100066214973085
70.11638;1.044442512848918;0.8333303471755759;0.7978640979614464;-4.1551752438476484e-07;-3.995559867629217e-07;1.04515674057602;1.0099928222035865;10.000099458142008;0.8337472128897858;0.016421971572196988;0.016421989436246745;0.7977136233720384;-0.015711999498762532;0.7978679902157206;1.010006464677484
70.12638;1.0444424200939202;0.8333305115077356;0.7978641569254188;-4.1552233939276496e-07;-3.995886784992663e-07;1.0451568057013332;1.0099927511672357;10.000100448056582;0.8337472647775619;0.016421972311405776;0.01642199303190518;0.7977137129531396;-0.0157119995577536;0.797868104074114;1.0100063010195228
70.13638;1.0444423241564722;0.8333306803761639;0.7978642195167628;-4.1552585472116656e-07;-3.996203487727537e-07;1.045156870303229;1.0099926863685509;10.000101402392188;0.8337473146102831;0.01642197296975525;0.016421996705016016;0.7977138017770367;-0.01571199961365439;0.797868217919444;1.0100061304970391
70.14638;1.0444422247748109;0.8333308535641187;0.7978642851359137;-4.155282522901718e-07;-3.996509647119879e-07;1.0451569344224119;1.0099926271438329;10.000102319245189;0.8337473622380048;0.01642197355393529;0.01642200046266511;0.7977138899004921;-0.015711999666248245;0.7978683311858268;1.0100059530282024
70.15638;1.0444421215850976;0.8333310308809554;0.7978643531763503;-4.155297538186027e-07;-3.996804520462442e-07;1.0451569981554303;1.0099925727996755;10.000103196587002;0.8337474075843723;0.01642197407260124;0.016422004310888035;0.7977139774572372;-0.01571199971531909;0.7978684432767503;1.0100057685504549
70.16638;1.044442014174461;0.833331212056942;0.7978644230740357;-4.1553058552105737e-07;-3.997087186015404e-07;1.04515706163502;1.009992522639824;10.000104032018998;0.8337474506658585;0.01642197453691068;0.016422008252576895;0.7977140646867245;-0.01571199976066938;0.7978685536181426;1.01000557709964
70.17638;1.0444419021468476;0.8333313967402626;0.797864494371661;-4.155309535985301e-07;-3.997357011835396e-07;1.0451571250242722;1.0099924760080219;10.00010482206964;0.833747491533494;0.016421974959414866;0.0164220122856041;0.7977141519237549;-0.015711999802127244;0.797868661653352;1.0100053788888836
70.18638;1.0444417851353447;0.8333315846125254;0.7978645667650626;-4.155310429387686e-07;-3.9976137963019823e-07;1.045157188531467;1.0099924323977092;10.000105561326832;0.8337475302171005;0.016421975352724667;0.016422016402319006;0.7977142395483654;-0.01571199983954995;0.7978687668280987;1.0100051743491782
70.19638;1.044441662792232;0.8333317754891842;0.7978646401103553;-4.1553103397712435e-07;-3.9978575878109453e-07;1.045157252408963;1.0099923915019764;10.000106242689684;0.8337475667258174;0.016421975729331625;0.016422020591185672;0.7977143278819262;-0.015711999872809492;0.7978688685947374;1.0100049640338702
70.20638;1.044441534863335;0.8333319692918337;0.797864714391714;-4.1553111874826604e-07;-3.9980885225686957e-07;1.0451573169484552;1.009992353143567;10.000106859062132;0.8337476010344673;0.016421976101901548;0.01642202483980757;0.7977144171238164;-0.015711999901774788;0.7978689664129068;1.010004748442428
70.21638;1.044441401271015;0.8333321659422402;0.7978647896485075;-4.155314916433241e-07;-3.9983067096520966e-07;1.0451573824701719;1.0099923171729255;10.000107405007226;0.8337476330220108;0.016421976482509773;0.01642202913714452;0.797714507420529;-0.015711999926322426;0.797869059745015;1.010004527925757
70.22638;1.0444412620752594;0.8333323652742888;0.7978648659343448;-4.155323224375801e-07;-3.998512070366668e-07;1.045157449294405;1.0099922834010038;10.00010787700022;0.833747662460095;0.016421976880841134;0.01642203347416004;0.7977145989483002;-0.01571199994636269;0.7978691481003223;1.0100043027229118
70.23638;1.0444411173330932;0.8333325669878895;0.7978649433422588;-4.1553373781947734e-07;-3.9987042531746085e-07;1.0451575177021197;1.0099922515661013;10.000108272840416;0.8337476890920089;0.01642197730281451;0.016422037844212554;0.7977146918813763;-0.015711999961851908;0.7978692311222418;1.010004073046066
70.24638;1.0444409669812926;0.833332770618917;0.7978650220143874;-4.155358121232093e-07;-3.998882652426811e-07;1.0451575879006838;1.0099922213809762;10.000108590802876;0.8337477126974957;0.016421977750799354;0.01642204224275295;0.7977147863327541;-0.015711999972782255;0.7978693086152003;1.0100038391580455
70.25638;1.0444408108811754;0.8333329755124556;0.7978651021095254;-4.155385745958745e-07;-3.999046539559036e-07;1.0451576600086292;1.0099921926716653;10.000108828621832;0.8337477330620346;0.016421978225425512;0.016422046665265172;0.7977148823833544;-0.01571199997916846;0.7978693804841788;1.0100036014276026
70.26638;1.0444406489692581;0.8333331808511009;0.7978651837620276;-4.1554204440023543e-07;-3.9991952855124193e-07;1.0451577340781029;1.0099921654370696;10.000108983394728;0.833747749917673;0.01642197872716159;0.016422051105340615;0.7977149801240264;-0.01571199998105856;0.7978694466829714;1.01000336031398
70.27638;1.0444404812823866;0.8333333857466816;0.797865267030218;-4.155462561285949e-07;-3.999328335510481e-07;1.0451578101767862;1.009992139754298;10.00010905248363;0.8337477629567447;0.016421979256113255;0.016422055554560642;0.7977150796294831;-0.015711999978559873;0.7978695072087323;1.010003116312027
70.28638;1.044440307870532;0.8333335893271011;0.7978653518556339;-4.155512411957951e-07;-3.999445013115981e-07;1.0451578884741899;1.0099921157194314;10.000109033846288;0.8337477718873948;0.016421979811829263;0.016422060002980708;0.7977151809442862;-0.015711999971856246;0.7978695621094074;1.010002869944148
70.29638;1.0444401288450156;0.8333337908155463;0.7978654381011029;-4.1555699755354763e-07;-3.99954461811039e-07;1.045157969244875;1.0099920934940152;10.000108925555379;0.8337477764360849;0.016421980394527334;0.016422064439059286;0.7977152841261071;-0.015711999961204745;0.7978696114724204;1.0100026217804319
70.30638;1.0444399445562096;0.8333339895997072;0.7978655256431899;-4.155634845631604e-07;-3.9996266150367343e-07;1.0451580527760276;1.00999207332814;10.000108725584225;0.833747776309088;0.016421981005895588;0.016422068849514637;0.7977153892999659;-0.015711999946910412;0.797869655385712;1.0100023724464267
70.31638;1.0444397556343528;0.8333341852233886;0.7978656144235983;-4.1557063191503897e-07;-3.999690641279909e-07;1.045158139216868;1.0099920555320243;10.000108431854258;0.8337477711871695;0.01642198164875221;0.016422073219102034;0.7977154966768317;-0.015711999929297147;0.7978696939387034;1.0100021226127387
70.32638;1.044439562850491;0.8333343773368826;0.7978657044578332;-4.155783531287072e-07;-3.999736552309733e-07;1.0451582284583716;1.0099920404382439;10.000108041800809;0.8337477607460732;0.01642198232649571;0.016422077530269853;0.7977156065249194;-0.015711999908685825;0.7978697272857079;1.010001872970975
70.33638;1.0444393670070438;0.8333345657324147;0.7978657958255708;-4.155865568348998e-07;-3.9997645638966705e-07;1.0451583201397923;1.0099920283524846;10.000107552057889;0.8337477446700674;0.016421983043131732;0.016422081764243528;0.797715719092176;-0.015711999885376915;0.7978697556811026;1.010001624246699
70.34638;1.0444391689193369;0.8333347504653816;0.7978658886477124;-4.1559514517065226e-07;-3.9997753251304484e-07;1.0451584137533287;1.0099920195315986;10.00010695928001;0.8337477226746914;0.016421983804420927;0.016422085903739062;0.7977158344810509;-0.015711999859640266;0.7978697794588862;1.0100013772129561
70.35638;1.0444389693565517;0.8333349318984882;0.7978659830631601;-4.156040198437527e-07;-3.9997697429832563e-07;1.045158508727427;1.0099920142451317;10.00010626117669;0.8337476945340486;0.01642198461848447;0.016422089934862355;0.7977159525850913;-0.015711999831717612;0.7978697990002299;1.0100011326242717
70.36638;1.0444387689399206;0.8333351105700683;0.7978660791796683;-4.156131047355689e-07;-3.9997487242437816e-07;1.0451586044529013;1.0099920128519952;10.000105456562157;0.833747660106177;0.016421985494418638;0.016422093847167626;0.7977160731831913;-0.015711999801842926;0.7978698146926726;1.0100008911825011
70.37638;1.044438568155785;0.8333352870288246;0.7978661770040246;-4.156223583644875e-07;-3.9997131784475407e-07;1.045158700320126;1.0099920157694893;10.00010454510727;0.8337476193582;0.016421986440566562;0.01642209763321722;0.797716196097783;-0.015711999770261838;0.7978698268968718;1.010000653590969
70.38638;1.0444383674660174;0.833335461766961;0.7978662764118543;-4.156317672022565e-07;-3.9996641016182136e-07;1.045158795798611;1.0099920233743378;10.00010352735081;0.8337475723552393;0.016421987464210204;0.016422101287851747;0.7977163212677906;-0.015711999737222572;0.7978698359416382;1.0100004205285489
70.39638;1.0444381673833432;0.833335635208817;0.7978663772019853;-4.156413335765975e-07;-3.9996024426397583e-07;1.0451588905024807;1.0099920359622676;10.00010240431485;0.8337475192099073;0.016421988571898045;0.01642210480673072;0.7977164487036219;-0.01571199970294606;0.7978698421063347;1.0100001925265145
70.40638;1.0444379685047709;0.8333358077327748;0.797866479204025;-4.1565106122073136e-07;-3.999528859123724e-07;1.0451589841766777;1.0099920537560145;10.000101176820124;0.8337474600268296;0.016421989768498672;0.0164221081851293;0.7977165784207834;-0.01571199966760135;0.7978698455879312;1.0099999699402233
70.41638;1.0444377715016182;0.8333359796750374;0.797866582333791;-4.1566093918470636e-07;-3.999443629006034e-07;1.045159076630956;1.009992076900544;10.000099845370201;0.8337473948714998;0.016421991055402707;0.01642211141808077;0.7977167104289905;-0.015711999631306147;0.7978698464938876;1.0099997530344422
70.42638;1.0444375770773715;0.8333361512470622;0.7978666865526594;-4.156709269640163e-07;-3.999346772418515e-07;1.0451591676938123;1.009992105477583;10.000098410670677;0.8337473237840094;0.016421992429723975;0.016422114501561415;0.7977168447368765;-0.015711999594151847;0.7978698448581497;1.0099995420323038
70.43638;1.0444373859454343;0.8333363224975592;0.7978667917804358;-4.156809402966347e-07;-3.999238282068049e-07;1.045159257171422;1.009992139558519;10.000096874370328;0.8337472468045859;0.016421993884888804;0.01642211743295474;0.7977169813290568;-0.01571199955623746;0.7978698406646724;1.0099993371248754
70.44638;1.0444371988050338;0.8333364934204497;0.7978668978191549;-4.156908528890868e-07;-3.999118459654841e-07;1.0451593447925764;1.0099921792243702;10.000095239420967;0.8337471639815823;0.016421995411829374;0.016422120209998073;0.7977171201318006;-0.015711999517700286;0.797869833854099;1.0099991384963092
70.45638;1.0444370162948031;0.8333366640522163;0.7978670043120892;-4.157005170629219e-07;-3.9989880688060307e-07;1.0451594301792884;1.0099922245239077;10.000093509698065;0.8337470753765505;0.01642199699981191;0.016422122829628644;0.7977172609736027;-0.015711999478724863;0.7978698243260128;1.0099989463416064
70.46638;1.0444368389356407;0.8333368344425681;0.7978671107391105;-4.157097766668514e-07;-3.9988480013079464e-07;1.0451595128468747;1.009992275454376;10.000091689715783;0.8337469810529025;0.01642199863724737;0.016422125288244355;0.79771740354903;-0.01571199943952814;0.7978698119833653;1.009998760891717
70.47638;1.044436667090676;0.8333370046284915;0.7978672164672004;-4.1571846682212135e-07;-3.9986989517047225e-07;1.0451595922291246;1.009992332000949;10.000089784679624;0.8337468810462431;0.01642200031318752;0.016422127583710568;0.7977175474226859;-0.01571199940034161;0.7978697967660995;1.009998582426455
70.48638;1.0444365009885859;0.8333371747090894;0.7978673208331096;-4.1572642440707025e-07;-3.9985415521470735e-07;1.0451596677397061;1.0099923941386693;10.000087800234862;0.8337467753640883;0.01642200201849008;0.01642212971759145;0.7977176920592253;-0.015711999361393086;0.7978697786011948;1.0099984112537546
70.49638;1.0444363407684891;0.8333373448792022;0.7978674231723025;-4.1573351007515734e-07;-3.998376596462394e-07;1.0451597388493648;1.0099924617663862;10.000085742475498;0.8337466640374771;0.01642200374605571;0.016422131695732107;0.797717836847698;-0.015711999322882295;0.7978697573500303;1.0099982477347305
70.50638;1.0444361864960776;0.8333375153200898;0.797867522816558;-4.157396092035281e-07;-3.9982049882968566e-07;1.0451598051113096;1.0099925346907095;10.000083618657644;0.8337465471676835;0.016422005490531064;0.0164221335270801;0.7977179811543287;-0.015711999284972;0.7978697328705789;1.0099980923538092
70.51638;1.0444360381866054;0.8333376861098505;0.797867619156527;-4.157446115725923e-07;-3.9980275118861046e-07;1.045159866106688;1.0099926126979601;10.000081437535938;0.8337464249078322;0.01642200724716871;0.016422135221693574;0.7977181243988685;-0.015711999247818298;0.7978697051281787;1.009997945728958
70.52638;1.044435895811755;0.833337857280442;0.7978677117359495;-4.1574841240288117e-07;-3.9978446556525446e-07;1.0451599214276315;1.0099926956018959;10.00007920866727;0.8337462974206213;0.01642200901050815;0.01642213678939942;0.7977182660828387;-0.015711999211610237;0.79786967422164;1.0099978085463988
70.53638;1.044435759274995;0.8333380289053941;0.797867800281957;-4.157509391636846e-07;-3.997656598878187e-07;1.04515997073804;1.0099927832202455;10.000076941507114;0.8337461648539006;0.0164220107746202;0.016422138239528056;0.7977184057826477;-0.01571199917656956;0.7978696403389025;1.0099976814801552
70.54638;1.044435628439167;0.8333382011286588;0.797867884661609;-4.157521550099247e-07;-3.9974632924713757e-07;1.0451600137847779;1.0099928753924372;10.000074645110768;0.8337460273039642;0.016422012534110686;0.0164221395808352;0.7977185431758548;-0.015711999142916513;0.7978696037125235;1.0099975650828212
70.55638;1.04443550316843;0.8333383741667425;0.7978679648348732;-4.1575202590144935e-07;-3.9972645106479636e-07;1.045160050343217;1.0099929720914322;10.000072328329404;0.83374588474496;0.016422014284035953;0.01642214082149349;0.7977186780673101;-0.015711999110840986;0.7978695646108577;1.009997459672482
70.56638;1.044435383296724;0.8333385482555352;0.797868040834577;-4.1575050323464245e-07;-3.9970598378803087e-07;1.045160080168766;1.0099930734843174;10.000070000262838;0.8337457369659436;0.01642201601972098;0.01642214196874614;0.7977188103483451;-0.015711999080492083;0.7978695233620954;1.0099973653423713
70.57638;1.0444352686223228;0.8333387235198818;0.7978681127275604;-4.1574754110948894e-07;-3.9968487594715414e-07;1.0451601029873276;1.0099931798937627;10.000067670754182;0.8337455836101754;0.01642201773717354;0.0164221430281838;0.7977189399313305;-0.015711999051980386;0.7978694803297985;1.009997282095649
70.58638;1.0444351589533172;0.8333388998918421;0.7978681805553899;-4.1574311440297583e-07;-3.9966309764200267e-07;1.0451601185363388;1.0099932917862229;10.000065350361265;0.8337454242944473;0.016422019432947597;0.016422144003902416;0.7977190667333497;-0.015711999025384615;0.7978694358025005;1.0099972100002066
70.59638;1.0444350540626801;0.8333390771593493;0.7978682443307022;-4.1573722997045713e-07;-3.9964066152639806e-07;1.0451601266206232;1.0099934097703536;10.000063049830647;0.8337452586815977;0.01642202110408386;0.01642214489881427;0.797719190700983;-0.0157119990007472;0.7978693899265661;1.0099971492792195
70.60638;1.0444349535909847;0.833339255067063;0.7978683041315728;-4.157299321024502e-07;-3.9961760718810985e-07;1.0451601271474018;1.0099935345069597;10.000060779939576;0.8337450864995042;0.016422022748551385;0.016422145714428654;0.7977193118108622;-0.01571199897806825;0.7978693427989734;1.0099971002822858
70.61638;1.0444348570369648;0.8333394334058158;0.7978683601745025;-4.15721282908453e-07;-3.995939809777721e-07;1.0451601201308187;1.009993666565619;10.000058551979672;0.833744907560336;0.016422024364767456;0.016422146451545074;0.7977194300034731;-0.01571199895732842;0.7978692946081694;1.0099970633797097
70.62638;1.0444347638437494;0.8333396120421206;0.797868412745747;-4.1571133445328775e-07;-3.995698375675062e-07;1.0451601056755184;1.0099938063090423;10.000056378091683;0.8337447217740507;0.01642202595069782;0.01642214711143595;0.7977195451307135;-0.01571199893852274;0.7978692456663973;1.0099970388681383
70.63638;1.0444346734975873;0.8333397908681317;0.7978684620935219;-4.157001330262129e-07;-3.9954523997867626e-07;1.0451600839635922;1.0099939538585507;10.000054270491102;0.8337445291467463;0.016422027503777494;0.01642214769594494;0.7977196570120727;-0.015711998921657283;0.797869196350449;1.009997026884931
70.64638;1.0444345855519932;0.8333399697659456;0.7978685084163374;-4.156877418992063e-07;-3.995202445980644e-07;1.0451600552460831;1.0099941091805371;10.000052239923617;0.8337443297817843;0.016422029021086183;0.016422148206681694;0.7977197655080385;-0.01571199890671147;0.797869147014152;1.0099970273313352
70.65638;1.0444344996030022;0.8333401486275114;0.7978685519164667;-4.156742414514395e-07;-3.994949024891346e-07;1.0451600198564095;1.009994272222743;10.000050294915926;0.833744123877499;0.016422030499145916;0.01642214864435241;0.7977198705075084;-0.01571199889361279;0.7978690979237621;1.009997039879052
70.66638;1.0444344152682346;0.833340327389522;0.7978685928141115;-4.156597052738297e-07;-3.994692735056198e-07;1.0451599782233836;1.009994442970877;10.000048442263385;0.8337439117091049;0.0164220319337568;0.01642214900872387;0.7977199718791386;-0.015711998882246236;0.7978690492584485;1.0099970640403129
70.67638;1.0444343321708203;0.8333405060615661;0.7978686313041722;-4.156441732449931e-07;-3.994434022060246e-07;1.0451599307952057;1.0099946214373487;10.000046687734388;0.8337436936457409;0.01642203332075885;0.016422149298855094;0.7977200694459804;-0.01571199887247993;0.7978690011331404;1.0099970992521237
70.68638;1.044434249984884;0.833340684713236;0.7978686675371133;-4.1562764190422757e-07;-3.9941727441236033e-07;1.0451598779307634;1.0099948076306169;10.000045036201305;0.8337434702116862;0.016422034657223077;0.016422149513506557;0.7977201630136272;-0.015711998864191733;0.7978689536059818;1.009997144983719
70.69638;1.0444341685178335;0.8333408634257281;0.7978687016610236;-4.1561007879623264e-07;-3.9939081792133227e-07;1.045159819914582;1.0099950014959764;10.000043491449574;0.8337432421097299;0.0164220359418457;0.01642214965174703;0.7977202524332698;-0.015711998857295115;0.7978689067005658;1.0099972008003126
70.70638;1.0444340877076848;0.8333410422573321;0.7978687338579431;-4.155914464755439e-07;-3.993639405146096e-07;1.0451597570850784;1.009995202870101;10.000042056364132;0.8337430101779316;0.01642203717503773;0.016422149712818444;0.7977203376233452;-0.015711998851745602;0.7978688604262586;1.0099972663883618
70.71638;1.0444340075855905;0.8333412212059994;0.7978687643135512;-4.1557172531060097e-07;-3.9933656490426845e-07;1.0451596899044664;1.009995411467068;10.00004073322987;0.83374277531283;0.016422038359146057;0.016422149695669856;0.7977204185584803;-0.01571199884752029;0.7978688147687828;1.009997341608678
70.72638;1.044433928316401;0.8333414001362589;0.7978687931471342;-4.155509197765917e-07;-3.9930864440022905e-07;1.0451596188750691;1.009995626862301;10.000039523429125;0.8337425383681213;0.01642203949794115;0.016422149599884143;0.7977204952668897;-0.015711998844605377;0.7978687697137479;1.0099974264822789
70.73638;1.0444338502138086;0.833341578724289;0.7978688203588072;-4.155290455231258e-07;-3.992801505601737e-07;1.0451595444201893;1.0099958484920062;10.000038426839982;0.8337423000540564;0.016422040595081365;0.01642214942685412;0.7977205678356923;-0.015711998843009146;0.797868725321961;1.0099975211022456
70.74638;1.0444337736230518;0.8333417564778035;0.7978688458320538;-4.15506129135056e-07;-3.9925104091207464e-07;1.0451594668659971;1.0099960756875215;10.00003744168632;0.8337420609180874;0.016422041652171825;0.016422149179275564;0.7977206364319835;-0.015711998842771826;0.797868681771323;1.0099976256423897
70.75638;1.044433698785218;0.8333419327824594;0.797868869387483;-4.1548222109448316e-07;-3.9922123638108667e-07;1.0451593865245974;1.0099963077161582;10.000036565111282;0.833741821418172;0.016422042667416075;0.01642214885958603;0.7977207013122775;-0.01571199884395564;0.7978686393260541;1.0099977404305138
70.76638;1.0444336257809015;0.8333421069175749;0.7978688908246747;-4.154573894021735e-07;-3.991906252597761e-07;1.0451593037819007;1.0099965437729177;10.000035793894675;0.8337415819966486;0.01642204363588749;0.01642214846822504;0.7977207628054316;-0.01571199884662009;0.7978685983001735;1.009997865877599
70.77638;1.04443355456736;0.8333422780764903;0.7978689099091173;-4.1543171084802463e-07;-3.9915908544078705e-07;1.0451592190682293;1.00999678294311;10.00003512417737;0.8337413431157705;0.016422044551185944;0.016422148002770143;0.7977208212815784;-0.015711998850796067;0.797868559061877;1.0099980022964663
70.78638;1.0444334851188;0.8333424454273766;0.7978689263385006;-4.1540528564519334e-07;-3.9912650115120487e-07;1.0451591327520209;1.0099970242413294;10.000034550221834;0.8337411052652142;0.016422045406811303;0.01642214745931999;0.7977208770875449;-0.015711998856485825;0.7978685220174724;1.009998149876372
70.79638;1.0444334175361087;0.8333426081837235;0.7978689397542065;-4.153782367406436e-07;-3.990927571167388e-07;1.0451590450867947;1.00999726668301;10.00003406353913;0.8337408689053686;0.01642204619646642;0.016422146835341867;0.7977209305035331;-0.01571199886369446;0.7978684875517765;1.0099983088390208
70.80638;1.0444333519824678;0.8333427656356918;0.7978689497996142;-4.153506707740774e-07;-3.990577264105744e-07;1.0451589562296228;1.0099975092690618;10.000033653496304;0.8337406343798749;0.016422046914364906;0.016422146131297003;0.7977209817816697;-0.01571199887246676;0.7978684559872532;1.009998479512853
70.81638;1.0444332885682448;0.8333429171202581;0.7978689561996282;-4.153226473688316e-07;-3.9902127308494946e-07;1.0451588663017546;1.0099977509456879;10.000033309321594;0.8337404019175234;0.016422047555875525;0.01642214534971708;0.7977210311746205;-0.015711998882891907;0.7978684275976919;1.009998662243445
70.82638;1.0444332273546442;0.833343061978786;0.7978689588826426;-4.1529419533709204e-07;-3.989832642081919e-07;1.0451587754303269;1.0099979906272358;10.000033021887779;0.8337401717036216;0.016422048117028017;0.016422144493760407;0.7977210788904964;-0.015711998895057373;0.7978684026535576;1.0099988572671257
70.83638;1.0444331684244987;0.8333431995781915;0.7978689580656615;-4.152653498654563e-07;-3.989435854212194e-07;1.045158683757382;1.0099982272337746;10.000032784001116;0.833739943918263;0.01642204859336125;0.01642214356734259;0.797721125047619;-0.015711998908988604;0.797868381441032;1.0099990646067682
70.84638;1.0444331119413068;0.8333433293816007;0.7978689541740905;-4.152361629703996e-07;-3.9890215946702385e-07;1.0451585914792663;1.0099984597213567;10.00003258980993;0.8337397187671638;0.01642204898031874;0.016422142575825516;0.7977211696944339;-0.01571199892463038;0.7978683642611067;1.0099992840238154
70.85638;1.0444330581630383;0.8333434510054327;0.7978689476628769;-4.15206692344407e-07;-3.988589531323033e-07;1.045158498889545;1.0099986871453948;10.000032434281755;0.8337394965260738;0.016422049274562058;0.016422141525751284;0.7977212128742025;-0.01571199894187087;0.7978683514556679;1.0099995150634011
70.86638;1.044433007369764;0.8333435642419325;0.797868938891683;-4.151769993178994e-07;-3.988139648279184e-07;1.045158406367361;1.0099989087219499;10.000032312801059;0.833739277525491;0.016422049474919667;0.016422140423527066;0.7977212546565111;-0.01571199896055782;0.7978683434545167;1.0099997571162174
70.87638;1.0444329597694486;0.8333436690246853;0.7978689280870906;-4.151471565831587e-07;-3.987672106374664e-07;1.0451583143120353;1.0099991238312025;10.000032220538305;0.8337390620977663;0.016422049582597048;0.016422139273918893;0.7977212951175631;-0.015711998980504047;0.7978683408064702;1.010000009439323
70.88638;1.0444329154497556;0.8333437653316113;0.7978689153453743;-4.1511726399457e-07;-3.9871871760629106e-07;1.0451582230560688;1.0099993319621254;10.000032151767943;0.8337388505811437;0.016422049599712527;0.01642213808015488;0.7977213343423927;-0.01571199900153001;0.7978683441369436;1.010000271221337
70.89638;1.044432874354425;0.8333438530967667;0.7978689006504048;-4.1508746148491164e-07;-3.9866851874125334e-07;1.0451581327944686;1.0099995326521856;10.000032099915165;0.8337386433680992;0.016422049527455993;0.016422136845808177;0.7977213724501865;-0.015711999023513237;0.7978683540390341;1.0100005417216409
70.90638;1.0444328362906752;0.8333439321821932;0.7978688839162706;-4.1505791660749793e-07;-3.986166592628004e-07;1.045158043556229;1.0099997254665565;10.000032058085143;0.833738440912677;0.01642204936566453;0.016422135575913557;0.7977214095617758;-0.01571199904638457;0.797868370992696;1.0100008203879307
70.91638;1.0444328010023973;0.8333440023616755;0.7978688650573573;-4.150288082018579e-07;-3.985632110980251e-07;1.0451579552778727;1.0099999099590542;10.000032019186513;0.8337382436773754;0.016422049112929105;0.016422134276155836;0.7977214457454831;-0.015711999070099947;0.797868395341628;1.0100011068719923
70.92638;1.044432768265215;0.8333440632898589;0.7978688440575894;-4.150003264488256e-07;-3.985082683796209e-07;1.04515786795812;1.0100000856197486;10.000031975980253;0.8337380521319162;0.016422048766646494;0.01642213295233563;0.7977214810351007;-0.01571199909462713;0.7978684272759037;1.0100014009580802
70.93638;1.044432737913416;0.8333441144991434;0.7978688209880388;-4.149726660423499e-07;-3.9845192554526006e-07;1.0451577817052766;1.0100002518924298;10.00003192142943;0.8337378668425682;0.016422048323355646;0.01642213161157547;0.7977215154722569;-0.015711999119926184;0.7978684668235917;1.0100017025030121
70.94638;1.0444327098087465;0.8333441554142069;0.7978687959768329;-4.149460141326728e-07;-3.983942595006291e-07;1.0451576966274145;1.010000408249724;10.000031849350039;0.8337376884704374;0.016422047778751375;0.016422130263195063;0.7977215491178631;-0.015711999145914462;0.7978685139055063;1.0100020114133899
70.95638;1.0444326838289892;0.8333441853689698;0.797868769200219;-4.149205480092334e-07;-3.983353159537085e-07;1.0451576127544615;1.0100005542909116;10.000031755223104;0.8337375176128832;0.016422047127416323;0.01642212891742434;0.7977215820482503;-0.01571199917246016;0.7978685684089628;1.0100023275829646
70.96638;1.0444326598865907;0.8333442036699175;0.7978687408755433;-4.148964265301556e-07;-3.982751100035891e-07;1.0451575300615183;1.010000689792527;10.000031636201353;0.8337373546560898;0.016422046363381567;0.01642212758292231;0.797721614335852;-0.015711999199421855;0.7978686301953192;1.0100026508095072
70.97638;1.044432637921432;0.8333442096861471;0.7978687112220773;-4.148737784842596e-07;-3.982136536370535e-07;1.0451574485260258;1.0100008146466828;10.000031490255724;0.8337371997115145;0.01642204548112751;0.016422126264958856;0.7977216460442893;-0.015711999226681275;0.7978686990789988;1.0100029807521451
70.98638;1.044432617874509;0.833344202900876;0.7978686804493758;-4.1485271408696687e-07;-3.9815097866675787e-07;1.0451573682095994;1.0100009287907938;10.000031315509146;0.833737052590966;0.016422044476157967;0.01642212496561158;0.7977216772383472;-0.015711999254148994;0.7978687748332647;1.010003316912199
70.99638;1.0444325997088049;0.8333441829407501;0.7978686487599552;-4.1483334529128015e-07;-3.980871308664844e-07;1.0451572892945615;1.0100010322361812;10.00003110983114;0.8337369128660942;0.016422043345084816;0.016422123685943157;0.7977217080019855;-0.01571199928177735;0.7978688571737581;1.010003658679157
71.00638;1.0444325834260915;0.8333441495893262;0.7978686163255138;-4.148157794817148e-07;-3.9802216379168207e-07;1.0451572120173116;1.0100011251514107;10.000030870077952;0.8337367800408704;0.016422042085335486;0.016422122428568928;0.797721738505239;-0.01571199930956523;0.7978689456966395;1.010004005460787
71.01638;1.0444325690100076;0.8333441027340994;0.7978685832972002;-4.1480010130834877e-07;-3.9795614900383e-07;1.045157136591108;1.0100012078998037;10.00003059124787;0.8337366536826014;0.0164220406955277;0.016422121198864895;0.7977217690493205;-0.015711999337528013;0.7978690398583406;1.0100043567363937
71.02638;1.044432556387778;0.8333440422944519;0.7978685498527737;-4.1478638132089713e-07;-3.9788918305761934e-07;1.0451570631863683;1.0100012809841836;10.000030266825092;0.8337365334226824;0.016422039176461574;0.01642212000430959;0.7977218000126878;-0.01571199936566841;0.7978691390563784;1.0100047119775684
71.03638;1.044432545496528;0.8333439682265127;0.797868516197259;-4.1477469861810927e-07;-3.978213853046934e-07;1.0451569919324237;1.010001344950647;10.00002989019719;0.8337364189478019;0.01642203753131823;0.016422118853106005;0.7977218317504187;-0.015711999393976668;0.7978692427494006;1.0100050706464672
71.04638;1.044432536362578;0.8333438806097043;0.7978684825456316;-4.1476514137847275e-07;-3.9775289154344737e-07;1.0451569228976456;1.0100014003543791;10.000029455011317;0.8337363100102483;0.016422035765638703;0.016422117753342368;0.7977218644880952;-0.01571199942244162;0.7978693505114516;1.0100054323467005
71.05638;1.0444325290621777;0.8333437797328155;0.7978684491582215;-4.147577970622864e-07;-3.9768384199169507e-07;1.04515685609493;1.0100014478211798;10.00002895444404;0.8337362063878051;0.016422033887890018;0.016422116712508938;0.7977218982795885;-0.015711999451048692;0.7978694619924318;1.0100057969066503
71.06638;1.044432523621864;0.8333436660710164;0.7978684163872409;-4.1475275064012546e-07;-3.976143745878165e-07;1.045156791538731;1.0100014880994335;10.000028381571946;0.8337361078372009;0.016422031909601162;0.016422115737055726;0.7977219330896144;-0.015711999479764042;0.7978695768849767;1.0100061642758518
71.07638;1.044432519978399;0.8333435401673307;0.79786838467755;-4.147500694206903e-07;-3.975446311798651e-07;1.0451567292500996;1.0100015220357463;10.00002773052718;0.8337360140978878;0.016422029843983346;0.01642211483226729;0.7977219688716174;-0.015711999508519023;0.7978696949676148;1.0100065343769185
71.08638;1.0444325179387988;0.833343402550871;0.7978683545081467;-4.1474978031362107e-07;-3.974747611589025e-07;1.0451566692023848;1.0100015505574376;10.00002699686282;0.833735924931408;0.016422027703158818;0.016422114002003847;0.7977220055600054;-0.01571199953720999;0.7978698161208303;1.0100069070592146
71.09638;1.0444325171053004;0.833343253759663;0.7978683263291735;-4.14751875304073e-07;-3.97404909083321e-07;1.045156611318512;1.0100015746605244;10.000026177173112;0.833735840188559;0.016422025495977256;0.01642211324806869;0.797722043065253;-0.015711999565720912;0.7978699402462014;1.010007282146668
71.10638;1.0444325169056288;0.8333430944180462;0.7978683005688986;-4.1475633589432686e-07;-3.9733518803031483e-07;1.0451565555458244;1.0100015953377601;10.000025268187098;0.8337357598893707;0.016422023228413893;0.016422112570387816;0.7977220812579237;-0.01571199959395748;0.7978700672069511;1.0100076594855683
71.11638;1.0444325167764126;0.833342925235066;0.7978682776574987;-4.147631455092366e-07;-3.9726566093181066e-07;1.0451565019698814;1.0100016135196535;10.000024266002296;0.833735684235573;0.016422020905823502;0.016422111968869033;0.7977221198960824;-0.01571199962186436;0.7978701968428856;1.010008038939424
71.12638;1.0444325163476647;0.8333427469016645;0.797868258013274;-4.1477228713185194e-07;-3.9719634923744295e-07;1.0451564508888256;1.0100016300862358;10.00002316673422;0.8337356135241901;0.016422018534671852;0.01642211144561629;0.7977221586087043;-0.01571199964940844;0.7978703289632095;1.0100084203543556
71.13638;1.0444325154641159;0.8333425600733998;0.7978682420520031;-4.147837330388519e-07;-3.9712725294393e-07;1.045156402780565;1.0100016459010355;10.000021967765298;0.8337355480388589;0.016422016122666014;0.016422111005044975;0.7977221970023348;-0.01571199967655493;0.797870463333826;1.0100088034889707
71.14638;1.0444325140666388;0.8333423654466783;0.7978682302287669;-4.147974325626781e-07;-3.9705837069734454e-07;1.0451563581964969;1.0100016618232859;10.00002066771525;0.833735487961776;0.016422013678209446;0.016422110651715643;0.7977222347452221;-0.015711999703262057;0.7978705997151231;1.010009187916767
71.15638;1.0444325121223992;0.833342163737163;0.7978682230356392;-4.1481331196605467e-07;-3.969897136455476e-07;1.0451563176489775;1.0100016786939647;10.000019265557313;0.8337354333240401;0.016422011210160625;0.01642211038852979;0.797722271537727;-0.015711999729479693;0.7978707378873346;1.0100095729929512
71.16638;1.0444325096298475;0.8333419555939119;0.7978682209363718;-4.148312900647999e-07;-3.9692129605855705e-07;1.0451562815466222;1.010001697321491;10.000017760413845;0.8337353840465126;0.016422008727534656;0.016422110216758178;0.7977223070894653;-0.015711999755147962;0.7978708776476386;1.0100099578986252
71.17638;1.0444325065683362;0.833341741579769;0.797868224302401;-4.1485129678366856e-07;-3.9685312856636517e-07;1.0451562501886829;1.0100017184959518;10.000016152018414;0.8337353400263381;0.016422006238442297;0.016422110136852908;0.7977223411436477;-0.015711999780202178;0.7978710187979594;1.0100103417144872
71.18638;1.044432502834344;0.8333415222196732;0.7978682333931394;-4.1487328106170137e-07;-3.967852382233234e-07;1.0451562237620684;1.0100017430115842;10.000014440726478;0.8337353011687912;0.01642200374915652;0.016422110149179978;0.797722373481959;-0.015711999804574276;0.7978711610971464;1.0100107234860916
71.19638;1.0444324982680795;0.8333412980766072;0.7978682483629671;-4.148971984706619e-07;-3.9671768005550694e-07;1.0451562023320806;1.0100017716179779;10.000012626924024;0.833735267406058;0.016422001264700625;0.016422110254264596;0.7977224039399728;-0.015711999828196474;0.7978713041965538;1.0100111022327136
71.20638;1.0444324927436444;0.8333410697997066;0.7978682692743312;-4.1492299804502783e-07;-3.966505182844174e-07;1.0451561858850564;1.0100018048955346;10.000010710943016;0.8337352387434529;0.016421998790583432;0.016422110452416587;0.7977224324252805;-0.015711999851023815;0.7978714476031258;1.0100114769857649
71.21638;1.0444324862533347;0.8333408381083676;0.7978682961099189;-4.1495063811222327e-07;-3.965838091958002e-07;1.0451561744240008;1.0100018431671254;10.00000869367947;0.8337352152517271;0.01642199633431276;0.016422110743517893;0.7977224588753578;-0.01571199987305586;0.7978715906979287;1.0100118469315287
71.22638;1.0444324789238895;0.8333406037227201;0.7978683287942866;-4.149801037191231e-07;-3.965176116650095e-07;1.045156168062738;1.0100018865065508;10.000006577178263;0.8337351970237183;0.016421993904827535;0.016422111127095303;0.7977224832248265;-0.015711999894322856;0.7978717328039974;1.0100122114942498
71.23638;1.0444324709326607;0.833340367300377;0.7978683672468575;-4.1501138534023493e-07;-3.964519974108677e-07;1.04515616705642;1.01000193481244;10.000004364932172;0.833735184174284;0.016421991509699082;0.016422111602319;0.797722505458756;-0.01571199991484855;0.7978718732568997;1.010012570260439
71.24638;1.0444324624051262;0.8333401294424151;0.7978684114453181;-4.1504444036201145e-07;-3.963870307782707e-07;1.045156171729468;1.0100019879011841;10.000002061504008;0.8337351768351944;0.01642198915350904;0.016422112168126203;0.7977225256909242;-0.015711999934623792;0.7978720114635006;1.0100129228685113
71.25638;1.0444324534212281;0.8333398907407258;0.7978684614485958;-4.150791775795839e-07;-3.9632274336667425e-07;1.0451561823788036;1.0100020455713032;9.99999967171865;0.8337351751065557;0.01642198683892346;0.01642211282291437;0.7977225441689804;-0.015711999953620097;0.7978721469399792;1.010013268914978
71.26638;1.044432444084228;0.8333396518080953;0.7978685173521777;-4.15115466806197e-07;-3.962591394130408e-07;1.0451561992779854;1.010002107610604;9.999997200439369;0.8337351790106503;0.016421984567851527;0.01642211356351853;0.7977225611906564;-0.015711999971836022;0.797872279297213;1.0100136078536477
71.27638;1.0444324345384581;0.8333394132869285;0.7978685792103783;-4.151531547655327e-07;-3.9619622809446587e-07;1.045156222747029;1.0100021737733675;9.999994652668269;0.8337351884632246;0.016421982341598314;0.01642211438483458;0.7977225770207382;-0.015711999989311217;0.797872408206528;1.0100139389666354
71.28638;1.0444324249983998;0.8333391758462227;0.797868646998251;-4.151920819069706e-07;-3.961340547169915e-07;1.0451562531585215;1.010002243791976;9.999992033479694;0.8337352032756802;0.016421980161510773;0.016422115280583308;0.7977225918562202;-0.015712000006101748;0.7978725334164569;1.0100142614250114
71.29638;1.0444324158193619;0.8333389401427215;0.7978687206332173;-4.152321026808186e-07;-3.9607270481754285e-07;1.04515629089178;1.0100023174607942;9.999989348253687;0.8337352232031802;0.016421978030035034;0.016422116244399362;0.7977226058185823;-0.015712000022271695;0.7978726547787196;1.0100145743576958
71.30638;1.0444324074772113;0.8333387067583146;0.7978688000380875;-4.152730879818588e-07;-3.960122817173682e-07;1.0451563363023273;1.0100023947335148;9.999986603253593;0.8337352479576997;0.016421975950643337;0.01642211727063175;0.7977226190040879;-0.015712000037899326;0.7978727722123183;1.0100148769073394
71.31638;1.0444324004242587;0.8333384761605156;0.7978688851966595;-4.1531489567421086e-07;-3.9595288672154675e-07;1.045156389652027;1.0100024757280122;9.99998380604048;0.8337352771568456;0.016421973926497302;0.016422118354068274;0.7977226315534651;-0.015712000053075926;0.7978728856581232;1.0100151682505405
71.32638;1.044432394934711;0.8333382486903377;0.797868976145976;-4.1535735061325885e-07;-3.9589461013014823e-07;1.0451564510083104;1.0100025606371865;9.999980965574474;0.8337353103276722;0.01642197195949605;0.016422119489285677;0.797722643632516;-0.015712000067894492;0.7978729950628888;1.0100154475792253
71.33638;1.044432391071155;0.8333380246059131;0.797869072946031;-4.154002552007004e-07;-3.9583751262240426e-07;1.0451565202422315;1.0100026496337813;9.999978091900637;0.833735347001687;0.016421970051507202;0.01642212067147996;0.7977226553745046;-0.015712000082431385;0.7978731003734686;1.0100157141370085
