time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.34638;1.0444323888165339;0.8333378041345508;0.79786917565647;-4.154433984826416e-07;-3.957816010973038e-07;1.0451565971061985;1.010002742832749;9.999975195201245;0.8337353867855548;0.016421968206587426;0.0164221218976617;0.7977226668770641;-0.015712000096736744;0.797873201530051;1.0100159673478237
71.35638;1.0444323882304714;0.8333375874083563;0.7978692842907021;-4.154865645950312e-07;-3.9572682989854853e-07;1.0451566813014213;1.0100028403180672;9.99997228473391;0.8337354293187731;0.016421966430862578;0.01642212316599215;0.7977226781931923;-0.015712000110843415;0.7978732984325525;1.0100162069119103
71.36638;1.0444323894867378;0.8333373743763822;0.797869398795244;-4.155295535949928e-07;-3.9567313111750965e-07;1.0451567725376714;1.0100029421771677;9.99996936831826;0.8337354742093073;0.016421964730265495;0.01642212447409877;0.7977226892888338;-0.015712000124784905;0.7978733908985176;1.010016432790115
71.37638;1.0444323928309693;0.8333371648300802;0.7978695190646659;-4.1557218997837965e-07;-3.9562044267048747e-07;1.0451568705260113;1.0100030484804996;9.999966452351886;0.833735521092107;0.016421963109367225;0.01642212581848584;0.7977227000531981;-0.015712000138603684;0.7978734786717228;1.0100166451758565
71.38638;1.0444323985650164;0.8333369584478082;0.7978696449274463;-4.156143143168397e-07;-3.955687238010058e-07;1.0451569748693175;1.01000315924528;9.999963542258513;0.8337355697272286;0.01642196157246608;0.01642212719557777;0.7977227103409963;-0.015712000152345106;0.7978735615053633;1.0100168444590725
71.39638;1.0444324070802466;0.8333367547667857;0.7978697761427392;-4.156557847130036e-07;-3.9551797044734587e-07;1.0451570849954548;1.0100032744266796;9.999960643167336;0.8337356199984043;0.016421960125113783;0.016422128603544653;0.7977227199546129;-0.01571200016603932;0.7978736392633274;1.010017031115705
71.40638;1.0444324188566032;0.8333365531653072;0.7978699124377063;-4.1569648714369587e-07;-3.9546822126637676e-07;1.0451572002486855;1.01000339387372;9.999957760541404;0.833735671859076;0.0164219587737418;0.01642213004344326;0.7977227286091949;-0.015712000179675067;0.7978737119520918;1.0100172056356842
71.41638;1.044432434386384;0.833336352960678;0.7978700535395794;-4.157363368474101e-07;-3.9541954053119903e-07;1.0451573200319988;1.0100035172564958;9.99995490038361;0.8337357252955386;0.016421957524247893;0.016422131518536432;0.7977227359411043;-0.015712000193191838;0.7978737796975706;1.0100173685515021
71.42638;1.044432454086403;0.8333361535668141;0.7978701992125881;-4.1577527365083946e-07;-3.9537198651215225e-07;1.0451574438270177;1.0100036440462048;9.999952068681953;0.8337357802926659;0.016421956382330804;0.016422133032482338;0.797722741514491;-0.01571200020649203;0.797873842725521;1.010017520444363
71.43638;1.044432478269868;0.8333359545691365;0.7978703492741491;-4.1581325233042576e-07;-3.9532559286343773e-07;1.045157571135313;1.010003773555607;9.999949270852015;0.8337358367724658;0.016421955354063076;0.016422134588201662;0.7977227448040668;-0.015712000219451194;0.7978739013398358;1.010017661863316
71.44638;1.0444325071977263;0.8333357557221804;0.7978705035512176;-4.158502277028784e-07;-3.952803986895879e-07;1.045157701463797;1.0100039050234544;9.999946511994516;0.8337358945622884;0.016421954444014408;0.016422136187825623;0.7977227451984016;-0.01571200023194125;0.797873955867172;1.0100177932655552
71.45638;1.0444325411025623;0.8333355569278842;0.7978706618246185;-4.1588615421019464e-07;-3.9523651802646216e-07;1.0451578343082237;1.0100040377183173;9.9999437975588;0.8337359534719497;0.016421953653583576;0.016422137832479186;0.7977227420591766;-0.01571200024386732;0.7978740065798737;1.0100179150856237
71.46638;1.044432580098727;0.8333353581405281;0.7978708237697097;-4.159209917860434e-07;-3.951941747583367e-07;1.0451579691181825;1.0100041710114236;9.999941133716197;0.833736013386993;0.01642195298208157;0.016422139521787157;0.7977227348259327;-0.015712000255175163;0.7978740536624122;1.0100180278112907
71.47638;1.0444326240979316;0.8333351592247383;0.7978709888785722;-4.159546886634113e-07;-3.951536632313273e-07;1.0451581053220045;1.0100043043797922;9.999938527197578;0.8337360742837434;0.016421952428311175;0.01642214125436583;0.7977227231062807;-0.015712000265824123;0.7978740972335815;1.010018131903636
71.48638;1.0444326728144928;0.8333349598964186;0.7978711564269717;-4.159871580037649e-07;-3.951152891494532e-07;1.045158242372895;1.0100044373544963;9.99993598497535;0.8337361362301967;0.016421951990898524;0.016422143029307487;0.7977227066757782;-0.01571200027577487;0.7978741373677738;1.0100182277129073
71.49638;1.0444327258044097;0.8333347597626107;0.7978713255524423;-4.1601827852659354e-07;-3.950793481818985e-07;1.0451583797168869;1.010004569468474;9.999933514292136;0.8337361993589791;0.016421951668555552;0.016422144847212394;0.7977226853845393;-0.015712000285004028;0.7978741741091562;1.0100183155490896
71.50638;1.0444327825451367;0.8333345583849493;0.797871495409708;-4.160479261726828e-07;-3.950461280162823e-07;1.0451585167084767;1.0100047002352068;9.999931122741263;0.8337362637805259;0.016421951460537376;0.016422146709729038;0.7977226590681785;-0.015712000293498462;0.7978742075010958;1.0100183957432345
71.51638;1.0444328425736387;0.833334355344808;0.7978716652648727;-4.1607602016618174e-07;-3.950159037780433e-07;1.0451586525849905;1.010004829183186;9.99992881766628;0.8337363295331606;0.01642195136649537;0.016422148618674477;0.7977226275306726;-0.015712000301225926;0.7978742376105684;1.0100184686226634
71.52638;1.044432905566363;0.8333341503143427;0.7978718344619791;-4.1610254012641467e-07;-3.949889299503207e-07;1.0451587865475536;1.0100049559207611;9.999926605369012;0.833736396618774;0.016421951386056073;0.01642215057563099;0.7977225905722317;-0.01571200030812889;0.7978742645395472;1.0100185345174741
71.53638;1.0444329713054885;0.8333339430715946;0.7978720023784295;-4.161275028620175e-07;-3.949654299492515e-07;1.04515891786862;1.0100050801214555;9.999924491092719;0.8337364651099034;0.0164219515186075;0.01642215258061466;0.7977225480253888;-0.015712000314140072;0.7978742884523833;1.0100185937755901
71.54638;1.0444330396577615;0.8333337334750756;0.7978721684565137;-4.1615093242555763e-07;-3.949455723565335e-07;1.0451590458812374;1.0100052014330105;9.999922478826305;0.8337365352424171;0.016421951764239048;0.01642215462962884;0.79772249977212;-0.015712000319188048;0.7978743095950266;1.0100186467209291
71.55638;1.044433110609095;0.8333335214903482;0.7978723322461319;-4.1617284141424187e-07;-3.9492944430561393e-07;1.0451591698795253;1.010005319436946;9.999920570318011;0.833736607358195;0.016421952125829517;0.016422156713242778;0.7977224457138135;-0.01571200032318831;0.7978743282406016;1.0100186936068873
71.56638;1.0444331842769432;0.8333333072182108;0.7978724934060076;-4.161932234995324e-07;-3.9491704825587487e-07;1.0451592891278039;1.0100054336603113;9.999918765250886;0.8337366817449615;0.016421952609747003;0.016422158817906367;0.7977223857284307;-0.015712000326031456;0.7978743446156037;1.010018734610621
71.57638;1.0444332608698912;0.8333330908694312;0.7978726516697409;-4.1621206527692733e-07;-3.949083253476331e-07;1.0451594029818627;1.0100055435826782;9.999917063157932;0.8337367585491623;0.016421953224482005;0.01642216092913648;0.7977223196945927;-0.01571200032759135;0.7978743589037796;1.0100187698115712
71.58638;1.0444333406133643;0.833332872719061;0.7978728067698699;-4.162293769372513e-07;-3.9490318425373103e-07;1.0451595109629757;1.0100056486613374;9.999915464557937;0.833736837817352;0.016421953978501127;0.016422163033273228;0.7977222475642648;-0.015712000327754078;0.7978743712629731;1.0100187991459364
71.59638;1.0444334237169932;0.8333326530517996;0.7978729583598906;-4.162452106118789e-07;-3.9490151879465176e-07;1.04515961275242;1.0100057483539444;9.9999139703385;0.8337369195746211;0.016421954877863798;0.016422165116365225;0.7977221693754871;-0.015712000326439813;0.7978743817701911;1.0100188224469606
71.60638;1.0444335104224864;0.8333324321400439;0.7978731060145862;-4.162596399059978e-07;-3.9490320563285183e-07;1.0451597081576238;1.0100058421153317;9.999912581238517;0.8337370038456302;0.016421955924934263;0.016422167162849492;0.7977220851996022;-0.015712000323611995;0.7978743903569674;1.0100188395277931
71.61638;1.0444336010220692;0.8333322102734587;0.7978732492984808;-4.1627272431734353e-07;-3.9490809821640905e-07;1.0451597970719804;1.01000592945296;9.999911298297668;0.8337370906200227;0.016421957118691634;0.016422169156528867;0.7977219951245181;-0.015712000319273126;0.7978743967934645;1.0100188501905387
71.62638;1.044433695761082;0.8333319877698129;0.7978733878128338;-4.1628450081334617e-07;-3.949160486237894e-07;1.0451598794337809;1.0100060100589787;9.99991012326789;0.8337371798349932;0.016421958455416108;0.016422171082708967;0.7977218992961875;-0.015712000313446255;0.7978744006985385;1.0100188542445196
71.63638;1.0444337947278801;0.8333317649210209;0.7978735211712122;-4.1629500811190394e-07;-3.9492692951606195e-07;1.0451599551935273;1.0100060838842777;9.999909058172463;0.8337372713866069;0.016421959929624995;0.016422172929389894;0.7977217979540367;-0.015712000306160007;0.7978744015692101;1.0100188515777557
71.64638;1.0444338978279397;0.8333315419351791;0.7978736489376366;-4.1630431158856826e-07;-3.9494061022003306e-07;1.0451600243136174;1.0100061510605094;9.9999081042989;0.8337373651062424;0.01642196153467519;0.016422174687892015;0.7977216914219999;-0.015712000297446172;0.7978743988154419;1.0100188421821754
71.65638;1.044434004808217;0.8333313189534126;0.7978737706035728;-4.163124939488107e-07;-3.9495693105946226e-07;1.0451600867835844;1.0100062117458164;9.999907261502194;0.8337374607424098;0.01642196326224569;0.01642217635372627;0.7977215800651547;-0.01571200028735147;0.7978743917852212;1.010018826117042
71.66638;1.0444341153482668;0.8333310961098033;0.7978738856468451;-4.1631962106143796e-07;-3.9497572802038514e-07;1.0451601426031782;1.010006266059603;9.999906528281066;0.8337375580069085;0.016421965102484077;0.016422177926800768;0.7977214642493542;-0.015712000275945607;0.7978743798125922;1.0100188034684265
71.67638;1.0444342292032236;0.8333308735718604;0.797873993635956;-4.1632572489533915e-07;-3.949968678937356e-07;1.0451601917624955;1.0100063141348976;9.999905902086944;0.8337376565992751;0.016421967045018457;0.016422179410586855;0.7977213443224913;-0.015712000263305395;0.7978743622711317;1.0100187743330746
71.68638;1.0444343462618357;0.8333306515807477;0.7978740942941934;-4.163308081954269e-07;-3.9502025491909154e-07;1.0451602342649704;1.010006356156308;9.999905379396825;0.8337377561708088;0.016421969078721996;0.01642218081084711;0.797721220613333;-0.015712000249505188;0.797874338604763;1.0100187388359516
71.69638;1.0444344665129297;0.8333304305139837;0.7978741874872591;-4.163348531070307e-07;-3.950458222254991e-07;1.045160270167625;1.010006392334416;9.999904955752069;0.8337378563113385;0.016421971191147494;0.016422182134253584;0.7977210934404491;-0.015712000234632904;0.7978743083702826;1.0100186971746234
71.70638;1.0444345900175578;0.8333302109116295;0.7978742731983148;-4.16337834010234e-07;-3.950735239371752e-07;1.0451602996023126;1.0100064228611598;9.999904625981365;0.8337379565630693;0.016421973369368792;0.016422183386953875;0.7977209631150323;-0.015712000218799795;0.7978742712533204;1.0100186496508832
71.71638;1.044434716876321;0.8333299933964798;0.7978743515207064;-4.1633973015206524e-07;-3.951033359339824e-07;1.0451603227616761;1.0100064478839912;9.999904384862623;0.8337380564354175;0.01642197560154169;0.01642218457276495;0.7977208299481102;-0.015712000202137914;0.7978742270175474;1.0100185966405941
71.72638;1.0444348471568259;0.8333297785266903;0.797874422606033;-4.163405284455025e-07;-3.9513524768899094e-07;1.0451603398933227;1.0100064675364164;9.99990422771848;0.8337381554619332;0.01642197787845765;0.016422185691900116;0.797720694286419;-0.015712000184816506;0.7978741755179459;1.0100185385126912
71.73638;1.044434980844102;0.8333295667236756;0.7978744865984667;-4.163402202336063e-07;-3.9516923083115476e-07;1.0451603513623842;1.0100064819944858;9.999904150262356;0.8337382532525942;0.016421980194355534;0.016422186741990336;0.7977205565572804;-0.01571200016705305;0.7978741168118496;1.0100184755617936
71.74638;1.0444351178753029;0.8333293583317938;0.7978745436578619;-4.163388026070016e-07;-3.9520522421442363e-07;1.045160357701525;1.0100064914909164;9.999904148231764;0.8337383494664609;0.016421982546492454;0.016422187720284875;0.797720417261089;-0.01571200014906316;0.7978740511572264;1.0100184080003178
71.75638;1.044435258177187;0.8333291536761749;0.7978745940408267;-4.1633628351222554e-07;-3.9524315554457913e-07;1.045160359562128;1.0100064962683661;9.999904217017322;0.8337384437528875;0.016421984934572014;0.016422188624307884;0.797720276891298;-0.015712000130990063;0.7978739788746135;1.0100183360272978
71.76638;1.0444354015995316;0.8333289530389961;0.7978746381406978;-4.1633267632237766e-07;-3.9528295600541117e-07;1.04516035761658;1.0100064964865967;9.999904351415784;0.833738535740332;0.016421987360475017;0.016422189451082397;0.797720135856902;-0.015712000112877506;0.7978739002836508;1.010018259933945
71.77638;1.0444355477953113;0.8333287566363204;0.7978746764615362;-4.16327979937373e-07;-3.9532454946672914e-07;1.0451603524629458;1.0100064921425196;9.999904546381384;0.8337386250923627;0.016421989827872158;0.016422190196804805;0.7977199944810995;-0.015712000094670733;0.7978738157356773;1.0100181801475427
71.78638;1.0444356961744015;0.8333285646226777;0.7978747095441642;-4.1632216248102336e-07;-3.953678477786044e-07;1.0451603445581255;1.0100064830651458;9.999904798210732;0.8337387115761148;0.01642199234165087;0.016422190857293816;0.7977198530559758;-0.0157120000762398;0.7978737256336244;1.010018097179462
71.79638;1.044435845978058;0.8333283771057797;0.7978747379000616;-4.163151605639089e-07;-3.954127598772872e-07;1.045160334204284;1.0100064689758617;9.999905104825416;0.8337387950720843;0.016421994906628143;0.016422191428811656;0.7977197118983941;-0.015712000057422966;0.7978736304416219;1.0100180115655826
71.80638;1.0444359963986984;0.8333281941846048;0.7978747620411616;-4.163068862467775e-07;-3.9545919501628115e-07;1.0451603215897103;1.0100064495536076;9.999905465379607;0.8337388755277385;0.016421997525905507;0.016422191908796152;0.7977195713934623;-0.01571200003804765;0.7978735307015729;1.0100179238821032
71.81638;1.0444361466379226;0.8333280159505493;0.7978747825499414;-4.162972455496674e-07;-3.95507064162594e-07;1.0451603068531607;1.010006424464236;9.99990587992674;0.833738952904785;0.016422000200635965;0.01642219229611137;0.7977194320122997;-0.015712000017926362;0.7978734270355562;1.0100178347798405
71.82638;1.0444362959199645;0.8333278424122399;0.7978748000419608;-4.16286173590971e-07;-3.9555628586422957e-07;1.0451602901235106;1.0100063933735528;9.999906349017708;0.8337390271424149;0.016422002931149732;0.016422192591400632;0.7977192942865382;-0.0157119999968549;0.7978733201560573;1.0100177449528942
71.83638;1.0444364435428415;0.8333276734371715;0.7978748150947543;-4.162736558768837e-07;-3.9560677777463407e-07;1.0451602715360926;1.0100063559498396;9.999906872866667;0.8337390981267416;0.016422005717402554;0.016422192797338978;0.7977191587605901;-0.015711999974616774;0.7978732108759558;1.0100176550866586
71.84638;1.0444365889589757;0.8333275087738554;0.7978748282840397;-4.1625971771029846e-07;-3.956584323814982e-07;1.0451602512628488;1.0100063118214646;9.999907450589424;0.8337391656845954;0.016422008558538023;0.01642219291813481;0.7977190259364493;-0.015711999950997504;0.7978731000386563;1.0100175658304098
71.85638;1.0444367318149093;0.8333273481139188;0.797874840207728;-4.1624440349567533e-07;-3.957111007961896e-07;1.045160229556217;1.0100062605138065;9.999908080304564;0.8337392296400132;0.016422011452549085;0.016422192958616307;0.7977188962293803;-0.015711999925808455;0.7978729883995106;1.0100174777381885
71.86638;1.0444368719101518;0.8333271911696214;0.7978748513753059;-4.1622775705660147e-07;-3.957646031730576e-07;1.0451602067547787;1.0100062014519824;9.999908759828045;0.8337392898881318;0.01642201439595459;0.016422192923720852;0.7977187699796595;-0.015711999898905506;0.7978728766002408;1.0100173911829238
71.87638;1.0444370091231243;0.8333270377468548;0.797874862106754;-4.162098188107372e-07;-3.9581876857605206e-07;1.045160183242863;1.0100061340870372;9.999909487477137;0.8337393464176348;0.01642201738357558;0.016422192819118428;0.7977186475035618;-0.015711999870197592;0.7978727652639599;1.0100173063283862
71.88638;1.0444371433600206;0.833326887747678;0.7978748725788113;-4.161906553691398e-07;-3.9587346471907324e-07;1.0451601594069737;1.010006058079202;9.999910262855009;0.8337393993023016;0.016422020408786722;0.016422192651721942;0.7977185291371445;-0.015711999839649632;0.7978726550692263;1.0100172231341518
71.89638;1.044437274510404;0.8333267410853854;0.7978748829213462;-4.161703687023532e-07;-3.95928579271389e-07;1.0451601355517037;1.010005973370244;9.999911086935809;0.8337394486757084;0.01642202346386441;0.01642219242867909;0.797718415270926;-0.015711999807276625;0.7978725466947163;1.0100171413157115
71.90638;1.0444374024309275;0.8333265975943778;0.7978748932493861;-4.161490596707483e-07;-3.959839987991671e-07;1.045160111806553;1.010005880098332;9.999911961266381;0.8337394946857313;0.016422026539768188;0.01642219215580781;0.7977183063458427;-0.01571199977313346;0.7978724407452605;1.0100170603022494
71.91638;1.0444375269922144;0.8333264570263755;0.7978749036712596;-4.161268142966188e-07;-3.960396324458347e-07;1.04516008815325;1.0100057784721557;9.999912887277409;0.8337395374730834;0.016422029625652028;0.01642219183637077;0.7977182028038255;-0.015711999737310273;0.7978723377673861;1.0100169792900362
71.92638;1.0444376481283464;0.8333263191267369;0.7978749143059918;-4.161037250800498e-07;-3.9609544461697827e-07;1.0451600645423316;1.0100056686780334;9.999913865859458;0.8337395771553416;0.016422032708570063;0.016422191470603205;0.7977181050609032;-0.01571199969992153;0.7978722382578023;1.0100168973800854
71.93638;1.0444377658322892;0.833326183712868;0.7978749252640647;-4.1607990625288855e-07;-3.9615145949447566e-07;1.0451600410322546;1.0100055508532484;9.999914896679416;0.8337396137755796;0.01642203577354152;0.016422191056535567;0.7977180135047007;-0.015711999661082447;0.7978721426069583;1.0100168136895182
71.94638;1.044437880131433;0.8333260507042947;0.7978749366131629;-4.160555120009512e-07;-3.96207744109047e-07;1.045160017901841;1.0100054251448527;9.999915977913464;0.8337396472995882;0.016422038804394485;0.01642219059179727;0.7977179284773492;-0.015711999620889913;0.7978720510637665;1.0100167274102676
71.95638;1.0444379911044412;0.8333259200998814;0.7978749483896316;-4.160307540966009e-07;-3.962643822892289e-07;1.0451599955929045;1.0100052917497235;9.99991710718463;0.8337396777076489;0.016422041784798985;0.016422190075314404;0.7977178502894405;-0.01571199957941424;0.7978719637355339;1.01001663785808
71.96638;1.0444380989254884;0.8333257919088953;0.797874960615688;-4.1600588782893565e-07;-3.9632144325025407e-07;1.0451599745082194;1.0100051508717334;9.999918282991285;0.8337397050765781;0.016422044698794633;0.016422189507653968;0.7977177792841189;-0.01571199953670185;0.7978718805277448;1.010016544500437
71.97638;1.0444382038495532;0.8333256660988053;0.7978749732789415;-4.159811758773256e-07;-3.9637895299637287e-07;1.045159954882416;1.0100050027011491;9.999919505407007;0.8337397295701606;0.016422047531079485;0.01642218888995822;0.7977177158524777;-0.01571199949278898;0.79787180107527;1.010016446974304
71.98638;1.0444383061299798;0.83332554264696;0.7978749863074324;-4.1595685289274736e-07;-3.9643688756631284e-07;1.045159936816089;1.0100048474803116;9.999920775899234;0.8337397513720359;0.016422050267328164;0.01642218822251145;0.7977176603410053;-0.015711999447709436;0.797871724834315;1.0100163450982507
71.99638;1.044438405952075;0.8333254216167953;0.7978749995891016;-4.15933097965815e-07;-3.964951917457632e-07;1.0451599203474378;1.0100046856106917;9.999922097076201;0.8337397706492861;0.016422052894675264;0.01642218750408424;0.7977176129542733;-0.015711999401495223;0.7978716512785398;1.010016238821955
72.00638;1.0444385034255181;0.8333253031362765;0.7978750130561596;-4.159100308942528e-07;-3.965537908420742e-07;1.0451599054322915;1.0100045177301231;9.999923472812934;0.833739787594654;0.016422055401911564;0.016422186732895635;0.7977175737630656;-0.015711999354188592;0.7978715800116615;1.0100161281672606
72.01638;1.0444385986285212;0.8333251873455453;0.7978750267338134;-4.158877367390367e-07;-3.966125825552522e-07;1.0451598919231953;1.0100043446872742;9.999924908133565;0.8337398025130663;0.016422057779149776;0.01642218590800435;0.7977175427586529;-0.01571199930585601;0.7978715107634851;1.0100160132453517
72.02638;1.0444386916957902;0.8333250743875947;0.7978750406781294;-4.1586629646212343e-07;-3.9667144098695003e-07;1.0451598796425494;1.0100041674094555;9.99992640794922;0.8337398158536535;0.01642206001761025;0.01642218502859359;0.7977175198647378;-0.01571199925658443;0.7978714433360291;1.0100158942411632
72.03638;1.0444387828983341;0.8333249643776436;0.7978750549351566;-4.158458001851631e-07;-3.967302379169377e-07;1.0451598684366543;1.0100039867392008;9.999927975001823;0.8337398281560474;0.01642206210987287;0.016422184091559308;0.7977175049378611;-0.015711999206478176;0.7978713775584343;1.0100157713118236
72.04638;1.0444388726006373;0.8333248573080344;0.7978750695793297;-4.158263374685244e-07;-3.967888595587309e-07;1.045159858146068;1.0100038033416674;9.999929608672954;0.8337398400069563;0.016422064050614364;0.016422183090518495;0.7977174977864876;-0.01571199915566805;0.7978713132779371;1.0100156445495236
72.05638;1.044438961105914;0.8333247529815886;0.7978750847181018;-4.1580798942330236e-07;-3.9684722721306517e-07;1.0451598485933955;1.0100036177371676;9.99993130560486;0.8337398520122711;0.01642206583716228;0.016422182016735905;0.7977174981848782;-0.01571199910429917;0.7978712503703297;1.010015514020944
72.06638;1.044439048587072;0.8333246510721769;0.7978751004487851;-4.157908393616953e-07;-3.969053249101482e-07;1.0451598396707875;1.01000343038863;9.999933061273229;0.833739864701482;0.01642206746922907;0.01642218086068628;0.7977175058753806;-0.015711999052493594;0.7978711887265025;1.010015379749711
72.07638;1.0444391351686664;0.8333245512473796;0.7978751168491016;-4.1577496821689104e-07;-3.969631953231705e-07;1.0451598314399375;1.010003241763738;9.99993487103748;0.8337398784078465;0.01642206894862957;0.016422179614296907;0.7977175205767775;-0.01571199900033291;0.7978711282052582;1.0100152416512043
72.08638;1.0444392210184528;0.8333244532269144;0.7978751340155869;-4.157604170129293e-07;-3.9702089489309344e-07;1.045159824109389;1.0100030523887145;9.999936730326588;0.8337398932389534;0.0164220702792401;0.01642217827273779;0.7977175420210902;-0.01571199894786868;0.797871068600569;1.0100150995150803
72.09638;1.0444393063618607;0.8333243567651288;0.7978751520824165;-4.1574716514511807e-07;-3.9707846058800787e-07;1.0451598179510926;1.0100028629002433;9.999938634522222;0.8337399091656719;0.0164220714664799;0.01642217683424778;0.7977175699738003;-0.015711998895133576;0.7978710096509957;1.0100149530560485
72.10638;1.0444393914413435;0.8333242616265474;0.797875171186017;-4.1573515544702586e-07;-3.971359127776533e-07;1.0451598132466768;1.0100026740394;9.999940578354785;0.8337399261340993;0.016422072516376635;0.016422175298268376;0.7977176041693861;-0.015711998842149306;0.7978709510698625;1.0100148019757558
72.11638;1.0444394764922194;0.8333241675908011;0.7978751914117055;-4.1572432465921227e-07;-3.9719326198153135e-07;1.0451598102240067;1.0100024865812907;9.999942554920674;0.8337399441319485;0.016422073435320848;0.016422173662626074;0.7977176442366745;-0.015711998788928896;0.7978708925645749;1.010014645987313
72.12638;1.044439561745796;0.8333240744740686;0.7978752127406555;-4.1571460734889334e-07;-3.972505000509537e-07;1.0451598090405008;1.0100023012645851;9.999944555648597;0.833739963247139;0.016422074230901185;0.016422171921902883;0.7977176896954122;-0.015711998735471727;0.79787083382665;1.0100144848175698
72.13638;1.044439647388121;0.8333239821511896;0.7978752349905595;-4.157059342339172e-07;-3.973075875937226e-07;1.0451598098721422;1.0100021187306285;9.999946571273766;0.8337399837042225;0.016422074912209858;0.016422170069091725;0.7977177399752904;-0.01571199868177349;0.7978707745246185;1.0100143181964865
72.14638;1.0444397335212678;0.833323890559975;0.7978752577604339;-4.1569823504610416e-07;-3.973644429884037e-07;1.0451598129611874;1.0100019394487623;9.99994859246203;0.8337400058214117;0.016422075489054354;0.01642216809871098;0.7977177944479686;-0.015711998627865112;0.7978707143406315;1.0100141458209013
72.15638;1.0444398201877294;0.8333237996704865;0.7978752804269114;-4.156914284130616e-07;-3.974209382187324e-07;1.045159818547944;1.0100017636764;9.99995060968502;0.8337400299045813;0.01642207597130204;0.016422166008493562;0.797717852493389;-0.015711998573851835;0.7978706530160167;1.0100139672974136
72.16638;1.0444399073949284;0.8333237094665542;0.7978753022430298;-4.156854068200315e-07;-3.9747691553789654e-07;1.045159826815163;1.0100015914902445;9.999952612837262;0.8337400561489056;0.01642207636802539;0.016422163799440465;0.7977179135495442;-0.015711998519913485;0.7978705903493017;1.0100137820889534
72.17638;1.0444399951397223;0.833323619990729;0.797875322506034;-4.1568004615173593e-07;-3.975322168999485e-07;1.0451598378947484;1.0100014228446965;9.999954591440579;0.8337400845978382;0.016422076686014937;0.01642216147478326;0.797717977116633;-0.01571199846627518;0.7978705261778428;1.010013589542815
72.18638;1.044440083436059;0.8333235313919195;0.7978753406773155;-4.156752323005642e-07;-3.975867107463517e-07;1.0451598518502805;1.0100012576007305;9.999956535892846;0.8337401151389092;0.016422076929876638;0.016422159037794065;0.7977180427284536;-0.01571199841317524;0.7978704604097606;1.0100133890579492
72.19638;1.04444017228874;0.833323443932924;0.797875356389152;-4.1567086880709406e-07;-3.976403067427086e-07;1.045159868632828;1.0100010955023346;9.999958438603782;0.833740147529464;0.01642207710440327;0.0164221564890778;0.7977181098979562;-0.015711998360843468;0.797870393056587;1.0100131803041892
72.20638;1.044440261668998;0.8333233580008653;0.7978753693921351;-4.1566685799655093e-07;-3.97692948145931e-07;1.045159888122942;1.0100009361415392;9.999960294328318;0.8337401814776708;0.01642207721587874;0.016422153825698064;0.7977181780494395;-0.015711998309503303;0.7978703242076376;1.0100129633342996
72.21638;1.0444403515344864;0.8333232741239311;0.797875379515731;-4.1566308468316296e-07;-3.977446051240365e-07;1.0451599102244609;1.0100007789980723;9.999962100379749;0.8337402167173724;0.0164220772708681;0.016422151043758958;0.7977182464777507;-0.015711998259387877;0.7978702540013797;1.0100127385258293
72.22638;1.0444404418089166;0.8333231929793922;0.7978753866384815;-4.1565942231090844e-07;-3.9779529412166723e-07;1.0451599348443088;1.0100006235601322;9.999963856188456;0.8337402530063739;0.016422077274770474;0.016422148142054158;0.7977183143769392;-0.0157119982107392;0.7978701826006965;1.0100125064225356
72.23638;1.0444405323576345;0.8333231153694719;0.7978753906019362;-4.1565575382602203e-07;-3.9784508711601905e-07;1.045159961819827;1.0100004694111935;9.99996556138977;0.8337402900876781;0.016422077231462138;0.016422145123376187;0.7977183809243322;-0.015711998163783856;0.797870110143774;1.0100122675726715
72.24638;1.0444406230622578;0.8333230421325549;0.7978753911059686;-4.156519888532866e-07;-3.9789407417162897e-07;1.0451599909543094;1.0100003162133;9.999967213955264;0.8337403276751317;0.01642207714342574;0.016422141993061225;0.7977184453765966;-0.01571199811871018;0.7978700367216406;1.0100120224211948
72.25638;1.0444407139125376;0.8333229740358333;0.7978753877401332;-4.156480614009852e-07;-3.979423059344629e-07;1.0451600221059592;1.0100001636394913;9.999968810095156;0.833740365503001;0.016422077011682176;0.01642213875677635;0.7977185071363913;-0.015711998075665222;0.7978699624164118;1.010011771284704
72.26638;1.0444408049987535;0.8333229117105848;0.7978753801620935;-4.1564392243311354e-07;-3.979897558222675e-07;1.0451600552216094;1.0100000113286405;9.999970345206615;0.8337404033991906;0.016422076835736748;0.01642213541948107;0.7977185657576729;-0.01571199803477584;0.7978698873321386;1.0100115144113833
72.27638;1.044440896418908;0.8333228556343869;0.7978753682581821;-4.1563954580108593e-07;-3.980363097461022e-07;1.0451600902791964;1.0099998589057013;9.999971814898355;0.8337404412596016;0.01642207661407522;0.01642213198518232;0.7977186208991164;-0.015711997996181903;0.7978698115521293;1.0100112520575526
72.28638;1.0444409882154557;0.8333228061307174;0.7978753521513142;-4.1563492968354157e-07;-3.980817909784747e-07;1.0451601271669917;1.0099997060649217;9.999973216098658;0.8337404789636682;0.01642207634484644;0.01642212845657201;0.7977186722657781;-0.015711997960052407;0.7978697351175231;1.010010984510116
72.29638;1.0444410804228788;0.8333227633611352;0.7978753320900668;-4.156300839154781e-07;-3.981260261651787e-07;1.0451601656131078;1.0099995526662353;9.99997454750054;0.833740516379391;0.016422076026362614;0.016422124834824012;0.7977187195798897;-0.015711997926580755;0.7978696581320895;1.0100107121201256
72.30638;1.0444411731553522;0.8333227273463928;0.7978753083390155;-4.1562501441082415e-07;-3.981689060769851e-07;1.0451602052033977;1.009999398778693;9.999975809031623;0.8337405534198244;0.01642207565784085;0.016422121119342582;0.7977187625944245;-0.015711997895968267;0.7978695808754904;1.0100104353794317
72.31638;1.044441266631484;0.8333226980372094;0.7978752811380694;-4.1561970273878387e-07;-3.9821039149516064e-07;1.0451602454110573;1.0099992446384192;9.99997700115623;0.8337405900444582;0.016422075239868886;0.016422117307560182;0.7977188011207929;-0.015711997868388818;0.79786950376508;1.0100101549407612
72.32638;1.0444413611036283;0.8333226753726145;0.797875250756034;-4.1561409411348423e-07;-3.982504767056744e-07;1.0451602856313937;1.0099990905478242;9.999978124357154;0.8337406262385789;0.01642207477350147;0.016422113395366658;0.7977188350309374;-0.015711997843952216;0.7978694272157528;1.0100098715412453
72.33638;1.0444414567547724;0.833322659277011;0.7978752175888917;-4.1560812060245336e-07;-3.9828914892125657e-07;1.0451603252711297;1.009998936775175;9.999979178873048;0.8337406620136113;0.01642207425905236;0.01642210937792691;0.7977188642372601;-0.015711997822711026;0.7978693515498475;1.010009585867063
72.34638;1.0444415536445875;0.8333226496274059;0.7978751822051332;-4.156017339009989e-07;-3.9832638038706324e-07;1.045160363836602;1.0099987835099904;9.999980164683778;0.8337406974096321;0.01642207369641872;0.01642210525113708;0.7977188886880288;-0.015711997804712257;0.7978692769984765;1.0100092984462015
72.35638;1.0444416516835964;0.83332264624986;0.7978751452960348;-4.155949089549259e-07;-3.9836215671676607e-07;1.0451604009439668;1.0099986309027884;9.999981081562545;0.8337407325004702;0.01642207308604679;0.016422101013580687;0.7977189083767796;-0.015711997790034953;0.7978692037324786;1.0100090096326926
72.36638;1.0444417506459414;0.8333226489500842;0.7978751075725823;-4.155876390571992e-07;-3.9839649050587623e-07;1.0451604362810576;1.0099984791791543;9.999981929322674;0.8337407673944799;0.016422072428707767;0.016422096667676703;0.7977189233473084;-0.015711997778779793;0.7978691318704985;1.0100087196275052
72.37638;1.044441850255965;0.8333226575238276;0.797875069718422;-4.1557994080426955e-07;-3.9842939083641434e-07;1.045160469556207;1.0099983287140728;9.999982708296601;0.8337408022288731;0.016422071725058277;0.01642209221963562;0.7977189337075138;-0.01571199777103062;0.7978690614415951;1.010008428506218
72.38638;1.0444419502805347;0.8333226717138313;0.7978750324229473;-4.1557184737858443e-07;-3.9846082415613587e-07;1.0451605004728692;1.0099981799500424;9.999983419431773;0.833740837168553;0.016422070975999233;0.016422087678642023;0.7977189396464072;-0.01571199776680996;0.7978689923315021;1.0100081362990072
72.39638;1.044442050553339;0.8333226911739595;0.797874996367168;-4.155633917870776e-07;-3.984907065071668e-07;1.045160528782951;1.0099980332391327;9.999984063734436;0.8337408723946395;0.016422070182286114;0.016422083056238174;0.7977189414462842;-0.015711997766053074;0.7978689242876574;1.0100078431138673
72.40638;1.0444421509540929;0.833322715517317;0.797874962107415;-4.155546057714025e-07;-3.985189268310212e-07;1.0451605543774674;1.0099978887396492;9.999984641945842;0.8337409080959082;0.016422069343680117;0.01642207836642563;0.7977189395122777;-0.015711997768616037;0.7978688569866853;1.0100075492141227
72.41638;1.044442251458404;0.8333227443980272;0.7978749299700659;-4.1554553319422866e-07;-3.9854537604525357e-07;1.045160577358229;1.0099977464178191;9.999985154609274;0.8337409444690698;0.016422068459664204;0.016422073625148928;0.7977189343952116;-0.015711997774306014;0.797868790107782;1.0100072549930739
72.42638;1.0444423522547621;0.8333227774942958;0.7978749000335583;-4.155362399765609e-07;-3.985699559798967e-07;1.0451605980659116;1.0099976061620342;9.999985601781225;0.833740981670653;0.016422067530625268;0.016422068848874077;0.7977189267578261;-0.015711997782921407;0.7978687233987727;1.0100069608738516
72.43638;1.0444424537299792;0.8333228144092247;0.7978748721662856;-4.155268072932072e-07;-3.98592568363845e-07;1.045160617005031;1.009997467929575;9.99998598321558;0.8337410197120979;0.016422066557579305;0.016422064053294046;0.797718917294888;-0.01571199779427906;0.7978686567249037;1.010006667218272
72.44638;1.0444425563100366;0.833322854649957;0.7978748460844358;-4.15517305290076e-07;-3.9861311884498665e-07;1.0451606346571782;1.0099973318245696;9.999986299655697;0.8337410583967967;0.016422065541350173;0.016422059252653335;0.7977189066360707;-0.015711997808198038;0.7978685900724166;1.0100063743147705
72.45638;1.0444426603505532;0.8333228977038671;0.7978748214074874;-4.1550777269623134e-07;-3.986315454754873e-07;1.0451606513055234;1.0099971980730842;9.99998655340234;0.833741097381743;0.016422064482199013;0.016422054460548948;0.7977188952711664;-0.015711997824461556;0.7978685234991939;1.0100060823945978
72.46638;1.0444427660892073;0.8333229430893632;0.797874797713896;-4.1549821323105525e-07;-3.9864783341674536e-07;1.0451606669974376;1.009997066942448;9.99998674715841;0.8337411362960928;0.01642206337939157;0.016422049691566663;0.7977188835684682;-0.015711997842813855;0.7978684570611568;1.0100057916372758
72.47638;1.0444428735970321;0.8333229903393626;0.7978747745987232;-4.154885908603514e-07;-3.9866200426748264e-07;1.0451606816089407;1.009996938700694;9.999986882819208;0.8337411747887348;0.016422062231062136;0.01642204496184163;0.7977188718504279;-0.015711997862990063;0.7978683907809503;1.010005502207064
72.48638;1.0444429827696478;0.8333230389722863;0.7978747516927477;-4.154788355075206e-07;-3.98674103768389e-07;1.045160694934823;1.0099968136197357;9.999986961567771;0.8337412125282934;0.016422061035295088;0.01642204028886571;0.7977188604048292;-0.01571199788473281;0.7978683246656594;1.0100052142334084
72.49638;1.0444430933692963;0.8333230884952781;0.7978747286500929;-4.15468869049916e-07;-3.986841921027032e-07;1.0451607067953723;1.0099966919338748;9.99998698444065;0.833741249241504;0.016422059791548652;0.016422035691426817;0.7977188494541645;-0.015711997907794484;0.7978682587203465;1.0100049276955425
72.50638;1.0444432051028296;0.8333231384442844;0.7978747051672517;-4.154586264326261e-07;-3.986923304553505e-07;1.0451607171060926;1.0099965737824168;9.99998695250877;0.833741284741558;0.01642205850124829;0.01642203118915851;0.7977188391794351;-0.015711997931951324;0.7978681929565002;1.0100046424044922
72.51638;1.044443317725232;0.833323188444506;0.7978746810147368;-4.154480585096768e-07;-3.986985757091472e-07;1.0451607258636995;1.0099964592838298;9.999986867019176;0.8337413188906996;0.016422057168015695;0.016422026801536965;0.7977188297682186;-0.015711997957027723;0.7978681274209972;1.010004358127751
72.52638;1.0444434310931099;0.8333232382491709;0.7978746560014431;-4.154371263887792e-07;-3.9870298814334855e-07;1.0451607330667474;1.0099963487155292;9.999986729231376;0.8337413515517725;0.01642205579750924;0.016422022546977683;0.7977188214419388;-0.015711997982909592;0.7978680622159413;1.010004074676614
72.53638;1.0444435450679224;0.8333232877411428;0.7978746298830134;-4.1542579835013146e-07;-3.987056378144918e-07;1.0451607386485697;1.0099962426037428;9.999986539775438;0.8337413825695584;0.01642205439662925;0.01642201844202185;0.7977188144743178;-0.01571199800952522;0.7978679974511486;1.010003791884924
72.54638;1.0444436593609514;0.8333233369219226;0.7978746023188374;-4.1541405186845723e-07;-3.9870660469365663e-07;1.0451607425025173;1.0099961416551049;9.999986298536127;0.8337414117457297;0.016422052973045633;0.01642201450056448;0.7977188091561368;-0.01571199803680048;0.7978679331790184;1.0100035095529478
72.55638;1.0444437735432865;0.8333233858707241;0.7978745729150037;-4.1540187615909645e-07;-3.9870597233198684e-07;1.045160744532819;1.009996046611374;9.999986005428571;0.8337414387871405;0.016422051535050268;0.01642201073383343;0.7977188057168773;-0.01571199806462064;0.7978678694089261;1.0100032274583342
72.56638;1.0444438871789716;0.8333234346964313;0.7978745412656235;-4.153892699558203e-07;-3.987038186370952e-07;1.04516074466401;1.0099959581466125;9.999985661329239;0.8337414633012444;0.016422050091119064;0.01642200715060851;0.7977188043100337;-0.01571199809281236;0.7978678061768066;1.0100029454277626
72.57638;1.0444439998887043;0.8333234835677696;0.7978745069516813;-4.153762362996876e-07;-3.98700209882227e-07;1.0451607428430671;1.0099958768695563;9.999985268301309;0.8337414849018387;0.01642204864913353;0.0164220037564309;0.7977188050467248;-0.015711998121147746;0.7978677435958658;1.0100026633617145
72.58638;1.044444111348897;0.8333235327496198;0.797874469554949;-4.1536278134431446e-07;-3.9869519062204576e-07;1.045160739011244;1.0099958033522953;9.999984829071842;0.833741503341331;0.016422047215194423;0.016422000552603455;0.7977188080025172;-0.01571199814937311;0.7978676818593913;1.0100023812278902
72.59638;1.0444442212754392;0.8333235825458949;0.7978744286881388;-4.1534892162741713e-07;-3.986887758928834e-07;1.0451607330421326;1.0099957381179023;9.999984346839657;0.8337415185645847;0.016422045792629045;0.016421997536916224;0.7977188132167351;-0.015711998177245768;0.7978676212282337;1.0100020990886516
72.60638;1.0444443293735934;0.8333236332543513;0.7978743840012789;-4.1533469574021175e-07;-3.986809569904042e-07;1.045160724729511;1.0099956816383997;9.999983825484618;0.8337415307085221;0.016422044382081807;0.016421994705654298;0.7977188207151011;-0.015711998204561234;0.7978675620707757;1.0100018171049294
72.61638;1.0444444353069062;0.8333236851743892;0.797874335174314;-4.153201588907075e-07;-3.9867171719469417e-07;1.0451607138703036;1.0099956343564649;9.999983269021635;0.8337415400768798;0.01642204298279298;0.01642199205426969;0.7977188305378284;-0.01571199823117833;0.7978675049347531;1.010001535478399
72.62638;1.0444445387478354;0.8333237385682665;0.7978742819117811;-4.153053564935227e-07;-3.9866105635193866e-07;1.0451607003789565;1.0099955966857068;9.999982680632193;0.8337415470560443;0.016422041594290792;0.01642198957627878;0.7977188427356028;-0.015711998257034794;0.7978674505190068;1.0100012544023624
72.63638;1.0444446394249634;0.8333237935951402;0.7978742239620444;-4.1529031771927835e-07;-3.9864900778129036e-07;1.0451606843029144;1.009995568957807;9.999982062506508;0.8337415520122663;0.016422040217707615;0.016421987263016538;0.7977188573540516;-0.01571199828213276;0.7978673995108173;1.0100009741067784
72.64638;1.0444447370957293;0.8333238503000928;0.7978741611883869;-4.152750740644192e-07;-3.98635636113676e-07;1.045160665741872;1.009995551304756;9.999981416524978;0.8337415552633252;0.01642203885646029;0.01642198510563156;0.7977188744733499;-0.015711998306520442;0.7978673524375837;1.0100006949528557
72.65638;1.0444448315461552;0.833323908651302;0.7978740936278446;-4.152596529033729e-07;-3.986210322457995e-07;1.0451606448173913;1.009995543598344;9.999980745187488;0.8337415571331414;0.016422037516086296;0.016421983097283797;0.7977188942603173;-0.015711998330295074;0.7978673096487704;1.0100004174252462
72.66638;1.044444922659902;0.8333239685669022;0.7978740214501678;-4.152440526891641e-07;-3.9860530804666084e-07;1.0451606217119982;1.009995545564816;9.999980052267631;0.833741558028431;0.016422036203493508;0.016421981232955758;0.7977189169197724;-0.01571199835359428;0.7978672713565919;1.0100001420421847
72.67638;1.0444450104898408;0.833324029918289;0.797873944849076;-4.152282478422119e-07;-3.985885837146734e-07;1.0451605966811275;1.0099955569269512;9.999979342591809;0.8337415584420762;0.016422034925627646;0.016421979507210645;0.7977189425634192;-0.015711998376549782;0.7978672376312839;1.0099998693084855
72.68638;1.0444450952948432;0.833324092547877;0.7978738639517644;-4.152122124382122e-07;-3.98570960066125e-07;1.045160570035289;1.0099955773880431;9.999978621204836;0.8337415588538883;0.016422033687847604;0.016421977912625046;0.797718971139129;-0.015711998399241513;0.7978672084002983;1.0099995997145845
72.69638;1.0444451774948011;0.8333241563216881;0.797873778805506;-4.15195929808348e-07;-3.9855249233253864e-07;1.0451605421153363;1.0099956065316846;9.999977893195073;0.8337415596598774;0.016422032493342734;0.016421976440234465;0.7977190024965998;-0.015711998421708052;0.7978671835021549;1.009999333748967
72.70638;1.0444452575615666;0.8333242212033042;0.7978736894628226;-4.1517938600015483e-07;-3.9853320879354853e-07;1.045160513240263;1.0099956438337707;9.999977164468351;0.8337415611842198;0.016422031343411234;0.016421975081036082;0.7977190365281016;-0.015711998443994145;0.7978671627607988;1.0099990718827807
72.71638;1.0444453359915618;0.8333242872954448;0.7978735960833425;-4.1516256206344684e-07;-3.985131488957057e-07;1.0451604836765938;1.009995688770703;9.999976442240643;0.8337415636744465;0.01642203023790554;0.0164219738273267;0.7977190732747617;-0.015711998466167762;0.7978671460707805;1.0099988145226158
72.72638;1.0444454133617826;0.8333243548208792;0.7978734989342702;-4.151454431068083e-07;-3.9849236656413413e-07;1.0451604536743024;1.009995740874531;9.999975734579131;0.8337415672645717;0.01642202917593156;0.016421972673387727;0.7977191129226768;-0.01571199848830276;0.7978671334385564;1.0099985619764564
72.73638;1.0444454902658595;0.8333244240836697;0.7978733983277791;-4.1512803409902853e-07;-3.9847091461816044e-07;1.0451604234807377;1.0099957997591347;9.999975049401181;0.8337415719693687;0.016422028156690967;0.016421971615434895;0.7977191557286091;-0.015711998510465897;0.7978671249342221;1.009998314422405
72.74638;1.044445567149349;0.8333244954434598;0.7978732946215009;-4.151103517752012e-07;-3.984488402497993e-07;1.0451603932551303;1.0099958651719918;9.99997439352814;0.8337415777175646;0.016422027180567424;0.01642197065055562;0.7977192019744891;-0.015711998532716098;0.7978671206350663;1.0099980718880837
72.75638;1.0444456442730747;0.8333245693108167;0.7978731882517278;-4.1509239512060743e-07;-3.984261865634902e-07;1.045160362985502;1.0099959370155291;9.999973772548849;0.8337415843815965;0.016422026249703035;0.01642196977534935;0.7977192519701747;-0.015711998555108936;0.7978671206112717;1.0099978342620242
72.76638;1.0444457218035625;0.8333246461353665;0.7978730796896322;-4.1507412128050485e-07;-3.984029884534655e-07;1.045160332515267;1.0099960152783682;9.999973191300652;0.8337415918132789;0.016422025367010176;0.01642196898517448;0.7977193060794515;-0.015711998577709562;0.7978671249107864;1.0099976013061136
72.77638;1.0444457998545553;0.8333247263397762;0.797872969366676;-4.1505543784831644e-07;-3.98379264715973e-07;1.045160301617143;1.0099960999181492;9.999972653766262;0.8337415999156242;0.016422024534463783;0.016421968273662945;0.7977193647149993;-0.015711998600610518;0.797867133534812;1.0099973726752296
72.78638;1.044445878464345;0.8333248102390265;0.7978728576641664;-4.150362114905938e-07;-3.983550098427833e-07;1.045160270056635;1.0099961908453794;9.999972162510339;0.833741608692917;0.016422023752899858;0.016421967633214574;0.7977194282869572;-0.015711998623934083;0.7978671464042338;1.009997147979018
72.79638;1.044445957625227;0.8333248980170231;0.7978727449418916;-4.150162944266323e-07;-3.983301833759771e-07;1.0451602376508229;1.0099962879945013;9.999971719084561;0.8337416182416743;0.01642202302377399;0.016421967056665366;0.797719497180884;-0.015711998647810196;0.7978671633000287;1.0099969268827795
72.80638;1.0444460373360158;0.8333249897257448;0.797872631556257;-4.149955635555553e-07;-3.9830470619808547e-07;1.0451602042927315;1.0099963913159427;9.999971325341548;0.8337416287413277;0.016422022350035745;0.016421966537614647;0.7977195717255225;-0.015711998672347894;0.797867183844128;1.0099967092241722
72.81638;1.0444461176019375;0.8333250852752054;0.7978725178588543;-4.1497394441524877e-07;-3.982784801179904e-07;1.0451601699072604;1.009996500690284;9.999970983804312;0.8337416404636809;0.016422021734950734;0.016421966068939906;0.7977196520820765;-0.015711998697629962;0.7978672075786953;1.0099964950901725
72.82638;1.0444461984454627;0.8333251844743697;0.79787240417654;-4.1495138993474056e-07;-3.982514203952279e-07;1.0451601343948391;1.0099966158701315;9.999970696553925;0.8337416537317178;0.01642202118166619;0.01642196564226309;0.7977197381788065;-0.015711998723733404;0.797867234080054;1.0099962847737376
72.83638;1.044446279912743;0.8333252870847682;0.7978722907877382;-4.149278356778517e-07;-3.982234717901851e-07;1.04516009772212;1.0099967365046172;9.999970464217368;0.8337416688270207;0.016422020694253622;0.016421965248749785;0.797719829778035;-0.01571199875073724;0.7978672630418998;1.009996078636533
72.84638;1.0444463619966728;0.833325392807674;0.7978721779128748;-4.149031775389484e-07;-3.9819460111510125e-07;1.0451600601024642;1.0099968622254136;9.99997028584256;0.8337416859338848;0.016422020278213594;0.016421964879431008;0.7977199265821177;-0.015711998778713623;0.7978672943242541;1.0099958770285633
72.85638;1.0444464445883563;0.8333255012779732;0.7978720657435453;-4.148772771125679e-07;-3.9816477884592194e-07;1.0451600219763213;1.0099969926632295;9.999970158935037;0.8337417051303944;0.01642201993994727;0.016421964525608707;0.7977200282868779;-0.01571199880774145;0.7978673279813432;1.0099956802819052
72.86638;1.0444465275625108;0.8333256121153019;0.7978719544841498;-4.1484998191950686e-07;-3.9813396730198855e-07;1.0451599838264245;1.0099971273520674;9.99997007972245;0.8337417264128568;0.016422019685246356;0.0164219641800792;0.7977201345794502;-0.01571199883791822;0.7978673642474267;1.0099954886606615
72.87638;1.0444466108625057;0.8333257249714031;0.7978718443464782;-4.1482115014611074e-07;-3.9810212762460954e-07;1.0451599460965357;1.0099972656843803;9.999970044189048;0.8337417497793669;0.01642201951776236;0.01642196383742786;0.797720245117434;-0.015711998869330328;0.7978674034356183;1.0099953023082175
72.88638;1.0444466944874768;0.8333258395533593;0.7978717355398413;-4.1479066340491806e-07;-3.9806923501422597e-07;1.0451599092232482;1.009997406965896;9.999970049032061;0.8337417752855365;0.016422019439126266;0.016421963492939427;0.7977203595064509;-0.015711998902029855;0.7978674458172326;1.0099951212821923
72.89638;1.044446778473323;0.8333259556614071;0.797871628271136;-4.14758427473697e-07;-3.9803528973260117e-07;1.0451598736963585;1.009997550444592;9.99997009124487;0.8337418029720809;0.016422019449674006;0.016421963141799844;0.7977204772827102;-0.015711998936041586;0.7978674915938971;1.0099949456056767
