time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.90638;1.0444468629108021;0.8333260732365593;0.7978715226985795;-4.147243783013525e-07;-3.9800032244116567e-07;1.045159840147081;1.0099976953080847;9.999970166565806;0.8337418327826313;0.016422019548423955;0.01642196277911086;0.7977205979343138;-0.015711998971354096;0.7978675409293622;1.0099947752728269
72.91638;1.044446947951979;0.8333261923462801;0.7978714188907656;-4.1468850090495775e-07;-3.97964383450623e-07;1.045159809387823;1.0099978407007115;9.999970268447482;0.8337418646062328;0.016422019732633394;0.016421962400054165;0.7977207209559407;-0.015711999007904022;0.7978675939754718;1.0099946102694572
72.92638;1.044447033756624;0.8333263131020676;0.7978713168509726;-4.1465083393163584e-07;-3.9792751174626804e-07;1.045159782325174;1.009997985722136;9.9999703888441;0.833741898323869;0.016422019997831237;0.016421961999868142;0.7977208458739522;-0.015711999045598977;0.7978676508816641;1.009994450642173
72.93638;1.044447120382174;0.8333264355975445;0.7978712165649673;-4.146114426648247e-07;-3.978897085025063e-07;1.0451597598121287;1.0099981294193447;9.999970520188953;0.8337419337463483;0.016422020339180683;0.016421961574201137;0.7977209722286877;-0.015711999084362823;0.7978677117539696;1.0099942965284507
72.94638;1.0444472077194549;0.8333265598928187;0.7978711180256681;-4.145704021963876e-07;-3.97850946058683e-07;1.0451597425792445;1.0099982708171353;9.999970656336785;0.8337419705898789;0.016422020752791026;0.01642196111999359;0.7977210995667221;-0.015711999124156467;0.7978677765547837;1.0099941480898826
72.95638;1.0444472955040585;0.8333266860052869;0.797871021250517;-4.1452780615419343e-07;-3.978112063012972e-07;1.04515973127594;1.0099984089072376;9.999970791689767;0.8337420085547799;0.016422021236023134;0.01642196063571512;0.7977212274565382;-0.015711999164962766;0.797867845029548;1.0099940054309804
72.96638;1.044447383293506;0.833326813917858;0.7978709263029945;-4.1448377066671213e-07;-3.977704969796638e-07;1.0451597265328512;1.0099985425711002;9.99997092011043;0.8337420473478958;0.01642202178834843;0.016421960121186747;0.7977213554731887;-0.0157119992067615;0.7978679167513455;1.009993868561631
72.97638;1.044447470426228;0.8333269436275695;0.7978708332808231;-4.1443843083290626e-07;-3.977288213501851e-07;1.0451597290309371;1.0099986706243722;9.999971035020874;0.8337420866405842;0.016422022412034464;0.016421959577954438;0.7977214831341962;-0.015711999249518705;0.7978679912490824;1.0099937373921022
72.98638;1.0444475560953994;0.8333270751837734;0.7978707423010145;-4.143919343321801e-07;-3.9768615858403784e-07;1.0451597395802432;1.0099987920645037;9.999971130481686;0.8337421260838401;0.016422023110793105;0.016421959008658428;0.7977216098746838;-0.01571199929319838;0.7978680681214836;1.0099936117615127
72.99638;1.0444476395073563;0.8333272086617411;0.797870653518786;-4.143444302847919e-07;-3.976424959822959e-07;1.0451597591065926;1.009998906304833;9.99997120167748;0.8337421653471361;0.01642202388791186;0.016421958414608744;0.7977217351371004;-0.01571199933779081;0.7978681470695851;1.0099934914490996
73.00638;1.0444477199981363;0.8333273441142055;0.7978705671180168;-4.142960648380712e-07;-3.975978617781478e-07;1.0451597885042088;1.0099990131816974;9.999971244119799;0.8337422041471068;0.016422024745586905;0.016421957794334068;0.797721858499061;-0.015711999383323263;0.7978682278342897;1.0099933761400908
73.01638;1.044447797069707;0.8333274815458127;0.7978704832980494;-4.14246984436789e-07;-3.9755231435857174e-07;1.0451598284703045;1.0099991127740593;9.99997125312159;0.833742242322187;0.016422025684847335;0.016421957145071345;0.7977219797262124;-0.01571199942983249;0.7978683101275714;1.0099932654076311
73.02638;1.044447870337291;0.8333276208874121;0.7978704023153764;-4.1419733843225825e-07;-3.975059110800093e-07;1.045159879430676;1.0099992052322877;9.9999712244421;0.8337422798945208;0.01642202670568908;0.016421956464997826;0.7977220987386534;-0.01571199947733316;0.7978683936218016;1.0099931587439313
73.03638;1.0444479394419581;0.8333277619908336;0.7978703244749542;-4.141472913621788e-07;-3.974586963621189e-07;1.0451599415105923;1.0099992907352353;9.999971154741255;0.8337423170354719;0.016422027807216105;0.016421955752659773;0.7977222155305506;-0.01571199952581219;0.7978684779368265;1.0099930556183199
73.04638;1.0444480040658928;0.833327904661635;0.7978702500337849;-4.140970356228984e-07;-3.9741071496937945e-07;1.0451600145286706;1.0099993695269291;9.999971041109838;0.8337423539922395;0.016422028987168474;0.016421955004405388;0.7977223301090485;-0.015711999575231658;0.7978685626154777;1.0099929555114613
73.05638;1.044448064012112;0.8333280486765456;0.7978701791475603;-4.140467751808928e-07;-3.973620212404604e-07;1.045160098101173;1.0099994419206881;9.99997088092666;0.8337423910419496;0.016422030241110257;0.016421954214192187;0.7977224424897269;-0.015711999625521018;0.7978686471672616;1.0099928579058324
73.06638;1.0444481192027133;0.8333281937988917;0.7978701119014617;-4.1399669999792146e-07;-3.973126664674734e-07;1.0451601918079845;1.0099995082343978;9.99997067221356;0.8337424284812681;0.016422031562219736;0.01642195337586187;0.7977225527253956;-0.01571199967657124;0.7978687311730306;1.0099927622901128
73.07638;1.0444481696369687;0.8333283398139375;0.7978700483748086;-4.139469770746556e-07;-3.972626817660993e-07;1.045160295279781;1.0099995687378198;9.99997041360935;0.8337424666251549;0.016422032942225512;0.0164219524844713;0.7977226609439853;-0.01571199972824867;0.7978688143342715;1.0099926681900206
73.08638;1.044448215350712;0.8333284865407767;0.7978699887231012;-4.1389774035087676e-07;-3.972120922862943e-07;1.0451604081650527;1.0099996236640985;9.999970104380482;0.8337425057694499;0.016422034372309886;0.016421951536355107;0.7977227673413525;-0.015711999780423574;0.7978688963969812;1.0099925751496275
73.09638;1.0444482563441735;0.8333286338425555;0.7978699332235963;-4.138490712338704e-07;-3.971609644035076e-07;1.0451605300347466;1.0099996732452572;9.999969744685425;0.8337425461455119;0.016422035842750652;0.01642195052874481;0.797722872137162;-0.01571199983298675;0.7978689770506362;1.0099924826799225
73.10638;1.0444482925393983;0.8333287816712744;0.7978698822259304;-4.1380099225175917e-07;-3.971094356863219e-07;1.045160660364267;1.009999717772036;9.99996933589549;0.833742587919996;0.016422037342847837;0.016421949458714682;0.7977229755926052;-0.015711999885838986;0.7978690559357771;1.009992390243737
73.11638;1.0444483237674431;0.8333289300973175;0.7978698360794296;-4.137534877591251e-07;-3.9705769785832627e-07;1.0451607986380291;1.0099997576445914;9.999968881059862;0.8337426312079375;0.01642203886191501;0.016421948322126612;0.7977230780592712;-0.01571199993886768;0.7978691327142892;1.0099922972725761
73.12638;1.044448349738342;0.8333290792528429;0.7978697951174304;-4.137065320188562e-07;-3.970059534102251e-07;1.0451609444417747;1.0099997932896243;9.999968384780535;0.8337426760457105;0.01642204038909133;0.016421947113550692;0.7977231799233557;-0.015711999991929577;0.7978692071144202;1.009992203244383
73.13638;1.0444483700553076;0.8333292292147232;0.7978697596441038;-4.136601105817124e-07;-3.96954377276118e-07;1.0451610974546097;1.0099998250265931;9.99996785223775;0.833742722338252;0.016422041911592536;0.01642194582733448;0.7977232814573715;-0.0157120000448626;0.7978692789680071;1.0099921077772243
73.14638;1.0444483843021706;0.8333293799561229;0.7978697298973898;-4.1361424550772674e-07;-3.969031057436223e-07;1.0451612573924722;1.00999985310759;9.999967288560692;0.8337427698474067;0.016422043414011215;0.016421944459012315;0.7977233827422501;-0.01571200009752156;0.79786934823977;1.0099920106204214
73.15638;1.0444483921837888;0.8333295313807975;0.7978697060634089;-4.135690079265371e-07;-3.968522493054253e-07;1.045161423966762;1.0099998778373809;9.999966699373125;0.8337428182372674;0.016422044879566024;0.016421943005609348;0.7977234837079872;-0.015712000149782423;0.7978694150331479;1.009991911604089
73.16638;1.044448393661167;0.8333296833260981;0.7978696883417518;-4.135244931063745e-07;-3.9680189496659455e-07;1.0451615968640013;1.009999899575739;9.999966091672453;0.8337428671218754;0.01642204629140434;0.016421941464353364;0.7977235841875158;-0.015712000201522407;0.7978694795564767;1.0099918106413837
73.17638;1.0444483889158656;0.8333298355651481;0.7978696769673858;-4.134807925073178e-07;-3.967520885036639e-07;1.0451617757127323;1.0099999187191886;9.99996547339616;0.833742916103988;0.016422047632423983;0.016421939831239147;0.7977236839376514;-0.015712000252627752;0.797869542018433;1.0099917077562262
73.18638;1.0444483781630831;0.8333299878791502;0.7978696721383113;-4.1343799494526934e-07;-3.967028272788444e-07;1.0451619600131485;1.0099999357390814;9.999964851848858;0.8337429648149262;0.016422048884433993;0.016421938101140288;0.7977237826605618;-0.015712000303007026;0.7978696025464356;1.0099916030986686
73.19638;1.0444483615229556;0.8333301400893268;0.797869673926731;-4.1339618788826044e-07;-3.9665406810109246e-07;1.0451621490651197;1.0099999511830253;9.999964232911255;0.8337430129325484;0.016422050028752102;0.016421936269086605;0.7977238800213248;-0.01571200035259367;0.7978696612228066;1.0099914969239836
73.20638;1.0444483389844597;0.8333302919925885;0.797869682288296;-4.133554477671535e-07;-3.96605735777851e-07;1.0451623419841238;1.0099999656321847;9.999963621574343;0.8337430601843294;0.01642205104853658;0.016421934331042515;0.7977239756469519;-0.015712000401362742;0.7978697181674058;1.0099913895399477
73.21638;1.0444483104440823;0.8333304433261602;0.7978696971301816;-4.1331583600275977e-07;-3.9655774177513834e-07;1.045162537808811;1.0099999796664447;9.99996302224989;0.8337431063427895;0.01642205193073585;0.016421932283593666;0.7977240691382071;-0.01571200044934194;0.7978697735937842;1.009991281283588
73.22638;1.0444482758284441;0.8333305937963423;0.7978697183442494;-4.132774021031672e-07;-3.9651001114284007e-07;1.045162735548654;1.0099999938548647;9.999962437842449;0.8337431512030801;0.01642205266636191;0.016421930123210072;0.7977241601125884;-0.015712000496589697;0.7978698278305841;1.009991172540571
73.23638;1.0444482351949578;0.8333307431068087;0.7978697458253373;-4.1324019276237303e-07;-3.964624992559034e-07;1.0451629341463553;1.0100000087662135;9.999961869167628;0.8337431945418698;0.016422053249734062;0.01642192784610961;0.7977242482830896;-0.0157120005431666;0.797869881294776;1.009991063742866
73.24638;1.0444481887456973;0.8333308910163745;0.7978697795120384;-4.132042469169893e-07;-3.964152061008543e-07;1.045163132513711;1.01000002497077;9.999961315972296;0.8337432360755813;0.016422053676907092;0.016421925449553124;0.7977243335198625;-0.01571200058912882;0.7978699344039704;1.009990955367853
73.25638;1.0444481368116525;0.8333310374331659;0.7978698194123017;-4.1316957164898496e-07;-3.963681912848302e-07;1.045163329620151;1.0100000430321212;9.999960778187676;0.8337432754841341;0.0164220539438721;0.016421922933659978;0.7977244157807686;-0.015712000634537125;0.7978699874411409;1.009990847990378
73.26638;1.0444480798457203;0.8333311824302065;0.7978698655658256;-4.1313613488846526e-07;-3.963215659977452e-07;1.0451635244947972;1.0100000634923734;9.999960256473672;0.8337433124985624;0.016422054046474115;0.01642192030215893;0.7977244949686664;-0.01571200067946573;0.7978700404701998;1.009990742294529
73.27638;1.0444480184105318;0.8333313261223607;0.7978699179851361;-4.131038837063955e-07;-3.9627546716081854e-07;1.0451637162051903;1.0100000868241765;9.9999597524879;0.8337433469499717;0.016422053981547304;0.016421917562634152;0.7977245708918106;-0.015712000724006945;0.7978700933919985;1.0099906389697153
73.28638;1.0444479531547257;0.833331468508326;0.7978699766543031;-4.1307277422153325e-07;-3.9623003823553903e-07;1.0451639039274345;1.010000113425652;9.999959269011018;0.833743378757882;0.016422053746990295;0.016421914726462757;0.7977246433382282;-0.01571200076826737;0.7978701460563272;1.0099905385801313
73.29638;1.0444478847585033;0.8333316094002331;0.7978700415707123;-4.1304279610858446e-07;-3.9618542934085304e-07;1.0451640870255121;1.0100001437335766;9.999958809531423;0.8337434079246697;0.016422053340835525;0.01642191180736757;0.7977247121456443;-0.015712000812349067;0.7978701983332105;1.0099904415117886
73.30638;1.044447813839772;0.8333317484658138;0.797870112762157;-4.130139746495344e-07;-3.961418248376199e-07;1.0451642650241284;1.0100001782786834;9.999958377393337;0.83374343454486;0.016422052760449654;0.016421908819853198;0.7977247772099105;-0.015712000856330694;0.7978702501309302;1.0099903479706387
73.31638;1.0444477408914496;0.8333318853699199;0.797870190263284;-4.1298636858901607e-07;-3.960994619731685e-07;1.0451644375317108;1.010000217534448;9.999957975478234;0.8337434587716849;0.0164220520020968;0.01642190577880637;0.7977248384703679;-0.015712000900266376;0.7978703013484646;1.0099902579852853
73.32638;1.044447666295145;0.8333320199156216;0.7978702740764484;-4.129600772374414e-07;-3.960585964559597e-07;1.0451646042201357;1.01000026172788;9.999957606497217;0.8337434807434131;0.016422051060982337;0.016421902698633962;0.7977248958923971;-0.01571200094418909;0.7978703518260128;1.0099901714760202
73.33638;1.0444475903598889;0.8333321520370507;0.7978703641403049;-4.129352379401771e-07;-3.960194474392933e-07;1.0451647648353402;1.0100003108128377;9.999957273175603;0.8337435005418731;0.016422049931931307;0.016421899591883043;0.7977249494548515;-0.015712000988100473;0.7978704013769189;1.0099900883763762
73.34638;1.0444475133422215;0.8333322816758921;0.7978704603129914;-4.129120060676473e-07;-3.959821756084746e-07;1.045164919150682;1.0100003645846791;9.999956978391706;0.8337435182091568;0.016422048609998217;0.016421896468757278;0.7977249991891324;-0.015712001031958123;0.797870449854622;1.0099900086909255
73.35638;1.0444474354237996;0.8333324086896675;0.7978705623679073;-4.1289051980845247e-07;-3.9594689398316157e-07;1.0451650669008328;1.0100004227809636;9.999956725172567;0.8337435337796478;0.016422047090713873;0.01642189333705685;0.7977250452182628;-0.01571200107568547;0.797870497149927;1.009989932496482
73.36638;1.044447356670335;0.8333325328593889;0.7978706700245909;-4.128708586311734e-07;-3.9591368658822736e-07;1.0451652077825742;1.010000485069289;9.999956516113084;0.833743547262925;0.016422045370648106;0.016421890203292384;0.7977250877060155;-0.01571200111920347;0.7978705431410729;1.0099898599445072
73.37638;1.0444472770782665;0.8333326539508517;0.7978707830241315;-4.128530352853032e-07;-3.958826277830243e-07;1.0451653414863207;1.0100005509925107;9.999956352816582;0.8337435585966428;0.016422043448072864;0.016421887075451298;0.7977251267871208;-0.015712001162452263;0.7978705877155999;1.0099897912553801
73.38638;1.0444471966832802;0.8333327717533141;0.7978709011785284;-4.1283704129945807e-07;-3.958537998038965e-07;1.045165467703276;1.0100006200036884;9.999956236052917;0.8337435676525224;0.016422041323645258;0.016421883964991876;0.7977251625546845;-0.01571200120538041;0.797870630836866;1.0099897267026718
73.39638;1.0444471155899007;0.8333328861043036;0.7978710243270113;-4.128228940234689e-07;-3.9582729850359514e-07;1.045165586128949;1.0100006915656599;9.999956166124194;0.83374357427581;0.016422039001251238;0.016421880886598413;0.7977251950595855;-0.015712001247911684;0.7978706725120074;1.0099896666144113
73.40638;1.0444470339180623;0.833332996890651;0.7978711522631601;-4.128106318358681e-07;-3.9580321554832503e-07;1.0451656964743445;1.0100007651813503;9.999956143066369;0.8337435782994809;0.016422036488385004;0.016421877856250978;0.7977252243040471;-0.015712001289918866;0.7978707126596931;1.0099896113802378
73.41638;1.044446951737668;0.8333331039752433;0.7978712847088345;-4.1280026772362597e-07;-3.9578159705671006e-07;1.045165798482912;1.0100008403591485;9.999956167260008;0.8337435795392817;0.016422033795891366;0.016421874889847324;0.7977252502349702;-0.01571200133122235;0.7978707510408839;1.0099895613919407
73.42638;1.0444468690316084;0.8333332071534699;0.7978714212931897;-4.1279175377730836e-07;-3.9576240652833874e-07;1.045165891982527;1.0100009166023702;9.99995624026305;0.8337435778006385;0.016422030936500527;0.016421872003724497;0.7977252727070377;-0.015712001371603532;0.7978707873449598;1.0099895169100344
73.43638;1.0444467857005837;0.8333333062294384;0.7978715615088982;-4.127849971879259e-07;-3.957455202830159e-07;1.0451659769393087;1.0100009934323988;9.99995636475778;0.833743572886075;0.01642202792303431;0.01642186921483157;0.7977252914494084;-0.015712001410824118;0.7978708213279609;1.0099894779952039
73.44638;1.0444467015842882;0.8333334010969823;0.7978717046956345;-4.1277990931463887e-07;-3.9573075443684887e-07;1.0451660534364728;1.010001070389477;9.999956543648945;0.8337435645881508;0.016422024768938573;0.016421866539338668;0.7977253060943205;-0.015712001448648996;0.7978708528872548;1.0099894446172022
73.45638;1.0444466165060082;0.8333334917308961;0.7978718501025791;-4.1277643779893626e-07;-3.9571789852659186e-07;1.0451661215915042;1.0100011469819816;9.99995677963385;0.8337435527199032;0.0164220214895956;0.016421863991060378;0.7977253162266994;-0.0157120014848567;0.79787088206232;1.0099894168267018
73.46638;1.0444465303570802;0.8333335780932404;0.7978719969932139;-4.1277456190511123e-07;-3.957067311435272e-07;1.0451661814747524;1.0100012226792379;9.999957075633361;0.8337435371405589;0.01642201810130563;0.01642186158016526;0.7977253214117006;-0.01571200151924072;0.7978709089710744;1.0099893947978846
73.47638;1.0444464431668175;0.8333336600044098;0.7978721446794307;-4.127742671574987e-07;-3.9569702437080067e-07;1.0451662330978213;1.0100012969837464;9.999957434802312;0.8337435177126525;0.016422014619358067;0.01642185931255072;0.7977253212339666;-0.015712001551614313;0.7978709337230981;1.0099893787737524
73.48638;1.0444463551180614;0.8333337370919707;0.7978722924709343;-4.1277552514064854e-07;-3.956885529039784e-07;1.0451662764784904;1.010001369443358;9.999957859748806;0.8337434942859355;0.01642201105744654;0.016421857190767084;0.7977253153577009;-0.0157120015818083;0.7978709563883049;1.0099893690272865
73.49638;1.0444462665015017;0.8333338088566413;0.7978724396499611;-4.1277829076276096e-07;-3.956811007910815e-07;1.0451663116758116;1.0100014395926544;9.999958351912966;0.8337434667608621;0.01642200742860113;0.01642185521559293;0.7977253035699676;-0.015712001609661942;0.7978709770285192;1.00998936581069
73.50638;1.0444461776150213;0.8333338747761048;0.7978725855592927;-4.127825129336978e-07;-3.956744628091937e-07;1.0451663387725172;1.0100015069597894;9.999958910989461;0.8337434351678965;0.016422003746278554;0.016421853386775303;0.7977252857629283;-0.015712001635020442;0.7978709957160566;1.0099893692880075
73.51638;1.0444460886780567;0.833333934348678;0.7978727297389162;-4.127881611523854e-07;-3.9566844555988546e-07;1.0451663578943986;1.01000157114449;9.999959534424635;0.833743399688533;0.016422000023282285;0.01642185170323056;0.7977252618539399;-0.015712001657752304;0.7978710125103046;1.0099893794811632
73.52638;1.0444459997971505;0.8333339870558784;0.7978728719583056;-4.1279526368945974e-07;-3.956628653963136e-07;1.0451663692563669;1.0100016318708227;9.999960217845691;0.8337433605903279;0.016421996268981373;0.01642185016344356;0.7977252317573663;-0.015712001677777702;0.7978710274612447;1.0099893962227877
73.53638;1.0444459109065856;0.833334032356883;0.7978730121158996;-4.1280392174203276e-07;-3.9565755518047737e-07;1.0451663731547292;1.0100016889605186;9.999960955970934;0.8337433181512535;0.016421992487689645;0.016421848765784897;0.7977251954640759;-0.015712001695064332;0.7978710406538272;1.0099894191820478
73.54638;1.044445821679585;0.8333340697842291;0.7978731501123637;-4.128142825644235e-07;-3.9565238171989307e-07;1.0451663698939229;1.0100017423002265;9.999961742974081;0.833743272670055;0.016421988679796874;0.016421847508794524;0.797725153097164;-0.015712001709598303;0.7978710522196242;1.0099894480039253
73.55638;1.0444457315471565;0.8333340990486433;0.7978732858169474;-4.1282649804837805e-07;-3.956472498912124e-07;1.04516635972086;1.0100017919086253;9.999962572334477;0.8337432245184659;0.016421984845145062;0.0164218463917104;0.7977251048743522;-0.015712001721381378;0.7978710623009583;1.0099894824305626
73.56638;1.0444456398376631;0.8333341200386447;0.7978734191033853;-4.128406889631817e-07;-3.9564209521245e-07;1.0451663428604858;1.010001838003927;9.999963437030093;0.8337431741060202;0.016421980985443185;0.01642184541465155;0.7977250510475355;-0.015712001730449465;0.7978710710173602;1.0099895222577389
73.57638;1.0444455459041007;0.833334132712904;0.7978735498191071;-4.1285692241257975e-07;-3.956368828337299e-07;1.045166319614507;1.0100018809437672;9.999964330799326;0.8337431217953563;0.016421977103842595;0.016421844578691093;0.7977249918517456;-0.015712001736882437;0.7978710784680123;1.0099895671836523
73.58638;1.0444454492027222;0.8333341370291288;0.7978736777147599;-4.128752135800139e-07;-3.956316099007051e-07;1.0451662904082522;1.010001921096341;9.999965249744232;0.8337430679247719;0.01642197320418911;0.016421843886273175;0.797724927455915;-0.015712001740799383;0.7978710847503935;1.0099896167647726
73.59638;1.0444453493686965;0.8333341329841135;0.7978738024677838;-4.1289554912444687e-07;-3.9562628908580125e-07;1.0451662557773695;1.0100019587262963;9.999966192372074;0.8337430129121441;0.01642196929141393;0.016421843341147793;0.7977248579399541;-0.01571200174234399;0.7978710899467933;1.0099896705917997
73.60638;1.0444452462755305;0.8333341206449537;0.7978739238171522;-4.1291790741515033e-07;-3.956209103136815e-07;1.0451662163164446;1.010001993951412;9.999967157740418;0.8337429572883427;0.016421965371507682;0.01642184294755268;0.7977247833157389;-0.01571200174166651;0.7978710940968715;1.0099897285032964
73.61638;1.0444451399924757;0.8333341001155457;0.7978740417084083;-4.1294225422911777e-07;-3.9561541727024453e-07;1.0451661726089105;1.0100020268005172;9.999968143748596;0.8337429016479894;0.016421961450495827;0.016421842709295097;0.7977247035606438;-0.015712001738907678;0.7978710972200634;1.0099897905724118
73.62638;1.0444450306472106;0.8333340714932598;0.7978741563013395;-4.129685269486892e-07;-3.956097220355654e-07;1.0451661251904674;1.0100020572877992;9.999969147034113;0.8337428466054241;0.01642195753358951;0.016421842629231995;0.797724618651723;-0.015712001734195437;0.7978710993645549;1.0099898569424226
73.63638;1.044444918347955;0.8333340348384053;0.7978742678422825;-4.129966309166838e-07;-3.9560373885263456e-07;1.0451660745408735;1.0100020854120655;9.999970163875796;0.8337427927661295;0.01642195362569516;0.01642184270924127;0.7977245286061142;-0.015712001727655536;0.7978711006097037;1.0099899277626048
73.64638;1.0444448031957512;0.8333339901816954;0.7978743765683912;-4.1302645214853097e-07;-3.95597412912644e-07;1.0451660210745755;1.0100021111346427;9.999971190989326;0.8337427406680451;0.016421949733287;0.016421842950162087;0.7977244334739937;-0.015712001719423108;0.7978711010212459;1.0099900032211797
73.65638;1.044444685284345;0.8333339375617564;0.7978744826896085;-4.1305788909729384e-07;-3.9559073667289677e-07;1.045165965136581;1.0100021343882635;9.999972225927031;0.833742690721741;0.016421945865437795;0.016421843351090884;0.7977243332901072;-0.01571200170964923;0.7978711006182817;1.0099900835639921
73.66638;1.0444445647139198;0.8333338770667299;0.7978745863784626;-4.1309088876705323e-07;-3.955837437086287e-07;1.0451659069981982;1.0100021550601803;9.999973267635921;0.8337426432262346;0.016421942031869658;0.01642184390819361;0.7977242280698003;-0.015712001698509805;0.7978710994132617;1.0099901691076312
73.67638;1.0444444416451324;0.8333338089166784;0.7978746877515183;-4.131254525286457e-07;-3.9557648628297196e-07;1.0451658468533056;1.0100021729490234;9.999974316746382;0.8337425984389369;0.016421938240173274;0.016421844613943772;0.7977241178430732;-0.015712001686219976;0.7978710975280602;1.0099902602390167
73.68638;1.0444443162936266;0.833333733555669;0.7978747868564302;-4.13161624521466e-07;-3.9556903065667263e-07;1.0451657848561149;1.0100021877604601;9.999975374421778;0.8337425566223228;0.016421934495456078;0.01642184545787928;0.7977240026649962;-0.015712001673029344;0.7978710952596854;1.0099903573564741
73.69638;1.0444441888724947;0.8333336516464003;0.7978748836767114;-4.131994969687323e-07;-3.955614693022902e-07;1.0451657212030572;1.0100021991328512;9.999976440992015;0.8337425180479748;0.016421930801716382;0.016421846428905405;0.7977238825951638;-0.015712001659188964;0.7978710929890523;1.009990460786575
73.70638;1.0444440595856332;0.8333335639265702;0.7978749781249264;-4.1323920974877776e-07;-3.955539144016245e-07;1.045165656171543;1.0100022066673795;9.99997751599221;0.833742482961285;0.016421927162704686;0.01642184751785644;0.7977237576848468;-0.015712001644929398;0.7978710910478962;1.0099905707561432
73.71638;1.0444439286422775;0.833333471008185;0.7978750700054079;-4.1328091208641767e-07;-3.955464726228433e-07;1.04516559009337;1.0100022100123671;9.999978598365516;0.8337424515393694;0.016421923581500162;0.016421848719091282;0.7977236279857671;-0.015712001630471283;0.7978710897021655;1.0099906874254845
73.72638;1.0444437962311721;0.833333373277468;0.7978751590254454;-4.1332470856575573e-07;-3.9553923950941726e-07;1.0451655233422403;1.0100022090015306;9.999979685961394;0.8337424239062473;0.01642192006006499;0.01642185003039742;0.7977234935446426;-0.01571200161604329;0.7978710892223353;1.0099908108848572
73.73638;1.044443662518081;0.8333332709412964;0.7978752448727409;-4.1337063388230204e-07;-3.9553231839283153e-07;1.0451654563176844;1.0100022037087253;9.999980775755585;0.8337424001858;0.016421916600337018;0.0164218514514586;0.7977233543991695;-0.015712001601889236;0.7978710898906243;1.0099909410952972
73.74638;1.0444435276869048;0.8333331641387961;0.7978753272774768;-4.134186676669399e-07;-3.9552581601752804e-07;1.045165389405776;1.010002194332804;9.999981865264138;0.8337423805032245;0.016421913205762455;0.016421852982338274;0.7977232106187984;-0.015712001588275484;0.7978710919088747;1.0099910779010537
73.75638;1.044443391964944;0.833333053022506;0.797875406037617;-4.13468765719271e-07;-3.9551979844662485e-07;1.0451653229728541;1.0100021810097164;9.999982953612898;0.8337423649297533;0.016421909881288464;0.016421854622688158;0.7977230623453581;-0.015712001575492292;0.7978710953578735;1.0099912211454816
73.76638;1.0444432556392151;0.8333329377437255;0.7978754810162301;-4.135208862719842e-07;-3.9551425583100793e-07;1.0451652573496155;1.01000216374667;9.999984041387108;0.8337423534455419;0.016421906631671594;0.0164218563712824;0.7977229097964306;-0.015712001563828314;0.7978711002718987;1.0099913707198351
73.77638;1.0444431190666805;0.8333328184094188;0.7978755521126945;-4.135750060633094e-07;-3.9550911594535896e-07;1.045165192790878;1.0100021425430392;9.99998513004308;0.8337423459087274;0.016421903459811687;0.01642185822594483;0.7977227532761201;-0.015712001553540897;0.7978711066971124;1.0099915264203718
73.78638;1.0444429826669737;0.8333326951314387;0.7978756192322513;-4.1363112336468027e-07;-3.955042848468192e-07;1.045165129498632;1.010002117480028;9.99998622144392;0.8337423419905045;0.016421900366465642;0.01642186018430137;0.7977225931913255;-0.015712001544858224;0.7978711146562218;1.0099916877895223
73.79638;1.0444428469190146;0.8333325681264632;0.7978756822423791;-4.136892402549231e-07;-3.954996727760306e-07;1.0451650677063278;1.0100020886406083;9.999987317329518;0.8337423411755008;0.016421897350692684;0.01642186224518156;0.7977224300177538;-0.015712001537994815;0.79787112409746;1.0099918541561779
73.80638;1.0444427123276614;0.8333324377469519;0.7978757409203628;-4.137493349730922e-07;-3.954951966999696e-07;1.0451650077318992;1.0100020560302296;9.999988419214551;0.8337423429046128;0.016421894410814784;0.0164218644093549;0.7977222642388937;-0.015712001533137725;0.7978711349195533;1.00999202477522
73.81638;1.0444425793172802;0.8333323044444789;0.7978757949827441;-4.1381134677898765e-07;-3.954907683806072e-07;1.0451649499325397;1.0100020195975192;9.999989529159995;0.8337423467574289;0.016421891545137523;0.016421866678432845;0.7977220963240638;-0.015712001530406295;0.7978711470528065;1.0099921988993197
73.82638;1.0444424481355625;0.8333321687011939;0.7978758441944779;-4.138751566119107e-07;-3.954862853500343e-07;1.0451648945882537;1.0100019792836954;9.999990650249055;0.8337423525144909;0.01642188875063927;0.01642186905298107;0.7977219267303105;-0.015712001529825218;0.7978711604898002;1.009992375795276
73.83638;1.0444423188747811;0.8333320309484669;0.7978758884191194;-4.13940548116345e-07;-3.9548164816655223e-07;1.045164841819769;1.010001935041061;9.999991786039088;0.8337423600624075;0.01642188602165368;0.01642187153196583;0.7977217558846349;-0.015712001531342338;0.7978711752337976;1.0099925547513766
73.84638;1.0444421915547308;0.8333318915713746;0.797875927573652;-4.140071988674932e-07;-3.9547679077185326e-07;1.0451647916135105;1.010001886813458;9.99999293995063;0.8337423692607242;0.016421883350837656;0.01642187411320713;0.7977215841648356;-0.015712001534876723;0.7978711912557054;1.0099927350826834
73.85638;1.044442066186134;0.8333317510022892;0.7978759615560883;-4.140747378391071e-07;-3.95471682653733e-07;1.0451647439009981;1.010001834530384;9.9999941149777;0.8337423798830558;0.01642188073038112;0.016421876792811388;0.7977214119052696;-0.015712001540337476;0.7978712085149597;1.0099929161413856
73.86638;1.0444419428064244;0.8333316097290517;0.7978759901850961;-4.141428162373624e-07;-3.9546629406305206e-07;1.0451646985741;1.0100017781192874;9.999995313422259;0.8337423916387834;0.01642187815222948;0.016421879564467053;0.7977212394082595;-0.015712001547605717;0.7978712269955166;1.0099930973386975
73.87638;1.0444418214610711;0.83333146817534;0.7978760132027745;-4.142111374190599e-07;-3.954605624433479e-07;1.0451646554520362;1.01000171749059;9.999996536999051;0.8337424042095951;0.016421875608553568;0.016421882420613244;0.7977210669499504;-0.01571200155653655;0.7978712467009531;1.0099932781960532
73.88638;1.0444417021475996;0.8333313266188739;0.797876030342049;-4.1427945707511564e-07;-3.954543955513272e-07;1.0451646143342286;1.0100016525034061;9.999997787387649;0.833742417250715;0.016421873092791823;0.01642188535435149;0.7977208948216126;-0.01571200156698461;0.7978712676291072;1.0099934584256574
73.89638;1.0444415847979742;0.8333311852288641;0.7978760413502652;-4.1434757285290255e-07;-3.9544769614958323e-07;1.045164575134475;1.0100015829360294;9.99999906669677;0.8337424303853956;0.016421870600426273;0.016421888359773602;0.797720723406752;-0.015712001578819804;0.797871289771482;1.0099936379714494
73.90638;1.0444414693572064;0.8333310441005445;0.7978760459483024;-4.1441531969329047e-07;-3.9544037389334297e-07;1.0451645379582526;1.0100015084619818;10.00000037745877;0.8337424431832726;0.016421868128832968;0.016421891430492462;0.7977205531767878;-0.01571200159193841;0.7978713131354435;1.0099938169761677
73.91638;1.0444413558951238;0.8333309032096953;0.79787604385573;-4.1448257739179596e-07;-3.954323449938391e-07;1.0451645030859076;1.0100014286443806;10.000001722324411;0.83374245509473;0.01642186567644471;0.016421894558544717;0.7977203845493984;-0.015712001606277125;0.7978713377712899;1.0099939957378454
73.92638;1.0444412445991464;0.8333307624074314;0.797876034919111;-4.1454925275528335e-07;-3.9542353647047253e-07;1.0451644708966248;1.0100013429607124;10.000003104392288;0.8337424654729658;0.01642186324227682;0.01642189773502415;0.7977202177643014;-0.01571200162181213;0.7978713637863706;1.0099941746827
73.93638;1.0444411356422065;0.8333306215139099;0.7978760192030131;-4.14615240298702e-07;-3.954138966029948e-07;1.045164441767234;1.0100012508353355;10.000004527925322;0.8337424737481869;0.01642186082588523;0.016421900951665028;0.7977200529225843;-0.01571200163852967;0.7978713913335608;1.009994354296062
73.94638;1.0444410290817265;0.8333304803895764;0.7978759969514222;-4.1468041555434693e-07;-3.954033963679313e-07;1.0451644160720641;1.0100011517113385;10.000005997924134;0.8337424795509325;0.01642185842691592;0.01642190420241452;0.7977198901393117;-0.015712001656389984;0.7978714205941461;1.0099945350013866
73.95638;1.044440924912344;0.833330338917779;0.7978759684909289;-4.14744647138483e-07;-3.953920146749792e-07;1.0451643943210316;1.0100010451633645;10.000007519099801;0.8337424826629803;0.016421856044676802;0.01642190748401987;0.7977197296687069;-0.015712001675318513;0.7978714517884921;1.009994717106977
73.96638;1.0444408232029083;0.8333301969774568;0.7978759341601327;-4.1480779422740975e-07;-3.953797265875089e-07;1.0451643772557524;1.010000930936452;10.000009095744375;0.8337424829067184;0.016421853678371956;0.016421910795210565;0.7977195719052449;-0.015712001695224246;0.7978714851819938;1.0099949008996767
73.97638;1.0444407241492641;0.8333300544531693;0.7978758942717998;-4.1486971435191596e-07;-3.9536650143699434e-07;1.0451643657624474;1.0100008089357213;10.000010731941702;0.833742480091799;0.016421851327890532;0.016421914135031877;0.797719417282009;-0.015712001716018945;0.7978715210066992;1.009995086753733
73.98638;1.0444406280367982;0.833329911236313;0.797875849118795;-4.1493028666658984e-07;-3.9535230586721573e-07;1.0451643606927803;1.0100006792514211;10.0000124310558;0.8337424740170097;0.01642184899458464;0.01642191750127718;0.7977192661913927;-0.015712001737614417;0.7978715593461312;1.009995275097509
73.99638;1.0444405351919497;0.8333297672430535;0.797875799031136;-4.1498942348988665e-07;-3.9533711489015974e-07;1.045164362796201;1.0100005421369393;10.000014195110367;0.8337424644441612;0.01642184668084261;0.01642192089043245;0.797719118998143;-0.015712001759905576;0.7978716001199441;1.0099954662950812
74.00638;1.0444404459198855;0.8333296224992135;0.7978757444291509;-4.1504706961004574e-07;-3.953209253830783e-07;1.045164372760345;1.0100003979236472;10.00001602492789;0.8337424510610607;0.01642184438891532;0.016421924299036807;0.7977189760638127;-0.015712001782769325;0.7978716431544668;1.0099956606107456
74.01638;1.0444403604451058;0.8333294772124213;0.7978756858352647;-4.1510320012994684e-07;-3.953037718133854e-07;1.0451643911690986;1.0100002469824167;10.000017920701325;0.8337424334732666;0.016421842120924613;0.0164219277241734;0.7977188376921494;-0.015712001806075914;0.7978716882311482;1.0099958582714108
74.02638;1.044440278917658;0.833329331762411;0.7978756238445928;-4.1515782312683007e-07;-3.952857385653393e-07;1.0451644183694846;1.0100000897351475;10.000019882555655;0.8337424111885485;0.01642183987985561;0.01642193116255675;0.7977187040511831;-0.015712001829691583;0.797871735094223;1.0099960594696895
74.03638;1.0444402014726963;0.8333291866333106;0.7978755590648121;-4.152109819009554e-07;-3.9526695341765784e-07;1.0451644544463776;1.0099999266698243;10.000021910682559;0.8337423836557565;0.016421837669788792;0.016421934610093003;0.7977185751856677;-0.01571200185347848;0.7978717834307196;1.0099962642780973
74.04638;1.0444401282688847;0.8333290423310684;0.7978754920898736;-4.1526274890097867e-07;-3.9524756875425977e-07;1.0451644993682405;1.0099997583664897;10.00002400481917;0.8337423503843997;0.016421835495151634;0.016421938062336473;0.7977184510889384;-0.01571200187730049;0.7978718328573351;1.009996472631885
74.05638;1.0444400594920968;0.833328899349318;0.7978754235366343;-4.153132218514202e-07;-3.9522774503736765e-07;1.0451645531319824;1.0099995854831378;10.000026163867311;0.833742311040928;0.016421833360029517;0.016421941515101093;0.7977183317278547;-0.015712001901042;0.7978718829727608;1.0099966843847779
74.06638;1.0444399953455692;0.833328758188646;0.7978753540807921;-4.1536251689933194e-07;-3.9520764747022366e-07;1.0451646157976386;1.0099994086537005;10.000028386166528;0.8337422654885114;0.016421831267676275;0.01642194496490343;0.7977182170424097;-0.01571200192463698;0.7978719334149176;1.0099968993311992
74.07638;1.0444399360153163;0.8333286193471907;0.7978752844212518;-4.154107473579971e-07;-3.95187449807267e-07;1.045164687476133;1.0099992283747923;10.000030669641857;0.8337422137797755;0.016421829219455612;0.016421948408907032;0.7977181069726015;-0.015712001948067947;0.7978719838525496;1.0099971172414905
74.08638;1.0444398816148486;0.833328483262714;0.7978752151828439;-4.1545801778503897e-07;-3.9516732378353474e-07;1.0451647683186118;1.0099990449717657;10.000033011264518;0.8337421560899317;0.016421827213692997;0.016421951844758437;0.7977180014783566;-0.01571200197132226;0.7978720339768091;1.009997337900659
74.09638;1.0444398321710215;0.8333283502797679;0.7978751469058606;-4.1550445188982403e-07;-3.9514742490864397e-07;1.0451648584931736;1.0099988586601802;10.000035406647692;0.8337420926367504;0.016421825246232202;0.016421955270973315;0.7977179005302887;-0.015712001994361294;0.7978720835143206;1.0099975610583947
74.10638;1.044439787689824;0.8333282206803537;0.7978750801871269;-4.155502083812601e-07;-3.951279031805164e-07;1.0451649581228726;1.0099986696530878;10.000037850397;0.8337420236399674;0.01642182331240272;0.016421958687315615;0.7977178041012759;-0.01571200201713317;0.7978721322040054;1.0099977863837282
74.11638;1.0444397482080796;0.8333280947090986;0.7978750157866361;-4.155954502047729e-07;-3.951089398900459e-07;1.0451650671989194;1.009998478223795;10.000040336426899;0.8337419492950827;0.016421821408054274;0.01642196209404386;0.7977177121851371;-0.01571200203960063;0.7978721797663462;1.0099980134999205
74.12638;1.0444397137561123;0.8333279725471564;0.7978749545525015;-4.156402960278365e-07;-3.950907742641356e-07;1.045165185569971;1.0099982847050706;10.000042857853757;0.8337418697637009;0.016421819528774705;0.016421965490597514;0.7977176248270664;-0.0157120020617498;0.7978722259205179;1.0099982419918725
74.13638;1.0444396842931016;0.833327854306895;0.7978748972633714;-4.1568478597066637e-07;-3.9507368314329126e-07;1.0451653130470409;1.0099980894887306;10.000045406926384;0.8337417852340406;0.01642181766842721;0.01642196887485202;0.7977175421285381;-0.01571200208356955;0.7978722704178667;1.0099984713699024
74.14638;1.0444396596767302;0.8333277400704706;0.7978748445490818;-4.1572887482142515e-07;-3.950579325740488e-07;1.0451654494909655;1.0099978930171898;10.00004797521371;0.8337416959921301;0.01642181581933165;0.016421972242513856;0.7977174642364242;-0.015712002105031396;0.7978723130521368;1.0099987010783646
74.15638;1.0444396396865163;0.8333276299198696;0.7978747969130896;-4.157724591680579e-07;-3.950437387254046e-07;1.0451655947730774;1.009997695746426;10.00005055407494;0.8337416024019907;0.016421813974516943;0.016421975586643486;0.7977173913437368;-0.015712002126090703;0.7978723536746805;1.009998930554271
74.16638;1.0444396240959763;0.8333275239394646;0.7978747547767776;-4.158154218379565e-07;-3.9503125009008205e-07;1.0451657486868462;1.00999749813155;10.000053135007711;0.8337415048487519;0.016421812128859015;0.016421978897914056;0.7977173236600742;-0.015712002146686874;0.7978723922286046;1.0099991592986173
74.17638;1.0444396127613738;0.833327422180106;0.79787471848286;-4.1585766789677096e-07;-3.950205527135364e-07;1.0451659109186986;1.0099973006064529;10.00005570971882;0.8337414037525507;0.01642181027843946;0.01642198216564311;0.797717261332022;-0.01571200216674405;0.7978724287448458;1.0099993869197137
74.18638;1.0444396056798664;0.8333273246148176;0.797874688275872;-4.158991313073438e-07;-3.9501168559045207e-07;1.045166081040239;1.0099971035167752;10.000058270374941;0.8337412996361984;0.016421808420999388;0.01642198537927808;0.7977172044067234;-0.015712002186184786;0.7978724632863189;1.0099996131198148
74.19638;1.044439602969477;0.8333272311558169;0.7978746642930113;-4.1593974696892484e-07;-3.95004651215278e-07;1.0451662584690589;1.0099969070883001;10.000060809920052;0.8337411931294763;0.01642180655669406;0.01642198852955216;0.7977171528800423;-0.01571200220492724;0.79787249589255;1.0099998376474666
74.20638;1.0444396047915414;0.8333271417289078;0.7978746465719839;-4.159794130789659e-07;-3.949994218184401e-07;1.045166442465544;1.0099967115055815;10.000063321883154;0.8337410848687408;0.016421804687044836;0.016421991608942244;0.797717106731606;-0.0157120022228559;0.7978725265716126;1.010000060257396
74.21638;1.044439611291206;0.833327056313513;0.7978746350814844;-4.160179718685691e-07;-3.949959495275498e-07;1.045166632228187;1.0099965170318435;10.000065799442398;0.8337409753993252;0.01642180281389631;0.016421994611588924;0.7977170659029297;-0.015712002239809807;0.7978725553763152;1.010000280701385
74.22638;1.0444396225967518;0.8333269748968689;0.7978746297322004;-4.1605521804423746e-07;-3.949941838530168e-07;1.045166827019036;1.0099963240329823;10.000068234209193;0.8337408651776109;0.01642180093932065;0.016421997532258377;0.7977170302850836;-0.015712002255616656;0.7978725825163662;1.01000049874318
74.23638;1.0444396388653112;0.8333268974139663;0.797874630368244;-4.1609092576090567e-07;-3.949940805585904e-07;1.0451670262097594;1.009996132908583;10.000070615832595;0.8337407546399519;0.016421799065387772;0.01642200036507116;0.7977169997361703;-0.015712002270134678;0.7978726083878659;1.0100007141853615
74.24638;1.0444396603036852;0.833326823738902;0.7978746368047718;-4.161248706231097e-07;-3.94995591325633e-07;1.0451672292602572;1.0099959440044064;10.000072932810735;0.8337406442315652;0.01642179719420876;0.01642200310394049;0.7977169740851269;-0.015712002283251553;0.7978726334894386;1.0100009268934333
74.25638;1.0444396871104809;0.8333267537016916;0.7978746488848497;-4.1615682984623756e-07;-3.9499864436797465e-07;1.0451674357183671;1.0099957575330327;10.000075173586238;0.8337405343469386;0.01642179532867271;0.016422005743651054;0.7977169530982839;-0.015712002294858123;0.7978726583115129;1.0100011368298965
74.26638;1.044439719412839;0.8333266871063577;0.7978746664886549;-4.1618657375266033e-07;-3.9500312333072145e-07;1.0451676452416607;1.009995573575232;10.000077327360877;0.8337404252715823;0.016421793472891803;0.016422008279636788;0.7977169364302947;-0.01571200230484244;0.7978726832718563;1.0100013441316964
74.27638;1.0444397572719826;0.8333266237713393;0.7978746895002236;-4.162138727039553e-07;-3.9500886884015383e-07;1.0451678575779582;1.009995392168341;10.00007938488454;0.8337403172176563;0.01642179163178312;0.01642201070719401;0.7977169236022907;-0.01571200231310377;0.7978727086705026;1.0100015491441874
74.28638;1.044439800678672;0.8333265635981654;0.7978747177884987;-4.162385118071103e-07;-3.9501572147164636e-07;1.0451680725071377;1.0099952133823704;10.000081339354672;0.8337402103812024;0.016421789810847333;0.01642201302094147;0.797716914014442;-0.015712002319561644;0.7978727346585174;1.0100017523005664
74.29638;1.0444398494810028;0.8333265066036697;0.7978747512248021;-4.1626029881769704e-07;-3.950235654812776e-07;1.0451682897923025;1.009995037341611;10.000083186821298;0.8337401049126862;0.0164217880167673;0.01642201521515275;0.7977169069615123;-0.015712002324152586;0.7978727612812626;1.010001953954341
74.30638;1.0444399033458467;0.8333264528844962;0.7978747896917373;-4.162790737522485e-07;-3.9503232825957667e-07;1.0451685091746958;1.0099948641634535;10.000084925244684;0.8337400008566894;0.016421786258294963;0.016422017284654748;0.7977169016498915;-0.015712002326827318;0.7978727885564842;1.010002154335878
74.31638;1.0444399618093687;0.8333264025833922;0.79787483306268;-4.162947181026848e-07;-3.950419401900978e-07;1.045168730419991;1.0099946938394178;10.000086552930508;0.8337398981749109;0.016421784546226528;0.016422019224445403;0.797716897240265;-0.01571200232755067;0.7978728164898098;1.0100023535619873
74.32638;1.0444400243468663;0.8333263558871308;0.7978748811816613;-4.1630714781349513e-07;-3.950523032357439e-07;1.0451689533699242;1.0099945261737178;10.000088067861803;0.8337397968290052;0.01642178289124438;0.016422021028745133;0.7977168929038296;-0.0157120023262973;0.7978728450482359;1.010002551573976
74.33638;1.0444400904053128;0.8333263130194517;0.7978749338754743;-4.1631629040684475e-07;-3.950633062197806e-07;1.0451691779574963;1.0099943607925057;10.000089468112822;0.8337396968331305;0.016421781301582727;0.016422022691592868;0.797716887874294;-0.015712002323052737;0.7978728741640749;1.0100027481213185
74.34638;1.0444401593929395;0.8333262742100557;0.7978749909941035;-4.1632206584628087e-07;-3.9507484865488375e-07;1.045169404187765;1.0099941972019315;10.000090752393975;0.8337395982603703;0.016421779783257713;0.016422024207981868;0.7977168815065502;-0.015712002317826542;0.7978729037673734;1.0100029428753787
74.35638;1.0444402306571556;0.8333262396716713;0.7978750524380323;-4.163243921999446e-07;-3.9508683509449715e-07;1.0451696321254174;1.0099940349297993;10.000091919717917;0.8337395012220518;0.016421778342250528;0.016422025573991337;0.7977168733227762;-0.015712002310670808;0.7978729338124436;1.0100031355489891
74.36638;1.04444030349577;0.8333262096144156;0.7978751181486684;-4.163232223367955e-07;-3.950991715976173e-07;1.0451698619073766;1.009993873645091;10.000092968706403;0.8337394058090009;0.01642177698660342;0.016422026786742164;0.7977168629911047;-0.015712002301695425;0.7978729643178267;1.0100033259536472
74.37638;1.044440377204317;0.8333261842573737;0.7978751880579191;-4.163185866698576e-07;-3.9511177794985887e-07;1.0451700936778656;1.0099937130882573;10.000093898076445;0.8337393120062622;0.01642177572663691;0.01642202784457582;0.7977168502366883;-0.015712002291066306;0.7978729954023656;1.0100035140187855
74.38638;1.04444045115472;0.8333261637950933;0.7978752620163697;-4.1631059703847583e-07;-3.9512459171591297e-07;1.0451703274285606;1.0099935529296804;10.00009470789918;0.8337392196713503;0.016421774573387064;0.016422028747049483;0.79771683475946;-0.015712002278982593;0.7978730272276298;1.0100036997907764
74.39638;1.0444405248944328;0.833326148315379;0.7978753397722236;-4.1629941206723644e-07;-3.951375597797709e-07;1.0451705629348422;1.009993392801445;10.000095400219399;0.8337391286150951;0.016421773537567397;0.016422029495395705;0.7977168162388129;-0.015712002265651493;0.7978730598835322;1.0100038833770342
74.40638;1.044440598163378;0.8333261377287201;0.7978754210311043;-4.1628520900903023e-07;-3.951506238032188e-07;1.045170799864042;1.0099932324284466;10.000095978864794;0.8337390386679426;0.016421772629411583;0.01642203009280579;0.7977167944128233;-0.015712002251271937;0.797873093379426;1.010004064786928
74.41638;1.0444406707841185;0.8333261317926474;0.7978755055494083;-4.1626817292534e-07;-3.95163708348278e-07;1.045171037892425;1.0099930716533416;10.000096448194686;0.8337389496337483;0.016421771858216996;0.016422030543303948;0.797716769114069;-0.01571200223601714;0.7978731277525554;1.0100042438258525
74.42638;1.044440742575941;0.8333261302090326;0.7978755932000645;-4.162484814458918e-07;-3.951767191212297e-07;1.0451712766967627;1.0099929103773766;10.00009681126793;0.833738861232877;0.016421771232155574;0.016422030850733287;0.7977167402315043;-0.015712002220015363;0.7978731630925339;1.010004420237613
74.43638;1.0444408133900278;0.8333261327385899;0.7978756839433666;-4.162262930716909e-07;-3.951895484230021e-07;1.0451715158375732;1.0099927485206612;10.000097069225879;0.8337387731859461;0.016421770758392986;0.016422031018503404;0.7977167076678117;-0.015712002203348896;0.7978731994098289;1.0100045939396123
74.44638;1.0444408831360883;0.8333261392785054;0.7978757777286115;-4.162017578595351e-07;-3.952020851615995e-07;1.0451717546361134;1.009992586006671;10.00009722147426;0.8337386853556583;0.016421770442487816;0.01642203104895976;0.7977166712985969;-0.01571200218608046;0.7978732365545086;1.0100047650666004
74.45638;1.044440951710078;0.8333261498281379;0.7978758744456768;-4.1617502249287466e-07;-3.9521421886115013e-07;1.0451719922117362;1.009992422729265;10.000097265314178;0.8337385977610072;0.016421770287838512;0.01642203094332299;0.7977166309567313;-0.01571200216828355;0.7978732743083183;1.0100049338291153
