time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.46638;1.0444410189385915;0.8333261643883554;0.7978759739612162;-4.1614620708695665e-07;-3.9522583095333287e-07;1.045172227712895;1.009992258515715;10.000097196101208;0.8337385104885754;0.016421770296326046;0.0164220307030051;0.7977165864696746;-0.015712002150050842;0.7978733124938467;1.0100051003956552
74.47638;1.044441084603668;0.8333261829057739;0.7978760761829653;-4.1611538993557325e-07;-3.9523680203293537e-07;1.0451724604937926;1.0099920931120117;10.000097008631812;0.8337384236379319;0.016421770468917754;0.016422030330956017;0.7977165376873202;-0.015712002131480995;0.7978733509366013;1.0100052648923241
74.48638;1.044441148459994;0.8333262052420436;0.7978761810715467;-4.160826199354181e-07;-3.9524704821537177e-07;1.045172690066262;1.0099919261892811;10.000096698522825;0.8337383373094409;0.016421770805374256;0.01642202983183764;0.7977164844676641;-0.01571200211265493;0.7978733893748094;1.0100054274350458
74.49638;1.0444412101862273;0.8333262311251607;0.7978762885844876;-4.160479401271025e-07;-3.952565393906602e-07;1.0451729159408953;1.009991757405175;10.00009626319494;0.8337382515762833;0.016421771304914037;0.0164220292112026;0.7977164266427041;-0.01571200209361721;0.7978734274890998;1.0100055881269703
74.50638;1.0444412693502059;0.8333262601564495;0.7978763986500621;-4.160114222817113e-07;-3.952652753611768e-07;1.0451731374825801;1.0099915864925821;10.000095702810471;0.8337381664721281;0.016421771968408036;0.016422028474514235;0.7977163640052293;-0.015712002074384352;0.7978734650149447;1.0100057470609403
74.51638;1.0444413254633662;0.8333262918789173;0.79787651118211;-4.159731983005488e-07;-3.952732666033788e-07;1.045173353869643;1.0099914132864007;10.000095020624384;0.8337380819966562;0.016421772799868475;0.016422027627012333;0.7977162963623008;-0.01571200205497433;0.7978735018083825;1.01000590434998
74.52638;1.0444413780257316;0.8333263258051699;0.7978766260572956;-4.159334613813371e-07;-3.9528054752638783e-07;1.0451735642225626;1.0099912377362554;10.000094222393384;0.8337379981122921;0.01642177380594241;0.016422026674908108;0.79771622358996;-0.015712002035416346;0.7978735378144999;1.0100060601541154
74.53638;1.0444414265137167;0.833326361426373;0.7978767430977759;-4.15892447991938e-07;-3.9528718731873823e-07;1.0451737677521562;1.0099910599855562;10.000093315297201;0.8337379147930547;0.016421774994489963;0.016422025626211638;0.7977161455800265;-0.015712002015729944;0.7978735730021149;1.0100062146822832
74.54638;1.0444414704091036;0.8333263982687513;0.7978768621341492;-4.1585042179870135e-07;-3.952932724842597e-07;1.045173963730534;1.0099908804045528;10.000092306706335;0.8337378320565112;0.01642177637363408;0.016422024489636367;0.7977160621518399;-0.01571200199590495;0.7978736073594226;1.0100063681275504
74.55638;1.0444415092892814;0.8333264359222003;0.7978769831047027;-4.158076604877586e-07;-3.952988761209943e-07;1.0451741513794883;1.0099906995064336;10.000091203066102;0.8337377498950913;0.016421777950928508;0.01642202327245319;0.7977159730592535;-0.015712001975895205;0.7978736409239661;1.0100065205452564
74.56638;1.0444415429167615;0.8333264740015671;0.7978771061011689;-4.1576444557847643e-07;-3.9530403630244013e-07;1.0451743299253256;1.0099905178584152;10.000090009674025;0.8337376682505786;0.01642177973181481;0.016422021978352398;0.7977158780432415;-0.01571200195562134;0.7978736737775494;1.0100066718298062
74.57638;1.0444415712631483;0.8333265121572175;0.7978772313302338;-4.157210599375152e-07;-3.953087583705721e-07;1.0451744987929588;1.0099903360228815;10.000088731679345;0.833737587074299;0.01642178171865058;0.01642202060697839;0.7977157768626915;-0.015712001934980527;0.7978737059907861;1.010006821818816
74.58638;1.0444415944385448;0.8333265501804981;0.7978773590105697;-4.1567778621165796e-07;-3.953130336584353e-07;1.0451746576985164;1.0099901545115553;10.000087375265103;0.8337375063420301;0.016421783911334142;0.01642201915646191;0.7977156693269899;-0.01571200191385528;0.7978737375618989;1.010006970351466
74.59638;1.0444416125963738;0.8333265880706745;0.7978774892606028;-4.156348904261018e-07;-3.953168505267832e-07;1.0451748066103244;1.0099899737992382;10.000085947970812;0.8337374260176721;0.01642178630793422;0.016422017626441143;0.7977155553269096;-0.01571200189212294;0.7978737684245044;1.0100071172579204
74.60638;1.0444416258993707;0.8333266259876942;0.7978776220640746;-4.155925884460099e-07;-3.953201954388799e-07;1.0451749456690744;1.009989794407477;10.000084458189935;0.8337373460563267;0.01642178890427102;0.016422016018922427;0.7977154348819873;-0.015712001869674558;0.7978737984980895;1.010007262371193
74.61638;1.0444416345195835;0.8333266641896622;0.7978777572900299;-4.155510175482515e-07;-3.953230496227147e-07;1.0451750750876072;1.009989616967933;10.000082914140549;0.833737266442584;0.016421791693552908;0.016422014337930637;0.7977153082060696;-0.015712001846428743;0.7978738276956535;1.0100074055181933
74.62638;1.044441638608838;0.8333267030040705;0.7978778946735304;-4.155102358774589e-07;-3.9532537790930474e-07;1.0451751950815733;1.0099894422115665;10.000081322665112;0.8337371871837594;0.016421794667392353;0.016422012589469046;0.7977151757096318;-0.015712001822335973;0.7978738558998743;1.0100075464474814
74.63638;1.0444416382543162;0.8333267427805479;0.7978780338159763;-4.1547024019257953e-07;-3.953271294737363e-07;1.0451753058458642;1.009989270944005;10.000079688634262;0.8337371082745224;0.016421797818400898;0.016422010781593152;0.7977150379221869;-0.015712001797392426;0.797873882965912;1.0100076848051984
74.64638;1.0444416334708446;0.833326783840337;0.7978781742517358;-4.154309831264953e-07;-3.953282671431378e-07;1.0451754075120365;1.0099891040350495;10.000078015041485;0.8337370297079044;0.016421801142564765;0.01642200892395117;0.7977148954061412;-0.015712001771652693;0.7978739087577256;1.0100078202047593
74.65638;1.0444416242469787;0.8333268264588413;0.7978783154693101;-4.1539239767790183e-07;-3.95328799504221e-07;1.0451755000791334;1.0099889424308341;10.000076302985928;0.8337369514984234;0.016421804638792656;0.01642200702670416;0.7977147487270955;-0.015712001745230898;0.797873933209728;1.0100079522622079
74.66638;1.0444416106284478;0.8333268708737378;0.7978784568814278;-4.1535443207915174e-07;-3.953287847502229e-07;1.0451755834246785;1.0099887871327728;10.000074551424731;0.8337368736676655;0.01642180830591079;0.0164220050994079;0.7977145984664551;-0.01571200171829433;0.7978739563640187;1.0100080805722105
74.67638;1.0444415927928057;0.8333269173353021;0.7978785978486027;-4.153170641266212e-07;-3.9532830321095347e-07;1.0451756574844184;1.0099886390489365;10.000072757129281;0.8337367962017885;0.016421812140300952;0.016422003151096418;0.7977144452122181;-0.01571200169104003;0.7978739783103656;1.0100082047236951
74.68638;1.044441571052831;0.8333269661686941;0.7978787377395646;-4.1528028234214516e-07;-3.953274260848828e-07;1.0451757224486113;1.0099884988475658;10.000070915267276;0.8337367189955375;0.016421816135499107;0.01642200119154632;0.797714289561237;-0.01571200166366823;0.7978739990957648;1.0100083243534004
74.69638;1.0444415457805576;0.8333270177437264;0.7978788759640977;-4.1524407064574086e-07;-3.953262070789672e-07;1.045175778747351;1.00998836694873;10.000069020862437;0.8337366418505598;0.01642182028213032;0.016421999231772007;0.7977141321776455;-0.015712001636363538;0.7978740187107639;1.010008439171828
74.70638;1.0444415173353248;0.8333270723858818;0.7978790119831668;-4.152084165023578e-07;-3.9532468647548324e-07;1.0451758268943763;1.0099882435723144;10.000067070335945;0.8337365645471502;0.016421824568214564;0.01642199728321017;0.7977139738202903;-0.015712001609288984;0.7978740371287452;1.010008548948974
74.71638;1.044441486094002;0.8333271303554391;0.797879145309614;-4.151733234061505e-07;-3.9532289496420056e-07;1.0451758674015272;1.0099881288097874;10.000065062011272;0.8337364868815891;0.016421828980872532;0.016421995357304747;0.7977138153023808;-0.015712001582607223;0.7978740543412306;1.010008653485178
74.72638;1.0444414525265675;0.833327191850215;0.7978792755027874;-4.1513881977198366e-07;-3.9532086032987917e-07;1.0451759007950046;1.0099880227256084;10.000062995575574;0.8337364086534756;0.016421833507898005;0.0164219934657312;0.7977136574500269;-0.015712001556492487;0.797874070368865;1.0100087525911432
74.73638;1.0444414171958363;0.8333272569750426;0.7978794021842137;-4.151049730669548e-07;-3.953186084067512e-07;1.045175927618267;1.0099879253943507;10.000060871345731;0.833736329702996;0.016421838138103904;0.016421991619841623;0.7977135010659998;-0.0157120015311072;0.797874085238327;1.0100088461015244
74.74638;1.0444413807247521;0.8333273257646627;0.7978795250519435;-4.150719067945203e-07;-3.953161522535428e-07;1.0451759483683236;1.0099878368761925;10.000058689721673;0.8337362499721124;0.016421842860592808;0.01642198982964268;0.7977133469125095;-0.015712001506578727;0.7978740989313076;1.0100089339095055
74.75638;1.044441343776108;0.8333273982538683;0.7978796438403398;-4.1503980346145324e-07;-3.953134778697312e-07;1.0451759634519753;1.0099877572054472;10.000056450867374;0.8337361694989428;0.016421847663030013;0.016421988103731692;0.7977131957671171;-0.015712001482998433;0.7978741113420441;1.0100090159607977
74.76638;1.0444413070041894;0.8333274744905979;0.7978797582843844;-4.150088886631103e-07;-3.953105408575047e-07;1.0451759732148318;1.0099876863476906;10.000054155038864;0.8337360884020601;0.016421852530953993;0.016421986450018106;0.7977130485030608;-0.015712001460434187;0.7978741222931796;1.0100090921852152
74.77638;1.0444412710263469;0.8333275544905976;0.7978798681412131;-4.149794051278448e-07;-3.953072782243311e-07;1.0451759779729142;1.0099876241313872;10.000051803140707;0.8337360069117742;0.016421857449356564;0.016421984876294864;0.7977129060767073;-0.01571200143894522;0.7978741316202794;1.0100091624257075
74.78638;1.0444412364402664;0.8333276382108402;0.7978799732375363;-4.149515782947569e-07;-3.953036081469485e-07;1.0451759779870005;1.009987570291002;10.000049396500248;0.8337359253904456;0.01642186240473494;0.016421983390409782;0.7977127694154481;-0.015712001418587692;0.7978741392719185;1.010009226455977
74.79638;1.0444412038009607;0.8333277255603007;0.7978800735236273;-4.1492558402007044e-07;-3.9529941289977386e-07;1.045175973436645;1.0099875246013708;10.000046936062711;0.83373584431266;0.016421867386093258;0.016421981999966237;0.7977126393276258;-0.015712001399405835;0.7978741453492736;1.010009284079705
74.80638;1.04444117356314;0.8333278163902081;0.7978801690593429;-4.1490153829437625e-07;-3.9529455106108037e-07;1.0451759644968928;1.009987486914131;10.000044422088664;0.833735764218257;0.016421872384721165;0.016421980712144044;0.7977125164927485;-0.015712001381432854;0.797874150083276;1.0100093351922175
74.81638;1.0444411460866674;0.8333279104637342;0.797880259901766;-4.1487951128707703e-07;-3.952888971773056e-07;1.0451759514530685;1.0099874570838252;10.00004185465392;0.8337356856576288;0.016421877393013925;0.01642197953401564;0.7977124014734275;-0.015712001364723147;0.7978741538136842;1.0100093797627443
74.82638;1.0444411216727931;0.8333280074894289;0.7978803460237578;-4.1485954894529697e-07;-3.9528235407059966e-07;1.0451759346792768;1.0099874349631128;10.000039234305813;0.8337356091482327;0.016421882402951747;0.01642197847225717;0.7977122947318341;-0.015712001349377797;0.7978741569522794;1.0100094178289556
74.83638;1.0444411004973606;0.8333281072307339;0.7978804273357791;-4.148416826291723e-07;-3.952748437517571e-07;1.0451759144907176;1.009987420503064;10.00003656274186;0.8337355351369132;0.01642188740567381;0.016421977531565476;0.797712196671589;-0.015712001335522068;0.7978741598907367;1.010009449534624
74.84638;1.044441082481547;0.8333282095766701;0.7978805037401157;-4.148259280506648e-07;-3.9526631663254064e-07;1.0451758910318276;1.0099874137850433;10.000033843393663;0.8337354639783354;0.016421892392399787;0.016421976713274965;0.7977121076646022;-0.015712001323267343;0.79787416294269;1.0100094751058453
74.85638;1.0444410672831324;0.8333283144839914;0.7978805751681534;-4.1481228470270104e-07;-3.9525676619701746e-07;1.0451758642937055;1.0099874148697257;10.000031081215983;0.8337353959308176;0.016421897355084217;0.016421976016289575;0.7977120280547874;-0.01571200131269459;0.7978741663842737;1.010009494753001
74.86638;1.0444410544069074;0.8333284218619684;0.7978806415964113;-4.148007398003154e-07;-3.9524622403157105e-07;1.045175834219071;1.0099874236033868;10.000028282104005;0.8337353311349089;0.016421902286741192;0.016421975439352757;0.797711958197679;-0.015712001303848255;0.7978741705165854;1.010009508613375
74.87638;1.0444410433247941;0.8333285315158476;0.7978807030258006;-4.1479128214195866e-07;-3.9523473954243467e-07;1.0451758007935155;1.0099874396181503;10.000025452530766;0.833735269607752;0.016421907181980364;0.016421974982187795;0.7977118985119598;-0.015712001296734418;0.7978741756538996;1.0100095167490408
74.88638;1.0444410335979608;0.8333286431548397;0.7978807594587092;-4.1478390805837836e-07;-3.9522236552076837e-07;1.0451757640851043;1.0099874624806473;10.000022598981577;0.8337352113320631;0.01642191203691666;0.016421974645222697;0.7977118494709764;-0.01571200129132981;0.7978741820337094;1.0100095191328662
74.89638;1.044441024952159;0.8333287564125593;0.7978808108858945;-4.1477859956342706e-07;-3.9520916889413306e-07;1.0451757242310455;1.0099874917693266;10.000019727481133;0.8337351563578921;0.016421916847904894;0.016421974428817224;0.797711811550016;-0.015712001287602577;0.797874189757005;1.010009515639973
74.90638;1.044441017225955;0.8333288708650815;0.7978808572332324;-4.1477531298825033e-07;-3.951952449064767e-07;1.045175681348081;1.0099875270959264;10.000016843482925;0.8337351047572514;0.01642192161004355;0.01642197433288055;0.7977117851785299;-0.015712001285532837;0.797874198809811;1.0100095060993968
74.91638;1.0444410102708508;0.8333289860799766;0.797880898330925;-4.147740080537093e-07;-3.951806958512195e-07;1.0451756354035535;1.0099875681788635;10.000013951559772;0.8337350564885775;0.016421926317840257;0.016421974356787238;0.7977117707031753;-0.015712001285114595;0.7978742090780121;1.0100094903468986
74.92638;1.044441003926301;0.8333291016907272;0.797880934018057;-4.147746750422901e-07;-3.9516559269760766e-07;1.0451755861265943;1.0099876149449922;10.000011055329706;0.8337350113384185;0.016421930968196878;0.016421974499335135;0.7977117683456504;-0.01571200128634765;0.7978742203392201;1.010009468196578
74.93638;1.0444409980275287;0.8333292174230909;0.7978809643203164;-4.1477732999980403e-07;-3.951499660653107e-07;1.0451755330048829;1.0099876675835748;10.000008158305409;0.8337349689832709;0.016421935562414808;0.01642197475930082;0.7977117781767384;-0.015712001289229168;0.7978742323040965;1.0100094394012542
74.94638;1.0444409923976847;0.8333293330544146;0.797880989505939;-4.147819945565356e-07;-3.951338182466873e-07;1.0451754753895746;1.0099877264847867;10.000005264987657;0.8337349290981745;0.01642194010564925;0.016421975135990766;0.7977118001498252;-0.01571200129373157;0.7978742446936312;1.0100094036700715
74.95638;1.0444409869039721;0.8333294483752014;0.7978810099556554;-4.147886672154033e-07;-3.9511712100506366e-07;1.0451754126588868;1.0099877921061418;10.000002381354202;0.833734891387333;0.016421944604683734;0.016421975628955317;0.7977118341591841;-0.015712001299780672;0.7978742572796683;1.0100093606903577
74.96638;1.0444409815297733;0.8333295632030823;0.7978810260186646;-4.147972931295023e-07;-3.950998105637603e-07;1.0451753443383798;1.0099878649047265;9.999999514511819;0.8337348555336332;0.016421949065426655;0.016421976237453496;0.7977118800317483;-0.015712001307267645;0.7978742698598059;1.0100093101470637
74.97638;1.0444409763148115;0.8333296773841922;0.797881038022078;-4.14807757889257e-07;-3.950818004639306e-07;1.045175270109622;1.0099879453480827;9.999996671692168;0.8337348212062056;0.01642195349224512;0.01642197696013585;0.7977119374732642;-0.01571200131608611;0.797874282235703;1.0100092517635972
74.98638;1.0444409712158667;0.8333297907285886;0.7978810463485266;-4.1481991624939717e-07;-3.9506299675238083e-07;1.0451751897268462;1.0099880338814942;9.999993859284945;0.8337347881068375;0.016421957889310005;0.01642197779511886;0.7977120060652306;-0.015712001326165917;0.7978742942568622;1.0100091853184867
74.99638;1.0444409660295904;0.833329902992861;0.7978810514043617;-4.148336326958679e-07;-3.9504330812232723e-07;1.0451751029727785;1.009988130843845;9.999991082556575;0.8337347559419528;0.016421962261355175;0.01642197874107868;0.7977120852791781;-0.015712001337486806;0.7978743058408032;1.0100091106171674
75.00638;1.0444409604035305;0.8333300139706767;0.797881053551067;-4.148487985285337e-07;-3.9502266654132847e-07;1.0451750096815398;1.009988236469199;9.999988346167717;0.8337347244027287;0.016421966612103815;0.016421979798888608;0.7977121744679299;-0.015712001350059072;0.7978743169132505;1.0100090274668048
75.01638;1.0444409539389738;0.8333301235580852;0.7978810531360453;-4.1486531937359195e-07;-3.950010508043715e-07;1.0451749097433962;1.00998835096961;9.999985654832734;0.8337346931946337;0.016421970941946338;0.01642198097200116;0.7977122729006054;-0.015712001363893963;0.797874327367009;1.0100089357130762
75.02638;1.0444409463509445;0.8333302317141759;0.79788105048831;-4.1488310199957087e-07;-3.9497848265262227e-07;1.045174803115242;1.009988474519453;9.999983013166519;0.8337346620238605;0.01642197524838399;0.016421982265157068;0.797712379838823;-0.01571200137899082;0.7978743370732472;1.0100088353217038
75.03638;1.044440937511997;0.8333303384094716;0.7978810458104856;-4.1490206050801547e-07;-3.949550090738037e-07;1.0451746898096994;1.0099886071161117;9.999980424914524;0.8337346306049395;0.01642197952937769;0.016421983682518092;0.7977124945907861;-0.01571200139532407;0.7978743458784641;1.0100087263972664
75.04638;1.0444409273370592;0.8333304436294169;0.7978810391529871;-4.1492211909326624e-07;-3.949307023972152e-07;1.0451745698247938;1.0099887484822847;9.99997789284052;0.8337345987378647;0.01642198378553685;0.016421985225896888;0.7977126165146929;-0.01571200141283254;0.7978743535954023;1.0100086091183569
75.05638;1.0444409156795593;0.8333305473701068;0.7978810305073292;-4.1494318602046553e-07;-3.949056582965702e-07;1.0451744431232826;1.009988898115038;9.999975419424127;0.8337345663366742;0.01642198801979823;0.016421986893322374;0.7977127449911603;-0.015712001431446833;0.7978743600186522;1.010008483692164
75.06638;1.0444409023013133;0.8333306495999948;0.7978810198531713;-4.1496512952790103e-07;-3.948799954739817e-07;1.045174309665271;1.0099890554434923;9.999973007083128;0.8337345333783166;0.016421992237017746;0.01642198867842898;0.7977128794158336;-0.015712001451145163;0.7978743649175801;1.0100083503742159
75.07638;1.0444408869042061;0.8333307502674114;0.7978810071298343;-4.1498779558775545e-07;-3.9485388467256446e-07;1.0451741694116141;1.0099892199641693;9.9999706577408;0.8337344998460839;0.01642199644371227;0.016421990571498363;0.7977130192085026;-0.015712001471971975;0.797874368010107;1.010008209519186
75.08638;1.044440869230484;0.8333308493598934;0.7978809922405407;-4.1501104143071866e-07;-3.94827559508918e-07;1.0451740222831731;1.0099893912366231;9.999968372625512;0.8337344657100021;0.016422000646879882;0.01642199256179277;0.7977131638129079;-0.015712001493996205;0.7978743689945114;1.0100080616092282
75.09638;1.0444408491298467;0.8333309469355027;0.7978809750863951;-4.1503474377099705e-07;-3.9480127833614793e-07;1.045173868105556;1.00998956876421;9.999966152420816;0.8337344309461124;0.01642200485291449;0.01642199463917821;0.7977133127109761;-0.015712001517270584;0.7978743676175432;1.0100079072341612
75.10638;1.044440826527491;0.8333310431120747;0.7978809555843421;-4.150587978592125e-07;-3.9477528468719506e-07;1.045173706638904;1.0099897519484418;9.999963997554886;0.8337343955656044;0.016422009067165722;0.016421996794531695;0.7977134654537686;-0.015712001541822264;0.7978743636870933;1.0100077470540922
75.11638;1.0444408013806301;0.8333311380253611;0.7978809337084639;-4.1508312744923366e-07;-3.947497848285707e-07;1.0451735377097602;1.009989940178341;9.999961908422083;0.8337343596253544;0.016422013293500633;0.01642199901970301;0.7977136216613426;-0.01571200156763919;0.79787435702617;1.010007581723773
75.12638;1.044440773695077;0.833331231768683;0.7978809095259126;-4.1510768257506986e-07;-3.9472493607676134e-07;1.0451733612846321;1.009990132866534;9.999959885431325;0.8337343232258235;0.01642201753342981;0.01642200130701207;0.7977137809908512;-0.01571200159465384;0.7978743474525011;1.0100074117658286
75.13638;1.0444407435731795;0.8333313243833081;0.7978808831477809;-4.1513241257119116e-07;-3.9470085325385835e-07;1.0451731774019175;1.0099903293782497;9.999957929264902;0.8337342864988231;0.016422021784596768;0.016422003648846557;0.7977139431185882;-0.015712001622750785;0.7978743348348966;1.0100072375255096
75.14638;1.0444407112157896;0.8333314159218504;0.797880854644499;-4.1515724326662916e-07;-3.946776271379022e-07;1.0451729860938608;1.0099905289970104;9.999956041080786;0.8337342495876634;0.016422026039819976;0.016422006037546837;0.7977141077140439;-0.0157120016517832;0.7978743191594563;1.010007059251119
75.15638;1.0444406768698242;0.833331506488721;0.7978808240346487;-4.151820852774251e-07;-3.946553509298278e-07;1.0451727874022843;1.0099907309885678;9.99995422200678;0.8337342126500495;0.016422030288756103;0.016422008465461067;0.797714274397602;-0.015712001681580268;0.7978743005126075;1.0100068771542476
75.16638;1.0444406408129459;0.8333315961932369;0.7978807913374628;-4.1520686131173885e-07;-3.946341443001382e-07;1.0451725813997872;1.0099909347055132;9.999952472453108;0.8337341758746929;0.016422034521710233;0.01642201092618804;0.7977144427646297;-0.015712001711957316;0.7978742790119653;1.0100066914161854
75.17638;1.0444406034137512;0.8333316851089609;0.7978807565984536;-4.152315232122534e-07;-3.946141582360371e-07;1.045172368165103;1.0099911396711934;9.999950791718202;0.8337341394629069;0.016422038732066567;0.016422013415753202;0.7977146124390884;-0.015712001742730613;0.7978742547732335;1.0100065021963816
75.18638;1.0444405651740118;0.8333317733284374;0.7978807198945963;-4.152560516117959e-07;-3.945955668924874e-07;1.0451721478134954;1.0099913456122895;9.999949177744119;0.8337341035893632;0.01642204291598593;0.016422015931532554;0.7977147830432186;-0.0157120017737174;0.7978742278838601;1.010006309599796
75.19638;1.0444405266534142;0.8333318610082625;0.7978806813620463;-4.1528044579892293e-07;-3.945785527464015e-07;1.0451719205581944;1.0099915524200487;9.999947627473963;0.8337340683875069;0.016422047071632317;0.016422018470439198;0.7977149541363736;-0.015712001804730143;0.7978741983310258;1.010006113625286
75.20638;1.0444404883289213;0.8333319482969378;0.7978806411911494;-4.1530470236685926e-07;-3.945632906169217e-07;1.0451716866831533;1.0099917600969945;9.99994613781961;0.8337340339477947;0.016422051199052885;0.016422021028597036;0.7977151252115139;-0.015712001835598385;0.7978741659647858;1.0100059142142621
75.21638;1.0444404504947185;0.833332035249629;0.7978805995764534;-4.1532879396351286e-07;-3.9454993973314745e-07;1.045171446518541;1.0099919687193262;9.999944706560655;0.8337340003042653;0.016422055300087775;0.01642202360219682;0.7977152957294393;-0.01571200186620229;0.7978741305353925;1.0100057113630063
75.22638;1.0444404132521656;0.8333321218327251;0.7978805566824383;-4.1535267133816046e-07;-3.9453864124490267e-07;1.0451712004912324;1.0099921783184218;9.999943332829433;0.8337339674091606;0.016422059377697796;0.016422026188060504;0.7977154651131556;-0.015712001896468538;0.7978740917337277;1.0100055051424472
75.23638;1.0444403766157462;0.8333322079718487;0.7978805126311086;-4.153762800762765e-07;-3.9452952621896876e-07;1.0451709490816754;1.0099923887205855;9.999942016912984;0.8337339351097892;0.016422063434029594;0.01642202878284237;0.7977156326629724;-0.015712001926330165;0.7978740492361689;1.010005295639216
75.24638;1.0444403406282046;0.8333322935919845;0.797880467517914;-4.153995728335016e-07;-3.9452272893585156e-07;1.0451706927022406;1.0099925995423618;9.999940759614384;0.833733903165124;0.016422067468378453;0.016422031381639758;0.7977157974909621;-0.015712001955691727;0.7978740027681451;1.0100050829336955
75.25638;1.0444403053471814;0.8333323786409627;0.797880421448167;-4.154225183414765e-07;-3.9451837078807334e-07;1.0451704317301025;1.0099928103325755;9.999939561584952;0.833733871319974;0.016422071477342797;0.016422033977745235;0.7977159585592559;-0.015712001984424292;0.797873952119543;1.0100048670987292
75.26638;1.0444402707662126;0.8333324631177348;0.7978803745392697;-4.1544509979980624e-07;-3.9451652323833443e-07;1.0451701666323494;1.009993020641215;9.999938422742943;0.833733839403805;0.01642207545639282;0.01642203656301905;0.7977161147460543;-0.015712002012372488;0.7978738971086141;1.0100046481535045
75.27638;1.044440236789707;0.833332547118298;0.7978803268855974;-4.1546729918297627e-07;-3.945172048868271e-07;1.0451698979955268;1.0099932299565584;9.999937342476626;0.8337338074007856;0.016422079400942976;0.016422039127280193;0.7977162649001086;-0.015712002039333928;0.79787383760081;1.0100044260060472
75.28638;1.044440203273263;0.8333326308255063;0.7978802785200417;-4.154890913206241e-07;-3.945204098342739e-07;1.0451696264963939;1.0099934376692643;9.999936320569262;0.8337337754457795;0.016422083307123782;0.01642204165764657;0.7977164079415265;-0.015712002065022188;0.7978737736024742;1.0100042004556364
75.29638;1.0444401700671198;0.8333327144211308;0.7978802294162265;-4.1551045569622006e-07;-3.945261259973626e-07;1.0451693528551398;1.0099936431146792;9.999935357278083;0.8337337437446662;0.016422087172844754;0.016422044139664863;0.7977165429578592;-0.01571200208907351;0.7978737052757355;1.0100039712451188
75.30638;1.044440136972539;0.8333327980229797;0.7978801795531321;-4.155313849152278e-07;-3.945343345519183e-07;1.045169077769545;1.0099938455707613;9.999934452171901;0.833733712466457;0.016422090998583785;0.016422046559760487;0.7977166692206323;-0.015712002111110904;0.7978736328253883;1.0100037381324576
75.31638;1.0444401036259932;0.83333288166311;0.797880128961869;-4.155518843359221e-07;-3.9454499405795076e-07;1.045168801865697;1.0099940442485857;9.999933603437;0.8337336816727298;0.016422094787079514;0.01642204890702929;0.7977167861669654;-0.015712002130806587;0.7978735564306814;1.010003500981273
75.32638;1.0444400694835163;0.833332965265522;0.7978800776950247;-4.155719788018712e-07;-3.9455803103297686e-07;1.0451685256901215;1.0099942383987817;9.999932808936034;0.8337336513080947;0.016422098542341158;0.016422051172981456;0.7977168933547907;-0.015712002147896274;0.7978734763045872;1.0100032598049082
75.33638;1.044440033930785;0.8333330486703855;0.797880025807342;-4.155917245543078e-07;-3.945733528859468e-07;1.045168249777988;1.009994427412977;9.999932067871828;0.8337336211900825;0.01642210226824877;0.016422053350032297;0.7977169903902809;-0.01571200216217088;0.7978733927791928;1.0100030147161865
75.34638;1.0444399963540083;0.8333331317065549;0.797879973395763;-4.156112036454747e-07;-3.945908612741524e-07;1.045167974714066;1.0099946108516462;9.999931380947118;0.8337335909907038;0.01642210596687784;0.01642205543096126;0.7977170769070565;-0.01571200217348204;0.7978733063177189;1.0100027658508413
75.35638;1.0444399561497362;0.8333332142027136;0.7978799206115658;-4.156304988422047e-07;-3.9461045382985545e-07;1.0451677010389007;1.009994788500129;9.999930749090877;0.8337335602886075;0.016422109637892087;0.01642205740954865;0.7977171526154302;-0.01571200218174221;0.7978732174451659;1.0100025133085642
75.36638;1.0444399127440025;0.8333332959173253;0.7978798676255765;-4.1564967636868203e-07;-3.946320103886127e-07;1.0451674290940576;1.0099949604004919;9.999930172613452;0.8337335286709296;0.01642211327943053;0.016422059280858155;0.797717217346063;-0.01571200218689711;0.7978731266669349;1.0100022571148757
75.37638;1.0444398656120504;0.8333333765211548;0.7978798146318109;-4.1566878712151266e-07;-3.9465536333668117e-07;1.0451671590064133;1.009995126774966;9.999929651144239;0.8337334958031949;0.016422116889213592;0.016422061041363456;0.7977172710387602;-0.01571200218889354;0.7978730344202863;1.0100019972314869
75.38638;1.0444398142594828;0.8333334556472174;0.7978797618954967;-4.156878765388026e-07;-3.946802785124981e-07;1.0451668907888456;1.0099952878797465;9.999929183457375;0.833733461440594;0.016422120464690652;0.016422062689799188;0.7977173137250263;-0.015712002187658343;0.7978729410505021;1.0100017335742761
75.39638;1.044439758177666;0.8333335329120752;0.7978797097506126;-4.1570700741824677e-07;-3.9470647439036147e-07;1.0451666243930524;1.0099954438992127;9.999928767268258;0.8337334253701584;0.01642212400315004;0.016422064227505546;0.7977173455417519;-0.01571200218309379;0.7978728467944678;1.01000146601099
75.40638;1.0444396968665604;0.8333336079396698;0.7978796585440491;-4.15726278861579e-07;-3.947336790916464e-07;1.0451663596745815;1.0099955949838135;9.999928399541618;0.8337333873023154;0.01642212750298351;0.016422065657584927;0.797717366718345;-0.015712002175111945;0.7978727517753657;1.01000119443217
75.41638;1.044439629927769;0.8333336803991744;0.7978796086001275;-4.157458094326132e-07;-3.947616865399345e-07;1.0451660963584983;1.0099957413395064;9.999928077079991;0.833733346790475;0.01642213096446598;0.016422066984018973;0.7977173775176419;-0.015712002163687684;0.7978726560471033;1.0100009188712125
75.42638;1.0444395571237468;0.8333337500044472;0.7978795602069911;-4.1576570544760287e-07;-3.9479037205899386e-07;1.0451658340322132;1.0099958832330171;9.999927796324918;0.8337333032541205;0.016422134388919676;0.01642206821093882;0.7977173781766458;-0.01571200214887558;0.7978725596553938;1.010000639498042
75.43638;1.0444394783967659;0.8333338164989377;0.7978795136287172;-4.1578605043255157e-07;-3.9481967800381364e-07;1.0451655721322177;1.0099960209739387;9.999927552418669;0.8337332560933609;0.016422137777836375;0.016422069342357324;0.7977173688799991;-0.01571200213078304;0.7978724626315841;1.0100003564623916
75.44638;1.044439393880636;0.833333879659274;0.7978794691219676;-4.158069159175013e-07;-3.9484959780147606e-07;1.0451653099568439;1.0099961549199263;9.999927339235054;0.8337332047761881;0.01642214113236912;0.01642207038306542;0.7977173497788145;-0.015712002109525808;0.7978723649459951;1.0100000697677818
75.45638;1.044439303864887;0.8333339393305538;0.7978794268637801;-4.1582838057409774e-07;-3.948801606081745e-07;1.0451650467531755;1.0099962854125841;9.99992715039986;0.8337331487993018;0.016422144452532626;0.016422071339727874;0.797717321043552;-0.015712002085191676;0.7978722664969947;1.0099997793160513
75.46638;1.044439208714078;0.833333995471928;0.7978793868395101;-4.158505348721827e-07;-3.9491141389183074e-07;1.0451647818576475;1.009996412640228;9.999926979750356;0.8337330876098757;0.01642214773711076;0.01642207222100512;0.7977172829139902;-0.01571200205782569;0.7978721671161039;1.009999485041667
75.47638;1.0444391088396527;0.833334048152463;0.7978793488476702;-4.158734589420184e-07;-3.9494341098524485e-07;1.045164514807233;1.0099965365668524;9.9999268216067;0.8337330206342592;0.016422150984362564;0.01642207303658872;0.7977172356967721;-0.015712002027433523;0.797872066540491;1.0099991869982325
75.48638;1.0444390047222791;0.8333340974880908;0.7978793126034532;-4.158972112122083e-07;-3.949762009942708e-07;1.0451642453387935;1.0099966569945493;9.99992667170064;0.8337329473676551;0.016422154192525257;0.0164220737958601;0.7977171796937215;-0.015712001994006915;0.7978719644021209;1.009998885361937
75.49638;1.044438896864016;0.8333341435801609;0.7978792778305974;-4.159218494576448e-07;-3.950098193611059e-07;1.0451639733018288;1.0099967736810258;9.999926527752015;0.8337328673993962;0.016422157360489933;0.01642207450715189;0.7977171151343304;-0.01571200195755678;0.7978718602812476;1.0099985803513638
75.50638;1.0444387857005153;0.8333341864972018;0.7978792443246441;-4.159474396851068e-07;-3.9504429638141813e-07;1.045163698565218;1.0099968864171374;9.999926389098862;0.8337327803920143;0.016422160488294733;0.016422075177537947;0.7977170422132244;-0.01571200191811131;0.7978717537760842;1.0099982721433187
75.51638;1.0444386715978966;0.8333342262637657;0.7978792119535147;-4.1597403095077997e-07;-3.950796750448076e-07;1.0451634209483025;1.0099969950832748;9.999926255934492;0.8337326860864692;0.01642216357651845;0.01642207581251119;0.7977169611895563;-0.01571200187568963;0.7978716445655046;1.0099979609070924
75.52638;1.0444385549209951;0.8333342628333248;0.7978791805707162;-4.160016289189424e-07;-3.951160005084613e-07;1.0451631402266417;1.0099970996958245;9.999926128513964;0.8337325843116151;0.016422166625803876;0.0164220764160058;0.7977168724335125;-0.01571200183029684;0.7978715324688186;1.0099976469309453
75.53638;1.0444384360777084;0.8333342960936992;0.7978791499765093;-4.1603019407756843e-07;-3.95153287868025e-07;1.045162856217797;1.0099972003441737;9.999926006878363;0.8337324749600823;0.016422169637490193;0.016422076991156186;0.7977167764135666;-0.015712001781936175;0.7978714174489204;1.009997330716217
75.54638;1.0444383154989356;0.8333343259152105;0.7978791200188747;-4.1605966335936503e-07;-3.9519150970979545e-07;1.045162568831949;1.0099972970564424;9.99992589164044;0.8337323579753487;0.016422172614022835;0.016422077540215557;0.7977166736649077;-0.015712001730621754;0.7978712995377701;1.0099970129552749
75.55638;1.04443819361733;0.833334352183133;0.7978790906887403;-4.1608997273213607e-07;-3.952306037488317e-07;1.0451622780598715;1.0099973897703372;9.99992578532819;0.8337322333627736;0.01642217555854795;0.016422078063149274;0.797716564776492;-0.01571200167638859;0.7978711787617725;1.0099966944162502
75.56638;1.0444380708786647;0.8333343748010613;0.7978790620636297;-4.1612106998935344e-07;-3.952704801854574e-07;1.045161983963336;1.0099974784298151;9.999925692705215;0.8337321011591252;0.01642217847445448;0.016422078557583906;0.7977164504134913;-0.01571200161927865;0.7978710551495141;1.0099963758394497
75.57638;1.0444379477002956;0.8333343937013228;0.7978790341702222;-4.161529257145328e-07;-3.9531103656613883e-07;1.045161686680534;1.0099975630366038;9.999925619332155;0.8337319614066842;0.016422181364890105;0.01642207902105596;0.7977163313348803;-0.01571200155930723;0.7978709287814058;1.0099960578779907
75.58638;1.0444378243693981;0.8333344088916467;0.7978790069109271;-4.161855254544379e-07;-3.9535217511023695e-07;1.045161386436686;1.0099976435886047;9.999925570164917;0.8337318141935847;0.016422184232531722;0.016422079452565606;0.7977162083539201;-0.015712001496451557;0.7978707997810421;1.0099957410759737
75.59638;1.0444377010162698;0.8333344205231326;0.7978789800747161;-4.162188372139627e-07;-3.953938039157255e-07;1.045161083550663;1.0099977200415717;9.99992554974451;0.8337316596660165;0.01642218708034215;0.016422079851922754;0.7977160822591063;-0.015712001430665246;0.797870668283702;1.0099954259097494
75.60638;1.0444375777233632;0.8333344289011196;0.7978789533830658;-4.162527926805182e-07;-3.954358289965391e-07;1.0451607784521126;1.0099977923024945;9.999925562753486;0.8337314980078676;0.01642218991240096;0.01642208021952425;0.797715953791089;-0.01571200136189319;0.7978705344608463;1.009995112856168
75.61638;1.044437454649059;0.8333344344118282;0.7978789265671606;-4.162873002091361e-07;-3.9547815341163976e-07;1.0451604717162093;1.0099978601933886;9.999925613715883;0.8337313294633396;0.01642219273348014;0.016422080557598067;0.7977158236807991;-0.015712001290094868;0.7978703985566753;1.0099948024289616
75.62638;1.0444373320566565;0.8333344374552504;0.7978788994509003;-4.1632226442321034e-07;-3.955206914599342e-07;1.0451601640531984;1.0099979234732166;9.999925706503332;0.8337311543344273;0.016422195547636607;0.016422080870434192;0.7977156926671246;-0.015712001215275665;0.7978702608781466;1.0099944951580995
75.63638;1.0444372103177093;0.8333344384642326;0.7978788719735256;-4.1635759705143107e-07;-3.9556338324936964e-07;1.0451598562037139;1.0099979818855107;9.999925844475179;0.8337309729031934;0.016422198356906195;0.016422081163134476;0.7977155614975538;-0.01571200113749101;0.79787012177507;1.0099941915062032
75.64638;1.0444370899294886;0.8333344379451014;0.7978788441335961;-4.163932254525537e-07;-3.956061850565087e-07;1.0451595488346597;1.009998035138212;9.99992603098391;0.8337307853419091;0.016422201161412235;0.016422081440155546;0.7977154309223913;-0.015712001056829194;0.7978699816707878;1.0099938917961822
75.65638;1.0444369714657709;0.8333344364576932;0.797878815923603;-4.164290960056516e-07;-3.9564904518443354e-07;1.0451592425774405;1.0099980829151969;9.999926269476564;0.8337305916676602;0.016422203960907013;0.01642208170400578;0.7977153016511161;-0.015712000973411862;0.7978698410869498;1.0099935962528797
75.66638;1.0444368554825487;0.8333344345934524;0.7978787873085131;-4.164651607748758e-07;-3.95691897669884e-07;1.0451589381628055;1.0099981249517327;9.999926563023786;0.8337303917976635;0.016422206755933293;0.01642208195488441;0.7977151743026519;-0.015712000887403873;0.797869700567998;1.009993305108774
75.67638;1.0444367424563321;0.8333344329649719;0.797878758189125;-4.165013485985862e-07;-3.957346729137344e-07;1.0451586364905747;1.0099981610471211;9.99992691367123;0.8337301857242624;0.016422209547927853;0.01642208219148939;0.7977150494027324;-0.015712000799008075;0.7978695605682672;1.009993018661278
75.68638;1.044436632780944;0.8333344321501764;0.7978787283425893;-4.165375507014571e-07;-3.9577729393900933e-07;1.0451583385580294;1.009998191020235;9.999927322092445;0.8337299736737033;0.016422212338875045;0.01642208241208212;0.7977149274089689;-0.015712000708454903;0.7978694214268561;1.0099927373385598
75.69638;1.04443652682371;0.8333344326656055;0.7978786974313333;-4.165736419333993e-07;-3.9581966366399797e-07;1.0451580453039904;1.0099982147165016;9.999927787492991;0.833729756117516;0.016422215130592874;0.01642208261535881;0.7977148087126018;-0.015712000615986793;0.7978692834184616;1.0099924617968015
75.70638;1.0444364249720008;0.8333344350185167;0.7978786650794476;-4.166095126639778e-07;-3.958616759213419e-07;1.045157757509156;1.0099982320482244;9.999928307259498;0.8337295337076187;0.01642221792384301;0.0164220828009221;0.7977146936341607;-0.01571200052182704;0.797869146787436;1.0099921928584432
75.71638;1.0444363276120723;0.8333344397437001;0.7978786309317922;-4.166450919018851e-07;-3.959032417411911e-07;1.0451574757903326;1.0099982430138597;9.999928876651374;0.8337293072344172;0.016422220717578782;0.016422082969333663;0.7977145824558607;-0.01571200042614996;0.7978690117568092;1.0099919312722412
75.72638;1.0444362350703793;0.8333344473589016;0.7978785946810842;-4.166803555020333e-07;-3.9594430692451247e-07;1.0451572006481569;1.0099982477093434;9.999929489049874;0.8337290775777746;0.016422223508238208;0.016422083121921126;0.7977144754619417;-0.015712000329066507;0.7978688785377539;1.0099916775722155
75.73638;1.0444361475874322;0.8333344582986647;0.7978785560921452;-4.167153046202557e-07;-3.9598486028210584e-07;1.045156932566575;1.0099982462943724;9.999930136638888;0.8337288456191976;0.0164222262897062;0.016422083260067465;0.7977143729336448;-0.015712000230633082;0.7978687473139123;1.0099914321493564
75.74638;1.0444360653460787;0.8333344729528229;0.7978785149840906;-4.167499363768905e-07;-3.9602492321336086e-07;1.0451566720817116;1.0099982389020437;9.999930811605175;0.8337286121758121;0.016422229054687324;0.016422083384193136;0.7977142751067419;-0.01571200013089134;0.7978686182230256;1.0099911953393996
75.75638;1.044435988476614;0.8333344917736398;0.7978784711598075;-4.1678423838962856e-07;-3.9606450686858364e-07;1.0451564197290761;1.0099982256087792;9.99993150720968;0.8337283780267736;0.0164222317961525;0.01642208349331827;0.7977141821565464;-0.01571200002990436;0.7978684914043112;1.0099909673988094
75.76638;1.0444359170140396;0.8333345152939405;0.7978784243832207;-4.1681818660420944e-07;-3.961035678872635e-07;1.0451561758952326;1.0099982064992512;9.999932217360888;0.833728143989511;0.0164222345071867;0.016422083584811075;0.7977140942218404;-0.015711999927755495;0.7978683670699814;1.0099907484455892
75.77638;1.0444358508882414;0.8333345440787919;0.7978783744318607;-4.168517277166158e-07;-3.961420111942172e-07;1.0451559406854067;1.0099981817054706;9.999932935323224;0.8337279108946528;0.016422237180100184;0.01642208365377062;0.7977140113984231;-0.015711999824529945;0.7978682455042556;1.0099905384434875
75.78638;1.0444357899547825;0.8333345786756033;0.7978783211167059;-4.168847716242965e-07;-3.9617972480895077e-07;1.0451557139525325;1.0099981513734841;9.999933653294056;0.8337276794422864;0.016422239806318885;0.016422083693440098;0.7977139337129339;-0.015711999720305167;0.7978681270256056;1.0099903372839503
75.79638;1.0444357339956962;0.8333346195108562;0.7978782642574861;-4.1691720351133846e-07;-3.9621660419848227e-07;1.045155495474312;1.0099981156668205;9.999934363136282;0.8337274501500591;0.01642224237687;0.016422083697329858;0.7977138611353188;-0.015711999615151306;0.7978680119734024;1.0099901449204334
75.80638;1.0444356827111232;0.8333346667952252;0.7978782036971197;-4.1694889807798326e-07;-3.9625256711695176e-07;1.0451552850893147;1.0099980748408022;9.999935057436089;0.833727223458239;0.016422244882860405;0.01642208366112414;0.7977137935858842;-0.015711999509131422;0.7978679006983075;1.009989961396396
75.81638;1.0444356357688438;0.8333347205435838;0.7978781393379983;-4.16979745132493e-07;-3.962875564223683e-07;1.0451550827007516;1.009998029242867;9.99993572988913;0.8337269998017425;0.01642224731620109;0.016422083582541283;0.7977137309267143;-0.015711999402303816;0.7978677935630498;1.0099897867815155
75.82638;1.044435592862883;0.833334780619697;0.7978780711643598;-4.170096916992953e-07;-3.9632152386780967e-07;1.045154888241963;1.0099979791891571;9.999936374927113;0.8337267795863045;0.01642224967067222;0.01642208345999822;0.7977136729946048;-0.015711999294733117;0.7978676909341594;1.0099896211352424
75.83638;1.0444355537237482;0.8333348467500377;0.7978779992364227;-4.1703876243959876e-07;-3.9635441930302986e-07;1.0451547016795348;1.0099979248561077;9.999936987563089;0.833726563157075;0.01642225194247819;0.016422083292263273;0.7977136196576584;-0.01571199918649572;0.79786759313245;1.0099894644938796
75.84638;1.0444355181274658;0.8333349186082042;0.7978779236319268;-4.170670408852745e-07;-3.963861860993072e-07;1.045154522988848;1.009997866278804;9.999937563707906;0.8337263507882413;0.016422254129900313;0.016422083079254923;0.7977135708575342;-0.015711999077672744;0.7978675003941024;1.0099893168448977
75.85638;1.0444354859127882;0.8333349959254868;0.7978778443865165;-4.1709464373410926e-07;-3.9641675625763125e-07;1.045154352094503;1.0099978034043544;9.999938100095607;0.8337261426913942;0.016422256232370397;0.01642208282195306;0.7977135266285433;-0.015711998968349853;0.7978674128567439;1.0099891780950527
75.86638;1.044435456960798;0.8333350784728425;0.7978777614713592;-4.171217088255614e-07;-3.964460667375694e-07;1.0451541888613114;1.0099977361170727;9.999938593674242;0.8337259390080579;0.016422258249362325;0.016422082520689368;0.7977134870893632;-0.015711998858630775;0.7978673305659115;1.0099890480676368
75.87638;1.0444354311822015;0.833335165957016;0.7978776747888022;-4.1714838595011296e-07;-3.96474082108183e-07;1.0451540330960594;1.0099976642416935;9.999939041520282;0.833725739789722;0.01642226017973366;0.01642208217394019;0.7977134524057928;-0.015711998748637223;0.7978672535511958;1.0099889265402244
75.88638;1.0444354085321346;0.833335257980923;0.7978775842005876;-4.171748157246414e-07;-3.9650080187948387e-07;1.0451538845363215;1.0099975875598952;9.999939441712323;0.8337255450662148;0.01642226202118205;0.01642208177921687;0.7977134227218718;-0.015711998638483347;0.7978671819495489;1.0099888132829158
75.89638;1.0444353889589775;0.8333353540789944;0.7978774896008648;-4.1720109691060553e-07;-3.965262735389345e-07;1.045153742914211;1.0099975058443664;9.999939794310096;0.8337253549731705;0.01642226376992865;0.016422081334562424;0.7977133981041074;-0.01571199852826016;0.7978671160665383;1.0099887080589676
75.90638;1.0444353723424233;0.83333545375368;0.7978773910194694;-4.1722727267831514e-07;-3.96550601586042e-07;1.0451536080370105;1.0099974189352066;9.999940101682748;0.8337251698107592;0.01642226542182119;0.016422080838876356;0.7977133785550997;-0.015711998418051237;0.7978670563138803;1.0099886105990965
75.91638;1.0444353585530706;0.8333355564966818;0.797877288707647;-4.1725335487788284e-07;-3.9657392783203847e-07;1.0451534797379511;1.0099973268265439;9.999940367926587;0.8337249900164225;0.016422266973699192;0.016422080291320605;0.797713364063289;-0.01571199830794326;0.7978670030937034;1.0099885206388806
75.92638;1.0444353475456054;0.8333356618168513;0.7978771831278425;-4.1727935303066616e-07;-3.9659640844124496e-07;1.0451533577331762;1.0099972296932078;9.999940597576643;0.8337248160696917;0.016422268423335173;0.016422079691044617;0.797713354618903;-0.015711998198009055;0.7978669567595212;1.009988438012322
75.93638;1.0444353393608286;0.8333357692571858;0.7978770748761905;-4.173052717239026e-07;-3.9661819929596193e-07;1.0451532415694407;1.0099971278709858;9.999940794624424;0.8337246483750752;0.016422269768843853;0.016422079038142218;0.7977133501841197;-0.015711998088297856;0.7978669176576382;1.0099883626619846
75.94638;1.0444353340360064;0.8333358783678152;0.7978769646530167;-4.173310822125427e-07;-3.9663943473813045e-07;1.045153130690045;1.0099970217996033;9.999940962333907;0.8337244871877662;0.01642227100878781;0.016422078335122825;0.7977133506694368;-0.015711997978846905;0.7978668861347368;1.009988294594752
75.95638;1.0444353315025772;0.8333359886742169;0.7978768532556587;-4.1735669856181436e-07;-3.9666022595498145e-07;1.045153024463181;1.0099969119198753;9.999941103057571;0.8337243325835134;0.01642227214285679;0.016422077587207828;0.797713355961003;-0.015711997869687487;0.797866862476537;1.0099882338787496
75.96638;1.0444353315770512;0.8333360997011168;0.7978767414994552;-4.1738198048180317e-07;-3.9668069381981455e-07;1.0451529221916263;1.0099967986033254;9.999941217957927;0.833724184501988;0.016422273172488587;0.016422076800921982;0.7977133659690355;-0.015711997760842485;0.7978668468546781;1.0099881806517117
75.97638;1.0444353340082246;0.8333362110168042;0.7978766301073478;-4.1740675863219206e-07;-3.9670099315647425e-07;1.0451528232152618;1.0099966821855269;9.999941307789276;0.8337240428554079;0.01642227410074691;0.01642207598226092;0.7977133806433585;-0.01571199765233635;0.7978668393549778;1.009988135131279
75.98638;1.0444353385277105;0.8333363222482996;0.7978765196399228;-4.1743085814062673e-07;-3.9672130636670936e-07;1.0451527270263095;1.0099965630412313;9.999941374115425;0.833723907589374;0.01642227493128007;0.016422075136389033;0.7977133999376145;-0.015711997544205818;0.7978668400648193;1.0099880975877265
75.99638;1.0444353449533184;0.8333364330795741;0.7978764104982071;-4.17454101947813e-07;-3.9674182012985547e-07;1.0451526332845464;1.0099964415948868;9.99994141919754;0.8337237786855305;0.016422275667609978;0.016422074268792504;0.7977134237459461;-0.015711997436489964;0.797866849133953;1.0099880682348785
76.00638;1.0444353532727413;0.8333365432341329;0.7978763030145032;-4.174762955504819e-07;-3.967627034413319e-07;1.0451525417081255;1.009996318256531;9.999941445223744;0.833723656161633;0.016422276313220418;0.01642207338582659;0.797713451868406;-0.01571199732921827;0.7978668667745482;1.0099880471328486
76.01638;1.0444353635748809;0.8333366524628744;0.797876197558867;-4.174972119094695e-07;-3.967841050647622e-07;1.0451524519128796;1.0099961933601218;9.999941454058678;0.8337235400414036;0.01642227687098959;0.016422072494139784;0.7977134840257137;-0.015711997222404486;0.7978668932227134;1.0099880341752379
