time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.02638;1.0444353758990175;0.8333367605463435;0.7978760945748866;-4.1751660525054643e-07;-3.9680615398619176e-07;1.045152363353027;1.0099960671620067;9.999941447569896;0.8337234303109591;0.016422277342345484;0.016422071600199924;0.7977135198939002;-0.01571199711604339;0.7978669287049329;1.0099880291136711
76.03638;1.044435390190545;0.8333368672618118;0.7978759945424265;-4.1753425867734535e-07;-3.968289515047048e-07;1.0451522753859526;1.0099959398488427;9.999941428328226;0.8337233269355683;0.016422277727711963;0.016422070710184578;0.797713559150741;-0.0157119970101292;0.7978669734335618;1.0099880315764784
76.04638;1.0444354063877725;0.8333369723567068;0.7978758978922362;-4.1755001353630984e-07;-3.9685258016248834e-07;1.0451521873496261;1.009995811518527;9.999941399835306;0.83372322992229;0.01642227802766389;0.01642206982973987;0.7977136015478649;-0.015711996904666858;0.7978670275903104;1.0099880411058655
76.05638;1.0444354244995413;0.8333370755691034;0.7978758049221499;-4.1756373952021735e-07;-3.9687712560470126e-07;1.0451520986362939;1.0099956822114056;9.99994136626844;0.8337231393437083;0.016422278244343662;0.016422068963167558;0.7977136469902891;-0.015711996799639593;0.7978670912807916;1.009988057212299
76.06638;1.0444354446062716;0.8333371766112679;0.7978757157756695;-4.175752890942226e-07;-3.9690268204261947e-07;1.0451520087822834;1.0099955519777377;9.999941332329408;0.8337230553082114;0.016422278382654733;0.016422068111991674;0.7977136955407991;-0.015711996694981422;0.7978671644880306;1.0099880794235223
76.07638;1.0444354668476836;0.8333372751278805;0.7978756304835125;-4.175844794026676e-07;-3.9692933217783304e-07;1.045151917490718;1.0099954208744153;9.999941302777607;0.8337229779537171;0.016422278448858713;0.01642206727409847;0.7977137473025351;-0.015711996590601365;0.7978672470464319;1.009988107368831
76.08638;1.044435491433962;0.8333373706995297;0.7978755490207279;-4.175910926987817e-07;-3.969571269402536e-07;1.0451518245569011;1.009995288910482;9.999941281438904;0.8337229074539706;0.01642227844709498;0.016422066444308853;0.7977138022934483;-0.01571199648642776;0.7978673386883646;1.0099881408663995
76.09638;1.0444355186371592;0.8333374628660691;0.7978754713115556;-4.1759490476551494e-07;-3.969860976142274e-07;1.045151729798679;1.0099951560373956;9.999941270247088;0.8337228439386222;0.016422278378094585;0.016422065615858114;0.7977138604090213;-0.01571199638243073;0.7978674391432887;1.0099881799055588
76.10638;1.04443554872483;0.8333375511683405;0.797875397196907;-4.1759573577374455e-07;-3.970162795081465e-07;1.0451516330573902;1.0099950221824097;9.999941269069447;0.8337227873730404;0.01642227824086991;0.016422064782011192;0.7977139214208206;-0.015711996278623557;0.7978675481738879;1.009988224557124
76.11638;1.0444355818957718;0.8333376351895273;0.7978753264795784;-4.175934639298819e-07;-3.9704770852118813e-07;1.0451515342180961;1.0099948872649886;9.999941276421705;0.833722737542361;0.016422278034043097;0.016422063937142135;0.7977139849834112;-0.015711996175058706;0.7978676655411464;1.0099882749261564
76.12638;1.0444356183059536;0.8333377145249814;0.7978752590303387;-4.1758799389734156e-07;-3.9708040090673493e-07;1.0451514332160128;1.0099947512105099;9.99994129058705;0.8337226941425862;0.016422277755847092;0.016422063077010395;0.7977140506804564;-0.015711996071817315;0.7978677909766168;1.0099883311315525
76.13638;1.0444356580965872;0.8333377887219856;0.7978751948223969;-4.1757924128809074e-07;-3.9711434198125957e-07;1.0451513300684658;1.009994613998035;9.999941310703338;0.8337226568595829;0.016422277404423705;0.01642206219868933;0.7977141180882306;-0.015711995968988732;0.7978679241938227;1.0099883932253273
76.14638;1.044435701328788;0.8333378572884158;0.7978751338853317;-4.17567156122198e-07;-3.971494924533373e-07;1.0451512249016963;1.0099944756926154;9.999941336781925;0.8337226254028924;0.01642227697849252;0.01642206130053911;0.7977141867920671;-0.015711995866657676;0.7978680649202698;1.0099884610775516
76.15638;1.0444357479203372;0.8333379197615864;0.7978750762620128;-4.1755174918349483e-07;-3.971858081650227e-07;1.0451511178942274;1.009994336419698;9.9999413686111;0.8337225995633969;0.016422276477462177;0.016422060382224636;0.7977142563556842;-0.0157119957649096;0.7978682128954011;1.0099885343287462
76.16638;1.044435797640588;0.83333797576972;0.797875021991326;-4.1753309747688947e-07;-3.9722324913266456e-07;1.0451510091991962;1.0099941963696921;9.999941405354946;0.8337225792875085;0.016422275901273604;0.016422059444140824;0.7977143263297759;-0.015711995663838775;0.7978683678285772;1.0099886124485422
76.17638;1.0444358501131503;0.8333380250543683;0.7978749710878862;-4.175113393048244e-07;-3.972617694127952e-07;1.0451508989534342;1.009994055870809;9.999941446415194;0.8337225646759635;0.016422275250163845;0.01642205848533937;0.797714396335021;-0.015711995563557943;0.797868529374365;1.0099886948573689
76.18638;1.0444359048309504;0.8333380674526651;0.7978749235467938;-4.17486650483962e-07;-3.9730131353383763e-07;1.0451507873217014;1.0099939154020827;9.999941492115966;0.8337225558980719;0.016422274523898054;0.016422057501654534;0.7977144661324795;-0.015711995464218625;0.7978686971251735;1.009988781019139
76.19638;1.0444359612055742;0.8333381028597352;0.7978748794109792;-4.174591927686544e-07;-3.973418190586462e-07;1.0451506745120962;1.0099937755251633;9.999941543255126;0.8337225531205269;0.016422273721195195;0.01642205648697784;0.7977145355812146;-0.01571199536601141;0.797868870606024;1.0099888704519495
76.20638;1.0444360186035733;0.8333381311821261;0.7978748388160755;-4.174290717321053e-07;-3.9738320360017065e-07;1.0451505607975993;1.0099936368427997;9.999941600448931;0.8337225564956762;0.01642227284040668;0.01642205543658372;0.7977146045101862;-0.015711995269131043;0.7978690493196875;1.009988962695316
76.21638;1.0444360763455285;0.8333381522976412;0.7978748019294576;-4.1739632822127776e-07;-3.974253533707751e-07;1.0451504465359136;1.009993499962104;9.99994166450408;0.8337225661653096;0.016422271880942033;0.016422054348971787;0.7977146726287427;-0.015711995173760297;0.7978692328219762;1.0099890572699033
76.22638;1.0444361337074684;0.8333381660818312;0.7978747688557767;-4.173609575981497e-07;-3.9746813967321993e-07;1.0451503321404405;1.009993365407289;9.999941737210033;0.833722582272;0.01642227084414674;0.016422053225120983;0.7977147395630968;-0.01571199508008316;0.7978694207219956;1.0099891536433045
76.23638;1.0444361899587211;0.8333381724870197;0.797874739603044;-4.1732295409822713e-07;-3.9751144657690103e-07;1.0451502180038184;1.0099932335653954;9.99994182113527;0.8337226049809638;0.016422269733468775;0.016422052066772233;0.7977148049752146;-0.01571199498827535;0.7978696126223306;1.0099892512378699
76.24638;1.0444362444518103;0.8333381715860907;0.7978747140972409;-4.172823542369517e-07;-3.975551830812898e-07;1.045150104404357;1.0099931047218946;9.999941918694113;0.833722634463793;0.016422268554132903;0.016422050875747298;0.7977148686205616;-0.015711994898487427;0.797869808138496;1.0099893494910792
76.25638;1.04443629671336;0.8333381635701881;0.7978746922226594;-4.172392468614226e-07;-3.975992767289757e-07;1.0451499914598983;1.0099929791078708;9.99994203160214;0.833722670850374;0.016422267311773476;0.01642204965372342;0.7977149303068487;-0.015711994810857242;0.7978700069959564;1.009989447906202
76.26638;1.044436346435396;0.8333381487178488;0.7978746738941493;-4.1719375963010227e-07;-3.9764366021047175e-07;1.0451498791813851;1.0099928569373569;9.999942160585633;0.833722714252732;0.016422266010749857;0.016422048400814588;0.7977149898325391;-0.01571199472553021;0.797870209056838;1.009989546070159
76.27638;1.0444363933600456;0.8333381273282264;0.7978746591135485;-4.171460553770891e-07;-3.976882743593752e-07;1.0451497675208778;1.0099927384792695;9.999942305155281;0.8337227648557493;0.01642226465371676;0.016422047114222498;0.7977150469733323;-0.015711994642659762;0.7978704142641654;1.0099896437064568
76.28638;1.0444364371694068;0.8333380996549261;0.7978746479504066;-4.170963351268865e-07;-3.977330882679365e-07;1.0451496563278568;1.009992624061961;9.999942464028514;0.833722822907983;0.016422263242387963;0.01642204578854535;0.7977151015533773;-0.01571199456238784;0.7978706225975745;1.0099897406805376
76.29638;1.0444364774961241;0.8333380658975624;0.7978746404715698;-4.1704481364151445e-07;-3.9777811010695684e-07;1.045149545330792;1.0099925139620178;9.999942635997774;0.833722888585834;0.016422261778537423;0.01642204441716361;0.7977151535217686;-0.01571199448482833;0.797870834074217;1.0099898368357278
76.30638;1.0444365140450511;0.8333380262355136;0.7978746366879547;-4.169916854961804e-07;-3.978233806674292e-07;1.0451494341831955;1.0099924083488534;9.999942820274041;0.8337229618850882;0.016422260264647458;0.016422042994110132;0.7977152029356857;-0.015711994410070446;0.7978710487692964;1.0099899318499521
76.31638;1.044436546682688;0.8333379808522722;0.7978746365343844;-4.1693712378266603e-07;-3.978689461667252e-07;1.0451493224761372;1.0099923073184511;9.999943015792748;0.833723042608594;0.01642225870387911;0.0164220415158085;0.7977152498964806;-0.01571199433818879;0.797871266793996;1.009990025304644
76.32638;1.0444365754211167;0.8333379299609144;0.7978746398765625;-4.168812988747549e-07;-3.979148126647352e-07;1.0451492097311832;1.0099922108932828;9.999943219975583;0.8337231303975904;0.016422257099778455;0.016422039981459413;0.7977152945235035;-0.015711994269241848;0.7978714882339207;1.0099901168288246
76.33638;1.0444366003982928;0.833337873835691;0.7978746465542373;-4.1682439191650293e-07;-3.9796092538769896e-07;1.045149095473149;1.0099921189801524;9.999943428480124;0.8337232247612989;0.016422255456959692;0.016422038392255384;0.797715336981949;-0.015711994203270137;0.7978717131139549;1.0099902061352302
76.34638;1.0444366219071957;0.8333378127952269;0.7978746564299555;-4.167665969995629e-07;-3.98007198563089e-07;1.0451489793504214;1.0099920313438606;9.999943636496381;0.8337233251374948;0.016422253782100833;0.01642203675057536;0.7977153775023614;-0.015711994140321775;0.7978719413803659;1.0099902930085765
76.35638;1.0444366403530603;0.8333377471522585;0.7978746694043427;-4.167081096740077e-07;-3.9805355401234754e-07;1.0451488611538355;1.00999194763967;9.999943839657846;0.8337234310043301;0.016422252083151904;0.016422035059191646;0.7977154163312966;-0.015711994080483547;0.7978721728822629;1.0099903773967187
76.36638;1.0444366561091534;0.8333376772181171;0.7978746853940831;-4.1664911670789485e-07;-3.980999278522552e-07;1.045148740741067;1.0099918675034905;9.99994403354914;0.8337235419530309;0.016422250367964162;0.016422033321102925;0.7977154536760154;-0.01571199402386872;0.7978724073951864;1.0099904594867066
76.37638;1.0444366694447376;0.8333376033511317;0.7978747042898137;-4.165898027636432e-07;-3.9814625569940434e-07;1.0451486179899128;1.0099917906499059;9.999944213603875;0.833723657667331;0.016422248644106702;0.016422031540811087;0.7977154897200328;-0.01571199397058464;0.7978726446656222;1.009990539588885
76.38638;1.0444366805781626;0.8333375259635313;0.7978747259387965;-4.1653034861812973e-07;-3.981924656878401e-07;1.0451484928089674;1.0099917169012984;9.999944376053532;0.8337237778597866;0.0164222469183685;0.016422029725382408;0.7977155246489273;-0.015711993920725496;0.7978728844262355;1.0099906180077793
76.39638;1.044436689745093;0.8333374454769495;0.7978747501913732;-4.1647090703341723e-07;-3.9823849018748394e-07;1.0451483651873101;1.0099916461189438;9.999944518615507;0.833723902226437;0.016422245196282537;0.01642202788420159;0.7977155586240574;-0.015711993874368915;0.7978731264161644;1.0099906950631885
76.40638;1.0444366972536268;0.8333373622777666;0.7978747769785711;-4.1641160055595726e-07;-3.982842802077889e-07;1.0451482352361032;1.009991578165502;9.999944640536697;0.8337240304737562;0.016422243483089145;0.016422026028778656;0.7977155917631434;-0.01571199383155439;0.7978733704063985;1.0099907710998974
76.41638;1.0444367035127897;0.8333372767061058;0.7978748063155127;-4.1635254311485714e-07;-3.983297989555264e-07;1.0451481031627072;1.009991512960203;9.99994474222505;0.8337241623753526;0.016422241783852588;0.016422024172472748;0.7977156241632791;-0.015711993792282067;0.7978736161603388;1.0099908463999805
76.42638;1.0444367089886777;0.8333371890620941;0.7978748382018628;-4.1629384326596204e-07;-3.9837500250925423e-07;1.0451479691923666;1.0099914504917482;9.99994482469287;0.8337242977424716;0.0164222401015081;0.01642202232902993;0.7977156559089978;-0.01571199375654296;0.7978738633479722;1.0099909211321092
76.43638;1.044436714140962;0.8333370996112707;0.7978748725502247;-4.162356106786405e-07;-3.9841984047167505e-07;1.0451478335054059;1.0099913907436355;9.999944889366294;0.8337244363782248;0.01642223843556635;0.01642202051158612;0.7977156870596281;-0.0157119937243351;0.797874111525504;1.0099909953732418
76.44638;1.044436719414008;0.8333370086006606;0.7978749092202898;-4.1617798458499166e-07;-3.984642774844447e-07;1.0451476962097812;1.009991333603828;9.99994493843077;0.833724578172859;0.01642223678320873;0.0164220187331763;0.7977157176741676;-0.015711993695650628;0.797874360194662;1.0099910691282628
76.45638;1.0444367252442106;0.8333369162718149;0.7978749480668927;-4.161211363928465e-07;-3.985083112982914e-07;1.0451475573208833;1.009991278830248;9.999944975274827;0.8337247232193281;0.016422235140694564;0.016422017006973422;0.7977157478620074;-0.015711993670450078;0.7978746088301023;1.009991142372641
76.46638;1.0444367320398076;0.8333368228603998;0.7978749889050832;-4.1606523456094944e-07;-3.985519775914162e-07;1.0451474168014523;1.0099912261269401;9.99994500424792;0.833724871753256;0.016422233503273306;0.01642201534572486;0.7977157777969802;-0.01571199364864975;0.7978748568680707;1.0099912151222274
76.47638;1.0444367401641077;0.8333367285815992;0.7978750314443072;-4.160104280779555e-07;-3.985953357154292e-07;1.0451472746947192;1.0099911752726853;9.999945029599777;0.8337250240325637;0.01642223186570196;0.016422013760987873;0.7977158076834847;-0.015711993630142425;0.7978751037394934;1.009991287468811
76.48638;1.0444367499562186;0.8333366335952865;0.7978750753299766;-4.1595686558019437e-07;-3.9863843856502585e-07;1.045147131190339;1.0099911261676313;9.999945054692777;0.8337251803064054;0.016422230224281423;0.016422012262147626;0.7977158377073589;-0.015711993614822752;0.7978753489054025;1.0099913595982577
76.49638;1.044436761792016;0.8333365380069684;0.7978751202889662;-4.159047043110106e-07;-3.9868131667567916e-07;1.0451469865194523;1.0099910787929782;9.999945082277321;0.8337253407866426;0.01642222857765767;0.01642201085578129;0.7977158680220531;-0.015711993602594416;0.7978755918175618;1.0099914317829153
76.50638;1.0444367761412434;0.8333364419281329;0.7978751662369542;-4.1585409549663457e-07;-3.987239991814316e-07;1.0451468408227857;1.009991033182893;9.999945115090695;0.8337255055999919;0.016422226926108927;0.016422009545885435;0.7977158987979456;-0.015711993593380567;0.7978758318670198;1.0099915043285161
76.51638;1.044436793571172;0.8333363454942944;0.7978752132946433;-4.1580516982206534e-07;-3.9876655130129444e-07;1.0451466940912029;1.0099909894091286;9.999945156012016;0.8337256748142152;0.016422225271131335;0.016422008334141005;0.797715930295578;-0.01571199358714159;0.7978760684152193;1.009991577539413
76.52638;1.0444368146805747;0.8333362487902555;0.7978752617750364;-4.1575802706828806e-07;-3.98809091319342e-07;1.0451465461355245;1.0099909475551414;9.999945208197486;0.8337258484976151;0.016422223614764062;0.016422007219551355;0.7977159629110764;-0.01571199358387768;0.7978763008753074;1.0099916517121434
76.53638;1.0444368399823534;0.8333361517849842;0.7978753121454805;-4.1571272466907094e-07;-3.988517713581192e-07;1.0451463965762549;1.0099909077120461;9.999945275070287;0.8337260267354409;0.016422221958136345;0.016422006198325425;0.7977159971548897;-0.01571199358360764;0.7978765287705979;1.0099917271308976
76.54638;1.0444368698385156;0.8333360543540044;0.7978753649341002;-4.1566927205574104e-07;-3.9889473758670475e-07;1.0451462448693392;1.009990870000616;9.999945359859355;0.8337262095908643;0.01642222030035804;0.01642200526459433;0.7977160335853646;-0.01571199358634353;0.7978767517357659;1.0099918040663385
76.55638;1.0444369045080888;0.8333359563368018;0.7978754206413261;-4.156276398990534e-07;-3.98938097738107e-07;1.0451460904124676;1.0099908346127748;9.99994546544224;0.8337263970150925;0.01642221863833489;0.01642200441145763;0.7977160727951115;-0.015711993592088552;0.7978769694310115;1.0099918827453276
76.56638;1.044436944200016;0.8333358575618811;0.7978754796660447;-4.15587779141074e-07;-3.9898190618499636e-07;1.0451459327246375;1.0099908018285428;9.999945594391018;0.8337265887770573;0.01642221696722368;0.016422003632047013;0.7977161154321698;-0.01571199360085548;0.7978771814291752;1.0099919632862877
76.57638;1.0444369890612446;0.8333357578331895;0.7978755422164915;-4.1554964632381124e-07;-3.9902616361783684e-07;1.0451457715368413;1.009990771947545;9.999945748896257;0.8337267844673152;0.016422215281265282;0.01642200292004585;0.7977161621638941;-0.015711993612676264;0.7978773871787314;1.0099920456447928
76.58638;1.0444370391649895;0.8333356569385408;0.7978756083070071;-4.155132254553111e-07;-3.9907081709064363e-07;1.0451456067172142;1.0099907451663;9.999945931067344;0.8337269835435586;0.016422213574491383;0.016422002269328984;0.7977162136308588;-0.015711993627590338;0.7978775860411427;1.0099921296070118
76.59638;1.044437094559277;0.8333355547157215;0.7978756778691775;-4.1547851800912586e-07;-3.991157541147528e-07;1.0451454381985894;1.0099907214780588;9.999946142950154;0.8337271853806736;0.01642221184015985;0.01642200167350527;0.7977162704434492;-0.015711993645627663;0.7978777773908908;1.0099922148282758
76.60638;1.0444371553580802;0.8333354510833301;0.7978757508378623;-4.154455229813603e-07;-3.99160815943509e-07;1.0451452660278058;1.0099907006474382;9.999946385651791;0.8337273892820979;0.016422210069012472;0.016422001125510528;0.7977163331633524;-0.015711993666798086;0.7978779607329854;1.009992300849034
76.61638;1.0444372217843616;0.8333353459876442;0.7978758271556353;-4.154142520890141e-07;-3.9920583820295537e-07;1.0451450903798958;1.0099906822913294;9.999946658889217;0.8337275944641949;0.01642220824886565;0.016422000617336105;0.7977164022438548;-0.015711993691083424;0.7978781357105952;1.009992387093554
76.62638;1.0444372941092512;0.8333352393538948;0.7978759067493468;-4.1538475364518705e-07;-3.9925069736107105e-07;1.045144911442023;1.0099906660100522;9.999946962071133;0.8337278000839768;0.01642220636638174;0.016422000140291222;0.7977164779952337;-0.015711993718438573;0.7978783020314255;1.0099924729489762
76.63638;1.04443737256112;0.8333351311056018;0.7978759895433063;-4.1535709839764506e-07;-3.9929534540147507e-07;1.045144729335574;1.0099906514111698;9.999947295719105;0.8337280052537944;0.01642220440841907;0.01642199968489358;0.7977165606116899;-0.015711993748799193;0.7978784594371038;1.009992557901346
76.64638;1.0444374572788535;0.8333350212166589;0.7978760755312385;-4.1533133907228673e-07;-3.993398147675537e-07;1.0451445441116647;1.0099906380031773;9.999947661245844;0.83372820897574;0.01642220236187272;0.01642199924057124;0.7977166502033081;-0.015711993782076827;0.7978786077136759;1.0099926416252956
76.65638;1.0444375482551866;0.8333349097132369;0.7978761647929633;-4.153074875937825e-07;-3.993841827547166e-07;1.0451443557253772;1.009990625150022;9.999948059445872;0.8337284101115121;0.016422200213249884;0.016421998796248522;0.7977167468104108;-0.015711993818149268;0.7978787467160676;1.0099927239925153
76.66638;1.0444376452359743;0.8333347966195179;0.7978762573650671;-4.152855179153335e-07;-3.994285244900553e-07;1.0451441640670285;1.0099906121660822;9.9999484895197;0.8337286074853255;0.01642219794847432;0.016421998340756527;0.7977168504317055;-0.015711993856864736;0.797878876388723;1.0099928050310218
76.67638;1.0444377476727906;0.8333346819209162;0.7978763530738322;-4.1526537732808773e-07;-3.9947290150687934e-07;1.0451439690321107;1.0099905984676891;9.999948949039068;0.8337288000102412;0.016422195553570083;0.016421997862375262;0.7977169610326252;-0.01571199389805945;0.7978789967551851;1.0099928848720603
76.68638;1.0444378548080708;0.8333345655484605;0.7978764514752501;-4.1524700817503773e-07;-3.995173767582357e-07;1.0451437705011448;1.0099905837529666;9.99994943446525;0.8337289867171277;0.016422193016546262;0.01642199734913596;0.7977170784939482;-0.015711993941579825;0.7978791078915323;1.0099929636509415
76.69638;1.0444379658574032;0.833334447370109;0.7978765519337938;-4.1523037519166347e-07;-3.995620074133264e-07;1.04514356832497;1.0099905681118413;9.999949942004298;0.8337291667519028;0.016422190328454503;0.016421996790643465;0.7977172025676093;-0.01571199398729263;0.7978792098876147;1.0099930413964155
76.70638;1.0444380801901918;0.8333343272503696;0.7978766537421706;-4.1521547792557586e-07;-3.99606818037231e-07;1.0451433623885862;1.009990551928862;9.999950468154033;0.8337293393726525;0.016422187482848197;0.01642199617935589;0.7977173329094799;-0.015711994035079682;0.7978793028035776;1.0099931180698158
76.71638;1.0444381973961525;0.8333342051537018;0.7978767561578257;-4.152023420897842e-07;-3.9965179707949935e-07;1.0451431526607953;1.009990535692457;9.999951009484878;0.8337295038957138;0.016422184475852867;0.016421995509733778;0.7977174691454917;-0.01571199408483586;0.7978793866696104;1.0099931937186364
76.72638;1.0444383171770684;0.8333340811691484;0.7978768583734301;-4.1519099904646073e-07;-3.9969691380924563e-07;1.0451429392256646;1.0099905199034895;9.999951562285721;0.8337296596755349;0.01642218130726155;0.01642199477710253;0.7977176109120447;-0.01571199413647794;0.7978794615411408;1.009993268537255
76.73638;1.0444384391577257;0.8333339554534728;0.797876959521049;-4.151814619446861e-07;-3.9974212070974714e-07;1.0451427222996585;1.0099905050821456;9.999952122681794;0.8337298061484743;0.01642217798099307;0.01642199397825097;0.797717757892214;-0.015711994189950968;0.7978795275676293;1.0099933428391117
76.74638;1.0444385628107629;0.8333338281971476;0.7978770587481299;-4.151737157320212e-07;-3.9978734947237717e-07;1.0451425021804337;1.009990491770875;9.999952686935824;0.8337299428561461;0.016422174504133233;0.01642199311270357;0.7977179098475251;-0.0157119942452253;0.7978795850330425;1.0099934170300497
76.75638;1.0444386875306426;0.8333336996601047;0.7978771552902097;-4.1516773657632823e-07;-3.998325299368716e-07;1.045142279230312;1.0099904805047737;9.99995325172881;0.83373006945958;0.01642217088478541;0.016421992182846033;0.7977180665999762;-0.015711994302298103;0.7978796343412455;1.0099934915326128
76.76638;1.0444388127266615;0.8333335702158451;0.7978772484380287;-4.151635142788775e-07;-3.9987762634905865e-07;1.0451420540031617;1.0099904717973045;9.999953814276395;0.8337301857655668;0.01642216713032272;0.01642199119316382;0.7977182279890052;-0.015711994361195636;0.7978796759544411;1.0099935666797624
76.77638;1.044438937904531;0.8333334403071416;0.7978773374763352;-4.151610489744475e-07;-3.9992265532153047e-07;1.0451418273460353;1.0099904661422017;9.999954372079529;0.8337302917308137;0.016422163247519325;0.01642199015018672;0.7977183938310892;-0.015711994421944177;0.7978797103247912;1.0099936426919907
76.78638;1.0444390627598725;0.8333333103227685;0.7978774217472284;-4.1516033188776666e-07;-3.9996765897543745e-07;1.0451416003352827;1.009990464020116;9.999954923003724;0.8337303874206267;0.016422159243554585;0.01642198906294566;0.7977185638902442;-0.015711994484512243;0.797879737841008;1.0099937197078535
76.79638;1.0444391872188026;0.8333331805109486;0.797877500796025;-4.151613217134872e-07;-4.00012668469199e-07;1.045141374173425;1.0099904659411765;9.99995546596196;0.8337304729409483;0.0164221551259758;0.016421987942142748;0.7977187379025823;-0.015711994548775872;0.7978797588237807;1.0099937977634672
76.80638;1.044439311383058;0.8333330510011476;0.7978775744486215;-4.151639323425529e-07;-4.000577099370731e-07;1.0451411500955534;1.0099904724869833;9.999956001049675;0.8337305483846243;0.016422150902042777;0.01642198679861178;0.7977189156179681;-0.015711994614538385;0.7978797735646692;1.0099938767619379
76.81638;1.0444394354332034;0.8333329218835733;0.7978776427566738;-4.151680447030752e-07;-4.001028251090312e-07;1.0451409292450426;1.009990484286425;9.999956528781906;0.833730613788482;0.01642214657934733;0.016421985642914572;0.7977190967717139;-0.01571199468157811;0.7978797823176739;1.0099939565286191
76.82638;1.044439559571314;0.8333327932572603;0.7978777058545821;-4.1517352089260527e-07;-4.0014806604214674e-07;1.0451407126298633;1.0099905019554267;9.999957049581063;0.8337306691138847;0.016422142167087105;0.01642198448542176;0.7977192810178655;-0.015711994749679277;0.7978797852615179;1.0099940369170306
76.83638;1.0444396840143775;0.8333326652302013;0.7978777638401467;-4.1518020628193846e-07;-4.001934830590336e-07;1.0451405011580521;1.0099905260736675;9.99995756398003;0.8337307143022005;0.01642213767613691;0.016421983335722826;0.7977194679286534;-0.015711994818630406;0.7978797825420127;1.0099941178575877
76.84638;1.0444398089929086;0.833332537891347;0.7978778167375005;-4.151879318951479e-07;-4.002391245969122e-07;1.0451402956313818;1.0099905572092769;9.999958072815812;0.833730749355599;0.0164221331185286;0.01642198220194211;0.7977196570553226;-0.015711994888217524;0.7978797743612153;1.0099941993404242
76.85638;1.0444399347457352;0.8333324112884264;0.7978778644700405;-4.1519652340738447e-07;-4.0028504068404406e-07;1.0451400967684825;1.0099905959169533;9.999958577401499;0.8337307743538297;0.016422128507538943;0.01642198109030397;0.7977198479567797;-0.015711994958241608;0.797879761009585;1.0099942813952858
76.86638;1.044440061501717;0.8333322854489843;0.7978779068242178;-4.1520581696092525e-07;-4.003312737046315e-07;1.045139905302604;1.009990642653125;9.999959080029027;0.8337307894399635;0.016422123857403544;0.016421980004789703;0.797720040192972;-0.015711995028546397;0.7978797428351871;1.0099943640839235
76.87638;1.0444401894009467;0.8333321604141521;0.7978779434985244;-4.1521568028579107e-07;-4.003778392003713e-07;1.045139722029321;1.0099906976742175;9.999959584138539;0.8337307948465752;0.016422119181534772;0.016421978947851617;0.7977202333439679;-0.015711995099034693;0.7978797201751443;1.009994447506691
76.88638;1.04444031839876;0.8333320362493482;0.7978779742264139;-4.1522602637089845e-07;-4.004247261897115e-07;1.045139547769816;1.009990761021717;9.999960093661391;0.8337307909553137;0.016422114490890732;0.01642197792193004;0.7977204270308412;-0.015711995169671557;0.7978796932773199;1.009994531819753
76.89638;1.0444404482823972;0.8333319130336171;0.7978779988466543;-4.15236807624685e-07;-4.004719160862514e-07;1.045139383327797;1.0099908326263534;9.999960611867081;0.8337307783298468;0.01642210979445236;0.016421976929431314;0.7977206208957281;-0.0157119952404676;0.7978796622617212;1.0099946172083951
76.90638;1.0444405787840803;0.8333317907980949;0.7978780172654446;-4.152480064151578e-07;-4.005193883988041e-07;1.0451392294854915;1.0099909124609439;9.999961140460499;0.8337307576787351;0.016422105100592572;0.01642197597143653;0.7977208145871674;-0.015711995311460312;0.7978796271218672;1.0099947038254982
76.91638;1.0444407096094241;0.8333316694380375;0.7978780293941763;-4.152596405923296e-07;-4.0056711947251217e-07;1.0451390870319728;1.0099910005734447;9.999961679303064;0.8337307297681869;0.016422100417645837;0.01642197504723625;0.7977210077761211;-0.015711995382724817;0.7978795877840131;1.0099947918146426
76.92638;1.0444408403344478;0.8333315487404065;0.7978780351781329;-4.1527176820590523e-07;-4.006150999974586e-07;1.0451389567921454;1.009991096962419;9.999962226012995;0.8337306953535154;0.0164220957539099;0.016421974154687075;0.7977212001751071;-0.015711995454378853;0.7978795442426208;1.009994881424668
76.93638;1.0444409703328463;0.8333314285294274;0.7978780346768248;-4.1528447578142085e-07;-4.006633508627239e-07;1.045138839654205;1.0099912014839665;9.999962775575082;0.8337306551601957;0.016422091117615792;0.016421973291123354;0.7977213915560676;-0.015711995526544217;0.7978794966367145;1.0099949730755426
76.94638;1.0444410988315607;0.8333313087597477;0.7978780280622875;-4.152978571655258e-07;-4.007119037120127e-07;1.0451387365703526;1.0099913138653696;9.999963321322157;0.8337306098520065;0.0164220865170407;0.01642197245490563;0.7977215817482585;-0.01571199559930637;0.7978794451839797;1.0099950672865246
76.95638;1.0444412250557964;0.8333311895220106;0.7978780155307299;-4.153119970291363e-07;-4.007607670985235e-07;1.0451386484719956;1.0099914337055342;9.99996385640055;0.8337305599573425;0.016422081960377456;0.01642197164668173;0.7977217705966863;-0.015711995672719692;0.7978793901284684;1.0099951645031493
76.96638;1.0444413483756194;0.833331071016244;0.7978779972398059;-4.153269659649374e-07;-4.0080991589629666e-07;1.0451385761545697;1.0099915604136052;9.99996437407361;0.8337305058379177;0.016422077455057835;0.016421970869897377;0.7977219578901108;-0.015711995746843753;0.7978793317823871;1.0099952649868433
76.97638;1.0444414683540082;0.8333309535002721;0.7978779733266881;-4.1534280645181905e-07;-4.008592978527942e-07;1.0451385202079109;1.0099916931725805;9.99996486797756;0.8337304477491314;0.016422073007266176;0.016421970130670916;0.7977221432991868;-0.01571199582175945;0.797879270553995;1.009995368858725
76.98638;1.0444415846898087;0.8333308372423612;0.7978779439609626;-4.1535950261166534e-07;-4.009088401095284e-07;1.045138480984366;1.0099918310214129;9.99996533301221;0.8337303859159125;0.016422068622431264;0.016421969436450853;0.7977223264209972;-0.015711995897548896;0.797879206928497;1.0099954761748722
76.99638;1.0444416971282393;0.8333307225005872;0.7978779093750697;-4.1537698501057534e-07;-4.009584546011258e-07;1.0451384585988084;1.0099919730067897;9.999965765944244;0.8337303205307335;0.016422064306082645;0.016421968794327387;0.7977225069061608;-0.015711995974269696;0.7978791414212494;1.009995586955374
77.00638;1.0444418054003473;0.8333306095190222;0.797877869830572;-4.1539518004992345e-07;-4.010080340735978e-07;1.0451384529673997;1.0099921182483367;9.999966165534197;0.8337302517104948;0.01642206006350743;0.016421968211252348;0.7977226844805475;-0.01571199605193764;0.797879074475992;1.00999570121464
77.01638;1.0444419092444126;0.833330498518886;0.7978778255452585;-4.154140341161122e-07;-4.0105743995955714e-07;1.045138463842143;1.0099922659112461;9.999966532013003;0.8337301794854217;0.016422055898736836;0.016421967695414666;0.7977228588573834;-0.01571199613051653;0.7978790063494771;1.0099958189973244
77.02638;1.0444420085111625;0.833330389657099;0.7978777766866878;-4.154334989186141e-07;-4.0110650424828457e-07;1.045138490776983;1.0099924151958684;9.999966866208727;0.8337301037921475;0.016422051814522685;0.016421967256276055;0.7977230297115848;-0.015711996209924906;0.7978789370936926;1.009995940391997
77.03638;1.0444421032392939;0.8333302829895025;0.7978777234203573;-4.154535206416987e-07;-4.011550458744818e-07;1.0451385331250522;1.0099925653234674;9.99996716921037;0.8337300244735356;0.016422047812993827;0.01642196690338805;0.797723196710958;-0.01571199629006261;0.7978788666404966;1.0099960654768463
77.04638;1.0444421935846937;0.8333301785003618;0.797877665915462;-4.1547403841270535e-07;-4.012028885120543e-07;1.0451385901825856;1.0099927154751585;9.999967442440424;0.8337299413342543;0.01642204389673781;0.016421966645418604;0.7977233595167844;-0.01571199637085127;0.7978787948578892;1.0099961942124882
77.05638;1.044442279686796;0.8333300761452341;0.7978776043242513;-4.1549498233040663e-07;-4.012498798238121e-07;1.0451386613300984;1.0099928647456313;9.99996768778229;0.8337298542118682;0.01642204006995693;0.01642196648921842;0.7977235177775248;-0.01571199645226009;0.7978787215345955;1.0099963264347032
77.06638;1.0444423616052791;0.8333299758543643;0.7978775387646303;-4.1551626679683466e-07;-4.0129590422451375e-07;1.045138746002212;1.0099930121969227;9.999967907495948;0.8337297630029;0.016422036338272734;0.016421966438598935;0.7977236711396465;-0.015711996534283033;0.7978786463830346;1.009996461963096
77.07638;1.0444424392990124;0.833329877561028;0.7978774692925619;-4.15537775256729e-07;-4.013408834976217e-07;1.045138843550194;1.0099931569895741;9.99996810349355;0.8337296676692743;0.01642203270724724;0.016421966494008105;0.7977238192907655;-0.015711996616903787;0.7978785690999638;1.0099966006611898
77.08638;1.0444425126474293;0.833329781258878;0.7978773958879755;-4.15559353176257e-07;-4.013847632371013e-07;1.0451389531728497;1.0099932984124518;9.999968276657368;0.833729568264398;0.016422029181015707;0.016421966653995115;0.7977239620372953;-0.015711996700100695;0.7978784894352049;1.0099967423941403
77.09638;1.0444425815731868;0.8333296870083301;0.7978773184666929;-4.1558082497681273e-07;-4.014274764284603e-07;1.045139073974627;1.0099934357822875;9.999968427164433;0.8337294649392861;0.016422025762430917;0.016421966917835793;0.7977240993206923;-0.015711996783858845;0.7978784072085578;1.0099968869569553
77.10638;1.0444426461743477;0.8333295948911521;0.7978772369060824;-4.156020205203801e-07;-4.014689101408974e-07;1.0451392050395432;1.0099935683981123;9.99996855510951;0.8337293578864169;0.01642202245446537;0.016421967287565252;0.7977242311225639;-0.01571199686815057;0.79787832227181;1.0099970340630695
77.11638;1.0444427067012196;0.8333295049808449;0.7978771510749946;-4.1562279036941036e-07;-4.015089166387482e-07;1.0451393454324314;1.009993695594124;9.999968660537585;0.8337292472950392;0.016422019260657877;0.01642196776819791;0.7977243573667436;-0.015711996952905125;0.797878234473057;1.009997183419789
77.12638;1.0444427633953408;0.8333294173407735;0.7978770608597134;-4.1564300181847313e-07;-4.015473613118449e-07;1.0451394941776844;1.0099938168156302;9.999968743502222;0.8337291334117675;0.016422016183974073;0.016421968366694458;0.7977244779295017;-0.015711997037994425;0.7978781436560352;1.0099973348039275
77.13638;1.0444428164095867;0.8333293320257785;0.7978769661988278;-4.1566253203570596e-07;-4.0158416244963594e-07;1.045139650291917;1.0099939316546613;9.999968804717327;0.8337290166506598;0.016422013225997494;0.016421969090422525;0.7977245927192108;-0.0157119971232531;0.7978780496787818;1.0099974880588123
77.14638;1.044442865893827;0.8333292491073468;0.7978768671075068;-4.1568127094104156e-07;-4.0161928886746553e-07;1.0451398128253193;1.0099940398069738;9.999968846058584;0.8337288976070517;0.016422010387529426;0.016421969946110875;0.7977247017121225;-0.01571199720852601;0.7978779524473348;1.0099976430378326
77.15638;1.0444429120343361;0.8333291686981088;0.7978767636591151;-4.1569911435647325e-07;-4.0165273586078524e-07;1.0451399808347082;1.0099941410303772;9.999968870014818;0.8337287769520556;0.01642200766889592;0.01642197094053998;0.7977248049455676;-0.01571199729369895;0.7978778519267271;1.0099977995436182
77.16638;1.0444429549568184;0.8333290909141086;0.7978766559638476;-4.1571595514667986e-07;-4.016845266490667e-07;1.0451401533409557;1.0099942351467603;9.999968878915903;0.8337286553177747;0.01642200506914582;0.01642197208128618;0.7977249025376799;-0.01571199737868907;0.797877748086932;1.0099979572933449
77.17638;1.0444429946863314;0.8333290158007685;0.797876544163621;-4.157316952191577e-07;-4.017147251060803e-07;1.0451403293376633;1.0099943220224579;9.999968875074025;0.8337285332187487;0.01642200258568038;0.01642197337551862;0.7977249946949881;-0.015711997463409236;0.79787764087284;1.009998115921709
77.18638;1.0444430312275659;0.833328943294458;0.7978764284067574;-4.1574625891439693e-07;-4.017434264922228e-07;1.0451405078154872;1.0099944015387154;9.999968860958413;0.8337284110143303;0.016422000214571558;0.016421974829007903;0.7977250816614173;-0.01571199754774406;0.7978775302417828;1.0099982750120688
77.19638;1.0444430646308265;0.8333288732441633;0.7978763088004319;-4.157596050624069e-07;-4.017707427240433e-07;1.0451406877674652;1.009994473597921;9.999968838989735;0.8337282889405809;0.016421997951208238;0.016421976446837218;0.7977251636722043;-0.01571199763157417;0.797877416174643;1.0099984341300559
77.20638;1.0444430949789416;0.8333288054700865;0.7978761853917563;-4.1577174501776763e-07;-4.017967869712922e-07;1.045140868223068;1.009994538152389;9.999968811710668;0.8337281671475052;0.01642199579121146;0.01642197823385768;0.7977252409466852;-0.01571199771482544;0.7978772986836445;1.0099985927964454
77.21638;1.0444431223548774;0.8333287398377046;0.7978760582086121;-4.1578272621096406e-07;-4.0182165403787884e-07;1.045141048351059;1.0099945952195137;9.999968781664485;0.8337280456929492;0.01642199373065783;0.016421980194450046;0.7977253137062627;-0.015711997797486728;0.7978771778715255;1.0099987504353072
77.22638;1.0444431468129534;0.8333286763044468;0.7978759273032311;-4.157925876442382e-07;-4.0184542377943594e-07;1.0451412275512515;1.0099946448459471;9.999968750828012;0.8337279245608492;0.016421991765925393;0.016421982332153428;0.7977253822193715;-0.01571199787959039;0.7978770539448756;1.0099989064208974
77.23638;1.044443168332558;0.8333286148831741;0.7978757927877522;-4.158013495729264e-07;-4.018681923929572e-07;1.0451414054288775;1.0099946870240215;9.999968721107539;0.8337278037151417;0.016421989894651354;0.016421984648130834;0.7977254468387542;-0.015711997961190244;0.7978769271340334;1.009999060181116
77.24638;1.0444431868242754;0.8333285555687094;0.7978756549251387;-4.1580903549798015e-07;-4.0189009704684356e-07;1.0451415816754304;1.009994721634477;9.999968695270761;0.8337276831242724;0.01642198811722724;0.016421987139462114;0.797725507993348;-0.015711998042349084;0.7978767976006123;1.0099992112270126
77.25638;1.0444432021795265;0.833328498331314;0.7978755142054245;-4.1581568501499904e-07;-4.0191130403658975e-07;1.0451417559677036;1.009994748484314;9.999968676539359;0.8337275627612091;0.016421986436794808;0.016421989799797806;0.7977255661537147;-0.01571199812313435;0.7978766654245889;1.0099993591114087
77.26638;1.0444432142687161;0.8333284431775013;0.7978753712868227;-4.158213412323399e-07;-4.019319803098388e-07;1.0451419279499115;1.0099947673753564;9.999968667812258;0.833727442629272;0.01642198485756182;0.016421992621989234;0.7977256217950248;-0.015711998203626922;0.7978765306789964;1.0099995034210119
77.27638;1.0444432229253842;0.8333283901944202;0.797875226862006;-4.158260247305213e-07;-4.019522855035702e-07;1.045142097295226;1.009994778101264;9.999968671687935;0.8337273227816802;0.01642198338333825;0.016421995601001826;0.7977256753367323;-0.015711998283922016;0.7978763934929181;1.0099996438237768
77.28638;1.044443227964847;0.833328339541662;0.7978750816157212;-4.1582973215768404e-07;-4.019723757438243e-07;1.0451422637926453;1.0099947804194473;9.999968690260491;0.8337272032896278;0.01642198201706576;0.0164219987358159;0.7977257270955698;-0.015711998364101157;0.7978762540763065;1.0099997800871285
77.29638;1.0444432292313268;0.8333282913889392;0.7978749362877784;-4.158324670822328e-07;-4.0199241056138074e-07;1.0451424273545622;1.0099947740654864;9.999968724313316;0.8337270842090282;0.016421980760591603;0.0164220020285449;0.797725777329244;-0.01571199844420273;0.7978761127453248;1.0099999120681082
77.30638;1.0444432266769346;0.833328245795322;0.7978747916945524;-4.1583425023014176e-07;-4.020125701851034e-07;1.0451425879320297;1.009994758783702;9.999968773137885;0.8337269655852008;0.016421979614528154;0.016422005481516403;0.7977258263127938;-0.015711998524218947;0.7978759698911936;1.0100000397127546
77.31638;1.0444432203999552;0.8333282026137449;0.7978746486769162;-4.158350941701468e-07;-4.0203306361443823e-07;1.0451427454758637;1.0099947343444864;9.99996883523267;0.8337268474774154;0.0164219785774627;0.016422009095326227;0.7977258743630351;-0.015711998604104455;0.7978758258834937;1.010000163009669
77.32638;1.044443210573203;0.8333281615146151;0.7978745080668185;-4.1583499162632436e-07;-4.020541200455146e-07;1.045142899964126;1.0099947005517054;9.99996890902697;0.8337267299947805;0.016421977644235367;0.016422012867580126;0.7977259218025518;-0.01571199868377901;0.7978756810192458;1.010000281930889
77.33638;1.0444431973528794;0.8333281220749075;0.7978743706796899;-4.158339160567723e-07;-4.0207597531957915e-07;1.0451430513685318;1.00999465727881;9.999968993340083;0.8337266133409177;0.016421976805780714;0.016422016791266647;0.797725968860558;-0.01571199876313738;0.7978755355499078;1.0100003964529052
77.34638;1.0444431808856671;0.8333280838565746;0.7978742373074624;-4.1583180492653325e-07;-4.020988466293704e-07;1.0451431995768845;1.009994604527196;9.999969087481094;0.8337264978562141;0.016421976051426968;0.01642202085518587;0.7977260156216545;-0.0157119988420822;0.79787538971539;1.0100005065824074
77.35638;1.0444431613714076;0.8333280464822936;0.7978741087314154;-4.158285640513093e-07;-4.0212290490031243e-07;1.0451433443880622;1.0099945424123715;9.999969191179103;0.8337263840270478;0.016421975371583724;0.016422025046878622;0.7977260621302764;-0.015711998920559373;0.7978752437596381;1.0100006123142369
77.36638;1.0444431390493996;0.8333280096907498;0.7978739857522886;-4.1582411444732945e-07;-4.021482710713225e-07;1.0451434856222466;1.009994471062788;9.999969304646664;0.8337262724413312;0.016421974759542397;0.01642202935454189;0.7977261085002462;-0.01571199899856118;0.7978750979354696;1.0100007136086688
77.37638;1.0444431141230124;0.8333279733520447;0.7978738692071765;-4.1581842612645353e-07;-4.0217502886785856e-07;1.0451436232898064;1.0099943905427122;9.999969428287104;0.8337261637179412;0.01642197421144872;0.016422033766569078;0.7977261548688116;-0.01571199907609691;0.79787495248236;1.0100008104676308
77.38638;1.0444430867734984;0.8333279374952929;0.7978737599298972;-4.1581150580228655e-07;-4.0220322701484044e-07;1.0451437576382703;1.0099943008711505;9.999969562107573;0.8337260584444551;0.016421973724490203;0.016422038270879714;0.7977262012751289;-0.015711999153165904;0.7978748075744585;1.010000903055131
77.39638;1.0444430572689014;0.8333279023386693;0.7978736586729948;-4.158033593761783e-07;-4.02232863790169e-07;1.0451438889734543;1.009994202104023;9.999969705551427;0.8337259571412914;0.01642197329561923;0.01642204285522635;0.7977262476115984;-0.015711999229758602;0.7978746632892341;1.010000991724178
77.40638;1.0444430260026343;0.8333278682422555;0.7978735660847942;-4.157939623819277e-07;-4.0226387232565174e-07;1.0451440174609914;1.0099940943884815;9.999969857602732;0.8337258602658442;0.016421972921466906;0.01642204750775309;0.7977262936710368;-0.015711999305870607;0.7978745196263898;1.0100010769092123
77.41638;1.0444429933600918;0.8333278356014705;0.797873482740889;-4.157832689256943e-07;-4.0229612417872e-07;1.0451441431465995;1.0099939779368485;9.999970016944175;0.8337257682435941;0.016421972598292693;0.01642205221756212;0.7977263392033598;-0.015711999381507063;0.7978743765323129;1.0100011589625235
77.42638;1.0444429595461564;0.8333278047878835;0.7978734091498192;-4.1577124959893605e-07;-4.0232944134107805e-07;1.0451442660976302;1.0099938529897345;9.9999701824322;0.8337256814919071;0.016421972322438985;0.016422056975049615;0.7977263839381387;-0.015711999456678522;0.797874233915736;1.0100012380144776
77.43638;1.0444429245884361;0.8333277761825613;0.7978733457319205;-4.1575790896632943e-07;-4.0236360494909063e-07;1.0451443864938714;1.00999371981934;9.99997035349472;0.8337256004169387;0.01642197209139041;0.016422061771238394;0.7977264276081728;-0.015711999531386064;0.7978740916601297;1.010001313937462
77.44638;1.0444428884702481;0.8333277502171376;0.7978732928078203;-4.1574326555803544e-07;-4.0239838427372014e-07;1.045144504677768;1.0099935787383876;9.999970529953483;0.8337255253957402;0.016421971903540725;0.01642206659604449;0.7977264699624775;-0.015711999605602045;0.7978739496382466;1.0100013864661113
77.45638;1.044442851230167;0.8333277273556314;0.7978732505915171;-4.1572732853005e-07;-4.0243358905519905e-07;1.0451446211205973;1.0099934301100275;9.999970711938058;0.8337254567715688;0.016421971756492484;0.016422071436643128;0.797726510739364;-0.015711999679267126;0.7978738077553955;1.0100014554002859
77.46638;1.0444428130352037;0.8333277080581811;0.7978732191784119;-4.1571009409749755e-07;-4.024690930474316e-07;1.0451447362683213;1.0099932743641862;9.999970900332281;0.8337253948362283;0.01642197164669707;0.01642207627743541;0.7977265496498674;-0.01571199975230209;0.7978736660001596;1.0100015207247268
77.47638;1.0444427741896345;0.8333276927449683;0.7978731985303447;-4.156915417215909e-07;-4.0250482174066565e-07;1.0451448504316556;1.009993112002173;9.999971097129038;0.833725339777253;0.016421971570878546;0.01642208110129275;0.7977265863952742;-0.015711999824625202;0.7978735244743098;1.010001582569399
77.48638;1.0444427349987575;0.8333276817864387;0.7978731884623833;-4.156716191375379e-07;-4.0254074498710314e-07;1.0451449638086243;1.0099929435627988;9.999971305359942;0.8337252916600904;0.016421971526639927;0.016422085890703948;0.7977266206827901;-0.015711999896154343;0.7978733833778585;1.0100016411148722
77.49638;1.044442695637543;0.8333276755682394;0.7978731886779019;-4.156502393938515e-07;-4.0257686869729617e-07;1.0451450765461059;1.009992769556223;9.999971528456737;0.8337252504651556;0.01642197151207199;0.016422090628712704;0.7977266522392452;-0.015711999966778245;0.7978732429317884;1.0100016965676464
77.50638;1.0444426561470728;0.8333276745451963;0.797873198867566;-4.1562729691815556e-07;-4.0261320794500985e-07;1.045145188744345;1.0099925904093818;9.99997176941946;0.8337252161269669;0.016421971525486283;0.016422095299602847;0.7977266808236042;-0.015712000036342325;0.7978731033221994;1.010001749173765
77.51638;1.0444426164937155;0.8333276791915063;0.7978732187589689;-4.1560269269471023e-07;-4.026497566325596e-07;1.0451453003766957;1.00999240643407;9.999972030755616;0.8337251885550949;0.016421971565211694;0.016422099889065178;0.7977267062076576;-0.015712000104679973;0.7978729647459699;1.0100017991901993
77.52638;1.044442576679151;0.8333276899267227;0.7978732480579575;-4.1557635882339595e-07;-4.026864644964917e-07;1.0451454112304694;1.0099922178377956;9.999972314849156;0.8337251676097444;0.01642197162929063;0.01642210438433223;0.7977267281309998;-0.01571200017163863;0.7978728274892658;1.010001846834598
77.53638;1.0444425368631454;0.8333277071102931;0.7978732863893019;-4.155482611216658e-07;-4.02723222984799e-07;1.045145520941466;1.0099920248195147;9.999972623849894;0.8337251530679636;0.01642197171464824;0.01642210877436656;0.797726746259019;-0.0157120002370655;0.7978726919722307;1.010001892255623
77.54638;1.0444424973740547;0.8333277310565685;0.7978733333050142;-4.155183818410564e-07;-4.0275987818248665e-07;1.045145629048734;1.0099918276993294;9.99997295902135;0.8337251446607293;0.016421971816364265;0.01642211304985659;0.7977267601510117;-0.01571200030078619;0.7978725587907778;1.010001935524847
77.55638;1.0444424585987828;0.8333277620173808;0.7978733883099035;-4.154867029708307e-07;-4.027962758370266e-07;1.0451457350586866;1.0099916269336653;9.999973320289952;0.8337251421288666;0.01642197192851173;0.01642211720333424;0.7977267692872947;-0.015712000362609897;0.7978724286954834;1.0100019766611494
77.56638;1.0444424208729308;0.8333278001870869;0.7978734508803615;-4.1545319182574607e-07;-4.02832297057591e-07;1.0451458385656331;1.0099914229912497;9.999973707096062;0.8337251452348446;0.016421972046453966;0.01642212122928054;0.7977267731857075;-0.015712000422352178;0.7978723024408944;1.010002015709184
77.57638;1.0444423844591795;0.8333278457358839;0.7978735204968999;-4.154177957200721e-07;-4.0286785740442246e-07;1.0451459393978042;1.0099912162694042;9.999974119977027;0.8337251537637907;0.01642197216851237;0.016422125123544847;0.7977267715136275;-0.015712000479853227;0.797872180663765;1.0100020528161187
