time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.58638;1.0444423495683879;0.8333278988276729;0.7978735966633717;-4.1538044456000686e-07;-4.0290289730690165e-07;1.045146037666136;1.0099910071298683;9.999974560962448;0.8337251675179719;0.016421972294493617;0.016422128882102406;0.7977267641238119;-0.015712000534980213;0.7978720639081429;1.010002088206862
77.59638;1.0444423163777579;0.8333279596475703;0.7978736788931663;-4.153410439106285e-07;-4.0293739307677914e-07;1.0451461336303647;1.0099907959371563;9.999975032584011;0.8337251862635264;0.016421972423005478;0.016422132499985843;0.7977267510491394;-0.01571200058761924;0.7978719526634066;1.010002122086233
77.60638;1.0444422850954025;0.8333280283943606;0.7978737667047334;-4.15299472232956e-07;-4.029713852624763e-07;1.0451462275196113;1.0099905830566356;9.999975536914055;0.8337252096480069;0.01642197255174471;0.016422135971321635;0.7977267324739831;-0.015712000637675052;0.7978718473150241;1.0100021546006117
77.61638;1.0444422560047646;0.8333281051986406;0.7978738596208198;-4.15255595115733e-07;-4.0300499561888564e-07;1.0451463195048492;1.0099903688588094;9.999976075468975;0.8337252371797902;0.016421972679245188;0.016422139289805404;0.7977267086672927;-0.015712000685069998;0.7978717480936712;1.0100021859009787
77.62638;1.044442229400972;0.8333281900986282;0.7978739571274717;-4.15209279585532e-07;-4.030384025888237e-07;1.045146409774832;1.0099901537079212;9.999976649438821;0.8337252682917533;0.01642197280485323;0.016422142448352127;0.7977266799249487;-0.015712000729731185;0.7978716551114147;1.010002216198551
77.63638;1.0444422055527702;0.8333282831178502;0.7978740586541719;-4.151604055061404e-07;-4.0307178706944314e-07;1.045146498555416;1.009989937942849;9.999977259355648;0.8337253024142105;0.0164219729278187;0.016422145439025444;0.7977266465702959;-0.01571200077160166;0.7978715684328891;1.0100022457297415
77.64638;1.044442184758246;0.833328384303886;0.7978741636100836;-4.151088821531526e-07;-4.0310529099980696e-07;1.0451465860714428;1.0099897219307656;9.999977904832374;0.8337253390335269;0.01642197304759196;0.01642214825426164;0.797726608947411;-0.01571200081068155;0.7978714880896425;1.0100022747062738
77.65638;1.044442167382527;0.833328493687527;0.7978742713849949;-4.1505467406105786e-07;-4.0313901194298273e-07;1.0451466724988647;1.009989506153574;9.999978585205191;0.8337253777556688;0.016421973165262768;0.016422150888293616;0.7977265673697657;-0.015712000847037336;0.7978714140574173;1.0100023033155991
77.66638;1.0444421538345112;0.8333286112503913;0.7978743813268185;-4.1499782596942137e-07;-4.031730251103937e-07;1.0451467579004639;1.0099892911832853;9.99997929998604;0.8337254183455572;0.01642197328413388;0.016422153338064682;0.7977265220579871;-0.015712000880756853;0.7978713462591754;1.0100023317050701
77.67638;1.0444421444992098;0.8333287368957799;0.797874492760407;-4.1493845750660707e-07;-4.0320739729266847e-07;1.045146842194713;1.0099890775534512;9.999980048389105;0.8337254607303576;0.01642197340902184;0.016422155602952366;0.7977264730626167;-0.015712000911900847;0.7978712845919227;1.0100023599032917
77.68638;1.0444421396357735;0.8333288703836613;0.7978746049892604;-4.1487672617656974e-07;-4.0324216537144636e-07;1.0451469251962706;1.0099888656886684;9.999980828957675;0.8337255049645382;0.016421973545454494;0.016422157682660678;0.7977264202487844;-0.015712000940491744;0.7978712289301887;1.0100023877491318
77.69638;1.0444421392924588;0.8333290113131437;0.7978747172609472;-4.14812785993219e-07;-4.0327730791637447e-07;1.0451470066917643;1.0099886559468052;9.999981639743023;0.8337255511434697;0.016421973699156975;0.016422159575023354;0.7977263634022067;-0.01571200096653227;0.7978711790867699;1.0100024149265459
77.70638;1.0444421433086868;0.8333291592059647;0.7978748287787744;-4.147467620282759e-07;-4.033127538224611e-07;1.045147086511109;1.0099884486799995;9.99998247846043;0.8337255993405823;0.01642197387652268;0.016422161275215542;0.7977263023528832;-0.015712000990027435;0.797871134773293;1.0100024410802821
77.71638;1.044442151381562;0.8333293135855806;0.7978749387853443;-4.146787482750077e-07;-4.0334841495895097e-07;1.0451471645734531;1.0099882442596715;9.99998334254623;0.8337256496078773;0.016421974085720006;0.016422162776304896;0.7977262370594036;-0.01571200101098877;0.7978710955992684;1.010002465878031
77.72638;1.0444421631159406;0.833329473951053;0.79787504663575;-4.146088126703801e-07;-4.0338419595755394e-07;1.0451472409211513;1.0099880430678876;9.99998422930117;0.8337257019623532;0.0164219743363818;0.016422164071460053;0.7977261676594135;-0.015712001029424768;0.7978710611177211;1.0100024889664874
77.73638;1.0444421780597366;0.8333296397186696;0.7978751518169065;-4.14537001745714e-07;-4.034199718889029e-07;1.045147315710822;1.0099878454346383;9.999985136112901;0.8337257563723486;0.016421974637456215;0.01642216515665934;0.7977260944331663;-0.01571200104533852;0.7978710309051048;1.010002509906714
77.74638;1.0444421957651844;0.833329810259348;0.7978752539532936;-4.1446335940846155e-07;-4.034555737735251e-07;1.0451473891384373;1.0099876515488944;9.99998606097995;0.8337258127928031;0.01642197499513051;0.016422166032007923;0.7977260176739099;-0.015712001058723443;0.7978710045996239;1.0100025281764504
77.75638;1.044442215858901;0.8333299850163638;0.7978753527992807;-4.1438795503678583e-07;-4.034908153103283e-07;1.0451474614219771;1.0099874614552171;9.999987003121042;0.8337258711902744;0.016421975412432087;0.01642216670170571;0.7977259375849931;-0.015712001069551826;0.7978709818469311;1.0100025432189663
77.76638;1.0444422380551248;0.8333301636100432;0.7978754482264424;-4.1431090732522006e-07;-4.0352554046898243e-07;1.0451475328622066;1.0099872751440415;9.999987962718626;0.833725931542246;0.016421975889956218;0.016422167173511776;0.7977258542807859;-0.015712001077799728;0.7978709622557566;1.0100025545205757
77.77638;1.0444422620993894;0.8333303458589228;0.7978755402323879;-4.142323958629708e-07;-4.035596473183854e-07;1.045147603819557;1.0099870925927061;9.99998893996941;0.8337259938463144;0.016421976426739936;0.016422167458080502;0.797725767828822;-0.015712001083503787;0.7978709454282754;1.0100025617313166
77.78638;1.0444422877215969;0.8333305316813739;0.7978756289327676;-4.14152658373578e-07;-4.0359307016530806e-07;1.0451476746219248;1.0099869137648432;9.999989934802413;0.833726058125029;0.016421977021269112;0.016422167568137313;0.7977256782982926;-0.015712001086773106;0.7978709309368845;1.0100025647394604
77.79638;1.0444423146575499;0.8333307209531122;0.7978757144968432;-4.1407197850412974e-07;-4.036257420173194e-07;1.0451477455432465;1.0099867387121726;9.999990947224193;0.833726124430058;0.016421977672454395;0.016422167517402664;0.7977255858047626;-0.01571200108774235;0.7978709182163707;1.0100025636523524
77.80638;1.0444423427035086;0.8333309134486034;0.7978757970520208;-4.139906580835653e-07;-4.0365757487912035e-07;1.04514781680661;1.0099865676725366;9.999991977451511;0.833726192878885;0.01642197838007549;0.016422167319432027;0.7977254904945736;-0.01571200108653141;0.7978709065334613;1.010002558746909
77.81638;1.0444423717119302;0.8333311088994928;0.7978758766638138;-4.1390897730179945e-07;-4.036884671457068e-07;1.0451478885130412;1.0099864009961848;9.999993025888047;0.8337262636979265;0.016421979144946572;0.016422166986663957;0.7977253924935934;-0.01571200108325091;0.797870895088762;1.010002550396923
77.82638;1.044442401509935;0.8333313071034966;0.7978759534166578;-4.138271705132034e-07;-4.037183243826756e-07;1.045147960569967;1.0099862390486913;9.999994093042119;0.8337263371915525;0.016421979969297316;0.01642216652960698;0.7977252918981522;-0.01571200107802346;0.7978708831446883;1.01000253899784
77.83638;1.0444424318722187;0.8333315079491448;0.7978760274385621;-4.137454293312528e-07;-4.0374707560395226e-07;1.0451480327399028;1.0099860822094557;9.999995179683655;0.8337264136226605;0.01642198085629343;0.01642216595668592;0.797725188818486;-0.01571200107097576;0.7978708700909128;1.010002524945469
77.84638;1.044442462634153;0.8333317113139238;0.7978760988247439;-4.136639226760332e-07;-4.037746730786567e-07;1.0451481047267943;1.0099859308579935;9.99999628740834;0.8337264931316892;0.01642198180795828;0.016422165274946516;0.7977250834181003;-0.015712001062216253;0.7978708554686972;1.0100025086337459
77.85638;1.0444424937754158;0.8333319169826181;0.7978761676235516;-4.135828227247373e-07;-4.0380108254644473e-07;1.045148176199396;1.0099857853471763;9.999997418705485;0.8337265757847884;0.016421982823791023;0.016422164490240622;0.7977249758853999;-0.015712001051828094;0.7978708390038896;1.010002490439149
77.86638;1.0444425253092893;0.8333321246568712;0.7978762339294472;-4.135023140535565e-07;-4.0382627513428937e-07;1.0451482468742779;1.009985645991022;9.999998576351222;0.8337266616301416;0.01642198390226649;0.016422163606919397;0.7977248663589103;-0.015712001039873802;0.7978708206199532;1.0100024707180084
77.87638;1.044442557122975;0.8333323339862073;0.7978762979298915;-4.134225799365871e-07;-4.038502359600846e-07;1.0451483166525528;1.009985513009395;9.999999763161282;0.8337267506633735;0.01642198504311339;0.01642216262769812;0.7977247548914375;-0.015712001026412598;0.7978708003990057;1.0100024498166449
77.88638;1.044442588950673;0.8333325445961619;0.7978763598250704;-4.1334379384345494e-07;-4.038729777866942e-07;1.045148385639115;1.0099853864974304;10.000000982173452;0.8337268427933627;0.016421986247529944;0.016422161553281703;0.7977246414776827;-0.01571200101152309;0.7978707785185191;1.0100024280797613
77.89638;1.0444426204575656;0.833332756097474;0.7978764197272417;-4.132661202992457e-07;-4.038945292285926e-07;1.045148454039043;1.0099852664778672;10.000002236386937;0.8337269378761925;0.016421987517429536;0.016422160382587255;0.7977245260867508;-0.015712000995312135;0.7978707552155998;1.0100024058343666
77.90638;1.044442651344852;0.833332968043303;0.7978764776604892;-4.131897124276379e-07;-4.0391492226139334e-07;1.0451485220084382;1.0099851529585644;10.000003528058292;0.8337270357609312;0.01642198885545004;0.01642215911425051;0.7977244086608334;-0.015712000977913507;0.7978707307962253;1.0100023833637612
77.91638;1.044442681372135;0.8333331798491326;0.7978765336191298;-4.131147104508156e-07;-4.0393421000295494e-07;1.0451485895786077;1.0099850459387567;10.00000485829045;0.8337271362850217;0.016421990265196567;0.016422157748222043;0.7977242891043996;-0.015712000959472523;0.7978707056376904;1.010002360934065
77.92638;1.044442710290426;0.8333333907405646;0.7978765875878829;-4.130412413494014e-07;-4.039524924748773e-07;1.0451486567376356;1.0099849453773697;10.000006227086168;0.8337272392397495;0.016421991750492897;0.016422156286780412;0.7977241672843524;-0.0157120009401088;0.7978706801651667;1.0100023388599297
77.93638;1.0444427378200254;0.8333335998078937;0.7978766395459072;-4.1296942722420227e-07;-4.0396991737990084e-07;1.0451487235334387;1.0099848511882132;10.000007633445522;0.8337273443808808;0.016421993313823463;0.01642215473555036;0.7977240430423155;-0.015712000919889987;0.7978706548386627;1.010002317554127
77.94638;1.0444427636722906;0.83333380615289;0.7978766895100738;-4.128994047653545e-07;-4.0398664655957883e-07;1.045148790096238;1.0099847632708174;10.000009075505805;0.8337274515040061;0.016421994955775714;0.016422153104074005;0.7977239162108989;-0.015712000898830666;0.7978706301342567;1.0100022975480374
77.95638;1.0444427874961049;0.8333340090087921;0.7978767375849729;-4.1283132980339484e-07;-4.040028217885192e-07;1.045148856660619;1.0099846815280293;10.000010551049453;0.8337275605052467;0.016421996675732763;0.016422151405060217;0.7977237866204818;-0.01571200087689659;0.797870606509587;1.010002279471921
77.96638;1.044442808826958;0.8333342077523994;0.7978767839550599;-4.127653643522639e-07;-4.040185722360951e-07;1.0451489235912996;1.0099846058922248;10.000012057550242;0.83372767135818;0.01642199847226402;0.016422149653199613;0.7977236541299155;-0.01571200085402935;0.7978705843763505;1.0100022640113502
77.97638;1.044442827176645;0.8333344018311037;0.7978768288149068;-4.127016651385045e-07;-4.0403403723373464e-07;1.0451489913401293;1.0099845363524085;10.00001359105399;0.8337277840460162;0.016422000342872955;0.016422147864037895;0.7977235186787535;-0.015712000830186985;0.7978705640399566;1.0100022518832656
77.98638;1.0444428421536982;0.8333345907152274;0.7978768723106661;-4.126403768870593e-07;-4.0404934888803023e-07;1.04514906036535;1.009984472905617;10.000015145450586;0.8337278985201633;0.016422002283801727;0.016422146052372404;0.7977233802782638;-0.015712000805350984;0.7978705456274687;1.0100022438038985
77.99638;1.0444428535124564;0.8333347739608238;0.7978769145687028;-4.125816347479808e-07;-4.0406460268975216e-07;1.0451491310827847;1.0099844154659643;10.000016713317253;0.8337280147146678;0.016422004290479707;0.016422144230308564;0.797723238961347;-0.015712000779496547;0.7978705291175088;1.0100022403984221
78.00638;1.0444428612092327;0.8333349512890792;0.7978769557544294;-4.125255718003403e-07;-4.04079873791777e-07;1.045149203824614;1.00998436386361;10.000018287300753;0.8337281326060135;0.016422006358379763;0.01642214240536997;0.7977230947538846;-0.015712000752561964;0.7978705144411531;1.0100022420942583
78.01638;1.044442865409634;0.8333351225297003;0.79787699603132;-4.1247231466893497e-07;-4.040952366165575e-07;1.0451492787671328;1.0099843179238326;10.000019861004295;0.833728252228182;0.016422008483074957;0.016422140579800213;0.7977229476381102;-0.01571200072444045;0.7978705015210631;1.010002249098322
78.02638;1.0444428663813439;0.8333352874441273;0.7978770354597675;-4.124219686561664e-07;-4.041107373126821e-07;1.0451493559001082;1.0099842774885628;10.000021429260546;0.833728373591173;0.01642201065935246;0.01642213875187009;0.7977227975420881;-0.015712000695000807;0.797870490237204;1.010002261477089
78.03638;1.0444428644145558;0.8333354456305302;0.7978770739672443;-4.123746016198893e-07;-4.041263725014879e-07;1.0451494350638801;1.0099842423725554;10.000022987953267;0.8337284966142393;0.016422012880777815;0.016422136917805866;0.7977226444025058;-0.015712000664122018;0.7978704803894713;1.0100022792208065
78.04638;1.0444428598070095;0.8333355966496473;0.7978771113634506;-4.123302264807786e-07;-4.041420982010662e-07;1.045149515994752;1.0099842123304876;10.000024533659161;0.8337286211397611;0.016422015140244956;0.016422135072706106;0.7977224882066029;-0.015712000631727202;0.7978704716933908;1.0100023022346436
78.05638;1.0444428528046428;0.8333357402167989;0.7978771473457623;-4.122887933182622e-07;-4.041578173915525e-07;1.0451495983948105;1.0099841870681812;10.000026063390667;0.8337287469604645;0.016422017430499647;0.016422133210945745;0.7977223289298012;-0.01571200059781064;0.7978704637894493;1.0100023303476429
78.06638;1.044442843523076;0.8333358762449701;0.7978771815404387;-4.122502043504952e-07;-4.0417335395377973e-07;1.045149681972263;1.0099841663440097;10.000027574641502;0.8337288738341309;0.016422019744024907;0.016422131327321666;0.7977221664449768;-0.01571200056243735;0.7978704562521035;1.010002363352812
78.07638;1.0444428319868029;0.833336004762278;0.797877213580129;-4.122143383321198e-07;-4.041884604684181e-07;1.0451497663885656;1.0099841501164726;10.000029065812777;0.8337290015176338;0.016422022073156597;0.0164221294181042;0.7977220005372508;-0.015712000525720155;0.7978704486507883;1.0100024010029276
78.08638;1.0444428182947225;0.8333361258181691;0.7978772431675105;-4.121810656874293e-07;-4.042028641933743e-07;1.0451498512238984;1.009984138561093;10.00003053645313;0.8337291298412465;0.01642202441098909;0.016422127480844997;0.7977218310169975;-0.015712000487810147;0.7978704406485155;1.0100024429812693
78.09638;1.0444428027293045;0.8333362393986187;0.7978772701090302;-4.121502650219123e-07;-4.0421632271267976e-07;1.0451499360079441;1.0099841319030622;10.0000319865143;0.8337292587767724;0.01642202675175813;0.016422125514275063;0.7977216578045373;-0.015712000448891837;0.797870432036048;1.0100024889024595
78.10638;1.04444278570191;0.8333363453894667;0.7978772943394221;-4.121218420073738e-07;-4.0422865035025055e-07;1.045150020272115;1.0099841302204609;10.000033415090146;0.8337293883961577;0.016422029090274466;0.016422123519228015;0.7977214809390605;-0.01571200040915016;0.7978704227023905;1.0100025383532494
78.11638;1.0444427676850891;0.8333364436241759;0.7978773159352318;-4.120957206811719e-07;-4.042397030697951e-07;1.0451501036198876;1.0099841333703155;10.000034819813177;0.8337295187495616;0.016422031422345707;0.016422121498624015;0.7977213005329656;-0.015712000368729998;0.797870412588559;1.0100025909792958
78.12638;1.0444427492354666;0.8333365339217209;0.7978773350846172;-4.120718185971583e-07;-4.042493487389017e-07;1.0451501857704761;1.0099841410586539;10.000036197300082;0.8337296498100568;0.016422033746573892;0.016422119455661563;0.7977211166859254;-0.015712000327734704;0.7978704016395992;1.010002646576122
78.13638;1.044442730987525;0.8333366160701295;0.7978773520233317;-4.1205004377189603e-07;-4.042574512740401e-07;1.0451502665191772;1.0099841529988243;10.000037543975811;0.8337297814850162;0.01642203606545202;0.016422117392654784;0.7977209294226419;-0.01571200028625824;0.7978703898077429;1.0100027051130351
78.14638;1.0444427136215104;0.8333366898091221;0.797877366978964;-4.120303093326757e-07;-4.042638757891941e-07;1.0451503456642475;1.0099841690447908;10.00003885627818;0.8337299136002542;0.016422038384516943;0.016422115311504813;0.7977207387093402;-0.015712000244413053;0.7978703770896409;1.010002766692397
78.15638;1.0444426978900478;0.8333367548431769;0.7978773801590047;-4.120125541780691e-07;-4.042684998586261e-07;1.0451504230036113;1.0099841891503072;10.000040130677379;0.8337300459056362;0.016422040709996512;0.016422113214024255;0.7977205445127522;-0.015712000202335444;0.7978703635064517;1.010002831540339
78.16638;1.044442684582461;0.8333368109154359;0.7978773917478543;-4.119967542681467e-07;-4.042712191227893e-07;1.0451504983598274;1.0099842131953485;10.000041364260824;0.8337301781453395;0.016422043046571855;0.016422111101332196;0.7977203468254533;-0.015712000160170738;0.7978703490336027;1.010002900087261
78.17638;1.0444426744198392;0.8333368578783299;0.797877401861985;-4.119828965338281e-07;-4.042719480084931e-07;1.0451505715648781;1.0099842408952848;10.00004255479322;0.8337303100790898;0.016422045396886423;0.016422108972928295;0.7977201456421561;-0.0157120001180641;0.7978703335686176;1.0100029730067543
78.18638;1.044442668068877;0.8333368956767963;0.797877410544332;-4.119709410057488e-07;-4.0427060245360723e-07;1.0451506424939376;1.0099842718249503;10.000043700196953;0.8337304414350958;0.01642204776182363;0.016422106826340738;0.7977199409630403;-0.015712000076174248;0.7978703169642619;1.010003051109526
78.19638;1.0444426662270727;0.8333369243169203;0.7978774178400821;-4.119608194038066e-07;-4.0426707775886925e-07;1.0451507111225442;1.0099843054433946;10.000044798810777;0.8337305719030197;0.01642205013996126;0.016422104658239747;0.797719732848346;-0.015712000034683742;0.7978702990592617;1.010003135198237
78.20638;1.0444426696066254;0.8333369438826104;0.797877423845129;-4.1195245129705914e-07;-4.042612652288122e-07;1.045150777481412;1.0099843411174179;10.000045849714263;0.8337307011687823;0.016422052527558142;0.016422102466118253;0.7977195214492075;-0.015711999993786065;0.7978702796936374;1.0100032259910763
78.21638;1.0444426788597279;0.8333369545470131;0.7978774286794881;-4.1194574234041867e-07;-4.042530912328256e-07;1.0451508415912216;1.0099843781911835;10.000046852229586;0.8337308289296186;0.016422054920047183;0.016422100249212132;0.7977193069838672;-0.01571199995366654;0.7978702587648043;1.0100033241204107
78.22638;1.0444426945521703;0.8333369565290196;0.797877432439672;-4.1194058393193097e-07;-4.04242535142038e-07;1.0451509034824882;1.009984416066375;10.000047805201097;0.8337309548921624;0.016422057313473345;0.016422098009348168;0.7977190897049865;-0.015711999914495983;0.7978702362661356;1.0100034301487943
78.23638;1.0444427171761486;0.83333695002922;0.7978774351796207;-4.119368691807285e-07;-4.04229629249356e-07;1.0451509632551352;1.0099844542453869;10.000048706511715;0.8337310787742944;0.016422059705213477;0.016422095751252485;0.7977188698695642;-0.015711999876434523;0.7978702122205424;1.010003544557498
78.24638;1.0444427471631694;0.8333369352045124;0.797877436925484;-4.119344941342649e-07;-4.042144475542077e-07;1.0451510211207014;1.0099844923519186;10.0000495532093;0.8337312002675866;0.01642206209397657;0.01642209348041311;0.7977186476897523;-0.015711999839635445;0.7978701865950694;1.0100036677247795
78.25638;1.0444427848831468;0.8333369121850606;0.7978774376747065;-4.119333355246782e-07;-4.041970757367553e-07;1.0451510773891655;1.0099845301393564;10.00005034195339;0.8337313189604814;0.016422064478185106;0.016422091199983398;0.797718423292716;-0.015711999804244006;0.7978701592940145;1.0100037998913876
78.26638;1.0444428306476605;0.8333368811162534;0.7978774373440827;-4.1193324004841514e-07;-4.0417757658269435e-07;1.0451511324049094;1.0099845674762513;10.000051069156871;0.8337314343509102;0.016422066853856332;0.01642208891000823;0.7977181967260817;-0.015711999770392043;0.7978701301618196;1.0100039410980597
78.27638;1.0444428847344742;0.8333368422043376;0.797877435728599;-4.1193404460384737e-07;-4.041559723800133e-07;1.0451511864820566;1.009984604281035;10.00005173139395;0.8337315459753765;0.016422069215059693;0.01642208660883162;0.7977179680205797;-0.015711999738186967;0.7978700989436309;1.0100040911492827
78.28638;1.0444429473742334;0.8333367957402811;0.7978774325646928;-4.119356161811027e-07;-4.041322409347042e-07;1.0451512398676304;1.0099846404018324;10.000052326449412;0.8337316534993334;0.016422071557060533;0.01642208429456731;0.7977177372792952;-0.015711999707688957;0.7978700652594786;1.0100042496691466
78.29638;1.0444430186800822;0.8333367420757276;0.7978774276558515;-4.1193787999115746e-07;-4.0410631733578114e-07;1.0451512927724185;1.0099846755380213;10.000052854240764;0.8337317566693974;0.01642207387834365;0.016422081965929154;0.7977175047145326;-0.015711999678898598;0.797870028639115;1.0100044161849722
78.30638;1.0444430985972264;0.833336681533339;0.7978774209340526;-4.119408044247086e-07;-4.040781096857994e-07;1.0451513454725936;1.0099847092404066;10.000053316886993;0.8337318552153066;0.01642207617925798;0.016422079622729787;0.7977172706261386;-0.01571199965177957;0.7978699886346737;1.0100045901469077
78.31638;1.0444431869118964;0.8333366143319947;0.797877412446414;-4.119443640519769e-07;-4.0404753295935673e-07;1.0451513983789222;1.0099847409044718;10.000053717788635;0.8337319488378946;0.016422078459995382;0.016422077266091427;0.7977170353888904;-0.015711999626291672;0.7978699449591198;1.0100047709285054
78.32638;1.0444432833067558;0.833336540625555;0.7978774023059134;-4.119485199635866e-07;-4.040145367983686e-07;1.0451514519902718;1.0099847697771394;10.00005406040884;0.8337320372562596;0.01642208072078572;0.016422074898329933;0.7977167994446502;-0.015711999602408818;0.7978698975366737;1.010004957858517
78.33638;1.0444433873994527;0.8333364606045911;0.7978773906003659;-4.1195321472029823e-07;-4.039790978296963e-07;1.045151506770382;1.0099847950755245;10.000054347608314;0.8337321201960524;0.016422082962961045;0.016422072523052424;0.7977165632560564;-0.01571199958012375;0.7978698464349955;1.0100051502760836
78.34638;1.044443498713539;0.8333363745772012;0.7978773773308317;-4.1195837328269536e-07;-4.0394118689439015e-07;1.0451515630638553;1.0099848161783043;10.000054581372579;0.8337321973169034;0.016422085188335902;0.016422070145165113;0.7977163272748113;-0.01571199955944028;0.7978697917605816;1.0100053475861563
78.35638;1.0444436166572755;0.8333362830085922;0.7978773624527987;-4.119639059110447e-07;-4.039007471713415e-07;1.0451516211335983;1.0099848327547063;10.000054762694724;0.8337322681731185;0.01642208739689609;0.016422067769711644;0.7977160919862979;-0.015711999540365038;0.7978697336059886;1.0100055492424906
78.36638;1.0444437405878888;0.8333361864874601;0.7978773459213566;-4.1196970822121965e-07;-4.038576954567689e-07;1.0451516812625792;1.0099848447623845;10.000054891783728;0.833732332244097;0.016422089584835417;0.016422065400110524;0.7977158579596372;-0.0157119995229119;0.7978696720542473;1.010005754660803
78.37638;1.0444438699117777;0.8333360856209648;0.7978773276651273;-4.1197566982295495e-07;-4.0381192562347624e-07;1.0451517437707363;1.0099848523640411;10.00005496820713;0.8337323889837105;0.01642209174460158;0.016422063037581053;0.7977156258169344;-0.01571199950710267;0.7978696072082557;1.010005963198688
78.38638;1.0444440041535559;0.833335980907103;0.7978773075934342;-4.11981685725688e-07;-4.03763302694733e-07;1.0451518089360385;1.0099848558624422;10.000054990828481;0.8337324378746177;0.01642209386686343;0.01642206068252102;0.797715396143227;-0.01571199949295666;0.7978695392471779;1.0100061742178577
78.39638;1.04444414299817;0.8333358726315526;0.7978772856712553;-4.119876537191372e-07;-4.037116702020918e-07;1.0451518769796815;1.0099848556730382;10.000054957846416;0.8337324785237725;0.016422095942932435;0.016422058335974803;0.7977151694104403;-0.015711999480486467;0.7978694684705807;1.0100063871034715
78.40638;1.044444286264883;0.833335760856249;0.7978772619280159;-4.119934741891213e-07;-4.036568749774608e-07;1.0451519481472642;1.0099848523044417;10.000054866947087;0.8337325107512319;0.016422097966057588;0.016422055999004877;0.7977149459757897;-0.0157119994697036;0.7978693952587615;1.0100066012421625
78.41638;1.0444444337732248;0.8333356454800934;0.7978772363646329;-4.1199906503411614e-07;-4.0359877482380655e-07;1.0451520227211801;1.0099848463355126;10.00005471586605;0.8337325345623486;0.016422099931278165;0.01642205367156126;0.7977147261302518;-0.01571199946062465;0.7978693199681044;1.0100068160202686
78.42638;1.0444445852419113;0.833335526284435;0.7978772088997863;-4.1200437351317006e-07;-4.035372311100867e-07;1.0451521009011768;1.0099848383352463;10.0000545032077;0.8337325500222513;0.016422101835500608;0.016422051353412327;0.7977145101076425;-0.01571199945326394;0.7978692428654409;1.010007030836004
78.43638;1.0444447403170478;0.833335402997942;0.7978771794087333;-4.120093763588826e-07;-4.0347212045509853e-07;1.0451521826742016;1.009984828746977;10.000054228488299;0.833732557181716;0.016422103678681767;0.016422049045748312;0.7977142980728402;-0.015711999447622037;0.7978691641645215;1.0100072451164304
78.44638;1.0444448986189356;0.8333352754059026;0.7978771477648295;-4.1201406959476264e-07;-4.0340336029633467e-07;1.0451522677548784;1.0099848178417146;10.000053891089916;0.8337325561044167;0.016422105463555114;0.01642204675088862;0.7977140901713732;-0.01571199944370139;0.7978690840843272;1.0100074583143857
78.45638;1.0444450597224297;0.8333351434326686;0.7978771138651701;-4.1201843971376376e-07;-4.033309262598742e-07;1.0451523556025495;1.0099848057384726;10.000053489142411;0.8337325469131444;0.01642210719298405;0.016422044470872425;0.797713886602936;-0.015711999441537318;0.7978690028275844;1.0100076698848364
78.46638;1.0444452230965566;0.8333350071798797;0.7978770776565581;-4.120224345445668e-07;-4.032548526628368e-07;1.0451524455225856;1.0099847924733458;10.000053019714306;0.8337325298251759;0.01642210886857885;0.01642204220664662;0.7977136876633462;-0.015711999441199193;0.7978689205481355;1.010007879281634
78.47638;1.0444453880819333;0.8333348669155949;0.797877039139084;-4.120259768360016e-07;-4.031752165930222e-07;1.0451525367895327;1.0099847780895315;10.00005248004877;0.8337325051730665;0.016422110492169385;0.016422039957690315;0.7977134937636887;-0.0157119994427557;0.7978688373965601;1.0100080859616125
78.48638;1.0444455539796504;0.8333347230031208;0.7978769983922461;-4.1202901376815966e-07;-4.030921164568845e-07;1.0451526287260906;1.0099847626347953;10.000051868078065;0.8337324733832756;0.016422112067489385;0.01642203772213987;0.7977133054066122;-0.015711999446252102;0.7978687535868696;1.0100082893685571
78.49638;1.0444457201900377;0.8333345758181391;0.7978769556004868;-4.120315552793315e-07;-4.0300564975575625e-07;1.0451527207474012;1.0099847460997105;10.000051181900293;0.8337324349457134;0.016422113599766308;0.01642203549786369;0.7977131231309965;-0.015711999451720245;0.7978686694342336;1.0100084889225642
78.50638;1.044445886242291;0.8333344257218952;0.7978769109846096;-4.120336823721503e-07;-4.0291589325321774e-07;1.0451528123579825;1.0099847284340269;10.000050419466795;0.8337323903765735;0.01642211509366702;0.01642203328355626;0.7977129474787333;-0.015711999459193025;0.7978685853756612;1.0100086840177467
78.51638;1.0444460517197431;0.8333342731031225;0.7978768647535063;-4.1203552730949345e-07;-4.0282289401523767e-07;1.0451529030881295;1.0099847095942394;10.00004957905685;0.8337323401589933;0.016422116552189864;0.016422031078648796;0.7977127789890651;-0.01571199946870424;0.7978685019653888;1.0100088740109971
78.52638;1.0444462162378698;0.8333341183924979;0.7978768171650905;-4.1203724042983954e-07;-4.0272667764995477e-07;1.0451529924237748;1.0099846895396798;10.000048660175732;0.8337322847327688;0.016422117977710947;0.016422028882597528;0.797712618199585;-0.015711999480268638;0.7978684198381262;1.0100090582280354
78.53638;1.0444463795128787;0.8333339619878622;0.7978767685474242;-4.1203896595647186e-07;-4.0262727406109316e-07;1.04515307979376;1.0099846682343776;10.000047663989418;0.8337322245488373;0.016422119372965206;0.016422026694906684;0.7977124656173283;-0.01571199949386107;0.7978683396391256;1.0100092360240636
78.54638;1.044446541438113;0.833333804199338;0.7978767192526837;-4.120408255494484e-07;-4.025247429581832e-07;1.0451531645930168;1.009984645671071;10.000046592589637;0.8337321600910275;0.016422120740109777;0.016422024515689065;0.7977123216551334;-0.015711999509420645;0.7978682619479796;1.0100094068600727
78.55638;1.0444467020929276;0.8333336453136083;0.7978766696634335;-4.1204292022642443e-07;-4.0241918585099953e-07;1.045153246192633;1.0099846218522053;10.000045448336538;0.8337320918404246;0.01642212207940508;0.016422022346288156;0.7977121866082039;-0.01571199952687199;0.7978681872536082;1.0100095703106666
78.56638;1.0444468616786189;0.8333334857005159;0.7978766202297849;-4.120453588076703e-07;-4.023107510638239e-07;1.0451533240135258;1.0099845967716947;10.000044234501022;0.8337320202779595;0.016422123389743245;0.016422020190241336;0.7977120606873628;-0.015711999546151406;0.7978681159674984;1.0100097260530256
78.57638;1.044447020450922;0.8333333258311965;0.7978765714335178;-4.1204827408295404e-07;-4.021996297859821e-07;1.0451533976753395;1.0099845704882469;10.000042955852976;0.8337319459377427;0.016422124670628795;0.016422018053919463;0.7977119440205336;-0.015711999567226458;0.7978680484257104;1.0100098738967738
78.58638;1.044447178666147;0.8333331662049797;0.797876523694626;-4.120518122481934e-07;-4.0208603482820175e-07;1.0451534670099845;1.0099845432124999;10.0000416181641;0.8337318694204486;0.016422125923737322;0.01642201594580728;0.797711836603067;-0.01571199959008507;0.7978679848797311;1.0100100137794443
78.59638;1.0444473365189384;0.8333330072706537;0.7978764773219771;-4.120561122266686e-07;-4.0197017163617736e-07;1.045153531895673;1.0099845152713096;10.000040227200248;0.8337317913233422;0.0164221271532996;0.016422013874396593;0.7977117382838594;-0.01571199961470765;0.7978679254955439;1.010010145705605
78.60638;1.0444474941124835;0.8333328493820854;0.797876432538556;-4.1206127254914073e-07;-4.0185222505926863e-07;1.0451535921536292;1.0099844869767103;10.00003878797858;0.8337317121238037;0.016422128365187128;0.016422011846238087;0.7977116488583723;-0.015711999641068935;0.7978678703823803;1.0100102696517963
78.61638;1.0444476514696612;0.8333326927708217;0.7978763895640297;-4.1206731887736114e-07;-4.01732379087352e-07;1.0451536476048213;1.0099844585459865;10.000037304849801;0.8337316321121958;0.016422129565045948;0.016422009866203294;0.797711568191048;-0.015711999669156283;0.7978678196257698;1.0100103854796538
78.62638;1.0444478085045799;0.833332537534396;0.7978763487184153;-4.1207420096722253e-07;-4.016108501446377e-07;1.045153698138159;1.0099844301331016;10.000035782027782;0.8337315514118839;0.016422130757140302;0.016422007939342027;0.7977114961973238;-0.015711999698955082;0.7978677732890684;1.0100104929666265
78.63638;1.044447964951617;0.8333323836818265;0.7978763104625534;-4.1208181259135243e-07;-4.014878819038942e-07;1.0451537437014318;1.0099844019026307;10.000034223760379;0.8337314700410827;0.016422131944267806;0.0164220060724;0.7977114327231652;-0.015711999730419538;0.7978677314483928;1.0100105919264306
78.64638;1.04444812039021;0.8333322312114763;0.797876275341336;-4.1209001088794217e-07;-4.0136369468504334e-07;1.045153784282577;1.0099843740761805;10.000032634258732;0.8337313880003725;0.01642213312768387;0.0164220042747642;0.797711377477713;-0.01571199976347148;0.7978676942601125;1.010010682274069
78.65638;1.044448274384178;0.8333320801503005;0.7978762438610806;-4.1209863835011967e-07;-4.0123845091033977e-07;1.045153819935616;1.009984346927715;10.00003101777489;0.8337313053437645;0.016422134307279783;0.016422002558754197;0.7977113300231498;-0.015711999798011557;0.7978676619478675;1.0100107639947695
78.66638;1.0444484265694287;0.8333319305588605;0.7978762163810575;-4.1210755521479535e-07;-4.0111227990854446e-07;1.0451538508229108;1.009984320769212;10.000029378158102;0.8337312221718501;0.01642213548206139;0.01642200093890478;0.7977112898313866;-0.015711999833917124;0.7978676347353362;1.0100108370751169
78.67638;1.044448576648526;0.8333317824989952;0.7978761931423441;-4.121166735154062e-07;-4.0098532840096786e-07;1.0451538772595532;1.0099842959532694;10.000027718076653;0.8337311385938099;0.016422136651071065;0.01642199943053832;0.7977112564118201;-0.01571199987105057;0.7978676128187585;1.0100109014601295
78.68638;1.0444487243699745;0.8333316359849671;0.7978761743830544;-4.1212596741903583e-07;-4.0085777878942157e-07;1.0451538997616097;1.009984272832529;10.00002603960638;0.833731054725567;0.016422137815013723;0.01642199804806292;0.7977112293679216;-0.0157119999092893;0.7978675963559531;1.0100109570763112
78.69638;1.0444488694861689;0.8333314910100862;0.7978761603605473;-4.1213543660068585e-07;-4.00729834592408e-07;1.0451539190339034;1.009984251702841;10.00002434575679;0.8337309707042766;0.016422138976797934;0.016421996803497728;0.7977112083410803;-0.01571199994853877;0.7978675854548344;1.010011003956908
78.70638;1.0444490117178353;0.8333313476311198;0.7978761513185729;-4.1214505082199247e-07;-4.0060170932112706e-07;1.0451539358666555;1.0099842328069217;10.000022640959047;0.8337308866981985;0.01642214014077286;0.016421995705197815;0.7977111929554302;-0.015711999988714274;0.797867580195481;1.0100110423830393
78.71638;1.0444491508002356;0.8333312060237295;0.7978761475169984;-4.121547268705083e-07;-4.0047362689760114e-07;1.045153951046509;1.0099842163724817;10.000020930453614;0.8337308029313367;0.016422141311926448;0.016421994756885584;0.7977111827973247;-0.015712000029719654;0.7978675806388785;1.0100110728443805
78.72638;1.044449286565514;0.8333310664851651;0.7978761492544005;-4.1216434105711276e-07;-4.0034581928096843e-07;1.0451539653322863;1.0099842026597559;10.0000192196959;0.8337307196998825;0.01642214249456213;0.016421993957976253;0.797711177425485;-0.015712000071443175;0.797867586803303;1.0100110958658322
78.73638;1.0444494189571427;0.833330929403564;0.7978761568217724;-4.121737440914135e-07;-4.002185142790846e-07;1.0451539794055063;1.0099841919917376;10.00001751422395;0.8337306373417744;0.016422143691244968;0.016421993304852164;0.7977111764249952;-0.015712000113771746;0.7978675987033883;1.010011111915475
78.74638;1.0444495479832123;0.8333307952473902;0.7978761704552092;-4.1218276879542324e-07;-4.0009192653547933e-07;1.0451539937801437;1.0099841847515676;10.000015819757934;0.8337305562116728;0.01642214490321904;0.016421992792070465;0.7977111794544388;-0.015712000156615696;0.7978676163958525;1.010011121394082
78.75638;1.0444496737205549;0.8333306645447236;0.7978761903292636;-4.121912461405159e-07;-3.9996627221127165e-07;1.0451540087544182;1.0099841814008157;10.00001414232531;0.8337304767016659;0.016422146130772742;0.016421992413408658;0.7977111862582965;-0.015712000199921843;0.7978676399028746;1.0100111246261605
78.76638;1.0444497963645416;0.833330537764802;0.7978762165664752;-4.121990214239285e-07;-3.998417932684669e-07;1.0451540244238846;1.0099841824571887;10.000012488653201;0.8337303992431935;0.016422147372791546;0.016421992162286635;0.797711196672154;-0.01571200024365571;0.797867669135391;1.010011121882298
78.77638;1.0444499162249734;0.8333304152071137;0.7978762492330579;-4.122059538305081e-07;-3.997187610746241e-07;1.045154040701613;1.0099841883553333;10.000010867028069;0.8337303242686034;0.016422148627329988;0.016421992031571974;0.7977112106136836;-0.015712000287776435;0.7978677039394235;1.0100111133943317
78.78638;1.0444500337107563;0.833330297030967;0.7978762883096805;-4.1221190969779e-07;-3.995974618239283e-07;1.0451540573502764;1.009984199344123;10.000009287581145;0.8337302522004876;0.0164221498936155;0.016421992013316705;0.7977112280458957;-0.015712000332239413;0.79786774415687;1.010011099298774
78.79638;1.0444501493067717;0.833330183339373;0.7978763336670546;-4.122167584887916e-07;-3.9947818226681585e-07;1.0451540740820215;1.0099842155445018;10.000007760992853;0.8337301834769191;0.016422151173533114;0.01642199209853138;0.7977112489477327;-0.015712000377020023;0.7978677896121426;1.0100110795900021
78.80638;1.0444502634337673;0.8333300742340242;0.7978763850754791;-4.1222037063397604e-07;-3.9936119890651954e-07;1.0451540906569259;1.009984237049997;10.000006296944157;0.8337301185350109;0.016422152471934386;0.016421992277476708;0.7977112733345881;-0.015712000422129172;0.7978678400828496;1.0100110541253804
78.81638;1.0444503762833264;0.8333299698432871;0.7978764422266865;-4.122226291916748e-07;-3.9924675775627503e-07;1.0451541068751438;1.0099842639464958;10.000004903502361;0.8337300577493311;0.016422153795814135;0.01642199254056698;0.7977113013053204;-0.015712000467604896;0.7978678953268742;1.0100110226384662
78.82638;1.0444504878216807;0.8333298703083655;0.7978765047604903;-4.1222345623786153e-07;-3.991350454898836e-07;1.045154122524283;1.009984296306244;10.000003586638302;0.8337300013986632;0.016422155151837998;0.016421992879240656;0.7977113330538329;-0.015712000513486733;0.7978679551386173;1.010010984800143
78.83638;1.0444505979288228;0.8333297757566118;0.797876572328773;-4.1222282583175125e-07;-3.990261709477387e-07;1.045154137380074;1.0099843342040937;10.000002349632958;0.8337299496642013;0.016422156544026647;0.016421993286359307;0.7977113688336743;-0.015712000559793122;0.7978680193663342;1.0100109402965587
78.84638;1.044450706493822;0.8333296862972057;0.7978766446611789;-4.122207430269967e-07;-3.989201663846731e-07;1.0451541512474352;1.0099843776736341;10.00000119315302;0.8337299026053743;0.016422157973738267;0.01642199375565954;0.7977114088996626;-0.015712000606516577;0.7978680879032001;1.0100108888133863
78.85638;1.0444508133978916;0.8333296020192904;0.7978767215345265;-4.1221720287279327e-07;-3.988170126924657e-07;1.0451541639915616;1.0099844266297877;10.000000116246575;0.8337298601247015;0.01642215944088934;0.016421994280363134;0.7977114534417757;-0.015712000653633536;0.7978681606904178;1.010010830018529
78.86638;1.044450918462947;0.8333295229780502;0.7978768026640314;-4.1221216521777506e-07;-3.987166835102293e-07;1.0451541755363234;1.009984480879513;9.999999117421495;0.8337298219811692;0.01642216094475167;0.016421994852211512;0.7977115025565198;-0.01571200070111291;0.7978682377112625;1.0100107636480766
78.87638;1.0444510214412304;0.83332944920157;0.7978768876466987;-4.122055749702165e-07;-3.986191806632967e-07;1.0451541858702693;1.00998454018078;9.999998194794422;0.8337297878272595;0.01642216248471248;0.016421995461340502;0.7977115562949241;-0.015712000748916558;0.7978683189623783;1.0100106895754826
78.88638;1.0444511220297008;0.8333293807484713;0.797876975995086;-4.121974112955494e-07;-3.9852453949941534e-07;1.0451541950718344;1.0099846042642093;9.99999734579127;0.8337297572322377;0.016422164061492137;0.016421996096720144;0.7977116147046937;-0.015712000797005975;0.7978684044141413;1.0100106078078228
78.89638;1.044451219874117;0.8333293177792527;0.7978770671988212;-4.121877083930865e-07;-3.9843281403495e-07;1.0451542032567307;1.0099846728310617;9.99999656754071;0.8337297297178957;0.016422165677599285;0.016421996747688804;0.7977116777592577;-0.015712000845366014;0.7978684939700168;1.010010518478356
78.90638;1.0444513145649181;0.8333292605709822;0.7978771607822234;-4.1217652598613145e-07;-3.98344067241806e-07;1.045154210457788;1.0099847455640771;9.999995857685349;0.8337297048096907;0.016422167336357662;0.016421997405463386;0.7977117452586223;-0.01571200089401932;0.7978685874704566;1.0100104218242114
78.91638;1.0444514056517888;0.833329209432559;0.7978772563499359;-4.121639085848314e-07;-3.9825837888656616e-07;1.0451542165472707;1.0099848221698242;9.999995214685725;0.8337296821137717;0.016422169040696988;0.016421998063331816;0.7977118168614603;-0.015712000943003228;0.7978686847447507;1.0100103181361997
78.92638;1.0444514927072333;0.8333291645701992;0.7978773535882874;-4.1214987857851067e-07;-3.981758542268106e-07;1.0451542212125284;1.009984902421276;9.999994637905893;0.8337296613922596;0.01642217079287328;0.016421998717299418;0.7977118922074545;-0.015712000992333032;0.7978687856307048;1.010010207721365
78.93638;1.0444515753971957;0.8333291260397379;0.7978774522075287;-4.1213446364190297e-07;-3.980966116217181e-07;1.0451542240143057;1.009984986148129;9.999994128099317;0.8337296425566105;0.01642217259451934;0.016421999366930895;0.7977119710003469;-0.015712001041994973;0.7978688899685412;1.010010090887687
78.94638;1.044451653493081;0.8333290938189115;0.7978775518868224;-4.121177208354259e-07;-3.980207629807769e-07;1.0451542245598333;1.0099850731893723;9.999993687431235;0.8337296256001688;0.016422174446201226;0.016422000013936313;0.7977120530432052;-0.015712001091982748;0.7978689976634621;1.0100099679224206
78.95638;1.0444517268702584;0.8333290678674414;0.7978776522790728;-4.120997398030624e-07;-3.9794840380165455e-07;1.0451542226424486;1.0099851633510066;9.999993318441911;0.8337296105355051;0.01642217634768534;0.01642200065958184;0.7977121382576189;-0.015712001142347793;0.7978691087708293;1.010009839060385
78.96638;1.044451795538816;0.8333290481210534;0.797877753026888;-4.120806366574381e-07;-3.9787960005170426e-07;1.0451542181976585;1.0099852563793412;9.999993023237494;0.8337295973643873;0.01642217829871783;0.016422001302700304;0.7977122266664614;-0.01571200119320818;0.7978692234607266;1.0100097045061547
78.97638;1.0444518596355632;0.8333290344988283;0.7978778537497159;-4.120605452180768e-07;-3.978143818829405e-07;1.0451542111543097;1.0099853519557302;9.999992803341655;0.8337295860839851;0.016422180297660387;0.016422001938710695;0.7977123183277951;-0.015712001244706442;0.7978693418663041;1.0100095645202658
78.98638;1.0444519193309596;0.8333290269383782;0.7978779540458002;-4.1203961382027343e-07;-3.97752757382994e-07;1.045154201330637;1.0099854497051681;9.999992659595257;0.8337295766622843;0.01642218233878494;0.0164220025606388;0.7977124132809383;-0.015712001296969577;0.7978694639645759;1.0100094194611577
78.99638;1.0444519747281036;0.8333290254157105;0.7978780535275792;-4.120180130120263e-07;-3.9769471913878495e-07;1.0451541884088833;1.0099855492136864;9.999992592518545;0.8337295689516404;0.01642218441166988;0.016422003161605726;0.7977125115502011;-0.015712001350100736;0.7978695896165439;1.0100092697280445
79.00638;1.0444520258596777;0.8333290299286575;0.7978781518543232;-4.119959385188507e-07;-3.9764023499864645e-07;1.045154172000048;1.0099856500676718;9.999992602731892;0.8337295626322935;0.01642218650291045;0.016422003736467773;0.7977126131309249;-0.01571200140417885;0.7978697187038314;1.010009115675756
79.01638;1.044452072775656;0.8333290404542396;0.7978782487290701;-4.1197359454002624e-07;-3.9758923858492495e-07;1.0451541518067458;1.0099857518776754;9.999992690349007;0.8337295572376411;0.016422188598758696;0.016422004281707942;0.7977127179383273;-0.015712001459253076;0.797869851186023;1.0100089575928968
79.02638;1.0444521156089126;0.8333290569532518;0.7978783438739465;-4.119511622897044e-07;-3.9754162523055127e-07;1.0451541277544247;1.0099858542825737;9.999992853840576;0.8337295522186345;0.016422190687672422;0.016422004794962818;0.7977128258411854;-0.015712001515335916;0.7978699870853249;1.0100087957293067
79.03638;1.044452154556901;0.8333290794330321;0.7978784370367408;-4.119287745671616e-07;-3.974972613125296e-07;1.0451540999565545;1.0099859570166407;9.999993089264422;0.8337295470283573;0.016422192761315863;0.016422005275496615;0.7977129367600656;-0.015712001572384254;0.7978701264799307;1.010008630297619
79.04638;1.0444521898283934;0.8333291079395412;0.7978785280249866;-4.119065201634255e-07;-3.9745600926683543e-07;1.0451540686192526;1.009986060012805;9.999993390578453;0.8337295412221709;0.016422194814158193;0.016422005724745295;0.797713050672861;-0.015712001630287444;0.79787026945304;1.0100084614653635
79.05638;1.0444522216410583;0.833329142452709;0.7978786167161587;-4.1188447527487944e-07;-3.974177528297249e-07;1.0451540340409557;1.009986163385925;9.999993751120254;0.8337295344982765;0.016422196842288832;0.016422006146121368;0.797713167553739;-0.01571200168890045;0.7978704160055311;1.0100082893580968
79.06638;1.044452250288819;0.8333291828355994;0.797878703046792;-4.1186272735861033e-07;-3.9738240537422944e-07;1.0451539966368342;1.0099862673075264;9.999994164742821;0.8337295266488943;0.016422198841341787;0.016422006544972;0.7977132873759968;-0.015712001748085694;0.7978705660389721;1.0100081140313162
79.07638;1.044452276215574;0.833329228883773;0.7978787869866267;-4.1184137375800747e-07;-3.9734990388152774e-07;1.0451539569102564;1.0099863719448514;9.999994625731436;0.8337295175354175;0.016422200804905387;0.0164220069283108;0.7977134101481563;-0.015712001807711123;0.7978707194079387;1.0100079354671985
79.08638;1.0444523000390313;0.8333292803583177;0.7978788684726417;-4.118205136418109e-07;-3.9732020457300483e-07;1.0451539154171554;1.0099864774608835;9.999995128254598;0.8337295071310962;0.016422202724769415;0.01642200730330099;0.7977135359003423;-0.01571200186762715;0.7978708759671183;1.0100077536852654
79.09638;1.0444523225037745;0.8333293369817705;0.7978789473234751;-4.1180025016208317e-07;-3.972932846540732e-07;1.0451538726993017;1.0099865839789852;9.999995666335083;0.8337294955457181;0.016422204592397842;0.016422007676035202;0.7977136646495342;-0.01571200192765987;0.7978710356091191;1.0100075688615948
79.10638;1.0444523443711955;0.8333293984993693;0.7978790231881328;-4.117806962323587e-07;-3.972691391882877e-07;1.0451538292125808;1.0099866915498537;9.999996234526884;0.8337294830099135;0.01642220640028336;0.016422008051725577;0.7977137964065396;-0.01571200198763257;0.7978711982977758;1.0100073813199477
79.11638;1.044452366319977;0.8333294647683114;0.7978790955711913;-4.117619692019802e-07;-3.9724777636258444e-07;1.045153785376582;1.0099868001802015;9.999996828126616;0.8337294698075853;0.016422208142174734;0.016422008434358693;0.7977139312179153;-0.01571200204739903;0.797871364038176;1.0100071914544104
79.12638;1.0444523889247384;0.8333295357520012;0.7978791639278517;-4.1174417745894433e-07;-3.972292328455825e-07;1.0451537416717764;1.0099869098918117;9.999997442413651;0.8337294561732466;0.01642220981233291;0.016422008824551675;0.7977140691620093;-0.015712002106852616;0.7978715328022858;1.0100069996702012
79.13638;1.0444524126569554;0.8333296114621447;0.797879227741607;-4.1172741809864763e-07;-3.972135964193243e-07;1.0451536986085745;1.0099870207348212;9.99999807207202;0.8337294423158511;0.016422211405542574;0.016422009217613952;0.7977142102884429;-0.01571200216591753;0.79787170449655;1.010006806345637
