time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.14638;1.0444524378560127;0.8333296919219393;0.7978792865234878;-4.117117861359229e-07;-3.9720100592929216e-07;1.0451536565977182;1.0099871327461265;9.99999871126368;0.8337294285516144;0.016422212917901486;0.016422009604549342;0.797714354591957;-0.015712002224545444;0.7978718789577893;1.0100066118303732
79.15638;1.044452464731698;0.8333297771193412;0.7978793397951569;-4.116973699118705e-07;-3.9719163784540673e-07;1.045153615872571;1.0099872459104546;9.999999353699819;0.8337294153292935;0.016422214346080245;0.016422009975123466;0.797714502043471;-0.015712002282703894;0.797872055967009;1.0100064164778328
79.16638;1.0444524934128123;0.8333298669512126;0.7978793871106783;-4.116842384753445e-07;-3.971856877946853e-07;1.0451535765523794;1.0099873601549152;9.999999992376608;0.8337294031624073;0.016422215686005878;0.016422010319944783;0.7977146526338945;-0.015712002340351267;0.7978722353118526;1.0100062206369775
79.17638;1.0444525240032176;0.8333299612144455;0.7978794280592463;-4.1167245391895143e-07;-3.971833394714636e-07;1.0451535388013895;1.0099874753901439;10.00000061969733;0.8337293925924815;0.016422216933520837;0.01642201063088934;0.79771480639936;-0.015712002397415027;0.797872416850656;1.0100060245684057
79.18638;1.0444525566707765;0.8333300596783062;0.7978794622112694;-4.116620871488092e-07;-3.9718473525965534e-07;1.0451535029618784;1.009987591562646;10.000001228779752;0.8337293841539468;0.016422218085705497;0.016422010900763246;0.7977149633954501;-0.01571200245377724;0.7978726005384623;1.0100058283923994
79.19638;1.044452591718089;0.8333301622002134;0.7978794890794045;-4.116532086832547e-07;-3.971899720284691e-07;1.0451534695716185;1.0099877086454576;10.000001814972613;0.833729378310776;0.016422219141136563;0.016422011123685507;0.7977151236447378;-0.01571200250927532;0.797872786418643;1.010005632150055
79.20638;1.044452629524478;0.8333302687833959;0.7978795081627295;-4.116458824290143e-07;-3.971991211413378e-07;1.0451534392478805;1.009987826586962;10.000002375871263;0.8337293754383379;0.01642222009951052;0.016422011296858274;0.7977152871490004;-0.015712002563727595;0.7978729745884613;1.0100054358843493
79.21638;1.0444526704596657;0.8333303795457285;0.7978795190227795;-4.116401709855905e-07;-3.9721224565097445e-07;1.0451534125632804;1.0099879452566;10.00000291034199;0.8337293758824689;0.016422220960760417;0.016422011421532916;0.7977154539537716;-0.015712002616971393;0.7978731651776148;1.0100052396670638
79.22638;1.0444527149182976;0.8333304946626159;0.7978795212878346;-4.116361448721451e-07;-3.9722940246596327e-07;1.0451533900504701;1.0099880644000803;10.000003418143816;0.8337293799981014;0.016422221724043368;0.016422011501630016;0.7977156241459769;-0.01571200266890143;0.7978733583392472;1.0100050436011918
79.23638;1.0444527633918859;0.8333306142884654;0.7978795145988533;-4.116339147439014e-07;-3.972506401292422e-07;1.0451533722987691;1.0099881836673381;10.000003899572805;0.8337293880981597;0.01642222238750355;0.016422011541426192;0.7977157977764437;-0.01571200271949074;0.7978735541956908;1.010004847818067
79.24638;1.0444528164493614;0.8333307384603189;0.7978794985951865;-4.1163365556987483e-07;-3.9727598614312286e-07;1.0451533600090668;1.0099883026833127;10.000004354186247;0.8337294003966335;0.016422222949192176;0.01642201154401777;0.7977159747914249;-0.015712002768778145;0.7978737527658508;1.0100046524678084
79.25638;1.0444528746317163;0.833330867091337;0.7978794729516965;-4.116355662055328e-07;-3.973054234564745e-07;1.045153353913166;1.0099884210428702;10.000004779703158;0.833729417040594;0.016422223409081588;0.01642201151108483;0.7977161549972659;-0.015712002816844418;0.7978739539581537;1.010004457694822
79.26638;1.04445293833389;0.8333310000629367;0.7978794374014464;-4.116398039354662e-07;-3.9733888874982107e-07;1.0451533546408425;1.009988538277367;10.000005172337952;0.8337294381837381;0.016422223770099265;0.016422011444181303;0.7977163380705079;-0.015712002863794414;0.7978741575962066;1.0100042635875612
79.27638;1.0444530077628447;0.8333311372813104;0.7978793917224134;-4.1164646485200105e-07;-3.9737629424929496e-07;1.045153362683606;1.0099886539232763;10.00000552829848;0.8337294640072846;0.016422224036634202;0.01642201134662733;0.797716523649696;-0.015712002909739568;0.7978743634357318;1.0100040701072508
79.28638;1.0444530830133145;0.8333312786504095;0.7978793357443092;-4.11655604875959e-07;-3.974175312098952e-07;1.0451533784075342;1.0099887676241868;10.000005845014163;0.8337294946815207;0.016422224213069193;0.01642201122388949;0.7977167114522414;-0.01571200295478314;0.7978745712456538;1.0100038770486746
79.29638;1.0444531641663264;0.8333314239881205;0.7978792693891871;-4.1166726678694736e-07;-3.9746244919804404e-07;1.0451534020121407;1.0099888791336415;10.000006120900423;0.8337295303263393;0.01642222430391489;0.016422011082939527;0.7977169012809933;-0.015712002999004535;0.7978747809320651;1.0100036840777995
79.30638;1.0444532512759708;0.8333315729298407;0.7978791926602318;-4.1168149552220493e-07;-3.975108530624701e-07;1.0451534335132096;1.0099889882750288;10.00000635446136;0.8337295710277717;0.01642222431413469;0.016422010932463246;0.7977170929200421;-0.015712003042439974;0.797874992540123;1.010003490817743
79.31638;1.0444533442755763;0.833331724950446;0.7978791055781256;-4.116983409922282e-07;-3.9756253469109365e-07;1.045153472846314;1.0099890949357642;10.00000654451783;0.8337296168929836;0.01642222424906688;0.016422010783139436;0.7977172860608414;-0.01571200308508046;0.7978752061160446;1.0100032969750259
79.32638;1.0444534429411292;0.8333318795358176;0.7978790081877812;-4.1171785966742125e-07;-3.9761730514288244e-07;1.0451535199981308;1.0099891990638261;10.000006691212455;0.8337296680753005;0.01642222411376441;0.016422010646657822;0.7977174803382897;-0.01571200312689025;0.7978754216069062;1.0100031024887053
79.33638;1.0444535469457406;0.8333320363131;0.7978789006496083;-4.117401158390233e-07;-3.976750004864303e-07;1.0451535750340264;1.0099893006545015;10.000006796232746;0.8337297247720614;0.016422223912419032;0.016422010534293936;0.7977176754041834;-0.015712003167825284;0.7978756388710091;1.0100029075639672
79.34638;1.0444536559513398;0.8333321950292303;0.7978787832847204;-4.117651825059873e-07;-3.977354686491747e-07;1.0451536380714266;1.0099893997374814;10.00000686213036;0.8337297872225302;0.016422223649378873;0.01642201045675281;0.7977178709177817;-0.015712003207856838;0.7978758577159973;1.0100027125145916
79.35638;1.0444537697104226;0.8333323554533522;0.7978786565204115;-4.117931476859569e-07;-3.977985466499498e-07;1.045153709275018;1.0099894963674931;10.000006891336998;0.8337298556770858;0.016422223330418893;0.01642201042454622;0.7977180664867684;-0.015712003246986142;0.7978760779352672;1.0100025176010516
79.36638;1.0444538881342547;0.833332517282181;0.7978785208081597;-4.118241105974877e-07;-3.9786404538184325e-07;1.0451537887861553;1.009989590624769;10.000006885322147;0.8337299303492608;0.016422222962344666;0.01642201044691361;0.7977182616794858;-0.015712003285213612;0.7978762993500563;1.010002323043028
79.37638;1.0444540112582643;0.8333326800949915;0.7978783765855981;-4.1185815396945187e-07;-3.97931762152526e-07;1.045153876593467;1.0099896826023278;10.000006844291931;0.8337300114040747;0.016422222552054836;0.01642201053056566;0.7977184560822781;-0.015712003322502607;0.7978765218226408;1.0100021290766583
79.38638;1.04445413913996;0.8333328433489939;0.7978782243034365;-4.1189531678255254e-07;-3.980015045430216e-07;1.0451539725027172;1.0099897723749012;10.000006767379983;0.8337300989664271;0.016422222106226774;0.016422010680149788;0.7977186493147915;-0.01571200335879345;0.7978767452350725;1.0100019359227237
79.39638;1.044454271792104;0.8333330063669827;0.7978780644666861;-4.119355982071638e-07;-3.9807310151220907e-07;1.0451540761973228;1.0099898600121275;10.000006652836944;0.8337301931030102;0.016422221631656072;0.016422010899030625;0.7977188410223631;-0.01571200339403038;0.7978769694541731;1.010001743770494
79.40638;1.0444544091749026;0.8333331683136868;0.7978778976352392;-4.119789803884769e-07;-3.981464017982761e-07;1.0451541873062131;1.0099899456500516;10.000006498112711;0.8337302938031568;0.016422221136375082;0.01642201118897279;0.7977190308693197;-0.01571200342814771;0.797877194298117;1.0100015528262667
79.41638;1.0444545511989396;0.8333333281916956;0.7978777244050421;-4.1202542557740673e-07;-3.982212623579363e-07;1.045154305454374;1.0099900295014228;10.000006300103657;0.8337304010332122;0.01642222063022335;0.016422011549478584;0.7977192185293819;-0.01571200346103868;0.7978774195130639;1.0100013633485148
79.42638;1.0444546976919225;0.833333484896475;0.7978775453873025;-4.120748497193018e-07;-3.982975359485209e-07;1.0451544302208424;1.009990111776424;10.000006055711502;0.8337305148391223;0.016422220123115006;0.01642201197671536;0.7977194036921033;-0.015712003492554954;0.797877644756293;1.0100011756475824
79.43638;1.0444548483577993;0.8333336373238317;0.7978773611869551;-4.1212712359339435e-07;-3.983750618984945e-07;1.0451545610070796;1.0099901926756356;10.000005762642251;0.8337306353521055;0.01642221962267194;0.01642201246268973;0.797719586055549;-0.015712003522535368;0.7978778696086679;1.0100009900835571
79.44638;1.0444550027934014;0.833333784476851;0.7978771724004204;-4.121821047675708e-07;-3.984536489752898e-07;1.045154696968292;1.0099902724849636;10.00000541974163;0.8337307626427867;0.016422219133748226;0.016422012997422495;0.7977197652900869;-0.015712003550828274;0.7978780936335715;1.010000807073076
79.45638;1.0444551605485026;0.833333925537762;0.7978769796065551;-4.122396533836449e-07;-3.98533055852083e-07;1.0451548370830708;1.00999035160579;10.00000502675421;0.8337308965628297;0.016422218658663845;0.016422013572114227;0.7977199410244014;-0.015712003577294843;0.7978783164260828;1.0100006270742166
79.46638;1.0444553211747591;0.8333340598643625;0.7978767833317078;-4.122996161612031e-07;-3.986129842755815e-07;1.0451549802472375;1.0099904304757732;10.000004584271093;0.833731036742279;0.016422218197539442;0.016422014178829384;0.7977201128708215;-0.015712003601812286;0.7978785375987402;1.0100004505930835
79.47638;1.0444554842073073;0.8333341869003724;0.7978765840379203;-4.1236181998097035e-07;-3.9869309473683304e-07;1.0451551253261526;1.009990509501479;10.000004093685744;0.8337311827064653;0.016422217750144498;0.016422014808425218;0.797720280467678;-0.01571200362428484;0.7978787567861226;1.0100002782845836
79.48638;1.0444556490651156;0.8333343060977912;0.7978763821279267;-4.124261064040942e-07;-3.987730484207113e-07;1.045155271271226;1.0099905890474223;10.000003556938104;0.833731333961651;0.016422217317535334;0.016422015450196458;0.7977204434871289;-0.015712003644654516;0.7978789737351317;1.0100001109925092
79.49638;1.0444558150099235;0.8333344169544369;0.7978761779279252;-4.124923596207615e-07;-3.988525381478729e-07;1.0451554172840631;1.00999066942167;10.000002976318784;0.8337314900356683;0.016422216901607393;0.016422016093181398;0.7977206015811473;-0.01571200366289875;0.7978791883664534;1.0099999495642338
79.50638;1.0444559812976824;0.8333345190890131;0.7978759716683814;-4.125604843949685e-07;-3.989312700132686e-07;1.0451555628640672;1.0099907508724173;10.000002354088267;0.8337316505135336;0.01642221650383853;0.016422016727819427;0.7977207543502565;-0.015712003679007883;0.7978794007211766;1.0099997946151327
79.51638;1.0444561473855378;0.8333346121958078;0.7978757634665663;-4.1263037343178853e-07;-3.9900893916174347e-07;1.0451557077322133;1.0099908336494277;10.000001691916024;0.833731815046847;0.016422216124254086;0.016422017346510873;0.7977209014066948;-0.015712003692966;0.7978796108328752;1.0099996464409386
79.52638;1.0444563129559106;0.8333346959364545;0.7978755533416226;-4.127018988560799e-07;-3.9908524395141865e-07;1.0451558517357111;1.009990918057942;10.00000099059166;0.8337319833322328;0.016422215760701048;0.016422017942027266;0.7977210424906973;-0.015712003704757185;0.7978798186167494;1.0099995050529504
79.53638;1.044456477785022;0.8333347699259654;0.7978753413226096;-4.1277491678584387e-07;-3.9915991283984257e-07;1.0451559947611126;1.0099910044152207;10.000000250352306;0.8337321550783868;0.016422215408739393;0.016422018505318218;0.7977211775613376;-0.015712003714378534;0.7978800238732886;1.009999370272802
79.54638;1.0444566416227725;0.8333348337903954;0.7978751275771974;-4.1284928057030387e-07;-3.9923271942702173e-07;1.0451561366652933;1.0099910929817464;9.999999471737821;0.8337323299771832;0.016422215062230336;0.016422019025664605;0.797721306800836;-0.015712003721846675;0.7978802263805186;1.0099992418047867
79.55638;1.0444568041336215;0.8333348871984734;0.7978749124466196;-4.1292486105911085e-07;-3.993034804322698e-07;1.0451562772545273;1.0099911839653462;9.999998656152938;0.8337325077235382;0.016422214714221672;0.016422019492380882;0.7977214305438444;-0.01571200372720773;0.7978804259601048;1.0099991192251214
79.56638;1.0444569649328872;0.833334929868185;0.7978746963837106;-4.1300155169608476e-07;-3.99372048073897e-07;1.045156416269533;1.0099912775702236;9.99999780559552;0.8337326880736299;0.016422214357921152;0.016422019894961844;0.7977215492046212;-0.015712003730535436;0.7978806224820967;1.0099990019880227
79.57638;1.044457123677631;0.8333349616205767;0.7978744798541659;-4.1307924941851074e-07;-3.9943831094929036e-07;1.045156553355085;1.0099913740252064;9.99999692206699;0.8337328708081928;0.016422213987760524;0.016422020222124346;0.7977216632270386;-0.015712003731904896;0.7978808158615045;1.0099988895083636
79.58638;1.0444572800720846;0.8333349824568265;0.7978742632763001;-4.1315783213609336e-07;-3.9950218788715805e-07;1.0451566881128607;1.0099914735575524;9.999996007610017;0.833733055609485;0.016422213600118866;0.016422020461836148;0.7977217730342641;-0.015712003731365463;0.7978810060734854;1.0099987811893227
79.59638;1.0444574337947743;0.8333349925394489;0.7978740469995526;-4.132371438066408e-07;-3.9956361737936314e-07;1.0451568202076622;1.0099915763123821;9.99999506506356;0.833733242069099;0.016422213192639912;0.01642202060229649;0.7977218790018399;-0.015712003728938533;0.7978811931344741;1.00999867641153
79.60638;1.0444575844507067;0.8333349920975418;0.7978738312667056;-4.133169910952043e-07;-3.996225518571498e-07;1.0451569493483917;1.0099916822695965;9.999994098342825;0.8337334298241399;0.01642221276241765;0.01642202063305353;0.7977219814808839;-0.015712003724646196;0.7978813770402942;1.0099985746355695
79.61638;1.0444577315991603;0.8333349813807781;0.7978736161956441;-4.133971666668065e-07;-3.9967893524120745e-07;1.0451570751919528;1.0099917912522811;9.999993111765729;0.8337336186242725;0.016422212305725145;0.01642202054551266;0.7977220808251918;-0.015712003718547075;0.7978815577622783;1.0099984755283977
79.62638;1.0444578748350393;0.8333349606889613;0.7978734018130875;-4.134774862183998e-07;-3.997326842898204e-07;1.045157197377555;1.0099919030535889;9.999992109473853;0.83373380834257;0.016422211819733988;0.016422020332556006;0.7977221773853035;-0.015712003710740968;0.7978817353399555;1.0099983789916291
79.63638;1.04445801381572;0.8333349304037645;0.7978731880799627;-4.135578008968098e-07;-3.9978371523021575e-07;1.0451573156793925;1.0099920175438102;9.999991095203862;0.8337339989929028;0.016422211303303822;0.01642201998791772;0.7977222714672693;-0.01571200370133885;0.7978819099758828;1.0099982851290397
79.64638;1.0444581482036568;0.8333348909449729;0.7978729748771948;-4.136379811133289e-07;-3.998319743732096e-07;1.0451574300992805;1.0099921346397176;9.999990071753142;0.8337341906973028;0.01642221075604483;0.016422019505719185;0.7977223632635971;-0.015712003690438993;0.7978820820573976;1.0099981941652152
79.65638;1.0444582776673779;0.8333348426689934;0.7978727620128331;-4.137178978490641e-07;-3.9987742831802704e-07;1.045157540813912;1.009992254224402;9.999989040726375;0.8337343835903569;0.016422210177425144;0.01642201888058178;0.7977224528165509;-0.015712003678134436;0.7978822521069068;1.009998106356198
79.66638;1.044458402002122;0.8333347858194388;0.7978725492840398;-4.137974169152142e-07;-3.9992005643481683e-07;1.0451576480426972;1.0099923761570264;9.999988003094417;0.8337345777195728;0.01642220956636135;0.016422018108640926;0.7977225400663731;-0.015712003664532407;0.7978824207064307;1.0099980219824707
79.67638;1.044458521200727;0.8333347205724145;0.79787233651285;-4.1387641125153326e-07;-3.99959866277713e-07;1.045157751978001;1.0099925003514505;9.999986959726815;0.8337347730194982;0.01642220892114167;0.01642201718857954;0.7977226249206313;-0.01571200364975514;0.7978825884323058;1.0099979414410347
79.68638;1.0444586353634324;0.8333346471167917;0.7978721235340294;-4.1395478721092065e-07;-3.999968797530442e-07;1.045157852814694;1.0099926267985357;9.999985911516362;0.8337349693622544;0.016422208240390698;0.01642201612157582;0.7977227072864593;-0.01571200363392226;0.7978827557780735;1.0099978653570199
79.69638;1.0444587445723108;0.8333345657257482;0.7978719102214984;-4.140324998761164e-07;-4.0003108439662035e-07;1.045157950775204;1.0099927555266426;9.999984859315243;0.8337351666020236;0.016422207524275204;0.01642201491029286;0.7977227871192792;-0.015712003617155527;0.7978829230994063;1.0099977945532683
79.70638;1.0444588488571571;0.8333344767861011;0.7978716965281976;-4.1410953063046423e-07;-4.0006241383751454e-07;1.0451580461018697;1.0099928865725318;9.999983803762097;0.8337353645638943;0.01642220677442826;0.016422013558019265;0.7977228644578782;-0.01571200359960544;0.7978830906627883;1.0099977298668197
79.71638;1.0444589482313125;0.8333343807547887;0.7978714824551677;-4.1418584168547886e-07;-4.000907762962653e-07;1.0451581390500213;1.0099930199562317;9.999982745298544;0.8337355630110493;0.0164222059933617;0.01642201206872816;0.7977229393653511;-0.015712003581435367;0.797883258727472;1.0099976720372474
79.72638;1.0444590427193887;0.8333342780908196;0.7978712680034776;-4.142613555927232e-07;-4.0011608862751923e-07;1.045158229844454;1.0099931556949449;9.99998168428015;0.8337357616450833;0.016422205184394287;0.016422010447627058;0.7977230118649996;-0.015712003562770173;0.7978834275115333;1.0099976217343218
79.73638;1.0444591323524848;0.8333341692584346;0.7978710531761191;-4.143359689939898e-07;-4.001382774113315e-07;1.0451583186315747;1.0099932939139857;9.999980620443393;0.8337359601408587;0.016422204351253838;0.016422008701012705;0.7977230819773615;-0.015712003543690435;0.7978835970812468;1.0099975795502174
79.74638;1.0444592171526796;0.8333340548215477;0.7978708379762572;-4.1440956944855825e-07;-4.0015725483864557e-07;1.0451584055179717;1.009993434922032;9.999979551845124;0.8337361581721581;0.01642220349695669;0.01642200683531768;0.7977231498023293;-0.015712003524272745;0.7978837673229187;1.0099975459156125
79.75638;1.0444592971327356;0.833333935518294;0.7978706223632381;-4.144820521576248e-07;-4.001729256704837e-07;1.0451584906133808;1.009993579116198;9.999978474442013;0.8337363553938671;0.016422202622814717;0.016422004856322107;0.7977232155574021;-0.015712003504602865;0.7978839380133644;1.0099975210830776
79.76638;1.0444593723138587;0.8333338121914079;0.7978704062321198;-4.145533411709052e-07;-4.0018523234661197e-07;1.0451585740033418;1.009993726847115;9.999977382617033;0.8337365514378943;0.016422201728291237;0.016422002769159373;0.7977232795717322;-0.015712003484752844;0.7978841089145581;1.009997505211591
79.77638;1.0444594426774039;0.8333336856415738;0.7978701894797714;-4.1462339526297024e-07;-4.001941726064202e-07;1.0451586557575845;1.0099938783784579;9.999976269905664;0.833736745992908;0.016422200812276105;0.016422000579310793;0.7977233422302019;-0.01571200346477442;0.7978842798372278;1.0099974984354438
79.78638;1.0444595080725747;0.8333335566027594;0.797869972095749;-4.1469219122798773e-07;-4.001997699236819e-07;1.0451587359730963;1.0099940338753994;9.999975129761355;0.833736938888248;0.01642219987528899;0.0164219982933808;0.7977234038561698;-0.01571200344470954;0.7978844506229552;1.009997500843262
79.79638;1.0444595682600548;0.8333334258206875;0.7978697541783843;-4.14759704982265e-07;-4.002020447897e-07;1.0451588147479443;1.0099941933951984;9.99997395644762;0.8337371300858777;0.016422198920358108;0.016421995918369865;0.7977234646386246;-0.015712003424589133;0.7978846210753004;1.0099975124392602
79.80638;1.0444596230608396;0.8333332940144629;0.797869535928235;-4.148259147570061e-07;-4.0020101754123683e-07;1.0451588921053894;1.009994356962363;9.999972745620159;0.8337373196319604;0.016422197951752093;0.016421993460899467;0.7977235246693566;-0.0157120034044332;0.7978847909108642;1.0099975331916862
79.81638;1.04445967242135;0.833333161744922;0.7978693176856411;-4.1489081643520783e-07;-4.0019672526194566e-07;1.04515896796293;1.0099945246996553;9.999971494453714;0.8337375076273907;0.016422196973863747;0.016421990927654156;0.7977235839836747;-0.01571200338426676;0.797884959753751;1.0099975630753568
79.82638;1.0444597163351037;0.8333330294155364;0.797869099931262;-4.1495443236288536e-07;-4.001892390730418e-07;1.045159042180082;1.0099946968874236;9.999970201347557;0.8337376941677378;0.016422195991257355;0.01642198832593374;0.7977236425609774;-0.01571200336414196;0.7978851271771652;1.0099976019865462
79.83638;1.0444597547163108;0.8333328973663239;0.7978688832227224;-4.1501681101292037e-07;-4.0017868086639665e-07;1.0451591145638222;1.0099948739459201;9.999968865146254;0.8337378792461764;0.016422195008221556;0.01642198566384055;0.7977237003705155;-0.015712003344149104;0.7978852927589704;1.0099976496509673
79.84638;1.0444597873905825;0.8333327658740098;0.7978686681635562;-4.1507800088434076e-07;-4.001652127870205e-07;1.0451591847716803;1.0099950563906204;9.999967484200754;0.8337380627243867;0.016422194027661513;0.016421982950717548;0.7977237574486187;-0.015712003324411142;0.79788545613739;1.009997705649414
79.85638;1.044459814170503;0.8333326350971656;0.7978684554398251;-4.151380265968734e-07;-4.0014899724239283e-07;1.045159252268024;1.0099952447373997;9.99996605600975;0.8337382444106495;0.016422193050622137;0.016421980197938942;0.7977238139172055;-0.015712003305070464;0.7978856170672204;1.0099977695071352
79.86638;1.0444598348563687;0.8333325050538497;0.7978682458351847;-4.1519691337646267e-07;-4.0013016508867057e-07;1.045159316378313;1.0099954394069233;9.999964577797941;0.8337384241505567;0.01642219207662666;0.016421977419478546;0.7977238699381883;-0.01571200328626202;0.7978857753946864;1.009997840750541
79.87638;1.0444598492249573;0.8333323756222747;0.7978680401574207;-4.1525470858697106e-07;-4.001087945606476e-07;1.0451593763343239;1.0099956407043102;9.999963047128581;0.8337386018351187;0.016422191104213297;0.01642197463098821;0.7977239256607696;-0.01571200326808385;0.7978859309539555;1.0099979189074884
79.88638;1.0444598570848913;0.8333322465902767;0.7978678391623589;-4.153114605765567e-07;-4.000849054753637e-07;1.0451594312994499;1.0099958488182257;9.99996146194838;0.8337387773512717;0.016422190131333537;0.016421971847536642;0.7977239812250222;-0.015712003250599075;0.7978860835235818;1.0099980034951652
79.89638;1.0444598582884066;0.8333321177448527;0.7978676435417664;-4.153672038044903e-07;-4.000584958349842e-07;1.045159480425483;1.0099960637918965;9.999959820939031;0.8337389505465029;0.0164221891554726;0.01642196908246086;0.7977240367976154;-0.01571200323386122;0.7978862328676386;1.0099980940159778
79.90638;1.0444598526604625;0.8333319889296671;0.7978674538895822;-4.154219709874141e-07;-4.0002957805892027e-07;1.0451595229422213;1.0099962854948135;9.999958124362298;0.8337391211842994;0.0164221881731797;0.016421966347670017;0.7977240925413029;-0.015712003217928996;0.7978863787638337;1.0099981899587662
79.91638;1.0444598399708822;0.83333186003877;0.7978672706304843;-4.154758165894054e-07;-3.999981642756447e-07;1.0451595582251791;1.0099965136410416;9.999956374267127;0.8337392888789134;0.016422187179389383;0.01642196365390745;0.7977241485471733;-0.01571200320285392;0.7978865210004081;1.0099982908021097
79.92638;1.044459820001945;0.8333317309761751;0.797867094009357;-4.15528838529232e-07;-3.999642468556121e-07;1.0451595858171914;1.0099967478896341;9.99995457382441;0.8337394531166703;0.016422186167422272;0.01642196101150971;0.7977242048228679;-0.015712003188648026;0.7978866593769767;1.0099983960239487
79.93638;1.044459792570974;0.8333316016170733;0.7978669241257913;-4.155811812293892e-07;-3.999278247891032e-07;1.0451596054233148;1.0099969879511228;9.999952726748605;0.8337396133765851;0.016422185130247156;0.016421958431453137;0.797724261305591;-0.015712003175271914;0.7978867936831908;1.0099985051451945
79.94638;1.0444597574766954;0.8333314717521413;0.7978667609655734;-4.156330227604481e-07;-3.998889427151648e-07;1.0451596168610915;1.0099972335729384;9.999950837094007;0.8337397691982005;0.016422184062755026;0.01642195592477738;0.7977243178811435;-0.015712003162666018;0.797886923669727;1.0099986177501725
79.95638;1.0444597145103682;0.833331341044892;0.7978666044758362;-4.156845563142915e-07;-3.998476860473222e-07;1.0451596199791768;1.0099974844316368;9.999948908962224;0.8337399201498454;0.016422182962781393;0.01642195350072698;0.7977243744555991;-0.015712003150783995;0.797887049063531;1.009998733412921
79.96638;1.0444596635078611;0.8333312090945479;0.7978664546583609;-4.157359681487249e-07;-3.9980413950289437e-07;1.0451596146345732;1.0099977400712605;9.999946946113111;0.8337400657924009;0.01642218182983724;0.01642195116609861;0.7977244310128071;-0.01571200313958696;0.7978871695834935;1.0099988516273952
79.97638;1.0444596043708447;0.833331075568197;0.7978663116037141;-4.157874198554206e-07;-3.9975837134684744e-07;1.0451596007378068;1.0099979999176645;9.99994495181053;0.8337402056770519;0.0164221806637895;0.016421948926765687;0.7977244875698739;-0.015712003129025678;0.7978872849201091;1.0099989718335147
79.98638;1.0444595370776244;0.8333309402597069;0.797866175467455;-4.158390423881629e-07;-3.997104673865384e-07;1.0451595782644043;1.0099982632868214;9.999942928972981;0.8337403393472106;0.01642217946420851;0.01642194678925604;0.7977245440732547;-0.015712003119052107;0.7978873947327931;1.0099990934852308
79.99638;1.044459461635229;0.8333308030538334;0.7978660464279884;-4.1589094175330105e-07;-3.996605652095703e-07;1.0451595472155224;1.0099985293610751;9.999940880714764;0.8337404663325867;0.016422178229672825;0.016421944760289454;0.7977246003291578;-0.015712003109633686;0.7978874986948558;1.0099992161011528
80.00638;1.0444593780083875;0.833330663898881;0.7978659246676113;-4.1594320920580497e-07;-3.9960884133501836e-07;1.0451595075951123;1.0099987972266027;9.999938810995488;0.8337405861676753;0.01642217695790075;0.016421942845482023;0.7977246560207572;-0.015712003100740723;0.7978875965348221;1.009999339255787
80.01638;1.0444592861695485;0.8333305228376195;0.7978658103816315;-4.159959231448068e-07;-3.9955546927192123e-07;1.0451594593743287;1.0099990660119675;9.999936724439447;0.8337406984499176;0.016422175647138316;0.016421941049107856;0.7977247107530019;-0.015712003092345744;0.7978876880126207;1.009999462507968
80.02638;1.044459186218636;0.8333303800341908;0.7978657037610384;-4.160491392943974e-07;-3.99500597142862e-07;1.045159402403345;1.0099993349722916;9.99993462565749;0.8337408028583818;0.01642217429789342;0.016421939374446366;0.7977247640418712;-0.015712003084443014;0.797887772865229;1.0099995853719468
80.03638;1.0444590784019077;0.8333302357204059;0.7978656049264131;-4.161028801825158e-07;-3.9944436031469177e-07;1.0451593363774612;1.0099996034452638;9.999932519107947;0.8337408990944023;0.016422172913392787;0.01642193782415396;0.7977248153159507;-0.01571200307703816;0.7978878508129413;1.0099997073816387
80.04638;1.0444589630172083;0.8333300901131572;0.797865513910698;-4.161571295297448e-07;-3.9938689987061594e-07;1.045159260936783;1.0099998708054654;9.99993040879771;0.8337409868601289;0.016422171497814688;0.016421936400593723;0.7977248639903952;-0.015712003070123475;0.7978879216319757;1.0099998281517264
80.05638;1.0444588402918256;0.8333299433847993;0.7978654307369614;-4.162118368359535e-07;-3.993283662658817e-07;1.0451591757965544;1.0100001364379583;9.99992829756052;0.8337410659223957;0.01642217005421359;0.016421935105104344;0.7977249095262207;-0.01571200306369204;0.7978879851979835;1.009999947388571
80.06638;1.0444587103101197;0.8333297956712914;0.7978653554715059;-4.1626693431608544e-07;-3.992689267712694e-07;1.045159080787489;1.0100003996973135;9.999926187370086;0.8337411361458403;0.016422168584240077;0.01642193393692976;0.7977249514517449;-0.015712003057769867;0.7978880414360696;1.0100000648934273
80.07638;1.0444585730560634;0.8333296471208202;0.7978652882038613;-4.1632233898011535e-07;-3.992087704373204e-07;1.0451589758048307;1.0100006599324824;9.99992408052863;0.8337411974489136;0.016422167088622507;0.016421932893502907;0.7977249893941173;-0.015712003052430826;0.7978880902754243;1.0100001805631365
80.08638;1.0444584285059704;0.8333294979614634;0.7978652290036751;-4.1637792992326404e-07;-3.991480831690941e-07;1.045158860735371;1.0100009165479236;9.999921980139103;0.8337412497648291;0.01642216556672902;0.016421931971020317;0.797725023090915;-0.015712003047795416;0.7978881317052721;1.0100002943647965
80.09638;1.0444582766453079;0.8333293484910843;0.7978651778866163;-4.16433541597786e-07;-3.9908701639149125e-07;1.045158735437924;1.0100011689829342;9.999919889796631;0.8337412930429147;0.01642216401583468;0.016421931164593066;0.7977250523461505;-0.01571200304400118;0.7978881658358471;1.0100004062711576
80.10638;1.0444581174484913;0.8333291989949249;0.7978651348311393;-4.1648898802293323e-07;-3.990256861502947e-07;1.0451585997876895;1.010001416659601;9.999917813224048;0.8337413272514121;0.01642216243158127;0.016421930468964892;0.7977250769742521;-0.015712003041153506;0.7978881928669529;1.0100005161996057
80.11638;1.0444579508865721;0.8333290496938504;0.7978650998164919;-4.165440818407867e-07;-3.989641994263054e-07;1.0451584537037342;1.0100016589914618;9.999915753961634;0.8337413523549431;0.01642216080882641;0.01642192987949292;0.7977250968180392;-0.015712003039301637;0.797888212983651;1.0100006240368924
80.12638;1.044457776916112;0.8333289007483027;0.7978650728036318;-4.1659863452915756e-07;-3.9890267413560105e-07;1.0451582971244553;1.0100018954085372;9.999913715387017;0.833741368247799;0.016422159141477204;0.01642192939261587;0.797725111811449;-0.015712003038445554;0.797888226246527;1.0100007297151472
80.13638;1.044457595469423;0.8333287522467513;0.7978650536886481;-4.1665245673365227e-07;-3.9884123455518893e-07;1.0451581300188444;1.010002125378767;9.999911701466715;0.8337413746782423;0.016422157422944398;0.016421929005585596;0.7977251219509964;-0.015712003038543452;0.7978882325710726;1.0100008332273445
80.14638;1.0444574065172454;0.8333286041440309;0.7978650423143699;-4.1670536712987626e-07;-3.987799999649582e-07;1.0451579524528847;1.0100023484769625;9.999909717390201;0.8337413712735979;0.01642215564806758;0.01642192871581646;0.7977251272032188;-0.015712003039505304;0.7978882318039057;1.0100009345792067
80.15638;1.0444572101713143;0.8333284562218143;0.7978650385230769;-4.167572059887085e-07;-3.9871906587381826e-07;1.0451577645809091;1.0100025644434785;9.999907769010003;0.8337413576483456;0.016422153814219763;0.01642192852074378;0.7977251274936233;-0.01571200304118541;0.7978882238013064;1.0100010337436536
80.16638;1.0444570067267054;0.8333283081480206;0.7978650421598392;-4.1680784994503266e-07;-3.986584700003175e-07;1.045157566541915;1.0100027731555372;9.999905861813994;0.8337413334334014;0.016422151920683175;0.01642192841833199;0.7977251227670805;-0.01571200304339558;0.7978882084479368;1.0100011306559147
80.17638;1.044456796612745;0.8333281596109597;0.7978650530291802;-4.168572190298718e-07;-3.9859818403068606e-07;1.045157358432679;1.0100029745345152;9.999904000691414;0.8337412982509234;0.0164221499674168;0.016421928407524444;0.7977251130182783;-0.01571200304593009;0.7978881856126391;1.0100012252559873
80.18638;1.0444565803111754;0.8333280104364068;0.797865070889431;-4.16905260183978e-07;-3.9853815332297455e-07;1.0451571404389588;1.0100031684169692;9.99990219058989;0.8337412517640387;0.016422147954237295;0.01642192848820509;0.7977250982986039;-0.015712003048574674;0.7978881550857121;1.010001317530933
80.19638;1.0444563582560598;0.8333278606118576;0.797865095500547;-4.169519249420679e-07;-3.984783367031078e-07;1.045156912990153;1.0100033544571934;9.999900437340777;0.833741193705454;0.016422145880802846;0.016421928660979527;0.7977250787402235;-0.015712003051105466;0.7978881165507204;1.0100014075252786
80.20638;1.044456130741998;0.8333277102251927;0.797865126665647;-4.169971738178639e-07;-3.984187176901717e-07;1.0451566767957972;1.0100035321798921;9.999898747644924;0.8337411238314126;0.01642214374720434;0.016421928926615533;0.7977250545361753;-0.015712003053293018;0.7978880695960059;1.0100014953461556
80.21638;1.0444558979445757;0.8333275594106209;0.7978651642236858;-4.1704098813196336e-07;-3.983593064865513e-07;1.0451564327693053;1.0100037011538459;9.999897127974565;0.8337410419329776;0.016422141554635325;0.01642192928450115;0.7977250258705048;-0.01571200305490269;0.7978880137442024;1.0100015811601553
80.22638;1.044455660033837;0.8333274083275545;0.7978652080130382;-4.1708337010267847e-07;-3.9830013637453216e-07;1.045156181927944;1.0100038610893907;9.999895583503184;0.8337409478918079;0.016422139305279783;0.016421929731190412;0.797724992916397;-0.01571200305568883;0.797887948483531;1.0100016651969155
80.23638;1.0444554172614215;0.8333272571135629;0.7978652578682179;-4.171243387935678e-07;-3.9824125990374414e-07;1.04515592533575;1.010004011782628;9.99989411791513;0.8337408417024591;0.016422137001096276;0.01642193026082807;0.7977249558773771;-0.015712003055395003;0.7978878732999646;1.0100017477806773
80.24638;1.0444551699838216;0.8333271058470167;0.7978653136448448;-4.1716391960350837e-07;-3.9818276335449753e-07;1.0451556640730677;1.0100041530499515;9.999892733628968;0.8337407235031232;0.016422134642704082;0.016421930866947404;0.7977249149571588;-0.01571200305376359;0.7978877877003974;1.0100018293300976
80.25638;1.0444549186317824;0.8333269545710001;0.7978653751908237;-4.172021415480257e-07;-3.9812478148270137e-07;1.0451553992027887;1.0100042847477524;9.999891431855696;0.8337405936174608;0.016422132229844805;0.01642193154395899;0.7977248703232405;-0.01571200305053346;0.7978876912227238;1.0100019103193356
80.26638;1.0444546636242569;0.8333268033392949;0.7978654422845188;-4.1723904939161746e-07;-3.9806748191012476e-07;1.0451551317641112;1.0100044068069978;9.999890212969598;0.8337404525420411;0.01642212976238607;0.016421932287615525;0.7977248221412996;-0.01571200304541479;0.7978875834689793;1.0100019912263596
80.27638;1.0444544052549265;0.8333266522520523;0.7978655146311134;-4.172747037721225e-07;-3.9801102682767424e-07;1.0451548628022342;1.010004519223749;9.999889077308515;0.8337403008619323;0.016422127239910975;0.01642193309445998;0.797724770618925;-0.01571200303808629;0.7978874641600855;1.0100020724570211
80.28638;1.0444541436313117;0.8333265014606978;0.7978655919085172;-4.1730915733463427e-07;-3.979555519403124e-07;1.0451545934131106;1.0100046220250853;9.999888025415395;0.8337401391448644;0.01642212466121427;0.016421933961089295;0.7977247160073161;-0.015712003028243736;0.7978873331616986;1.0100021543266562
80.29638;1.0444538786893465;0.8333263511302336;0.7978656738190792;-4.173424264989546e-07;-3.9790117737542815e-07;1.045154324794191;1.0100047152228366;9.999887058040622;0.833739967888832;0.016422122025395867;0.016421934884169657;0.7977246585560119;-0.015712003015658657;0.7978871904625459;1.0100022371461512
80.30638;1.044453610244627;0.833326201385075;0.7978657601293538;-4.173744768588379e-07;-3.978480082490791e-07;1.0451540582492629;1.0100047987652025;9.999886176316785;0.8337397875527334;0.01642211933264148;0.016421935860754567;0.7977245984488985;-0.01571200300020759;0.7978870361189061;1.010002321283607
80.31638;1.0444533380869039;0.8333260522715301;0.7978658506710848;-4.174052191719884e-07;-3.9779610817274606e-07;1.0451537950890228;1.0100048725411122;9.999885381040722;0.8337395986067709;0.01642211658321746;0.016421936887760242;0.7977245357839872;-0.01571200298185789;0.7978868702253363;1.0100024071050566
80.32638;1.0444530620892107;0.8333259037648976;0.7978659453101355;-4.17434512755872e-07;-3.9774549739552854e-07;1.0451535364390174;1.0100049364357833;9.999884671791333;0.8337394015139563;0.01642211377647717;0.016421937960698723;0.7977244705956326;-0.015712002960615635;0.7978866929605521;1.0100024948926232
80.33638;1.0444527822411103;0.8333257558067382;0.797866043901087;-4.1746217736617614e-07;-3.9769618990299775e-07;1.0451532830785644;1.0100049903483255;9.99988404731998;0.8337391966679035;0.016422110911016898;0.016421939073633395;0.7977244028638905;-0.015712002936471375;0.7978865046502047;1.0100025848614649
80.34638;1.0444524985964256;0.8333256083437448;0.797866146232111;-4.174880181075331e-07;-3.9764820378781895e-07;1.0451530354670782;1.0100050341660274;9.999883506382975;0.8337389843785113;0.01642210798497389;0.016421940221013134;0.7977243325477475;-0.015712002909370193;0.7978863057826968;1.010002677194088
80.35638;1.044452211219003;0.8333254613840476;0.797866252026258;-4.1751185679775616e-07;-3.976015296607666e-07;1.0451527938931726;1.0100050677486934;9.999883048279484;0.833738764913236;0.016422104996099224;0.016421941398670016;0.797724259688783;-0.01571200287920772;0.7978860969663419;1.0100027720003966
80.36638;1.044451920175736;0.8333253150410802;0.7978663609896187;-4.175335361513644e-07;-3.9755612904015837e-07;1.045152558553859;1.010005090904623;9.999882673421117;0.8337385385706132;0.016422101941657278;0.016421942602488516;0.797724184471104;-0.01571200284585678;0.7978858788561671;1.0100028693288126
80.37638;1.0444516255522331;0.8333251695268357;0.7978664727947542;-4.175529054803481e-07;-3.975119781868343e-07;1.0451523295715721;1.0100051034034578;9.999882383657628;0.8337383057668901;0.01642209881805691;0.01642194382663653;0.7977241071738147;-0.015712002809208765;0.7978856521355288;1.0100029692849481
80.38638;1.044451327448488;0.8333250251391519;0.7978665870384377;-4.1756982173937076e-07;-3.974691071532811e-07;1.0451521070403837;1.0100051050925545;9.999882182003976;0.8337380670481104;0.01642209562149639;0.016421945063150273;0.7977240281474418;-0.015712002769191328;0.7978854175491548;1.0100030720753175
80.39638;1.0444510259444058;0.8333248822440468;0.7978667032578289;-4.175841524752243e-07;-3.9742760893316443e-07;1.0451518910515434;1.0100050959887246;9.999882071948278;0.8337378230133806;0.016422092349988773;0.01642194630310551;0.7977239478356822;-0.01571200272576513;0.7978851758742854;1.0100031779052163
80.40638;1.0444507210459228;0.833324741222232;0.7978668209474186;-4.1759577886658233e-07;-3.97387613839854e-07;1.0451516816831607;1.0100050762568336;9.999882056563715;0.8337375742628456;0.016422089004894367;0.016421947538185138;0.7977238667282146;-0.01571200267893762;0.7978849278254999;1.0100032869007245
80.41638;1.0444504126406744;0.833324602424917;0.7978669395354043;-4.176046167335061e-07;-3.9734924826277246e-07;1.0451514790310812;1.0100050461793058;9.999882137726114;0.8337373213951236;0.016422085590742725;0.016421948762063657;0.7977237852802611;-0.015712002628790304;0.7978846739871931;1.010003399142768
80.42638;1.0444501005469782;0.8333244661590476;0.797867058382088;-4.1761063606104823e-07;-3.973126119407306e-07;1.0451512832225742;1.0100050061533337;9.999882315691627;0.8337370650116396;0.01642208211310739;0.016421949972128033;0.7977237038687789;-0.01571200257547745;0.7978844147899238;1.0100035146956288
80.43638;1.044449784643343;0.8333243326735839;0.7978671768375761;-4.176138496758486e-07;-3.9727778168273335e-07;1.045151094358044;1.01000495666002;9.999882589248283;0.8337368057349013;0.01642207857584713;0.01642195116935048;0.7977236227632613;-0.01571200251919792;0.7978841505212353;1.0100036335590936
80.44638;1.0444494649239888;0.8333242021462435;0.7978672943233954;-4.1761428951620976e-07;-3.972448258386846e-07;1.0451509124865026;1.0100048981939795;9.999882956449667;0.8337365442263025;0.01642207498027348;0.01642195235460939;0.797723542129622;-0.015712002460182197;0.7978838814092362;1.010003755625679
80.45638;1.0444491414580905;0.833324074671039;0.7978674103713598;-4.176120140290308e-07;-3.972138079044293e-07;1.0451507376435407;1.0100048312093117;9.999883415016683;0.8337362811635542;0.016422071325666497;0.01642195352534485;0.7977234620654886;-0.01571200239870049;0.7978836077286593;1.0100038806712845
80.46638;1.0444488143760557;0.833323950262663;0.7978675245639502;-4.1760712719777923e-07;-3.9718478142266155e-07;1.0451505698887944;1.0100047561449854;9.999883961771538;0.8337360171773225;0.016422067609326154;0.016421954675990714;0.7977233826238894;-0.015712002335074682;0.7978833298149716;1.0100040083641242
80.47638;1.0444484838771573;0.8333238289190824;0.7978676364424293;-4.1759975782734134e-07;-3.971577871584053e-07;1.0451504093402788;1.010004673482876;9.999884592072501;0.8337357528099146;0.01642206382725943;0.016421955799863483;0.797723303835762;-0.015712002269684607;0.7978830480133923;1.0100041383425113
80.48638;1.0444481501879324;0.833323710705242;0.7978677454929174;-4.175900235785759e-07;-3.971328373706129e-07;1.0451502561949928;1.0100045837526965;9.999885300309451;0.8337354885353113;0.016422059975410783;0.016421956890004197;0.7977232257423835;-0.015712002202947026;0.7978827626698628;1.0100042702730037
80.49638;1.0444478135517086;0.8333235957639046;0.7978678512217978;-4.175780306967834e-07;-3.971098953148558e-07;1.0451501107060726;1.010004487505963;9.999886080952578;0.8337352247863188;0.01642205604949409;0.01642195793997685;0.7977231484492632;-0.01571200213527571;0.7978824741564874;1.0100044037559686
80.50638;1.0444474742883818;0.8333234842814563;0.797867953270386;-4.1756389791521994e-07;-3.9708888496435886e-07;1.0451499731197644;1.0100043853083318;9.999886929180953;0.8337349619835208;0.01642205204434898;0.016421958944530673;0.7977230722026489;-0.01571200206705957;0.7978821828759312;1.0100045382335119
80.51638;1.044447132830535;0.8333233765042937;0.7978680514525083;-4.175477647153574e-07;-3.9706972088593266e-07;1.0451498436038766;1.0100042777389375;9.99988784124554;0.8337347005848982;0.01642204795440579;0.01642195989898648;0.7977229973965465;-0.015712001998650277;0.7978818893033639;1.0100046731107506
80.52638;1.0444467897045895;0.8333232727644775;0.7978681456692984;-4.175297713379508e-07;-3.9705232129401326e-07;1.0451497222617938;1.0100041653745058;9.99988881450196;0.8337344410792633;0.016422043774636807;0.016421960799001593;0.7977229244678833;-0.015712001930342417;0.7978815940495443;1.0100048080112858
80.53638;1.0444464454950924;0.8333231734518265;0.7978682358334437;-4.1751004697981965e-07;-3.970365914983522e-07;1.0451496092703867;1.010004048777985;9.999889846610508;0.8337341839221405;0.016422039500926213;0.0164219616417976;0.7977228537852685;-0.015712001862363142;0.7978812977587603;1.0100049429046383
80.54638;1.044446100834071;0.8333230790017169;0.7978683218666748;-4.1748873071048373e-07;-3.9702239658701167e-07;1.04514950498771;1.0100039285308016;9.99989093470762;0.8337339295011494;0.016422035129853397;0.016421962427091118;0.7977227856101368;-0.015712001794877348;0.7978810009196715;1.010005077998041
80.55638;1.0444457564213478;0.8333229899181726;0.7978684037096353;-4.174659803618823e-07;-3.9700956278327416e-07;1.0451494099000596;1.010003805232254;9.99989207533955;0.8337336781467589;0.016422030659022122;0.016421963156044675;0.7977227201109232;-0.01571200172800434;0.7978807038636543;1.0100052135822744
80.56638;1.0444454130760559;0.83332290673494;0.7978684813270015;-4.174419551128078e-07;-3.9699790601200944e-07;1.045149324486187;1.0100036793753957;9.999893264714892;0.8337334301636348;0.016422026087526492;0.01642196382845389;0.7977226573839783;-0.01571200166184663;0.7978804068722305;1.0100053499923427
80.57638;1.0444450718037368;0.8333228299151011;0.7978685547252883;-4.1741681676162374e-07;-3.9698725279549056e-07;1.04514924908885;1.0100035512434626;9.999894498699428;0.8337331858539951;0.01642202141509946;0.0164219644407145;0.7977225974552388;-0.015712001596518196;0.7978801101748337;1.010005487603368
80.58638;1.0444447337819542;0.8333227597868782;0.7978686239856148;-4.173907359801212e-07;-3.9697744919206076e-07;1.045149183810538;1.0100034209681124;9.999895772469145;0.8337329455179875;0.016422016640969653;0.016421964986087324;0.7977225402427973;-0.015712001532152756;0.7978798139129656;1.0100056267995767
80.59638;1.0444444002352344;0.833322696549674;0.7978686892839384;-4.1736385456191253e-07;-3.969683553776535e-07;1.0451491284885015;1.010003288649138;9.999897080344102;0.8337327094447359;0.016422011764188428;0.016421965456000005;0.7977224855134968;-0.01571200146889543;0.7978795181933003;1.0100057679071655
80.60638;1.0444440723164434;0.8333226403512023;0.7978687508772856;-4.173362376253892e-07;-3.9695983406031744e-07;1.045149082767061;1.0100031544243642;9.999898416170236;0.8337324778957884;0.01642200678522403;0.016421965841565307;0.7977224329350194;-0.015712001406902862;0.7978792231345416;1.0100059110730653
80.61638;1.0444437510820075;0.8333225913813899;0.7978688090703672;-4.1730788722095895e-07;-3.9695176288925606e-07;1.0451490461884472;1.0100030185210491;9.999899773627762;0.8337322510778745;0.01642200170718662;0.01642196613490031;0.797722382185184;-0.01571200134635646;0.7978789288244921;1.010006056215907
80.62638;1.044443437524517;0.833322549875197;0.7978688641513032;-4.1727880087840607e-07;-3.9694404743048636e-07;1.0451490182436465;1.0100028813298931;9.99990114611121;0.8337320291011944;0.016421996535526666;0.016421966329555917;0.7977223329880864;-0.01571200128747052;0.7978786352899779;1.0100062030905033
80.63638;1.0444431326212404;0.8333225160498771;0.7978689162944929;-4.172489986250996e-07;-3.969365962580075e-07;1.0451489983893767;1.0100027434016456;9.999902526802325;0.8337318119561723;0.016421991276287254;0.016421966420315896;0.7977222850833066;-0.01571200123048575;0.7978783425771652;1.010006351322071
80.64638;1.0444428373522299;0.8333224900922976;0.7978689655026061;-4.172185047885631e-07;-3.9692928885220944e-07;1.0451489860387528;1.0100026052888273;9.999903908983221;0.8337315995818402;0.016421985933683582;0.016421966403249104;0.7977222381942347;-0.015712001175649134;0.7978780508537261;1.0100065003982004
80.65638;1.044442552598838;0.8333224722115036;0.79786901165445;-4.171873354928677e-07;-3.9692197678487444e-07;1.0451489805695289;1.010002467387663;9.999905286161225;0.8337313919548633;0.016421980508905806;0.016421966276185865;0.7977221920306059;-0.015712001123196418;0.7978777604339233;1.0100066496601576
80.66638;1.0444422790126624;0.8333224626780368;0.7978690546072944;-4.171555025861784e-07;-3.96914518010635e-07;1.0451489813839663;1.0100023299241652;9.999906652317541;0.8337311890677946;0.01642197500199921;0.016421966038579566;0.7977221463439343;-0.015712001073349958;0.7978774717558541;1.0100067983200294
80.67638;1.0444420170275088;0.8333224618115396;0.7978690942581105;-4.171230037249411e-07;-3.969068163315195e-07;1.0451489879332694;1.0100021930144905;9.999908002463856;0.8337309908732954;0.016421969415561486;0.016421965690209026;0.7977221009915882;-0.015712001026308188;0.7978771853022655;1.0100069455739669
80.68638;1.044441766907465;0.8333224699215616;0.7978691305704351;-4.1708981574677516e-07;-3.9689882732321035e-07;1.0451489996761953;1.0100020566913583;9.999909333213422;0.8337307973199809;0.016421963756423436;0.01642196522986787;0.7977220559328753;-0.0157120009822255;0.7978769014780845;1.0100070907160097
80.69638;1.0444415286925697;0.8333224872068269;0.7978691636000892;-4.1705591360256675e-07;-3.96890538790455e-07;1.045149016053054;1.0100019208885913;9.999910643180469;0.833730608418339;0.01642195803366257;0.016421964656105494;0.7977220111822415;-0.015712000941213337;0.7978766205459903;1.0100072331094847
