time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.70638;1.0444413021845131;0.8333225136839231;0.7978691935123027;-4.170212826213676e-07;-3.9688196496119104e-07;1.0451490364828948;1.0100017854461314;9.999911932853495;0.8337304242253892;0.01642195225540827;0.01642196397022424;0.7977219667740595;-0.015712000903343126;0.7978763426300459;1.0100073720875895
80.71638;1.044441087066019;0.8333225491863452;0.7978692205553553;-4.1698591521576437e-07;-3.9687315246735025e-07;1.0451490603537736;1.010001650159441;9.9999132037869;0.8337302448083965;0.016421946427585463;0.016421963177697344;0.7977219226976052;-0.015712000868633825;0.7978760677529347;1.0100075068859218
80.72638;1.0444408830409424;0.8333225934054507;0.7978692449518546;-4.169498146035018e-07;-3.968641716305406e-07;1.0451490870547284;1.010001514804125;9.99991445771948;0.8337300703007176;0.016421940554739806;0.016421962285329283;0.797721878820897;-0.015712000837065965;0.7978757958965876;1.0100076366229143
80.73638;1.044440689931326;0.8333226459726835;0.7978692667917804;-4.1691300075264385e-07;-3.9685508390869427e-07;1.0451491160857307;1.0100013791096552;9.99991569603374;0.8337299009637026;0.016421934640986575;0.016421961297582995;0.7977218348894592;-0.015712000808625413;0.7978755270632181;1.010007760365331
80.74638;1.044440507679432;0.8333227065298963;0.797869286048122;-4.168755122408518e-07;-3.9684590922910123e-07;1.0451491471534968;1.0100012427888114;9.999916918927946;0.8337297371231291;0.016421928690921128;0.01642196021592185;0.7977217905663055;-0.015712000783325637;0.7978752613374834;1.0100078772618102
80.75638;1.0444403361981283;0.8333227747118419;0.7978693026752446;-4.1683740598298235e-07;-3.968366234484879e-07;1.0451491801740704;1.010001105633165;9.999918124336473;0.8337295790627967;0.016421922711376484;0.01642195904029978;0.797721745482314;-0.015712000761200207;0.7978749989136896;1.0100079866090337
80.76638;1.0444401752496644;0.833322850089189;0.7978693166964483;-4.167987527903545e-07;-3.96827182260182e-07;1.0451492151840387;1.010000967532938;9.999919307941706;0.833729427007572;0.016421916713178716;0.016421957770770733;0.7977216993573875;-0.015712000742296745;0.7978747400435645;1.0100080878087472
80.77638;1.0444400245217933;0.8333229321590632;0.7978693282730559;-4.167596283953169e-07;-3.9681755328346857e-07;1.0451492521556356;1.0100008284288793;9.999920464306221;0.833729281169092;0.01642191071128382;0.016421956408834922;0.797721652105903;-0.0157120007266705;0.7978744849853574;1.0100081803457162
80.78638;1.0444398837702773;0.833323020365942;0.7978693377355525;-4.1672009799880396e-07;-3.968077349835152e-07;1.0451492908279605;1.01000068830126;9.999921588008796;0.8337291417725422;0.016421904722877603;0.016421954958350003;0.797721603788843;-0.015712000714355745;0.7978742340190538;1.0100082638167491
80.79638;1.0444397528866896;0.8333231141294746;0.7978693455276578;-4.166802165932894e-07;-3.9679774579991365e-07;1.0451493306991264;1.0100005471691764;9.99992267464997;0.8337290090489052;0.016421898764860526;0.016421953425787745;0.7977215545089446;-0.015712000705337625;0.7978739874497146;1.0100083379203408
80.80638;1.0444396318900913;0.8333232128963656;0.7978693521296177;-4.1664006267709973e-07;-3.967876100763414e-07;1.0451493711118485;1.0100004050554334;9.999923721576433;0.8337288832075542;0.01642189285203334;0.016421951819871546;0.7977215043557587;-0.015712000699562287;0.7978737455612472;1.0100084024365088
80.81638;1.0444395208907213;0.833323316182618;0.7978693580402482;-4.1659976691630156e-07;-3.967773655493381e-07;1.0451494113282418;1.0100002619526829;9.999924727742984;0.8337287644002943;0.016421886996856903;0.016421950150503465;0.7977214533644376;-0.015712000696966693;0.7978735085966935;1.010008457246514
80.82638;1.044439420075194;0.8333234236011227;0.7978693637410127;-4.1655949783729873e-07;-3.967670607759024e-07;1.0451494506097292;1.0100001178224074;9.999925693018458;0.8337286527028565;0.016421881211087782;0.016421948427614262;0.7977214014957431;-0.015712000697492283;0.7978732767736677;1.0100085023288017
80.83638;1.044439329670076;0.8333235348708592;0.7978693696066749;-4.165194107239775e-07;-3.967567295385572e-07;1.045149488308925;1.0099999726134183;9.999926617443819;0.8337285481143649;0.016421875506803896;0.016421946660630987;0.7977213486587368;-0.015712000701093888;0.7978730502461322;1.0100085377271912
80.84638;1.044439249807473;0.8333236497644498;0.797869375883743;-4.1647959753049345e-07;-3.967463822656966e-07;1.0451495239513644;1.0099998262583434;9.999927500607486;0.8337284505616337;0.016421869895542215;0.016421944858219732;0.797721294726132;-0.01571200070776656;0.7978728290138465;1.010008563547806
80.85638;1.0444391804027913;0.8333237680581211;0.7978693827611905;-4.1644008845108193e-07;-3.967360324263754e-07;1.0451495573082061;1.009999678635561;9.999928341431236;0.8337283599313635;0.016421864387376056;0.016421943028280633;0.7977212395288382;-0.01571200071757488;0.7978726128881513;1.010008579970117
80.86638;1.0444391212089008;0.8333238895432235;0.7978693904053152;-4.164009063697673e-07;-3.967257258236073e-07;1.0451495884018884;1.0099995295535027;9.999929138242829;0.8337282761276605;0.016421858990305634;0.016421941178595585;0.7977211828826095;-0.015712000730656137;0.7978724015421761;1.0100085872869198
80.87638;1.0444390719447811;0.8333240140347927;0.797869398905508;-4.1636212056196387e-07;-3.9671552772978574e-07;1.0451496173805304;1.009999378829522;9.99992988906484;0.8337281991361898;0.016421853710295604;0.01642193931775356;0.7977211246216857;-0.015712000747192405;0.7978721945856089;1.0100085859629362
80.88638;1.0444390323491721;0.8333241413504759;0.7978694082116045;-4.163238677041037e-07;-3.9670547639354973e-07;1.045149644382369;1.0099992264403082;9.999930592431127;0.8337281290564051;0.016421848552629216;0.016421937455432908;0.7977210645623615;-0.015712000767370667;0.7978719916382041;1.0100085765914244
80.89638;1.044439002189566;0.8333242713003653;0.7978694181400827;-4.162863378804073e-07;-3.9669556150716716e-07;1.0451496695365805;1.0099990725783556;9.999931248240664;0.8337280660406173;0.016421843522732;0.016421935601430068;0.7977210024597694;-0.015712000791360894;0.7978717923685572;1.0100085597691544
80.90638;1.0444389812609978;0.8333244036789418;0.797869428446047;-4.162497295670644e-07;-3.966857401135276e-07;1.0451496930329978;1.0099989175224173;9.999931857715891;0.8337280101878857;0.016421838625870648;0.016421933764126827;0.7977209380535931;-0.01571200081931056;0.7978715964736393;1.01000853599629
80.91638;1.0444389693973355;0.8333245382227258;0.7978694389200732;-4.162142055729695e-07;-3.966759567501556e-07;1.0451497151333364;1.0099987614880477;9.999932422557714;0.8337279614778782;0.016421833866976862;0.016421931950154813;0.7977208711261202;-0.015712000851322214;0.7978714036737218;1.0100085055923105
80.92638;1.044438966507938;0.8333246745676428;0.7978694494359384;-4.1617988921478826e-07;-3.9666615501721493e-07;1.0451497361263158;1.0099986046044322;9.999932944323426;0.8337279197827361;0.016421829250144692;0.01642193016535976;0.7977208015037892;-0.015712000887417185;0.7978712137581486;1.0100084686850352
80.93638;1.0444389726116867;0.833324812261778;0.7978694598861436;-4.1614688961622914e-07;-3.9665628359223095e-07;1.0451497563144625;1.0099984469388836;9.999933424553623;0.8337278849550338;0.01642182477766147;0.01642192841533186;0.7977207290579958;-0.015712000927524127;0.797871026615176;1.010008425317957
80.94638;1.0444389878404006;0.8333249508021224;0.7978694700861112;-4.161153116442105e-07;-3.966462990061493e-07;1.0451497760384025;1.0099982884986112;9.999933865088227;0.8337278568573059;0.016421820449592138;0.016421926705514213;0.7977206537227086;-0.015712000971500804;0.7978708422294232;1.0100083755412685
80.95638;1.0444390123575968;0.8333250896446421;0.7978694797760746;-4.160852345943538e-07;-3.9663616773534615e-07;1.0451497956439242;1.0099981292151172;9.999934268035576;0.8337278352946984;0.016421816264023142;0.016421925042144046;0.7977205755337523;-0.015712001019161207;0.7978706606625562;1.0100083194035037
80.96638;1.0444390462361854;0.83332522821597;0.7978694886959962;-4.16056687938548e-07;-3.9662587538741004e-07;1.045149815419283;1.0099979689157466;9.999934635770444;0.8337278200248384;0.016421812217455603;0.016421923432438354;0.7977204946789118;-0.015712001070282967;0.7978704820296377;1.0100082569159765
80.97638;1.0444390894283844;0.8333253659498409;0.797869496629237;-4.160296577269669e-07;-3.9661544050823564e-07;1.0451498355831759;1.00999780731672;9.99993497135905;0.8337278108370997;0.016421808305213073;0.016421921881943472;0.797720411472466;-0.01571200112460112;0.7978703065223613;1.0100081880850904
80.98638;1.0444391418392929;0.833325502314499;0.7978695033877155;-4.160041130655703e-07;-3.966049000660271e-07;1.0451498562473671;1.0099976440232408;9.999935279011718;0.8337278075369413;0.016421804521907692;0.016421920391788726;0.7977203262407024;-0.01571200118182046;0.7978701344539508;1.010008112998899
80.99638;1.0444392034004435;0.8333256368356434;0.7978695087818902;-4.1598001758839785e-07;-3.9659427601894535e-07;1.0451498773424637;1.0099974785378112;9.99993556376602;0.8337278098712289;0.016421800861549627;0.01642191895933704;0.797720239209793;-0.015712001241646706;0.7978699662321921;1.0100080318651024
81.00638;1.0444392740468613;0.8333257691232507;0.7978695126347478;-4.159573213342427e-07;-3.9658358428315385e-07;1.045149898627924;1.009997310339917;9.999935830550301;0.8337278175263065;0.016421797316983344;0.016421917580809152;0.7977201505048402;-0.015712001303801012;0.7978698022568889;1.0100079449658668
81.01638;1.0444393536376042;0.8333258988716769;0.7978695148352052;-4.1593595996227835e-07;-3.965728717256556e-07;1.045149919756887;1.0099971389632345;9.99993608405111;0.8337278301987644;0.016421793879298884;0.01642191625331668;0.7977200602612662;-0.0157120013680096;0.797869642842728;1.0100078525913079
81.02638;1.0444394419336727;0.833326025848005;0.7978695153355122;-4.1591587580573136e-07;-3.9656221161984137e-07;1.0451499402791526;1.0099969639514246;9.999936329343663;0.8337278476524966;0.016421790537934782;0.016421914975558057;0.7977199686978536;-0.015712001433986388;0.7978694882240882;1.0100077550282303
81.03638;1.0444395386232244;0.8333261498661643;0.7978695140876095;-4.158970353368344e-07;-3.965516621618244e-07;1.045149959629055;1.0099967847686326;9.99993657191953;0.833727869712984;0.016421787281763484;0.016421913746874156;0.7977198760842295;-0.0157120015014275;0.7978693385568479;1.010007652608369
81.04638;1.0444396433596614;0.833326270737965;0.7978695110204292;-4.158794209101067e-07;-3.965412476097217e-07;1.0451499771923463;1.0099966008361139;9.999936817622682;0.8337278962085779;0.016421784100914084;0.0164219125662248;0.797719782670699;-0.01571200157002105;0.7978691938788871;1.010007545759095
81.05638;1.044439755849469;0.8333263882573783;0.7978695060781963;-4.1586301413246626e-07;-3.965309774696229e-07;1.0451499923978882;1.0099964116937246;9.999937073213905;0.8337279269136694;0.016421780987980215;0.01642191143300592;0.7977196886261909;-0.015712001639458895;0.7978690541178023;1.0100074350090424
81.06638;1.044439875947856;0.8333265022143935;0.7978694992555633;-4.158477964160126e-07;-3.96520876032353e-07;1.0451500047494195;1.009996217135878;9.999937346510494;0.8337279615650006;0.016421777938160447;0.016421910348081572;0.7977195940252916;-0.015712001709442085;0.7978689191731324;1.0100073209210123
81.07638;1.0444400036385086;0.8333266124081297;0.7978694905563993;-4.1583376720646803e-07;-3.9651100995205434e-07;1.0451500138254612;1.009996017246757;9.999937645665696;0.8337279999118223;0.016421774948927947;0.016421909312914446;0.7977194989030869;-0.01571200177967702;0.7978687890114579;1.010007204000287
81.08638;1.0444401389113485;0.8333267186961778;0.7978694799237006;-4.158209617859583e-07;-3.9650150626017786e-07;1.045150019298598;1.0099958123219284;9.9999379784583;0.8337280416959238;0.016421772019009375;0.016421908327944514;0.7977194033308055;-0.015712001849873817;0.797868663701259;1.0100070846579368
81.09638;1.044440281714291;0.8333268210753809;0.7978694672692392;-4.158094498474369e-07;-3.964925448147338e-07;1.045150020941206;1.0099956027405614;9.999938351977896;0.8337280865988791;0.016421769147281898;0.016421907391974445;0.7977193074493893;-0.015712001919754963;0.7978685433635433;1.0100069632214697
81.10638;1.0444404319982268;0.8333269197176243;0.7978694525518089;-4.157993045147411e-07;-3.9648432723638396e-07;1.0451500185855325;1.0099953889234623;9.999938772270479;0.8337281342556038;0.016421766332849374;0.016421906502449086;0.7977192114411926;-0.01571200198906186;0.7978684281144927;1.0100068399632944
81.11638;1.0444405897037372;0.8333270149334177;0.7978694357868334;-4.1579056796646876e-07;-3.9647703564537606e-07;1.0451500121079205;1.0099951713362705;9.99993924365923;0.8337281843149342;0.016421763576007317;0.01642190565595198;0.7977191154942515;-0.015712002057559904;0.7978683180602301;1.0100067151515975
81.12638;1.044440754671895;0.8333271071320009;0.7978694170241375;-4.1578324711708235e-07;-3.9647079573474086e-07;1.0451500014974326;1.0099949504436958;9.999939768126291;0.833728236472673;0.016421760878682665;0.01642190484849657;0.7977190197725685;-0.015712002125047326;0.7978682133109583;1.01000658910791
81.13638;1.0444409265674783;0.8333271968074655;0.7978693963662838;-4.15777322086072e-07;-3.964656645589328e-07;1.0451499869238863;1.0099947267039098;9.99994034558946;0.8337282904379568;0.016421758243673607;0.016421904075191056;0.7977189243610588;-0.01571200219136197;0.7978681139819811;1.0100064622226368
81.14638;1.0444411048757447;0.8333272845014187;0.7978693739840939;-4.1577274179586587e-07;-3.9646165534590566e-07;1.0451499686929902;1.009994500651271;9.999940975354235;0.8337283458702678;0.016421755673768284;0.016421903329717852;0.7977188292553146;-0.01571200225638643;0.7978680201884606;1.0100063349260668
81.15638;1.044441288967348;0.8333273707637875;0.79786935004562;-4.1576941754033865e-07;-3.9645877974383856e-07;1.0451499471629706;1.009994272968386;9.999941657616015;0.8337284023836145;0.016421753171875556;0.01642190260501344;0.7977187344355133;-0.015712002320054187;0.7978679320427549;1.0100062077014342
81.16638;1.0444414781648774;0.833327456136459;0.7978693246224023;-4.157672360969624e-07;-3.964570712253589e-07;1.0451499227210879;1.009994044480934;9.99994239376281;0.8337284596050171;0.016421750742021693;0.01642190189485833;0.7977186399036392;-0.015712002382348784;0.7978678496269004;1.0100060811445224
81.17638;1.044441671766023;0.8333275411081025;0.7978692977055669;-4.1576607967792275e-07;-3.9645658824830967e-07;1.0451498957424699;1.0099938160832647;9.999943185491503;0.8337285172136166;0.016421748390191542;0.01642190119395383;0.7977185456350346;-0.015712002443285317;0.7978677729314139;1.010005955963138
81.18638;1.0444418690366388;0.8333276260794814;0.7978692693060158;-4.157658221264134e-07;-3.9645741559798497e-07;1.0451498665390684;1.0099935886454914;9.999944033499121;0.8337285749490753;0.016421746123944467;0.01642190049620016;0.7977184515473018;-0.01571200250288841;0.7978677018247368;1.0100058329195272
81.19638;1.0444420692451264;0.8333277113916226;0.7978692394851469;-4.157663209414391e-07;-3.9645965329528554e-07;1.0451498353864253;1.0099933629789941;9.999944936669394;0.8337286325374511;0.01642174395111623;0.01642189979403428;0.7977183575209377;-0.01571200256119067;0.7978676360998566;1.0100057127891235
81.20638;1.0444422717408361;0.8333277973371291;0.79786920826237;-4.157674374001866e-07;-3.964633896907488e-07;1.0451498025543733;1.0099931398701174;9.999945892188551;0.8337286895835024;0.016421741878415747;0.01642189907974534;0.7977182634320351;-0.015712002618244455;0.7978675755607013;1.0100055963347936
81.21638;1.044442475977962;0.8333278841028774;0.7978691755407961;-4.1576905926363466e-07;-3.9646868797131375e-07;1.0451497682969229;1.0099929201118187;9.99994689590224;0.8337287456394658;0.016421739910126756;0.016421898346816104;0.7977181691818483;-0.015712002674122143;0.7978675200770625;1.0100054842433055
81.22638;1.0444426814812913;0.8333279717025776;0.7978691411684521;-4.157710996197523e-07;-3.96475591768216e-07;1.04514973286157;1.0099927044914447;9.999947942158109;0.8337288004345446;0.016421738047441344;0.016421897590433682;0.7977180747133391;-0.01571200272889658;0.7978674695695445;1.0100053770399682
81.23638;1.0444428878212826;0.8333280599970577;0.7978691050487274;-4.1577348384539013e-07;-3.9648413415299874e-07;1.0451496965085225;1.009992493736468;9.99994902389503;0.8337288539966747;0.016421736289000084;0.016421896806998595;0.7977179800157238;-0.01571200278261489;0.7978674239594509;1.0100052751003017
81.24638;1.0444430946100751;0.8333281488033509;0.7978690671837361;-4.1577613252254424e-07;-3.964943424261753e-07;1.0451496595256762;1.0099922884548322;9.999950133843486;0.8337289065546053;0.016421734632110056;0.016421895992759124;0.797717885112525;-0.015712002835288646;0.7978673831402412;1.010005178749403
81.25638;1.0444433014837158;0.833328237958999;0.7978690276622712;-4.157789507165535e-07;-3.9650622300977535e-07;1.0451496222738783;1.0099920891480414;9.999951265629896;0.8337289583506827;0.016421733073161072;0.016421895143521995;0.7977177900378265;-0.015712002886910475;0.7978673469656623;1.0100050883155764
81.26638;1.0444435080639014;0.8333283273052058;0.7978689866410329;-4.157818304943789e-07;-3.965197444413363e-07;1.0451495852453812;1.009991896311788;9.999952413628952;0.8337290095198937;0.016421731607012536;0.01642189425594662;0.7977176948345684;-0.015712002937474896;0.7978673152549924;1.0100050041246866
81.27638;1.0444437139714018;0.8333284166877936;0.7978689443431278;-4.15784655278933e-07;-3.965348583281384e-07;1.045149549069507;1.0099917105187324;9.99995357220815;0.8337290600753884;0.016421730226702468;0.016421893327757623;0.797717599577816;-0.015712002986975664;0.7978672878315564;1.0100049264894828
81.28638;1.0444439188718362;0.8333285059981594;0.7978689010513016;-4.1578731526852627e-07;-3.965515230328468e-07;1.045149514408204;1.0099915323842867;9.99995473517883;0.8337291099159648;0.01642172892385471;0.016421892356047265;0.7977175043879751;-0.015712003035393;0.7978672645472896;1.0100048556960215
81.29638;1.0444441224402063;0.8333285951829582;0.7978688570406505;-4.157897361299152e-07;-3.965696899701575e-07;1.0451494817988938;1.0099913624366368;9.999955895773308;0.8337291588390677;0.01642172768937652;0.01642189133653542;0.7977174094129761;-0.015712003082696345;0.7978672452785535;1.0100047919742963
81.30638;1.0444443243007975;0.8333286841909574;0.7978688124894673;-4.157918961564936e-07;-3.9658929144839833e-07;1.0451494515860758;1.0099912009870182;9.999957046881043;0.833729206634485;0.016421726514603663;0.016421890265174034;0.7977173148074098;-0.01571200312885836;0.797867229928403;1.010004735472914
81.31638;1.0444445240567886;0.8333287728846162;0.7978687674501814;-4.157938223407358e-07;-3.966102551225177e-07;1.045149423955994;1.0099910481016645;9.999958181335353;0.8337292531423854;0.016421725391958807;0.016421889140292075;0.7977172207170194;-0.015712003173878553;0.7978672184538831;1.0100046862834897
81.32638;1.0444447213334522;0.8333288609621421;0.7978687218629803;-4.157955648384854e-07;-3.966325253053623e-07;1.0451493990208867;1.0099909037219723;9.99995929286576;0.8337292981884796;0.016421724314055974;0.016421887963852466;0.7977171272249365;-0.0157120032178034;0.7978672109202645;1.010004644490308
81.33638;1.0444449157417335;0.8333289479520345;0.7978686755821509;-4.1579716237129343e-07;-3.9665606255539714e-07;1.0451493769137452;1.0099907678204443;9.999960377494808;0.8337293415920324;0.016421723272991004;0.01642188674110684;0.7977170342956063;-0.015712003260703634;0.797867207487023;1.0100046101697961
81.34638;1.044445106818811;0.83332903326122;0.7978686284452285;-4.1579863229262317e-07;-3.966808087021993e-07;1.0451493578327287;1.0099906404294525;9.999961434162099;0.8337293832713463;0.016421722261245473;0.016421885478185384;0.7977169418263905;-0.01571200330262829;0.7978672082957374;1.0100045833907425
81.35638;1.0444452940005235;0.8333291162000015;0.7978685803369495;-4.1579999391628364e-07;-3.9670666168407876e-07;1.0451493420447013;1.0099905215625968;9.99996246410975;0.8337294232583675;0.016421721273226168;0.0164218841797249;0.7977168497814653;-0.01571200334359624;0.797867213404786;1.0100045642513324
81.36638;1.0444454766285904;0.8333291960344524;0.7978685311610167;-4.1580130676339334e-07;-3.9673349686319366e-07;1.0451493298726944;1.0099904111463112;9.999963469695757;0.8337294616652459;0.016421720306629025;0.016421882849001878;0.7977167582420945;-0.015712003383611547;0.7978672228099937;1.0100045528422592
81.37638;1.0444456539877063;0.8333292720997938;0.7978684807906739;-4.1580269901120773e-07;-3.9676120304289776e-07;1.0451493216285523;1.009990308991737;9.999964453382711;0.833729498725077;0.016421719362649332;0.016421881489119862;0.7977166673354931;-0.01571200342265485;0.797867236502916;1.0100045491587206
81.38638;1.0444458253591853;0.8333293438330447;0.7978684290826907;-4.1580435040400217e-07;-3.967897001167827e-07;1.0451493175025202;1.0099902148113749;9.999965416941643;0.8337295348262874;0.016421718444244077;0.01642188010278964;0.7977165771695719;-0.015712003460659534;0.7978672545549418;1.0100045530765893
81.39638;1.04444599011599;0.8333294106835011;0.797868375916357;-4.1580643932285705e-07;-3.9681893302566237e-07;1.0451493174976039;1.0099901282990011;9.999966361285049;0.8337295704576039;0.016421717553583143;0.016421878691088476;0.7977164878334578;-0.015712003497506326;0.797867277167877;1.010004564363047
81.40638;1.0444461477876223;0.8333294720634747;0.7978683212339391;-4.1580911566036254e-07;-3.9684884034396926e-07;1.0451493214653589;1.009990049195977;9.99996728733984;0.8337296061222109;0.016421716690662655;0.016421877252849094;0.7977163994156096;-0.01571200353304487;0.7978673046634783;1.0100045826822193
81.41638;1.0444462979767812;0.8333295274193339;0.7978682650659061;-4.1581251432347254e-07;-3.9687932307393726e-07;1.0451493292395564;1.0099899772800018;9.999968197163545;0.8337296422828676;0.016421715854027834;0.016421875785463454;0.7977163120088617;-0.01571200356711503;0.7978673374487203;1.0100046076211366
81.42638;1.0444464402710871;0.8333295763192039;0.7978682075127037;-4.1581677015435234e-07;-3.9691025347157934e-07;1.0451493408021468;1.0099899123329592;9.999969094238127;0.8337296793463105;0.01642171504192585;0.01642187428637726;0.7977162257132516;-0.015712003599541884;0.7978673759671545;1.0100046387397832
81.43638;1.0444465743159443;0.8333296184530601;0.7978681487088622;-4.158220134939286e-07;-3.9694150963188195e-07;1.0451493563341443;1.0099898540929682;9.999969982820005;0.8337297176631642;0.016421714252064828;0.016421872753953397;0.79771614066104;-0.015712003630123768;0.7978674206499793;1.0100046755999272
81.44638;1.0444466999398392;0.8333296535869904;0.7978680887821334;-4.158283625596683e-07;-3.969729965497484e-07;1.0451493761128614;1.0099898021984635;9.99997086747887;0.83372975751404;0.016421713481504695;0.016421871187662924;0.7977160570863425;-0.015712003658638944;0.7978674718945387;1.0100047177225717
81.45638;1.0444468171989347;0.8333296815640795;0.7978680278065264;-4.158359340355895e-07;-3.97004644939542e-07;1.0451494004148847;1.0099897562321012;9.999971753255199;0.8337297990940747;0.016421712728105862;0.01642186958813943;0.79771597539552;-0.015712003684858748;0.7978675300495406;1.0100047645737134
81.46638;1.0444469263647427;0.8333297023264506;0.7978679657962734;-4.1584485779102913e-07;-3.97036393476102e-07;1.0451494295079802;1.0099897158506859;9.999972645377031;0.833729842500967;0.016421711991522765;0.016421867956849214;0.7977158961426695;-0.01571200370855578;0.7978675953466711;1.010004815675678
81.47638;1.0444470279091553;0.8333297159152273;0.7978679027309975;-4.1585526503906754e-07;-3.970681751634716e-07;1.045149463653071;1.0099896808502324;9.999973548587649;0.8337298877457269;0.016421711272260605;0.016421866295261732;0.7977158199122558;-0.015712003729523322;0.7978676678134553;1.0100048706667661
81.48638;1.0444471224583183;0.8333297224836189;0.797867838548698;-4.158672693986282e-07;-3.9709992714320567e-07;1.0451495030691598;1.009989651117693;9.99997446705303;0.8337299348444054;0.016421710571036738;0.016421864604007044;0.7977157472241423;-0.015712003747608193;0.7978677473156179;1.0100049291969235
81.49638;1.044447210697734;0.8333297222924472;0.797867773141055;-4.158809815382506e-07;-3.9713161304311465e-07;1.045149547902106;1.0099896265624138;9.999975404778999;0.8337299839295026;0.016421709889667294;0.01642186288248469;0.7977156785129411;-0.01571200376273116;0.7978678336975705;1.0100049908527982
81.50638;1.0444472932923883;0.8333297156319311;0.7978677064086661;-4.1589653801162717e-07;-3.971632403101062e-07;1.0451495981978827;1.0099896070974754;9.999976366075238;0.8337300352597293;0.016421709231374836;0.016421861129161483;0.797715614149737;-0.01571200377487205;0.7978679268346116;1.0100050552194881
81.51638;1.0444473708501079;0.8333297027435441;0.7978676383434304;-4.1591410016404584e-07;-3.971948544540219e-07;1.0451496538360856;1.0099895926147573;9.999977355513021;0.8337300891915684;0.016421708599645177;0.01642185934245616;0.7977155544814482;-0.015712003784021204;0.7978680266042882;1.0100051219611874
81.52638;1.0444474439067832;0.8333296838131617;0.797867569057925;-4.1593382187251565e-07;-3.97226506166529e-07;1.0451497145155013;1.0099895829219283;9.999978377008981;0.8337301462110102;0.016421707996770247;0.01642185752177381;0.7977154998315527;-0.01571200379014507;0.7978681328566412;1.0100051908518999
81.53638;1.044447512955273;0.8333296589897007;0.7978674987314305;-4.159558157145869e-07;-3.9725822620775534e-07;1.045149779897003;1.0099895777240222;9.999979432811585;0.8337302069320685;0.01642170742337841;0.016421855667770765;0.7977154504434917;-0.01571200379321125;0.7978682453774025;1.0100052617779518
81.54638;1.0444475785358114;0.8333296283824172;0.7978674275519244;-4.159801394585263e-07;-3.972900175120002e-07;1.0451498497548124;1.0099895766378801;9.999980523080081;0.8337302720136722;0.01642170687962305;0.01642185378115652;0.7977154064430747;-0.01571200379322738;0.7978683638834794;1.0100053347128497
81.55638;1.0444476413182202;0.8333295920434233;0.7978673557165232;-4.1600679402783567e-07;-3.9732184053869577e-07;1.0451499239907505;1.009989579161336;9.999981645823281;0.8337303421017216;0.016421706366973824;0.01642185186136982;0.7977153678464555;-0.015712003790226522;0.797868488060292;1.0100054096624242
81.56638;1.044447702110125;0.833329549977732;0.7978672834582907;-4.160357211549048e-07;-3.9735360538292263e-07;1.045150002604092;1.0099895846621492;9.999982797096573;0.8337304177960523;0.016421705889199827;0.01642184990691077;0.7977153345691534;-0.01571200378423105;0.7978686175559738;1.0100054865947437
81.57638;1.0444477618215091;0.8333295022084084;0.7978672110517752;-4.1606681163017506e-07;-3.973851884610094e-07;1.0451500856599734;1.0099895924544957;9.999983971497542;0.8337304995830199;0.016421705451994496;0.016421847916747733;0.7977153064227814;-0.01571200377525252;0.7978687519435335;1.010005565404659
81.58638;1.0444478214162467;0.8333294488211601;0.7978671387856783;-4.160999281435191e-07;-3.9741646437076856e-07;1.0451501732061799;1.009989601868686;9.999985162853209;0.8337305878172907;0.01642170506108963;0.016421845891715126;0.7977152831367184;-0.015712003763302014;0.7978688907650969;1.0100056459672464
81.59638;1.0444478818434064;0.8333293899260452;0.7978670669568008;-4.1613493518938573e-07;-3.974473332929975e-07;1.0451502651931313;1.0099896122513463;9.999986365084581;0.8337306827837954;0.01642170472034564;0.01642184383564848;0.7977152644064297;-0.015712003748378223;0.7978690336250808;1.010005728234798
81.60638;1.0444479440246073;0.8333293256251042;0.7978669959026307;-4.1617172254657294e-07;-3.9747772188487327e-07;1.0451503614700306;1.0099896229722343;9.999987572970133;0.8337307847167933;0.01642170443218502;0.01642184175509391;0.7977152499220788;-0.015712003730469076;0.7978691802091882;1.0100058122793558
81.61638;1.0444480089240842;0.8333292560796006;0.7978669259986008;-4.1621019904899956e-07;-3.975075744737155e-07;1.0451504618362117;1.0099896334620992;9.99998878240536;0.8337308937654458;0.016421704200019;0.016421839657341186;0.7977152393792348;-0.01571200370958091;0.7978693302311095;1.0100058982826103
81.62638;1.044448077497451;0.833329181602923;0.7978668575994644;-4.1625026494271637e-07;-3.9753685637987906e-07;1.0451505660591711;1.0099896432520945;9.999989990542735;0.8337310099678793;0.01642170402993033;0.016421837549114034;0.7977152324829061;-0.015712003685746875;0.7978694833526626;1.010005986560009
81.63638;1.044448150491568;0.8333291026372487;0.7978667909758458;-4.1629180226014076e-07;-3.975655439938529e-07;1.045150673852734;1.0099896520050675;9.9999911961162;0.8337311332044458;0.01642170393003003;0.016421835436942537;0.7977152289352843;-0.015712003659010182;0.7978696391382369;1.0100060775551931
81.64638;1.0444482283462864;0.8333290196469499;0.7978667262986726;-4.163346884982434e-07;-3.9759360651075214e-07;1.0451507849225987;1.009989659505767;9.9999923990217;0.8337312631730404;0.016421703908424828;0.01642183332741287;0.7977152284494029;-0.015712003629422103;0.7978697971029834;1.0100061716659108
81.65638;1.0444483112180167;0.8333289330725924;0.7978666636839195;-4.163788098798005e-07;-3.976210087860137e-07;1.045150899064658;1.0099896656345029;9.999993598902552;0.8337313994614743;0.016421703972073733;0.016421831225421735;0.7977152308008073;-0.015712003597046626;0.7978699567896821;1.0100062690652902
81.66638;1.0444483990236504;0.8333288433564172;0.7978666032422945;-4.1642406105686744e-07;-3.976477072594279e-07;1.0451510162009574;1.0099896703594864;9.999994794273622;0.8337315416585951;0.016421704127109346;0.016421829131133638;0.7977152358478278;-0.015712003561954672;0.7978701177903037;1.0100063697097044
81.67638;1.0444484915116061;0.8333287509592004;0.7978665451145411;-4.164703289669465e-07;-3.976736312520789e-07;1.0451511363514574;1.009989673693237;9.999995983226627;0.8337316894156431;0.016421704378771218;0.01642182703967195;0.7977152435144188;-0.015712003524226463;0.7978702797083862;1.0100064733885044
81.68638;1.0444485883074908;0.8333286563469441;0.7978664895291532;-4.1651747787961156e-07;-3.9769868783088175e-07;1.0451512595802217;1.0099896756324158;9.99999716462782;0.8337318424345564;0.016421704730782853;0.01642182494531601;0.7977152537816214;-0.01571200348396331;0.7978704420951237;1.0100065797217583
81.69638;1.0444486889148714;0.8333285599815845;0.7978664368333116;-4.165653550881248e-07;-3.9772277108642953e-07;1.0451513859283015;1.0099896761838854;9.999998338115633;0.8337320004421663;0.016421705185520597;0.0164218228458193;0.7977152667125699;-0.0157120034412916;0.7978706044095784;1.0100066882113699
81.70638;1.044448792723006;0.8333284623460261;0.7978663873958188;-4.166138059220658e-07;-3.977457514889885e-07;1.0451515153874802;1.0099896754357915;9.999999503320613;0.8337321632095749;0.016421705744230953;0.0164218207428537;0.797715282499931;-0.015712003396348834;0.7978707660264536;1.0100067983597265
81.71638;1.0444488990451202;0.8333283639838426;0.7978663414190221;-4.166626773056508e-07;-3.977674815607007e-07;1.0451516479302039;1.0099896735718683;10.000000659850688;0.8337323305541224;0.01642170640705762;0.016421818639910428;0.7977153014281135;-0.015712003349255887;0.7978709262733064;1.0100069097555278
81.72638;1.0444490071858754;0.8333282654953551;0.7978662988292875;-4.1671181754768246e-07;-3.97787824224702e-07;1.0451517835056443;1.0099896709053655;10.000001807561903;0.8337325022859657;0.016421707173670887;0.0164218165405988;0.7977153237370829;-0.01571200330011703;0.7978710844910708;1.0100070220708008
81.73638;1.044449116494375;0.8333281675090074;0.7978662593294459;-4.1676108645291614e-07;-3.9780666340259233e-07;1.0451519219577736;1.0099896679846323;10.00000294600903;0.8337326781723141;0.016421708043451402;0.01642181444777224;0.7977153495413458;-0.01571200324906183;0.7978712401061255;1.0100071350182256
81.74638;1.044449226413122;0.8333280706679828;0.7978662225325371;-4.168103601922467e-07;-3.978238892186207e-07;1.0451520629759234;1.0099896656268688;10.000004073723119;0.8337328579414216;0.016421709015487743;0.01642181236281525;0.7977153788507613;-0.015712003196267157;0.7978713926495696;1.0100072483312745
81.75638;1.0444493365301037;0.8333279755917059;0.7978661880479785;-4.168595300621984e-07;-3.9783939203986533e-07;1.0451522061430252;1.0099896648160325;10.00000518816329;0.833733041317602;0.016421710089189346;0.016421810285902474;0.7977154116189137;-0.015712003141933027;0.7978715417152618;1.010007361762077
81.76638;1.04444944652026;0.8333278828100923;0.7978661554782944;-4.169085136802614e-07;-3.9785307786149156e-07;1.0451523510001623;1.0099896665346086;10.000006285994319;0.8337332280708142;0.016421711264139854;0.016421808217459564;0.7977154477763218;-0.0157120030862636;0.7978716869318925;1.0100074750667818
81.77638;1.0444495560137785;0.8333277926853263;0.7978661244152904;-4.169572674114807e-07;-3.978648830728655e-07;1.0451524970869195;1.0099896716062426;10.000007363153282;0.8337334180048416;0.016421712539832812;0.016421806158633912;0.7977154872516734;-0.01571200302947419;0.7978718279528284;1.0100075879886456
81.78638;1.0444496645997237;0.8333277053591319;0.7978660944990257;-4.1700577942605825e-07;-3.978747827567399e-07;1.045152643966242;1.0099896806444972;10.00000841520741;0.8337336109007236;0.01642171391650681;0.016421804109532236;0.797715529986678;-0.015712002971790043;0.7978719644303768;1.0100077002663923
81.79638;1.0444497719348935;0.8333276208299077;0.7978660654807451;-4.170540347373293e-07;-3.978827932554142e-07;1.0451527912351444;1.0099896941119564;10.000009438440696;0.8337338065240247;0.016421715395670947;0.01642180206725087;0.7977155759321791;-0.015712002913433522;0.7978720960133429;1.0100078116880418
81.80638;1.0444498777396554;0.8333275391239184;0.7978660372267014;-4.171019743696133e-07;-3.9788896375379354e-07;1.0451529385254317;1.009989712346625;10.000010430388786;0.833734004686167;0.01642171697937521;0.01642180002571228;0.7977156250236436;-0.015712002854617102;0.7978722223698209;1.0100079221778797
81.81638;1.0444499816830868;0.8333274604137019;0.7978660096726005;-4.1714949193482437e-07;-3.978933712124963e-07;1.0451530854705484;1.0099897355199743;10.000011388736377;0.8337342052516286;0.016421718669444186;0.016421797977274326;0.7977156771499229;-0.0157120027955215;0.7978723431807634;1.010008031819564
81.82638;1.0444500833492079;0.8333273850238765;0.7978659827861414;-4.171964634683889e-07;-3.978961238404919e-07;1.045153231646824;1.0099897636457893;10.000012309788078;0.83373440805162;0.01642172046826064;0.01642179591531008;0.79771573215435;-0.015712002736257853;0.797872458140628;1.0100081407786545
81.83638;1.044450182316114;0.8333273133472341;0.797865956583091;-4.172427718259757e-07;-3.9789735345498196e-07;1.0451533765492478;1.0099897966121598;10.00001318789159;0.833734612789968;0.016421722379636416;0.01642179383631842;0.7977157898892873;-0.015712002676864175;0.7978725670137066;1.0100082492282103
81.84638;1.0444502781839557;0.8333272457423139;0.797865931176095;-4.1728831914797924e-07;-3.9789718990771063e-07;1.045153519617954;1.0099898341982911;10.00001401593186;0.8337348190502126;0.016421724407138117;0.016421791740427828;0.7977158502430695;-0.01571200261735064;0.7978726696802683;1.010008357342697
81.85638;1.0444503705110744;0.8333271824785382;0.7978659068154231;-4.1733304088671184e-07;-3.978957292508073e-07;1.0451536602845017;1.0099898761714585;10.000014786728764;0.8337350263709702;0.016421726551250248;0.01642178963067173;0.7977159130979504;-0.015712002557739833;0.7978727661219969;1.0100084653184378
81.86638;1.0444504587925494;0.8333271237241711;0.7978658839166293;-4.173769107804597e-07;-3.978930042755499e-07;1.0451537980515766;1.0099899224000322;10.000015494257774;0.8337352342772425;0.01642172880873235;0.01642178751177068;0.7977159783074509;-0.015712002498064686;0.79787285636692;1.0100085733631228
81.87638;1.0444505425297805;0.8333270695284177;0.7978658630479475;-4.1741992934365566e-07;-3.978889729143849e-07;1.0451539325990222;1.0099899728593518;10.000016133868249;0.8337354422556293;0.016421731174214506;0.016421785388746574;0.7977160457185056;-0.015712002438344582;0.7978729404232623;1.0100086816383664
81.88638;1.044450621332037;0.833327019801714;0.7978658448459183;-4.17462113016994e-07;-3.978835395051637e-07;1.0451540638190435;1.0099900275882159;10.00001670220206;0.8337356497375502;0.016421733641677785;0.016421783265669735;0.7977161151967718;-0.01571200237856743;0.7978730182728505;1.0100087902108732
81.89638;1.044450694989743;0.8333269743421626;0.7978658299029534;-4.1750348463623436e-07;-3.978765819932068e-07;1.0451541917229226;1.0099900866721288;10.000017196863356;0.8337358561030946;0.016421736205157505;0.016421781145128007;0.7977161866677005;-0.015712002318687697;0.7978730899335313;1.0100088990934866
81.90638;1.0444507634705102;0.8333269328860459;0.7978658186766338;-4.1754406454071395e-07;-3.978679630781415e-07;1.0451543163041623;1.0099901502333504;10.000017615674523;0.8337360606516454;0.016421738859280298;0.01642177902881162;0.7977162601302495;-0.015712002258639432;0.7978731554823575;1.0100090083288429
81.91638;1.044450826843955;0.8333268951265307;0.7978658114431423;-4.17583879042353e-07;-3.9785755788078517e-07;1.0451544374983355;1.0099902184031189;10.000017956097334;0.833736262571172;0.016421741600219156;0.01642177691820406;0.7977163355590405;-0.01571200219835158;0.7978732150156356;1.0100091179937924
81.92638;1.044450885219117;0.8333268606866124;0.7978658083320732;-4.1762297443484675e-07;-3.9784530012535566e-07;1.045154555220737;1.0099902912623888;10.000018215135666;0.8337364609937085;0.016421744426848968;0.016421774814205224;0.7977164127861027;-0.015712002137748895;0.7978732686238814;1.0100092281352417
81.93638;1.0444509387280634;0.8333268290773138;0.797865809430361;-4.1766141973722657e-07;-3.9783119391331634e-07;1.0451546693399232;1.009990368752901;10.000018389903245;0.8337366550913407;0.01642174734031276;0.016421772716665818;0.797716491507894;-0.01571200207674212;0.7978733164005547;1.0100093387502493
81.94638;1.0444509874879933;0.8333267997129419;0.7978658148515151;-4.1769931505564185e-07;-3.978152825123157e-07;1.0451547795823724;1.0099904506524544;10.000018478284002;0.8337368441482129;0.01642175034168745;0.016421770625210354;0.7977165713407527;-0.015712002015234657;0.797873358443154;1.0100094498296948
81.95638;1.044451031527742;0.8333267720018427;0.7978658246851997;-4.1773680303566456e-07;-3.9779762253920633e-07;1.045154885520936;1.0099905367043498;10.000018479181472;0.8337370276041473;0.016421753429744505;0.01642176854086915;0.7977166517901327;-0.01571200195314375;0.7978733948280088;1.0100095613814226
81.96638;1.0444510707484704;0.8333267454262057;0.797865838908736;-4.177740617781413e-07;-3.9777829950835003e-07;1.045154986718873;1.0099906267905732;10.000018392993516;0.8337372050349354;0.016421756599843938;0.01642176646709653;0.7977167322103139;-0.01571200189040268;0.7978734255765196;1.010009673407899
81.97638;1.0444511049430252;0.8333267195483931;0.7978658573983118;-4.17811285596131e-07;-3.977574654304154e-07;1.045155082883909;1.0099907209590306;10.00001822200142;0.8337373761081566;0.016421759844258123;0.016421764409082513;0.7977168118536684;-0.015712001826944308;0.7978734506383449;1.0100097858678263
81.98638;1.044451133822359;0.8333266939812987;0.7978658800180308;-4.178486610096091e-07;-3.977353423168564e-07;1.045155173868258;1.009990819328701;10.000017969852692;0.8337375405922527;0.016421763154184265;0.016421762372223155;0.7977168899319002;-0.015712001762686365;0.7978734698906332;1.010009898645942
81.99638;1.044451157031455;0.8333266683649067;0.797865906705175;-4.1788633419906035e-07;-3.977121887827972e-07;1.0451552595674705;1.0099909220157939;10.000017640633748;0.83373769838995;0.016421766521654838;0.016421760362103976;0.7977169656521732;-0.01571200169752873;0.79787348313792;1.0100100115528645
82.00638;1.0444511741939975;0.8333266423906934;0.7978659375140406;-4.179243748717447e-07;-3.976882760201029e-07;1.0451553398781872;1.0099910290989105;10.00001723823992;0.8337378495413863;0.016421769939693912;0.016421758386067083;0.797717038281816;-0.015712001631373925;0.7978734901413655;1.0100101243458335
82.01638;1.0444511849624876;0.8333266158896437;0.7978659725674033;-4.1796275121597735e-07;-3.976638778189924e-07;1.0451554147149469;1.0099911405796553;10.000016766214578;0.8337379941614513;0.01642177340163925;0.016421756453967085;0.7977171071865223;-0.01571200156415654;0.7978734906870073;1.0100102367778232
82.02638;1.0444511890191084;0.83332658886763;0.7978660119467833;-4.180013414414056e-07;-3.976392670608658e-07;1.0451554839953268;1.0099912563503077;10.000016227728425;0.833738132345414;0.01642177690065607;0.016421754577030438;0.7977171717819298;-0.015712001495838245;0.7978734846360644;1.0100103487074583
82.03638;1.0444511860629837;0.8333265614354349;0.7978660556465272;-4.180399849613155e-07;-3.9761472773112376e-07;1.0451555476302472;1.0099913762025456;10.000015625132724;0.8337382641340596;0.016421780429455773;0.016421752766034258;0.7977172314975081;-0.015712001426374474;0.7978734719490226;1.010010460223338
82.04638;1.0444511758482207;0.8333265337464735;0.7978661036168548;-4.1807853279134394e-07;-3.975905674266517e-07;1.045155605527529;1.0099914998671748;10.000014959443224;0.8337383895240709;0.01642178397963345;0.016421751030243376;0.797717285830429;-0.015712001355710596;0.7978734527228117;1.0100105716568593
82.05638;1.0444511582395128;0.8333265059820418;0.7978661558115137;-4.181168648373027e-07;-3.9756711014710234e-07;1.0451556575055834;1.0099916270597973;10.000014230556529;0.833738508475261;0.016421787540870494;0.016421749377540536;0.7977173343773752;-0.015712001283805403;0.7978734272333549;1.0100106834739746
82.06638;1.0444511331921207;0.8333264783429485;0.7978662122036831;-4.181548690724336e-07;-3.975446647165616e-07;1.0451557032052514;1.009991757536071;10.000013438368656;0.8337386209175723;0.016421791101725387;0.016421747814746413;0.797717376775921;-0.01571200121063646;0.7978733959360573;1.010010796179466
82.07638;1.0444511006567216;0.8333264510494178;0.7978662727970539;-4.1819239389091504e-07;-3.9752348119397346e-07;1.045155742194677;1.009991891120463;10.00001258395485;0.8337387267603813;0.01642179465199852;0.016421746346841366;0.7977174126737668;-0.01571200113619107;0.7978733593760273;1.0100109102693036
82.08638;1.0444510605131245;0.8333264243418729;0.7978663376355065;-4.182292217046257e-07;-3.975037280993219e-07;1.0451557741607924;1.0099920276645868;10.000011669216756;0.8337388259351516;0.016421798184798546;0.016421744975835626;0.7977174417813204;-0.015712001060458756;0.7978733180776023;1.0100110261937734
82.09638;1.04445101262072;0.8333263984680308;0.7978664067942304;-4.1826509798320366e-07;-3.974855054769697e-07;1.0451557989577331;1.0099921669831562;10.000010695247248;0.8337389184818558;0.01642180169761784;0.016421743700896673;0.7977174639120544;-0.015712000983437106;0.7978732725647167;1.0100111443706739
82.10638;1.044450956961435;0.833326373656965;0.7978664803555052;-4.1829978604023173e-07;-3.974688732280678e-07;1.0451558165356014;1.0099923088163065;10.000009661762205;0.8337390045970006;0.016421805192163408;0.016421742519855526;0.7977174789601649;-0.015712000905166067;0.7978732234425796;1.0100112652326247
82.11638;1.0444508936893036;0.8333263500771914;0.7978665583907952;-4.1833311141246367e-07;-3.974538685412054e-07;1.0451558268746792;1.0099924528191782;10.000008568384738;0.8337390845711897;0.016421808672181626;0.016421741430820373;0.7977174868710787;-0.015712000825747814;0.7978731713574169;1.010011389181305
82.12638;1.0444508230086;0.8333263278394576;0.7978666409420203;-4.183649766254632e-07;-3.974405097653692e-07;1.0451558299329375;1.0099925985811398;10.000007416070392;0.83373915866537;0.016421812140310483;0.01642174043270591;0.797717487637592;-0.015712000745306647;0.7978731168903682;1.0100115164347172
82.13638;1.0444507450957836;0.8333263070552364;0.7978667279928088;-4.183953426623101e-07;-3.974287952632662e-07;1.0451558256034443;1.009992745645658;10.000006207102539;0.8337392270095961;0.016421815596505032;0.01642173952487217;0.7977174812979098;-0.01571200066393634;0.7978730605341426;1.0100116469477622
82.14638;1.0444506601470132;0.8333262878401859;0.7978668194716723;-4.1842420266393005e-07;-3.9741870171882124e-07;1.045155813760168;1.0099928935305276;10.000004943871698;0.8337392895930548;0.016421819038431828;0.01642173870643249;0.7977174679028023;-0.0157120005817018;0.797873002734029;1.0100117805187063
82.15638;1.0444505683823833;0.8333262702838216;0.7978669152918267;-4.184515686598288e-07;-3.9741019943407934e-07;1.0451557944038639;1.0099930417596752;10.000003627581002;0.8337393463782463;0.0164218224623712;0.01642173797573566;0.797717447453833;-0.015712000498688563;0.7978729439089862;1.0100119169210384
82.16638;1.0444504700059054;0.8333262544840383;0.7978670154249551;-4.184774714106137e-07;-3.9740328182167997e-07;1.0451557677578711;1.0099931898642744;10.000002257904452;0.833739397400785;0.01642182586429403;0.01642173733098998;0.7977174198664417;-0.01571200041505011;0.7978728844395856;1.0100120558730508
82.17638;1.044450365253393;0.8333262405970915;0.7978671200048929;-4.185019684463085e-07;-3.973979795325695e-07;1.0451557342137072;1.009993337379501;10.000000833935907;0.8337394427553158;0.016421829241140586;0.016421736771286857;0.7977173849666424;-0.0157120003310222;0.7978728246375706;1.0100121969231854
82.18638;1.0444502544684409;0.8333262288432501;0.7978672293484846;-4.1852514918337597e-07;-3.973943509302158e-07;1.0451556942124502;1.009993483857245;9.999999355371914;0.8337394825681712;0.016421832591164014;0.016421736296326095;0.7977173425042964;-0.015712000246910697;0.7978727647121194;1.0100123394200793
82.19638;1.0444501380835507;0.8333262195019099;0.7978673438591214;-4.185471200757529e-07;-3.973924573021421e-07;1.0451556481687279;1.0099936288671936;9.999997822648162;0.8337395170034785;0.016421835913122348;0.016421735905769685;0.7977172922198602;-0.015712000163072722;0.7978727047522953;1.0100124825760446
82.20638;1.044450016559189;0.8333262129109654;0.7978674639463402;-4.1856797208991665e-07;-3.973923405927551e-07;1.0451555964670896;1.009993772031219;9.99999623661748;0.8337395463015997;0.016421839206102472;0.016421735599590204;0.7977172339446063;-0.015712000079894633;0.7978726447400325;1.0100126255300725
82.21638;1.0444498903404493;0.8333262094464694;0.7978675900311546;-4.185877565844647e-07;-3.97394021183738e-07;1.04515553950877;1.0099939130927618;9.99999459886006;0.8337395708392569;0.01642184247041204;0.016421735378103083;0.7977171676512071;-0.01571199999776467;0.7978725845985614;1.010012767380851
82.22638;1.0444497598064575;0.8333262094937103;0.7978677225725549;-4.1860648584829007e-07;-3.973975111959238e-07;1.0451554777621606;1.0099940519469373;9.999992911835644;0.8337395911111503;0.016421845707644094;0.016421735240688823;0.7977170934203792;-0.015711999917049614;0.7978725242367273;1.0100129072171515
82.23638;1.044449625285791;0.8333262134113665;0.7978678620389966;-4.1862415432634634e-07;-3.974028166333971e-07;1.0451554117999902;1.0099941885608705;9.999991178312758;0.8337396076096351;0.016421848919491455;0.01642173518468039;0.7977170113602753;-0.015711999838085078;0.7978724635574693;1.0100130441578963
82.24638;1.044449487191083;0.8333262214762027;0.7978680088061919;-4.186407655292725e-07;-3.9740992013411934e-07;1.0451553423086026;1.0099943228100465;9.99998940133692;0.8337396207150846;0.016421852107353686;0.01642173520569139;0.7977169215658482;-0.01571199976117457;0.7978724024758648;1.0100131773942715
82.25638;1.044449346087951;0.8333262338769102;0.7978681630436364;-4.1865634951686e-07;-3.974187753844725e-07;1.0451552700322069;1.0099944544149573;9.999987585047409;0.8337396306928008;0.016421855273366624;0.0164217352987872;0.7977168241444399;-0.015711999686579197;0.7978723409686788;1.0100133062285506
