time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.26638;1.0444492025579144;0.8333262507762669;0.7978683247224073;-4.1867095976324933e-07;-3.9742931498010053e-07;1.045155195648886;1.0099945830700563;9.999985735415555;0.8337396377535721;0.016421858420590997;0.016421735458845982;0.7977167192373809;-0.01571199961449398;0.7978722790843311;1.010013430104535
82.27638;1.0444490570531737;0.8333262723202135;0.7978684937390074;-4.186846468944282e-07;-3.9744144997839516e-07;1.0451551196445037;1.0099947086081809;9.999983860498249;0.8337396420807396;0.016421861551666812;0.016421735679623014;0.797716607003444;-0.015711999545038224;0.7978722168921718;1.010013548520977
82.28638;1.0444489099650724;0.8333262985506538;0.7978686699664415;-4.18697434267135e-07;-3.97455068608371e-07;1.0451550422909186;1.0099948310146565;9.999981969943233;0.8337396438422726;0.01642186466840233;0.016421735953376475;0.7977164876058337;-0.015711999478292753;0.7978721544526364;1.0100136608364698
82.29638;1.044448761781692;0.8333263293448623;0.7978688532077169;-4.1870931577714836e-07;-3.974700344154184e-07;1.0451549637383997;1.009994950301664;9.999980073721392;0.8337396432252251;0.01642186777273237;0.016421736271710317;0.7977163612263792;-0.015711999414369935;0.7978720918424866;1.01001376623471
82.30638;1.044448613114661;0.8333263644807153;0.7978690432061812;-4.1872026335338996e-07;-3.974861807191998e-07;1.0451548841157234;1.0099950663546493;9.999978181110482;0.8337396404663513;0.01642187086666756;0.016421736625723146;0.7977162280646349;-0.01571199935344931;0.7978720292003159;1.0100138639055967
82.31638;1.0444484646173207;0.8333264037493048;0.7978692397089435;-4.187302402949384e-07;-3.9750331131991497e-07;1.0451548035777627;1.0099951788383454;9.99997630090109;0.8337396358509316;0.016421873951235677;0.016421737005398028;0.7977160883051724;-0.015711999295746286;0.797871966749807;1.0100139532079524
82.32638;1.0444483168769123;0.8333264469871332;0.7978694424825064;-4.1873921161486704e-07;-3.975212061961496e-07;1.0451547223207893;1.0099952872488953;9.999974441916056;0.8337396296463975;0.016421877026181437;0.016421737400155536;0.7977159421385394;-0.015711999241456595;0.7978719047846271;1.0100140336889734
82.33638;1.0444481703105999;0.8333264940370815;0.7978696512929812;-4.1874712768287894e-07;-3.97539638595883e-07;1.0451546405665133;1.0099953910464043;9.999972612783665;0.8337396219999094;0.016421880090143597;0.016421737800377964;0.7977157898578875;-0.015711999190719753;0.7978718436571585;1.010014105044201
82.34638;1.0444480251453303;0.8333265447200895;0.7978698658976323;-4.1875391628546067e-07;-3.975584004586911e-07;1.0451545584634894;1.0099954897228136;9.999970821763718;0.8337396129049724;0.016421883141035192;0.016421738198326673;0.7977156318902462;-0.01571199914360809;0.7978717837714249;1.0100141671334477
82.35638;1.044447881496163;0.833326598852175;0.7978700860563691;-4.1875951732380775e-07;-3.9757731017342436e-07;1.045154475958212;1.0099955828178753;9.999969077373523;0.8337396022683323;0.01642188617718473;0.016421738588308442;0.7977154687043285;-0.015711999100125912;0.7978717255429094;1.0100142199945645
82.36638;1.0444477394540483;0.8333266562543309;0.7978703115236437;-4.187639060023118e-07;-3.975962101159925e-07;1.0451543928103002;1.0099956699045805;9.999967388938417;0.8337395900048246;0.016421889198208823;0.01642173896693744;0.7977153007104222;-0.0157119990602001;0.7978716693548179;1.0100142637355636
82.37638;1.0444475991324114;0.8333267166992651;0.7978705419842081;-4.1876707358911365e-07;-3.976149723022094e-07;1.045154308745959;1.0099957505434851;9.999965765926092;0.8337395760637807;0.016421892204547487;0.016421739333462887;0.7977151282505673;-0.015711999023674074;0.7978716155426885;1.0100142983951599
82.38638;1.0444474606812826;0.833326779870072;0.797870777025359;-4.1876901854157854e-07;-3.976334967497206e-07;1.0451542236172622;1.0099958243155058;9.999964216886385;0.833739560384388;0.016421895195921323;0.01642173968931005;0.7977149516497842;-0.015711998990332394;0.7978715644306811;1.010014323951393
82.39638;1.0444473242575119;0.8333268454112184;0.7978710162176449;-4.187697742852221e-07;-3.976517000075424e-07;1.045154137532897;1.009995890959633;9.999962749582943;0.8337395429092471;0.01642189816975749;0.01642174003695513;0.797714771226406;-0.01571199895994946;0.7978715164054434;1.0100143404312691
82.40638;1.0444471899398398;0.8333269129782372;0.7978712591845796;-4.1876942515874966e-07;-3.976695165453474e-07;1.0451540508798327;1.0099959504533549;9.99996137169424;0.8337395236560875;0.016421901120939105;0.01642174037899555;0.7977145872528307;-0.015711998932332317;0.7978714719114298;1.0100143479655201
82.41638;1.044447057671977;0.8333269821878897;0.7978715055829997;-4.1876808577745356e-07;-3.976869069572085e-07;1.0451539642199645;1.0099960029452852;9.999960090770314;0.8337395027138477;0.016421904042898235;0.016421740717781998;0.7977143999437002;-0.015711998907341176;0.7978714313377868;1.0100143468301053
82.42638;1.0444469272836814;0.8333270525718608;0.7978717550814355;-4.1876587949077287e-07;-3.977038526985995e-07;1.045153878207574;1.0099960486622135;9.999958913876817;0.8337394802011641;0.016421906928875886;0.016421741055084663;0.79771420947477;-0.015711998884886103;0.7978713949388914;1.0100143375122546
82.43638;1.0444467984771209;0.8333271236370386;0.7978720073475694;-4.187629343027731e-07;-3.977203354156629e-07;1.0451537935215656;1.0099960879047745;9.999957847374038;0.8337394562723741;0.01642190977241135;0.01642174139103053;0.7977140160041359;-0.015711998864908365;0.7978713628511795;1.0100143206771832
82.44638;1.0444466707653208;0.8333271949440975;0.7978722619915767;-4.187593837650502e-07;-3.97736308563297e-07;1.0451537107589435;1.0099961210801023;9.999956896273423;0.8337394311180762;0.016421912566939683;0.016421741723316913;0.797713819701805;-0.015711998847358546;0.797871335114687;1.0100142970474648
82.45638;1.0444465435393155;0.8333272660997052;0.7978725185407642;-4.1875535753940765e-07;-3.9775169096497303e-07;1.0451536303572768;1.0099961487182456;9.999956063776695;0.8337394049325516;0.016421915305083225;0.016421742048264885;0.797713620790176;-0.0157119988321804;0.797871311695494;1.0100142673246788
82.46638;1.0444464162925176;0.833327336670981;0.7978727764788497;-4.187509553071854e-07;-3.977663883580158e-07;1.0451535525654598;1.0099961714653924;9.999955351948355;0.8337393778910736;0.01642191797844767;0.01642174236273824;0.7977134196016935;-0.01571199881931804;0.7978712925780208;1.0100142321440664
82.47638;1.0444462888435269;0.833327406134131;0.7978730352643655;-4.187462231347863e-07;-3.977803041088184e-07;1.0451534774809832;1.0099961900240735;9.999954762447542;0.8337393501365629;0.01642192057877195;0.016421742664940724;0.7977132165988966;-0.015711998808740347;0.7978712778607487;1.0100141920209116
82.48638;1.0444461614233695;0.8333274739443107;0.7978732943363317;-4.187411654272148e-07;-3.9779333255381596e-07;1.0451534051429798;1.0099962050921616;9.999954296444692;0.8337393217411151;0.016421923100136706;0.016421742954046727;0.7977130122931257;-0.015711998800435476;0.7978712677765246;1.0100141473601367
82.49638;1.044446034555089;0.833327539640737;0.7978735531425125;-4.18735781741689e-07;-3.9780536210340144e-07;1.0451533355881752;1.0099962173768435;9.999953954439183;0.8337392926469794;0.01642192554004103;0.016421743229534852;0.7977128071502033;-0.015711998794376705;0.7978712626426762;1.0100140985407686
82.50638;1.04444590883963;0.8333276028913146;0.7978738111509303;-4.1873008326686623e-07;-3.978162970343214e-07;1.0451532688584577;1.0099962276366534;9.999953736088269;0.833739262662116;0.01642192789831287;0.016421743490649437;0.7977126015668435;-0.015711998790515148;0.7978712627384056;1.0100140459604443
82.51638;1.0444457849152966;0.8333276634907236;0.7978740678676068;-4.1872408771985046e-07;-3.978260820735252e-07;1.0451532049901182;1.009996236661455;9.999953639846442;0.8337392315430321;0.01642193017599298;0.01642174373677832;0.7977123958941298;-0.015711998788797085;0.797871268209447;1.0100139900029064
82.52638;1.0444456635898598;0.8333277213244055;0.7978743228818442;-4.1871780950756244e-07;-3.9783471437078567e-07;1.0451531439935213;1.009996245169463;9.999953663202975;0.8337391990519795;0.016421932375469957;0.016421743968236445;0.797712190501091;-0.015711998789173568;0.7978712791132433;1.0100139310122322
82.53638;1.044445545894419;0.8333277763190414;0.7978745758871807;-4.1871125252968333e-07;-3.978422477618472e-07;1.0451530858493603;1.0099962537384246;9.999953803719874;0.8337391649309084;0.01642193450032678;0.016421744185048152;0.7977119858312979;-0.015711998791613065;0.7978712954922529;1.0100138693012648
82.54638;1.0444454329828785;0.8333278284269493;0.7978748266927352;-4.1870442692702735e-07;-3.978487893520818e-07;1.0451530304859573;1.0099962628680401;9.999954059751296;0.8337391288806296;0.016421936554341196;0.01642174438436926;0.7977117823905353;-0.015711998796107417;0.7978713173716296;1.0100138051308818
82.55638;1.044445326004779;0.8333278776364095;0.7978750752401568;-4.186973725234163e-07;-3.978544771520197e-07;1.045152977703398;1.0099962730035512;9.999954430075098;0.833739090592669;0.016421938541076854;0.01642174456007351;0.7977115807099354;-0.01571199880264893;0.7978713447453236;1.010013738689371
82.56638;1.0444452260449046;0.8333279239509861;0.7978753215838229;-4.186901378803192e-07;-3.9785945138092047e-07;1.0451529271301767;1.009996284400106;9.999954912949677;0.8337390498024593;0.016421940464201253;0.016421744704892285;0.797711381337049;-0.015711998811211218;0.7978713775625037;1.0100136701349665
82.57638;1.0444451340757077;0.8333279673154843;0.7978755658554919;-4.1868273913301384e-07;-3.97863838470543e-07;1.0451528782531678;1.009996297031222;9.99995550586389;0.8337390063493694;0.016421942326908585;0.016421744812284964;0.7977111848332218;-0.01571199882175161;0.7978714156657135;1.0100135996434219
82.58638;1.0444450508880663;0.833328007570976;0.7978758082407658;-4.1867516348368087e-07;-3.978677476712841e-07;1.0451528304797044;1.0099963106972794;9.999956206367562;0.8337389602442009;0.016421944130840256;0.016421744876609756;0.797710991716475;-0.015711998834204554;0.797871458746964;1.0100135274095174
82.59638;1.0444449770833628;0.8333280445196035;0.797876048953721;-4.1866739449945054e-07;-3.978712737876842e-07;1.0451527832388086;1.0099963252143216;9.999957012554576;0.8337389116726134;0.016421945876781273;0.01642174489278152;0.7977108023655745;-0.015711998848473095;0.7978715064238412;1.010013453591756
82.60638;1.0444449131117886;0.8333280780074933;0.7978762882157904;-4.186594092656608e-07;-3.9787449729928994e-07;1.0451527360889232;1.0099963405049948;9.99995792265359;0.8337388608854234;0.016421947566442645;0.01642174485604874;0.7977106170082745;-0.01571199886444799;0.7978715583784244;1.0100133782435425
82.61638;1.0444448592424935;0.833328107923094;0.7978765262347409;-4.1865116101911323e-07;-3.9787748024432097e-07;1.0451526887525304;1.0099963565812837;9.999958935271154;0.8337388080782646;0.016421949202631958;0.016421744761617455;0.797710435815632;-0.015711998882023775;0.7978716144068239;1.0100133013385522
82.62638;1.044444815508767;0.8333281341573122;0.7978767631690165;-4.186425781512933e-07;-3.978802611597519e-07;1.0451526410778358;1.0099963735297846;9.999960050057563;0.8337387533747092;0.016421950788283145;0.016421744605304916;0.7977102589773423;-0.01571199890107926;0.79787167434072;1.0100132228527088
82.63638;1.0444447817658236;0.8333281565821838;0.7978769990780339;-4.186335849227766e-07;-3.978828546892679e-07;1.0451525929883494;1.0099963915519798;9.999961267123108;0.833738696917031;0.016421952326244518;0.01642174438556635;0.7977100866848325;-0.015711998921457134;0.7978717379718704;1.0100131427977743
82.64638;1.0444447578067553;0.8333281750441621;0.7978772338639251;-4.1862412322310906e-07;-3.9788526041618803e-07;1.045152544454999;1.0099964109836859;9.99996258590422;0.8337386389669574;0.01642195381966752;0.016421744104582085;0.7977099190772504;-0.015711998942980275;0.7978718050890312;1.0100130612324594
82.65638;1.0444447434132318;0.8333281893803319;0.7978774672217805;-4.186141620998385e-07;-3.978874684602188e-07;1.0451524954720208;1.0099964322340387;9.999964004750144;0.8337385798988426;0.01642195527271371;0.01642174376749943;0.7977097562483285;-0.015711998965491115;0.7978718755357616;1.0100129782482246
82.66638;1.0444447383640885;0.833328199473947;0.7978776986211372;-4.1860369668363284e-07;-3.9788945523845254e-07;1.0451524460438224;1.0099964557426362;9.999965521272879;0.8337385201057823;0.016421956691306784;0.016421743381859352;0.7977095983098605;-0.015711998988880704;0.7978719491750307;1.010012893933233
82.67638;1.0444447424378211;0.8333282052988639;0.7978779273512603;-4.1859273875368226e-07;-3.9789118805731067e-07;1.0451523962194411;1.0099964819796512;9.999967133057623;0.8337384599337249;0.016421958082557316;0.016421742957738454;0.7977094453947773;-0.015711999013091962;0.7978720258406241;1.0100128084274445
82.68638;1.0444447554237544;0.8333282069101413;0.797878152623404;-4.1858131471664295e-07;-3.9789265039091667e-07;1.0451523461086791;1.009996511431933;9.999968837800026;0.8337383996701766;0.01642195945284336;0.016421742506943744;0.7977092975907061;-0.015711999038101453;0.797872105373659;1.0100127220043784
82.69638;1.0444447771488763;0.8333282044196966;0.7978783736420769;-4.1856947469559946e-07;-3.978938634507283e-07;1.0451522958263748;1.0099965446582657;9.999970633402912;0.8337383395349554;0.016421960806688903;0.01642174204146389;0.7977091549428175;-0.015711999063893606;0.7978721876771595;1.0100126349960534
82.70638;1.0444448074610726;0.8333281979850515;0.7978785896455662;-4.1855729449311674e-07;-3.97894881939757e-07;1.0451522454268265;1.009996582360317;9.99997251892496;0.833738279672732;0.016421962147635593;0.01642174157294777;0.7977090175497105;-0.015711999090451623;0.7978722727023316;1.0100125476344342
82.71638;1.0444448461575493;0.833328187826006;0.7978787999970178;-4.185448524334146e-07;-3.978957861001018e-07;1.045152194847471;1.0099966252890775;9.999974494616685;0.8337382201681727;0.01642196347966938;0.016421741113380583;0.7977088856090396;-0.015711999117772144;0.797872360390045;1.0100124600109956
82.72638;1.0444448929211059;0.8333281742888039;0.7978790042479346;-4.1853218222428056e-07;-3.9789668590906353e-07;1.045152143914603;1.0099966740775395;9.999976560371469;0.8337381610283097;0.01642196480779906;0.016421740675644805;0.7977087593560668;-0.01571199914586973;0.7978724506230919;1.0100123721478995
82.73638;1.0444449473197386;0.8333281579140172;0.7978792020586688;-4.1851925074775115e-07;-3.9789772017256986e-07;1.0451520924704698;1.0099967291765537;9.999978714525014;0.8337381021466115;0.016421966137499803;0.016421740273105622;0.7977086390108692;-0.015711999174756252;0.797872543200873;1.0100122840684433
82.74638;1.0444450088923978;0.8333281394224474;0.7978793930513699;-4.1850599183073997e-07;-3.978990523962314e-07;1.0451520404911554;1.0099967908723706;9.999980953832594;0.8337380433503689;0.016421967473109617;0.016421739919151003;0.7977085247953002;-0.015711999204429446;0.7978726378335163;1.0100121958882748
82.75638;1.044445077232724;0.8333281195985445;0.7978795767556148;-4.184923450949776e-07;-3.979008745243389e-07;1.0451519881132505;1.0099968593014454;9.999983273886981;0.8337379845116614;0.016421968816932035;0.016421739627886303;0.7977084169393108;-0.015711999234883558;0.7978727341681837;1.0100121079225841
82.76638;1.0444451519722564;0.8333280991742306;0.7978797526964204;-4.1847825660625324e-07;-3.979034063633348e-07;1.0451519356298673;1.009996934450033;9.999985669489147;0.833737925628955;0.016421970170084357;0.016421739414634706;0.7977083156433395;-0.01571199926610796;0.7978728318458763;1.010012020684045
82.77638;1.0444452327364768;0.8333280788059204;0.797879920514668;-4.1846366311384097e-07;-3.979068817608291e-07;1.0451518834422469;1.0099970161616147;9.999988135227518;0.8337378668143298;0.01642197153285653;0.016421739294904793;0.7977082210345237;-0.01571199929805039;0.7978729305700288;1.0100119347535863
82.78638;1.0444453191386036;0.8333280590937967;0.7978800800055306;-4.1844848643061573e-07;-3.9791153047889246e-07;1.0451518319625646;1.0099971041609568;9.999990666137123;0.8337378081745065;0.016421972903378657;0.01642173928339974;0.7977081331249254;-0.015711999330578357;0.7978730301829452;1.0100118506309108
82.79638;1.0444454107429983;0.8333280405749924;0.7978802310891113;-4.1843263493951046e-07;-3.97917564474643e-07;1.0451517815369744;1.009997198112107;9.999993257862775;0.8337377497007636;0.01642197427687628;0.01642173939419223;0.7977080517909049;-0.015711999363482276;0.797873130720009;1.0100117686681025
82.80638;1.0444455070177145;0.8333280236942203;0.7978803737752252;-4.184160050485334e-07;-3.9792516059880897e-07;1.0451517324036792;1.0099972977078033;9.999995906484887;0.8337376912908112;0.0164219756463525;0.016421739640950617;0.7977079768126539;-0.01571199939650523;0.7978732323699728;1.0100116890840263
82.81638;1.0444456073881803;0.833328008744964;0.7978805081585996;-4.183984895181034e-07;-3.9793444012227305e-07;1.0451516846790823;1.0099974027255867;9.999998608118405;0.8337376328301968;0.016421977002921664;0.016421740036464166;0.7977079079318312;-0.015711999429367098;0.7978733353660998;1.0100116119684122
82.82638;1.0444457113656607;0.8333279957870121;0.7978806344265219;-4.1837999337275913e-07;-3.979454683378337e-07;1.045151638399617;1.009997512990567;10.000001358211119;0.8337375741774176;0.01642197833594882;0.016421740591801;0.797707844876009;-0.015711999461783175;0.797873439945513;1.0100115373075098
82.83638;1.044445818589505;0.8333279846200673;0.7978807528336421;-4.1836044016262054e-07;-3.979582738656049e-07;1.0451515936073181;1.009997628276621;10.000004151475245;0.8337375150887113;0.01642197963390822;0.01642174131544706;0.7977077873973173;-0.01571199949348134;0.7978735464017545;1.0100114651136327
82.84638;1.044445928763366;0.833327974870951;0.7978808636643318;-4.183397632042108e-07;-3.979728624200643e-07;1.0451515504075373;1.009997748255596;10.000006982891126;0.8337374552546801;0.0164219808852977;0.016421742212929597;0.7977077353089864;-0.01571199952420705;0.7978736551047205;1.010011395544364
82.85638;1.0444460416671895;0.8333279661463714;0.7978809672062438;-4.183178968205697e-07;-3.9798922151536773e-07;1.0451515089701395;1.0099978725474148;10.00000984878772;0.8337373944439995;0.016421982079313724;0.01642174328798049;0.7977076884616284;-0.015711999553713735;0.7978737664428431;1.0100113288640051
82.86638;1.0444461572416768;0.8333279581507964;0.7978810637303125;-4.182947821290233e-07;-3.980073208927584e-07;1.0451514695335449;1.009998000802142;10.000012747111505;0.8337373325749684;0.016421983206405047;0.01642174454461277;0.7977076467141506;-0.015711999581756172;0.7978738807778324;1.0100112653292408
82.87638;1.0444462755246602;0.8333279507141067;0.7978811535039178;-4.182703898316456e-07;-3.980271033989088e-07;1.0451514324439402;1.0099981327052214;10.000015676909848;0.8337372696506831;0.016421984258596735;0.016421745987218028;0.7977076099209115;-0.015711999608104207;0.7978739984230707;1.0100112051382806
82.88638;1.0444463964683945;0.8333279437801531;0.797881236816627;-4.182447421262858e-07;-3.9804847693372796e-07;1.0451513981856122;1.0099982679207262;10.000018637575115;0.8337372056582734;0.016421985229700252;0.016421747619299584;0.7977075779013383;-0.015711999632571534;0.797874119584875;1.0100111484476604
82.89638;1.0444465198688193;0.8333279374010839;0.7978813139428863;-4.1821792081983485e-07;-3.9807133285797574e-07;1.0451513673641828;1.009998406088291;10.00002162807372;0.833737140530871;0.01642198611525396;0.01642174944411341;0.7977075504471983;-0.015711999655029167;0.797874244339999;1.0100110954218091
82.90638;1.0444466454392767;0.8333279316965995;0.7978813850711478;-4.1819006798595963e-07;-3.9809558603551495e-07;1.0451513406111472;1.0099985468466108;10.00002464628492;0.8337370741721757;0.016421986911791805;0.016421751465937405;0.7977075273927984;-0.015711999675380728;0.7978743727064018;1.0100110462582597
82.91638;1.044446772937819;0.833327926812985;0.7978814502965538;-4.181613677442691e-07;-3.9812118379100704e-07;1.0451513184419658;1.0099986897900166;10.000027688798067;0.8337370064854647;0.01642198761567555;0.01642175368958492;0.7977075086127547;-0.015711999693528392;0.7978745047121244;1.0100110011422891
82.92638;1.044446902290316;0.8333279229553514;0.7978815096542574;-4.181319995489407e-07;-3.981480623782592e-07;1.0451513012307971;1.0099988344082536;10.000030751418834;0.8337369374042262;0.016421988222220855;0.01642175611924161;0.7977074939080869;-0.015711999709376638;0.7978746404028436;1.0100109601657712
82.93638;1.0444470335548235;0.8333279204138355;0.7978815631405999;-4.1810209269099353e-07;-3.9817610918755533e-07;1.0451512893532324;1.0099989800897253;10.000033830193843;0.8337368669336209;0.01642198872588673;0.01642175875780396;0.797707482993971;-0.01571199972285267;0.7978747798217279;1.0100109232609915
82.94638;1.0444471666975848;0.8333279195093052;0.7978816107525986;-4.1807171832658374e-07;-3.9820516993656376e-07;1.0451512833137966;1.0099991261908698;10.0000369220171;0.8337367951350816;0.01642198912172478;0.016421761606462373;0.7977074756458151;-0.01571199973390496;0.7978749230037144;1.0100108901833647
82.95638;1.0444473014950189;0.8333279205222258;0.7978816525404188;-4.1804091950863005e-07;-3.982350582695996e-07;1.0451512837264836;1.0099992721288276;10.000040024373643;0.833736722072457;0.016421989406933454;0.01642176466383369;0.7977074717796132;-0.015711999742495902;0.7978750699739127;1.010010860570984
82.96638;1.044447437651689;0.833327923657402;0.7978816886088063;-4.1800973258499304e-07;-3.982655427654532e-07;1.0451512912137773;1.0099994174266995;10.000043134724912;0.8337366478215075;0.01642198958144349;0.01642176792511953;0.797707471401043;-0.01571199974859516;0.7978752207500415;1.010010834076641
82.97638;1.0444475748541833;0.833327929054748;0.7978817190717704;-4.179781735413071e-07;-3.98296356974219e-07;1.0451513063186628;1.0099995616820472;10.00004625015771;0.8337365725043421;0.016421989647771966;0.016421771383083313;0.7977074745337143;-0.015711999752175385;0.7978753753903332;1.0100108104951835
82.98638;1.0444477127310337;0.8333279368333109;0.7978817440505873;-4.1794621834796336e-07;-3.983272435101831e-07;1.0451513294522503;1.00999970449783;10.000049367706392;0.8337364962986001;0.016421989610691152;0.01642177503021205;0.7977074811640467;-0.01571199975323194;0.7978755340215163;1.0100107898017077
82.99638;1.0444478508610588;0.8333279471116676;0.7978817637339856;-4.1791378693270163e-07;-3.983579850180411e-07;1.0451513608877612;1.0099998454175658;10.000052484807926;0.8337364194583685;0.016421989477205214;0.016421778859580505;0.7977074912261517;-0.015711999751808273;0.7978756967521461;1.0100107721111595
83.00638;1.0444479888076283;0.833327959979611;0.7978817784083129;-4.1788073038921395e-07;-3.9838841651076466e-07;1.0451514008029787;1.0099999839022968;10.000055599363757;0.833736342330922;0.01642198925651256;0.01642178286395792;0.7977075046158283;-0.01571199974798941;0.7978758635644236;1.010010757617321
83.01638;1.0444481261319973;0.8333279754719399;0.7978817884290458;-4.178468424085908e-07;-3.984184398228006e-07;1.0451514493263805;1.0100001193751085;10.00005870965162;0.8337362653639097;0.016421988958719203;0.016421787033875715;0.797707521171388;-0.015711999741866406;0.7978760343371121;1.0100107465188373
83.02638;1.044448262366949;0.8333279935860186;0.7978817941990028;-4.1781189040000605e-07;-3.984480091034486e-07;1.0451515065327706;1.0100002513113617;10.00006181412061;0.833736189140427;0.016421988592861488;0.016421791356337447;0.7977075406857432;-0.015711999733507315;0.7978762089635179;1.0100107389337676
83.03638;1.0444483969879197;0.8333280143120904;0.7978817961444523;-4.177756483683542e-07;-3.984770865727132e-07;1.045151572401832;1.0100003793005914;10.000064911295393;0.8337361143934523;0.01642198816644598;0.016421795816144044;0.797707562995678;-0.015711999722957174;0.7978763874249741;1.010010734873145
83.04638;1.0444485294717363;0.833328037645536;0.7978817946371157;-4.1773791815691285e-07;-3.985056352286026e-07;1.0451516468472755;1.0100005030110764;10.000068000027882;0.8337360419133755;0.016421987686220697;0.016421800398741374;0.7977075879818806;-0.015711999710243278;0.7978765697623776;1.010010734266777
83.05638;1.0444486594101108;0.8333280635718661;0.7978817899248929;-4.176985238799658e-07;-3.9853363579825593e-07;1.045151729807883;1.0100006221053037;10.000071079528034;0.8337359723988773;0.016421987157853576;0.016421805091781306;0.7977076154375304;-0.015711999695361134;0.7978767559758704;1.0100107369452949
83.06638;1.0444487865573395;0.8333280920295058;0.7978817821648878;-4.1765729696128555e-07;-3.98561070771565e-07;1.0451518212004915;1.0100007361920376;10.00007414848279;0.8337359064000882;0.01642198658488073;0.016421809884538636;0.7977076450221656;-0.01571199967826192;0.7978769459260863;1.0100107426354423
83.07638;1.0444489107861392;0.8333281229320305;0.7978817715285441;-4.1761407861265206e-07;-3.985879141441953e-07;1.0451519207543876;1.0100008447919293;10.000077203666528;0.8337358443823035;0.01642198596820591;0.016421814766951006;0.7977076763591304;-0.015711999658865092;0.797877139272783;1.0100107510287493
83.08638;1.0444490320327193;0.8333281562609288;0.7978817582460495;-4.175687344883321e-07;-3.9861416619304825e-07;1.04515202796545;1.010000947316802;10.000080239267389;0.8337357867895168;0.01642198530630551;0.016421819729569524;0.7977077091118121;-0.015711999637092182;0.7978773354396436;1.0100107618036829
83.09638;1.0444491502998225;0.8333281920864161;0.7978817425283266;-4.1752116989557974e-07;-3.986398765349587e-07;1.04515214216347;1.0100010431386923;10.00008324751919;0.83373573403398;0.01642198459696168;0.016421824762837052;0.7977077429896888;-0.01571199961289634;0.7978775336483046;1.0100107745763793
83.10638;1.04444926567777;0.8333282304949607;0.7978817244660443;-4.1747133339643504e-07;-3.986651043887034e-07;1.045152262568309;1.0100011317197455;10.000086220132275;0.8337356864704334;0.016421983838742462;0.01642182985560521;0.7977077777614909;-0.01571199958626494;0.7978777330395731;1.010010788893718
83.11638;1.0444493783070807;0.8333282715564413;0.7978817040395049;-4.174192019088911e-07;-3.9868985517628956e-07;1.0451523883300562;1.0100012126824922;10.000089149124438;0.833735644398068;0.016421983030689622;0.01642183499577614;0.7977078132724327;-0.01571199955720969;0.7978779327669636;1.010010804270043
83.12638;1.0444494883227273;0.8333283153507764;0.7978816812368547;-4.1736477007948257e-07;-3.987140548431506e-07;1.0451525185620194;1.0100012857826244;10.000092026488195;0.8337356080527875;0.016421982173177724;0.01642184017293382;0.7977078494283085;-0.01571199952575398;0.7978781319882584;1.010010820208397
83.13638;1.0444495958305784;0.8333283619751782;0.7978816561068797;-4.1730806291927965e-07;-3.987375681421574e-07;1.0451526524224188;1.0100013508672656;10.00009484385486;0.8337355776165374;0.016421981269391855;0.016421845380177196;0.7977078861797623;-0.015711999491909573;0.7978783298280301;1.0100108362420133
83.14638;1.0444497009036167;0.833328411514019;0.7978816286730661;-4.172491415363981e-07;-3.987602286649388e-07;1.0451527892357455;1.0100014078879747;10.000097592700456;0.8337355532869324;0.016421980324386545;0.016421850614543765;0.7977079235088876;-0.01571199945566735;0.7978785254094264;1.0100108519891695
83.15638;1.044449803665426;0.8333284639876612;0.797881598868747;-4.1718807442666357e-07;-3.987818554868301e-07;1.045152928512011;1.0100014569464912;10.000100264644056;0.8337355353248633;0.01642197934430158;0.016421855876242744;0.7977079613773288;-0.015711999417023503;0.797878717961455;1.0100108671154295
83.16638;1.0444499043983972;0.8333285193208003;0.79788156658175;-4.171249152308271e-07;-3.9880225452395406e-07;1.0451530698521523;1.0100014983242254;10.000102851690682;0.8337355240185232;0.01642197833733659;0.016421861166674816;0.7977079996692897;-0.015711999376016514;0.7978789068814326;1.010010881202778
83.17638;1.0444500034515827;0.8333285773932593;0.7978815317433299;-4.170597204661083e-07;-3.9882121146354875e-07;1.0451532128634182;1.010001532442992;10.000105346764004;0.8337355196308882;0.01642197731274481;0.01642186648647603;0.7977080382260032;-0.015711999332745297;0.797879091689128;1.0100108936619576
83.18638;1.0444501010216058;0.8333286381058429;0.7978814944056971;-4.1699257114194905e-07;-3.98838486299421e-07;1.0451533571609486;1.0100015597830663;10.000107744604597;0.8337355223794806;0.016421976277748978;0.016421871834945093;0.7977080770094032;-0.01571199928736154;0.7978792719557839;1.0100109037810323
83.19638;1.0444501971035516;0.8333287013459922;0.7978814547878369;-4.1692357646138076e-07;-3.9885382260687687e-07;1.0451535024099052;1.0100015808630864;10.000110041866527;0.8337355324240319;0.016421975236486572;0.01642187721053265;0.7977081162476556;-0.015711999240044877;0.7978794472452646;1.0100109108538589
83.20638;1.0444502916392542;0.83332876694551;0.7978814132963835;-4.1685287660096626e-07;-3.9886696991831e-07;1.0451536483174257;1.0100015962485787;10.000112236234568;0.8337355498660236;0.016421974191439342;0.016421882610939936;0.7977081563655715;-0.015711999190985485;0.7978796170674829;1.0100109142680067
83.21638;1.0444503846137032;0.8333288347159001;0.7978813705056617;-4.1678063756492204e-07;-3.988777064335939e-07;1.045153794587364;1.0100016065081854;10.000114326061253;0.833735574782849;0.01642197314519102;0.01642188803302923;0.7977081977802575;-0.0157119991403983;0.7978797808801925;1.0100109135198416
83.22638;1.0444504759878028;0.8333289044499705;0.7978813270635792;-4.167070374338715e-07;-3.988858614294744e-07;1.0451539408796564;1.0100016122045312;10.000116310409512;0.8337356072614533;0.01642197210105826;0.01642189347382395;0.7977082408003863;-0.015711999088552808;0.7978799381589436;1.0100109082143414
83.23638;1.0444505656259244;0.8333289758851764;0.7978812835803061;-4.16632273767365e-07;-3.988913350849811e-07;1.045154086777834;1.0100016139531778;10.000118188739288;0.8337356473926703;0.01642197106181579;0.016421898931082243;0.797708285646746;-0.01571199903577414;0.7978800885062182;1.0100108980727727
83.24638;1.0444506533479097;0.8333290487158185;0.7978812405764889;-4.1655658486277597e-07;-3.988940980455724e-07;1.0451542318050564;1.0100016124190823;10.000119960830295;0.8337356952602614;0.016421970027741196;0.01642190440191309;0.7977083324902459;-0.015711998982403497;0.7978802316796997;1.0100108829082395
83.25638;1.0444507389898545;0.8333291226207588;0.7978811984666891;-4.1648025156277006e-07;-3.9889417457383506e-07;1.045154375466152;1.01000160824274;10.000121626784907;0.8337357509351743;0.016421968996128807;0.016421909881735645;0.7977083814763245;-0.015711998928755265;0.7978803675142648;1.0100108625506485
83.26638;1.0444508223289828;0.8333291972868484;0.7978811575469709;-4.16403579115792e-07;-3.9889162674492134e-07;1.045154517228324;1.0100016020067413;10.000123186626972;0.8337358144413465;0.01642196796255934;0.01642191536489713;0.7977084326970318;-0.01571199887510746;0.7978804958932749;1.010010836778783
83.27638;1.0444509030004199;0.8333292724322824;0.7978811179955183;-4.163268789997035e-07;-3.9888653650355143e-07;1.0451546564986107;1.0100015942672638;10.00012464015692;0.8337358857547624;0.016421966922851746;0.01642192084539533;0.7977084861283925;-0.015711998821711284;0.7978806167858814;1.0100108053305423
83.28638;1.0444509805922482;0.833329347786418;0.7978810798731856;-4.1625045803034115e-07;-3.9887899094442816e-07;1.0451547926704325;1.0100015856141862;10.000125987247726;0.8337359648791834;0.0164219658747718;0.016421926317251895;0.7977085416282226;-0.01571199876878417;0.7978807302177703;1.010010767983509
83.29638;1.044451054826197;0.8333294230369217;0.7978810431497086;-4.1617460042949246e-07;-3.9886907992914566e-07;1.04515492515714;1.0100015766983361;10.000127228050506;0.8337360518973934;0.016421964818679843;0.016421931774664958;0.797708598980614;-0.01571199871650113;0.7978808361861895;1.0100107246309054
83.30638;1.044451125625473;0.833329497831308;0.7978810077970678;-4.1609954197438393e-07;-3.9885689597400983e-07;1.045155053375776;1.010001568194979;10.000128362612415;0.8337361469281148;0.01642196375666854;0.016421937211863462;0.797708657927066;-0.015711998665023152;0.7978809346292072;1.010010675271661
83.31638;1.0444511930707963;0.8333295718635352;0.7978809738921877;-4.1602545700319886e-07;-3.9884252866042524e-07;1.0451551767553886;1.0100015607418884;10.000129390042511;0.8337362500672727;0.01642196269089317;0.01642194262266142;0.7977087182218239;-0.01571199861454362;0.7978810254717399;1.0100106199454346
83.32638;1.0444512573289089;0.8333296449523059;0.7978809416383355;-4.159524544403099e-07;-3.988260549165926e-07;1.0451552948155007;1.0100015549155523;10.000130308376539;0.8337363614001746;0.01642196162250932;0.01642194799957581;0.7977087797183968;-0.015711998565308343;0.7978811086846002;1.0100105587242778
83.33638;1.044451318568956;0.8333297170245971;0.7978809112932441;-4.158805739938126e-07;-3.988075325889265e-07;1.0451554072625442;1.0100015513094718;10.000131115588662;0.833736481021739;0.016421960551841558;0.016421953334101035;0.7977088424306223;-0.01571199851759493;0.7978811842902238;1.0100104917432728
83.34638;1.044451376942157;0.8333297880298448;0.7978808830706372;-4.158098020448414e-07;-3.987870001130645e-07;1.0451555140325721;1.0100015506396873;10.000131810738234;0.8337366089978825;0.0164219594789176;0.016421958618528434;0.7977089065289957;-0.015711998471664334;0.7978812523292111;1.0100104191830066
83.35638;1.0444514326503258;0.8333298578919685;0.7978808570806124;-4.1574010715743723e-07;-3.98764479498138e-07;1.0451556152932036;1.0100015537392961;10.000132393988087;0.8337367453282696;0.016421958403616183;0.01642196384681341;0.7977089722529368;-0.0157119984277242;0.7978813128533787;1.0100103412384698
83.36638;1.0444514859752683;0.8333299265572971;0.79788083333334;-4.1567146180005133e-07;-3.9873998534428007e-07;1.0451557114216068;1.0100015614625446;10.000132865661822;0.8337368899566344;0.016421957325417146;0.01642196901478792;0.7977090398197214;-0.0157119983859274;0.7978813659433083;1.010010258150535
83.37638;1.0444515372295098;0.8333299940452091;0.7978808118177707;-4.15603849243192e-07;-3.987135391060582e-07;1.04515580292436;1.0100015745553295;10.000133226042921;0.8337370428229328;0.01642195624332155;0.01642197412099374;0.7977091094193615;-0.01571199834638693;0.797881411697973;1.0100101702424613
83.38638;1.044451586698321;0.8333300604222434;0.7978807926032017;-4.155372764286711e-07;-3.9868518228924743e-07;1.0451558903306224;1.0100015935723385;10.000133476124667;0.8337372039156496;0.01642195515710009;0.01642197916639678;0.7977091812394168;-0.015711998309186903;0.7978814501954671;1.010010077885582
83.39638;1.0444516346256392;0.8333301257604966;0.797880775856175;-4.1547177428767296e-07;-3.9865498321216043e-07;1.0451559741300855;1.0100016189125756;10.000133617919184;0.8337373732526587;0.016421954068720098;0.016421984152761894;0.7977092554560838;-0.01571199827439101;0.7978814814872199;1.0100099814615684
83.40638;1.0444516812573836;0.8333301901273802;0.7978807617717018;-4.1540738147280523e-07;-3.9862303399315544e-07;1.045156054717182;1.0100016508262022;10.000133654041141;0.8337375508084247;0.01642195298172563;0.01642198908138835;0.7977093322133361;-0.01571199824205262;0.7978815056402662;1.0100098813775145
83.41638;1.0444517268750428;0.8333302535948552;0.7978807505131954;-4.1534414600742394e-07;-3.985894338668245e-07;1.0451561323312217;1.0100016893407415;10.00013358689167;0.8337377364675792;0.016421951899500704;0.016421993952815187;0.7977094116163285;-0.01571199821221454;0.7978815227685835;1.0100097780887578
83.42638;1.0444517717722945;0.8333303162826674;0.7978807422110039;-4.152821422755885e-07;-3.9855427056847924e-07;1.0451562070955487;1.010001734279777;10.000133418196445;0.8337379300319011;0.016421950824464973;0.01642199876750988;0.797709493749807;-0.015711998184906477;0.7978815330346853;1.0100096720936793
83.43638;1.0444518162064176;0.8333303784150193;0.7978807370145717;-4.152214770549296e-07;-3.985176174243075e-07;1.0451562790940552;1.010001785378778;10.000133149865562;0.8337381312669296;0.01642194975880725;0.016422003526966038;0.797709578726216;-0.01571199816016073;0.7978815366312968;1.0100095639136084
83.44638;1.0444518603875852;0.833330440334563;0.7978807351392861;-4.151622815536207e-07;-3.984795307425182e-07;1.0451563483519881;1.010001842392606;10.000132784849596;0.8337383399501145;0.016421948705624762;0.016422008234441995;0.7977096667164746;-0.01571199813801486;0.7978815337560621;1.010009454070633
83.45638;1.044451904588847;0.8333305024672578;0.7978807368379929;-4.151046946501152e-07;-3.984400408484582e-07;1.0451564148082186;1.0100019051170552;10.000132326551789;0.83373855587574;0.01642194766876278;0.016422012894567788;0.7977097579049975;-0.015711998118475335;0.7978815246030099;1.0100093430361163
83.46638;1.0444519492974433;0.8333305652353098;0.7978807423280505;-4.1504884482310166e-07;-3.983991569421615e-07;1.0451564783625367;1.0100019733093069;10.000131778161713;0.833738778825811;0.016421946652185763;0.016422017511308968;0.7977098524011813;-0.015711998101493797;0.7978815093445155;1.01000923118629
83.47638;1.0444519952067306;0.8333306289447565;0.7978807517608099;-4.1499483867726257e-07;-3.9835688135817655e-07;1.0451565389152087;1.0100020466653044;10.000131142735457;0.8337390085702682;0.01642194566017841;0.01642202208583312;0.7977099502157944;-0.015711998086992033;0.7978814880949403;1.010009118869574
83.48638;1.0444520430710662;0.8333306937373772;0.7978807652129303;-4.1494275223442093e-07;-3.983132177285418e-07;1.0451565963394531;1.0100021248539996;10.000130423365942;0.8337392449091512;0.016421944697286;0.016422026616849324;0.7977100513545327;-0.01571199807490066;0.7978814609081945;1.0100090065136356
83.49638;1.0444520935985437;0.8333307596323584;0.7978807826408564;-4.148926294940929e-07;-3.982681716501547e-07;1.0451566504257177;1.0100022074495703;10.000129623462616;0.8337394876892996;0.01642194376768784;0.016422031103180686;0.7977101559431052;-0.015711998065182524;0.797881427812029;1.0100088945940118
83.50638;1.0444521474109452;0.8333308266011832;0.7978808038750856;-4.148445038033991e-07;-3.9822174266800183e-07;1.045156700858367;1.010002293875694;10.000128746982368;0.8337397367765181;0.016421942874946676;0.01642203554518575;0.7977102642679699;-0.01571199805783599;0.7978813888374888;1.010008783495083
83.51638;1.044452205008868;0.8333308946233521;0.797880828695695;-4.1479842492218953e-07;-3.981739082157013e-07;1.045156747244372;1.0100023835050629;10.000127798219804;0.8337399920099301;0.01642194202241325;0.016422039943464004;0.7977103766940108;-0.015711998052878828;0.7978813440397148;1.0100086734367755
83.52638;1.0444522667304026;0.8333309636866998;0.7978808568868684;-4.147544635659909e-07;-3.981246257549325e-07;1.0451567891777152;1.0100024757983013;10.00012678159489;0.8337402531492032;0.01642194121410221;0.016422044296779716;0.7977104935154066;-0.015711998050328822;0.7978812935289739;1.0100085645217425
83.53638;1.0444523327083142;0.8333310337398491;0.7978808882321033;-4.1471270444980525e-07;-3.9807386973419706e-07;1.0451568262974449;1.0100025703503135;10.000125701748868;0.8337405198727471;0.016421940455042968;0.0164220486006634;0.7977106148675577;-0.015711998050193687;0.7978812374853387;1.0100084567990595
83.54638;1.0444524028486235;0.8333311046761023;0.7978809225220814;-4.1467324346118414e-07;-3.980216648247634e-07;1.0451568583035131;1.0100026668605546;10.000124563526436;0.8337407918372619;0.01642193975075141;0.016422052847247546;0.7977107407566311;-0.015711998052476098;0.7978811761324566;1.0100083502592925
83.55638;1.0444524768402392;0.8333311763660586;0.797880959618295;-4.146361798020295e-07;-3.979680886552478e-07;1.0451568849610362;1.0100027651148724;10.000123371946671;0.833741068698556;0.016421939106852523;0.016422057027069125;0.7977108711485514;-0.015711998057193224;0.7978811097311881;1.0100082448043408
83.56638;1.0444525541699778;0.8333312486457737;0.7978809995001861;-4.1460159821079537e-07;-3.979132527264305e-07;1.045156906131402;1.010002864999845;10.000122132407576;0.8337413500742693;0.016421938529430264;0.01642206113155865;0.7977110060393835;-0.015711998064389495;0.7978810386294128;1.01000814025736
83.57638;1.044452634205475;0.8333313212602683;0.7978810422130408;-4.1456954887607314e-07;-3.978572737293547e-07;1.045156921812196;1.010002966510705;10.000120850426793;0.8337416355341745;0.016421938025817956;0.01642206515423583;0.7977111454349088;-0.015711998074125752;0.7978809632981404;1.0100080363980786
83.58638;1.044452716322906;0.8333313938520421;0.797881087775638;-4.145400345040041e-07;-3.9780026666220717e-07;1.0451569321544132;1.01000306974546;10.000119530875521;0.833741924619197;0.01642193760465424;0.016422069090695147;0.7977112892696581;-0.01571199808645178;0.7978808842901255;1.0100079329823235
83.59638;1.0444527999244448;0.8333314660219261;0.7978811361453682;-4.145130096033236e-07;-3.9774236499425194e-07;1.0451569374484047;1.0100031748758458;10.00011817740895;0.8337422168188358;0.016421937274353367;0.016422072937563644;0.79771143738074;-0.0157119981013879;0.7978808021572455;1.01000782975328
83.60638;1.0444528844033787;0.8333315374544598;0.7978811872319242;-4.144883837513593e-07;-3.976837339153405e-07;1.045156938093439;1.010003282103893;10.000116792206372;0.8337425115600257;0.01642193704061267;0.01642207669091178;0.7977115895271819;-0.01571199811892759;0.7978807174107813;1.0100077264549512
83.61638;1.0444529691495696;0.8333316080393464;0.7978812409175821;-4.1446602889741936e-07;-3.976245680102827e-07;1.0451569345634333;1.0100033916558082;10.000115376399911;0.8337428082846514;0.016421936904338342;0.016422080345977776;0.7977117454153386;-0.015711998139052864;0.7978806305317016;1.0100076228515975
83.62638;1.0444530535436343;0.8333316778718811;0.7978812970987789;-4.1444579582689654e-07;-3.975650857119654e-07;1.0451569273686279;1.0100035037716533;10.000113931401659;0.8337431065299757;0.016421936861597368;0.016422083898046384;0.7977119047705084;-0.015711998161759153;0.79788054197122;1.010007518784598
83.63638;1.0444531369282348;0.8333317471384604;0.7978813557373671;-4.144275164375189e-07;-3.975055267436081e-07;1.0451569170346788;1.0100036186104013;10.000112459992426;0.8337434059199905;0.01642193690540397;0.016422087342738544;0.7977120674044567;-0.0157119981870673;0.7978804521486003;1.0100074142329585
83.64638;1.0444532185673552;0.8333318159944854;0.7978814168511154;-4.144109919141745e-07;-3.974461449754441e-07;1.0451569040855266;1.0100037361587;10.000110966387053;0.8337437060985027;0.016421937027563276;0.016422090675516733;0.7977122331996774;-0.015711998215003926;0.7978803614754618;1.0100073092827075
83.65638;1.0444532976492542;0.8333318845016732;0.7978814804594858;-4.143960001800021e-07;-3.973871836490933e-07;1.0451568889823895;1.0100038562568028;10.000109456151202;0.8337440066690878;0.016421937220446103;0.016422093891668894;0.797712402039707;-0.01571199824558036;0.7978802703554281;1.010007204053123
83.66638;1.0444533733525452;0.8333319526530752;0.7978815465687593;-4.143823089354805e-07;-3.973288453176571e-07;1.0451568720800228;1.0100039786633253;10.000107936408835;0.8337443071673787;0.016421937478826622;0.016422096987883935;0.7977125737516726;-0.015711998278788535;0.7978801791275891;1.010007098731571
83.67638;1.0444534448963088;0.8333320204236908;0.7978816151816662;-4.1436967236112736e-07;-3.972712793745266e-07;1.04515685364816;1.0100041030599891;10.000106415076678;0.8337446070536754;0.016421937800556445;0.016422099964094918;0.7977127481102089;-0.015711998314599206;0.7978800879990886;1.0100069936918483
83.68638;1.044453511578081;0.8333320877440544;0.7978816862718336;-4.1435783405122277e-07;-3.9721458836588294e-07;1.0451568338876047;1.0100042290476783;10.00010489901884;0.8337449057255292;0.016421938185539473;0.01642210282309002;0.7977129248910715;-0.01571199835296364;0.7978799970284128;1.0100068895260945
83.69638;1.044453572816465;0.8333321544723639;0.7978817597458302;-4.143465473379487e-07;-3.971588439023536e-07;1.0451568129389401;1.0100043561882694;10.00010339306758;0.8337452025474875;0.016421938633901203;0.016422105568350956;0.797713103919785;-0.015711998393813147;0.7978799061934834;1.0100067869157527
83.70638;1.0444536281347134;0.8333322204795858;0.7978818354400614;-4.14335591340631e-07;-3.971041024400837e-07;1.0451567909101345;1.0100044840357743;10.000101900580736;0.8337454968413981;0.016421939145409674;0.01642210820255735;0.7977132850744669;-0.01571199843705303;0.797879815500776;1.0100066864624546
83.71638;1.0444536770948676;0.8333322857763841;0.7978819131401261;-4.1432477457787677e-07;-3.9705040622054876e-07;1.0451567678670435;1.0100046121090374;10.000100424400385;0.8337457878391287;0.01642193972094582;0.016422110726765554;0.7977134682180014;-0.01571199848257434;0.7978797250359224;1.0100065886561274
83.72638;1.044453719248414;0.8333323505459186;0.7978819925834797;-4.143139426420907e-07;-3.9699777210657415e-07;1.0451567438070493;1.0100047398523027;10.000098967500548;0.8337460746918948;0.01642194036319369;0.016422113139430417;0.797713653124399;-0.015711998530275485;0.7978796349138302;1.0100064939417004
83.73638;1.044453754106773;0.8333324150646223;0.797882073450118;-4.143029866260836e-07;-3.9694619534989637e-07;1.045156718702161;1.010004866643122;10.000097533311191;0.8337463565519871;0.016421941074496405;0.01642211543677399;0.7977138395087634;-0.015711998580076287;0.7978795451866774;1.010006402723179
83.74638;1.0444537811571792;0.8333324796137921;0.797882155380434;-4.1429183836980557e-07;-3.9689567155465764e-07;1.045156692536645;1.0100049918363696;10.000096125661585;0.8337466326481164;0.016421941854277304;0.016422117614798677;0.7977140271228609;-0.01571199863192646;0.7978794557951671;1.0100063153232257
83.75638;1.044453799952464;0.8333325444504224;0.7978822380109375;-4.1428045726720723e-07;-3.9684620840342053e-07;1.0451566652537496;1.0100051147963127;10.000094748469698;0.8337469022926839;0.016421942698438503;0.016422119670591064;0.7977142157898239;-0.01571199868579857;0.7978793666001822;1.01000623199595
83.76638;1.0444538101604846;0.8333326098093735;0.7978823209677792;-4.1426882126954063e-07;-3.96797824172187e-07;1.0451566367539284;1.010005234879291;10.000093405703378;0.8337471648561622;0.016421943600451166;0.01642212160188817;0.7977144053481889;-0.015711998741680038;0.7978792774458411;1.010006152945123
83.77638;1.044453811472735;0.8333326758801914;0.7978824038068614;-4.142569325332943e-07;-3.967505493274242e-07;1.0451566070195053;1.0100053513915757;10.000092101467889;0.8337474197869488;0.01642194455286573;0.016422123406460775;0.7977145955894801;-0.01571199879957963;0.797879188170492;1.0100060783044242
83.78638;1.0444538034983146;0.8333327427672907;0.7978824860019148;-4.1424483131665383e-07;-3.967044240552128e-07;1.0451565762244408;1.0100054636308646;10.00009083947452;0.8337476666649843;0.016421945547809638;0.01642212508268294;0.7977147863014087;-0.015711998859526996;0.7978790985926119;1.0100060081819715
83.79638;1.0444537858023644;0.8333328104936396;0.7978825670634353;-4.1423260253627825e-07;-3.9665948754743533e-07;1.0451565447467925;1.0100055710297728;10.0000896222965;0.8337479052256673;0.01642194657699657;0.01642212663039022;0.7977149773902107;-0.0157119989215656;0.7978790085555126;1.0100059427432964
83.80638;1.0444537580240616;0.8333328790001904;0.7978826466661569;-4.1422036665535825e-07;-3.9661575941478693e-07;1.045156513109718;1.0100056732867164;10.000088451454692;0.8337481353093015;0.016421947632655864;0.016422128051067415;0.7977151689369824;-0.015711998985751017;0.7978789179784287;1.0100058821705622
83.81638;1.0444537199292125;0.8333329480915025;0.7978827246436107;-4.142082560589978e-07;-3.9657321587442194e-07;1.04515648192142;1.0100057703850978;10.000087327953484;0.8337483567670129;0.01642194870831884;0.016422129347481197;0.7977153611589562;-0.01571199905214103;0.7978788268412396;1.010005826589328
