time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.82638;1.0444536713958543;0.8333330174415056;0.7978828009191551;-4.1419638593426284e-07;-3.9653179498185853e-07;1.04515645187795;1.010005862495724;10.000086252267728;0.8337485694376465;0.01642194979841044;0.016422130522875958;0.7977155543457276;-0.01571199912077687;0.7978787351624164;1.0100057761154921
83.83638;1.044453612400414;0.8333330866988076;0.7978828754776172;-4.141848238497899e-07;-3.9649143534190934e-07;1.0451564237937925;1.0100059498797347;10.00008522416869;0.833748773196063;0.01642195089787813;0.016422131580777335;0.7977157488071283;-0.015711999191673376;0.7978786430050122;1.0100057309137507
83.84638;1.0444535429849544;0.8333331555704155;0.7978829483557766;-4.14173569501432e-07;-3.964521106762374e-07;1.0451563985967607;1.0100060328430827;10.000084242748857;0.8337489679605682;0.016421952002815054;0.016422132525093964;0.7977159448470735;-0.015711999264826703;0.7978785504533306;1.0100056911843251
83.85638;1.0444534631795912;0.8333332238451001;0.7978830196317167;-4.141625582699243e-07;-3.964138589378834e-07;1.0451563772587078;1.0100061116445365;10.00008330614173;0.8337491536460533;0.016421953111009795;0.016422133358308895;0.7977161427559584;-0.015711999340231573;0.7978784575538193;1.0100056571270621
83.86638;1.044453372964976;0.8333332914120603;0.7978830894682317;-4.1415167579174406e-07;-3.963768009962251e-07;1.0451563606828942;1.010006186361874;10.000082411354006;0.8337493301204841;0.016421954221845697;0.016422134079262317;0.7977163427810021;-0.015711999417883375;0.7978783642906877;1.0100056288771402
83.87638;1.0444532723021434;0.8333333582942068;0.7978831581670464;-4.1414077849330817e-07;-3.963411108157956e-07;1.045156349639924;1.0100062568428507;10.000081554397475;0.8337494971978553;0.016421955336488447;0.016422134683678098;0.7977165450538727;-0.015711999497762426;0.7978782705919745;1.010005606402077
83.88638;1.0444531611570729;0.8333334246486024;0.7978832261276521;-4.141297202025157e-07;-3.963069546753213e-07;1.0451563448021224;1.0100063227850617;10.000080730034407;0.8337496546672253;0.01642195645810905;0.01642213516614963;0.7977167495268399;-0.015711999579822056;0.7978781762947754;1.010005589446208
83.89638;1.0444530395187934;0.8333334906985479;0.7978832937353247;-4.141183607831463e-07;-3.9627446348245295e-07;1.04515634680381;1.0100063838615636;10.000079931610056;0.8337498023299065;0.016421957591513662;0.01642213552124208;0.7977169559943468;-0.01571199966398903;0.7978780811191791;1.0100055776105596
83.90638;1.0444529074310396;0.8333335566610517;0.7978833612606799;-4.1410655817053177e-07;-3.9624374400179273e-07;1.0451563562057375;1.0100064397757234;10.000079151767409;0.833749940028105;0.016421958742513957;0.016422135744325175;0.7977171641696387;-0.015711999750179118;0.7978779847245568;1.0100055704918849
83.91638;1.0444527650155002;0.8333336227127612;0.7978834288413114;-4.140941623663855e-07;-3.9621488359947995e-07;1.0451563733660238;1.0100064902304373;10.000078383477609;0.8337500676507115;0.016421959916691844;0.016422135832620807;0.7977173737084103;-0.015711999838312767;0.7978778867634687;1.0100055677092419
83.92638;1.0444526124560078;0.8333336889700529;0.7978834965640271;-4.1408101507945126e-07;-3.961879399824535e-07;1.0451563983841932;1.0100065349226004;10.000077620473485;0.8337501851028352;0.016421961117312353;0.016422135785054855;0.7977175841928087;-0.015711999928313958;0.7978777868699962;1.0100055688302014
83.93638;1.0444524499671561;0.833333755492394;0.7978835645624018;-4.140669681632738e-07;-3.9616294067216145e-07;1.0451564311891957;1.0100065736157793;10.000076856909415;0.8337502922693968;0.016421962344182875;0.01642213560076128;0.7977177951366831;-0.01571200002011333;0.7978776846540041;1.0100055733712612
83.94638;1.0444522778089969;0.8333338222846252;0.7978836330489026;-4.1405191187205597e-07;-3.961398911958377e-07;1.0451564716452615;1.010006606219712;10.000076086719371;0.8337503890038012;0.016421963595872936;0.016422135278036938;0.797718005999261;-0.01571200011366936;0.7978775797419999;1.0100055808962625
83.95638;1.044452096316301;0.8333338892732902;0.7978837022751544;-4.1403577638722397e-07;-3.9611877062611094e-07;1.045156519576123;1.0100066328104353;10.000075303351501;0.8337504751160479;0.01642196487318584;0.016422134814481057;0.7977182162305493;-0.01571200020898412;0.797877471848291;1.0100055910949752
83.96638;1.0444519059010497;0.8333339563204707;0.7978837724758603;-4.1401851545469884e-07;-3.9609951743068804e-07;1.0451565747523885;1.0100066535603323;10.000074499883533;0.8337505503506083;0.016421966178978044;0.01642213420782879;0.7977184253547831;-0.015712000306088172;0.797877360829759;1.0100056037847034
83.97638;1.044451707017421;0.833334023269728;0.7978838438742656;-4.1400010777614645e-07;-3.960820297932243e-07;1.0451566369060337;1.0100066686174152;10.000073669449185;0.8337506144032053;0.016421967515401655;0.016422133457343654;0.7977186330093818;-0.0157120004049955;0.7978772466473543;1.0100056188621924
83.98638;1.0444515000630674;0.8333340899536693;0.7978839167008943;-4.1398056446259967e-07;-3.960661791624055e-07;1.045156705745381;1.010006678044051;10.000072806195002;0.8337506669845755;0.016421968882668062;0.016422132565108986;0.7977188389001191;-0.01571200050566716;0.797877129283467;1.0100056362706675
83.99638;1.0444512852935046;0.8333341561773431;0.7978839911057041;-4.139599214200295e-07;-3.960518135847002e-07;1.045156780940571;1.0100066818207158;10.000071906128628;0.8337507078746663;0.01642197027962188;0.016422131536242165;0.7977190427403624;-0.01571200060801272;0.7978770087332789;1.0100056559837374
84.00638;1.0444510628563073;0.8333342217209591;0.7978840670428525;-4.139382328045771e-07;-3.960387549846691e-07;1.0451568620925265;1.0100066798433844;10.000070967557873;0.8337507369195488;0.01642197170471605;0.016422130378756256;0.7977192442282834;-0.015712000711910378;0.7978768850492812;1.0100056779830835
84.01638;1.0444508329007665;0.8333342863549703;0.797884144280929;-4.1391557467369187e-07;-3.960268176257016e-07;1.0451569486728465;1.0100066719354412;10.000069991459501;0.8337507539698515;0.01642197315606519;0.016422129103691632;0.7977194430399349;-0.015712000817226107;0.7978767583897506;1.0100057022621538
84.02638;1.0444505956696477;0.8333343498390053;0.7978842225102185;-4.1389205369288967e-07;-3.9601583638626577e-07;1.045157039982548;1.0100066578955846;10.00006898092399;0.8337507588130186;0.016421974630912828;0.016422127724301558;0.7977196388450841;-0.015712000923824136;0.7978766290476539;1.0100057288076032
84.03638;1.0444503515559782;0.8333344119293691;0.7978843014479309;-4.138678287498954e-07;-3.9600567948202396e-07;1.0451571352195426;1.010006637519797;10.000067939251608;0.8337507511670966;0.01642197612650294;0.016422126254507546;0.7977198313585706;-0.015712001031562565;0.7978764973987776;1.0100057574828716
84.04638;1.0444501011036318;0.8333344724315827;0.7978843808787307;-4.138431275301841e-07;-3.959962561414216e-07;1.0451572335778971;1.0100066105627268;10.000066868573068;0.8337507307388703;0.01642197764152449;0.01642212470849116;0.7977200203847382;-0.015712001140287025;0.7978763637949327;1.0100057879253013
84.05638;1.0444498449538282;0.8333345312345157;0.7978844606374976;-4.138182266083417e-07;-3.959875156574489e-07;1.0451573342625673;1.0100065767110145;10.00006577027958;0.8337506972587686;0.01642197917582239;0.016422123101408524;0.7977202058372871;-0.01571200124982628;0.7978762284949424;1.0100058196022095
84.06638;1.0444495837957555;0.8333345882778893;0.7978845406060674;-4.1379341483661216e-07;-3.959794329311432e-07;1.0451574364680754;1.0100065356444898;10.000064646068967;0.8337506504714502;0.01642198072956936;0.01642212144981047;0.7977203877702702;-0.015712001359983466;0.7978760916715064;1.010005851938309
84.07638;1.0444493183252659;0.8333346434977057;0.7978846207256822;-4.137689587353259e-07;-3.959719986340472e-07;1.045157539375792;1.0100064871126788;10.000063498369254;0.8337505901859035;0.01642198230377882;0.016422119771008183;0.7977205664340539;-0.015712001470532547;0.7978759534661957;1.0100058843695336
84.08638;1.0444490492455756;0.8333346967719056;0.7978847009708506;-4.137450762938999e-07;-3.959652070650699e-07;1.0451576421483273;1.010006430934112;10.000062330019066;0.8337505163684727;0.01642198390102814;0.016422118081416127;0.7977207422904845;-0.015712001581219083;0.7978758140178093;1.0100059163677795
84.09638;1.0444487773302287;0.8333347478957808;0.7978847812927115;-4.137219555356645e-07;-3.9595904489139284e-07;1.0451577439370792;1.0100063670039774;10.0000611436709;0.8337504291432656;0.0164219855248537;0.016422116394733625;0.7977209159471469;-0.015712001691755455;0.7978756734678258;1.0100059475142875
84.10638;1.0444485034112636;0.833334796610106;0.7978848615741185;-4.136997924452051e-07;-3.9595349929491584e-07;1.045157843930148;1.0100062953914741;10.000059941722034;0.8337503287094679;0.016421987178815687;0.01642211472093195;0.7977210880709452;-0.015712001801821744;0.7978755320055727;1.0100059775844876
84.11638;1.044448228281139;0.8333348426377375;0.7978849416315751;-4.136787814295284e-07;-3.9594856164730635e-07;1.0451579414032186;1.0100062163981187;10.000058726432302;0.8337502152846245;0.016421988867472273;0.016422113066499648;0.7977212593366229;-0.01571200191109196;0.7978753899133082;1.0100060065623546
84.12638;1.0444479526566808;0.8333348857137903;0.7978850212652807;-4.136590836905873e-07;-3.95944209593198e-07;1.045158035726351;1.0100061304833916;10.000057499207097;0.8337500890994716;0.016421990598164193;0.016422111436281722;0.7977214303983834;-0.01571200201928252;0.7978752475541425;1.0100060345341288
84.13638;1.044447677221238;0.8333349256149205;0.7978851002653512;-4.136408162472866e-07;-3.9594039471972976e-07;1.045158126341803;1.010006038174557;10.00005625981398;0.8337499504015321;0.01642199238049608;0.016422109835763952;0.797721601849652;-0.015712002126183868;0.7978751053261136;1.0100060615405215
84.14638;1.0444474026968416;0.833334962163965;0.7978851783317119;-4.136240464550572e-07;-3.959370554854522e-07;1.0451582127548606;1.0100059400515913;10.000055006483823;0.8337497994477956;0.01642199422431871;0.01642210827163807;0.7977217741789393;-0.015712002231651635;0.7978749636179098;1.0100060875396137
84.15638;1.0444471299060638;0.833334995216452;0.797885255025306;-4.136088058455321e-07;-3.9593413974936164e-07;1.045158294537316;1.0100058367452605;10.00005373593213;0.8337496365096124;0.016421996138701166;0.016422106750251894;0.7977219477520786;-0.015712002335587994;0.7978748227813152;1.0100061124665747
84.16638;1.0444468597744874;0.833335024634014;0.7978853298427842;-4.135951332238825e-07;-3.95931609435525e-07;1.045158371312486;1.010005728878021;10.00005244314169;0.8337494618934954;0.016421998131949733;0.016422105275315117;0.7977221228177241;-0.01571200243792981;0.7978746831176157;1.0100061362467847
84.17638;1.0444465932875484;0.8333350502072904;0.7978854023548656;-4.1358309408039293e-07;-3.9592943357179217e-07;1.0451584427144023;1.010005616974341;10.000051122247234;0.8337492759495432;0.01642200021208129;0.016422103847196022;0.7977222995194095;-0.01571200253863596;0.7978745448770549;1.0100061587613474
84.18638;1.04444633141291;0.8333350715822381;0.7978854722625528;-4.1357276640153824e-07;-3.9592758973213273e-07;1.0451585083460355;1.0100055013662503;10.000049768167878;0.8337490790924377;0.01642200238678381;0.016422102464629818;0.7977224779010442;-0.01571200263768889;0.7978744082872669;1.0100061798574618
84.19638;1.0444460749927629;0.8333350882976901;0.7978855393428202;-4.1356423043753905e-07;-3.959260675881993e-07;1.0451585677734294;1.0100053820800663;10.000048377738516;0.833748871852601;0.016422004662018524;0.016422101126175204;0.7977226579173157;-0.015712002735106128;0.7978742735835641;1.010006199384823
84.20638;1.0444458246763442;0.8333350998654504;0.7978856034305735;-4.135575565809278e-07;-3.959248838244878e-07;1.0451586205701093;1.0100052588220398;10.000046950391106;0.8337486548612988;0.016422007040970302;0.01642209983004037;0.7977228394922787;-0.01571200283093244;0.7978741409922373;1.0100062172320692
84.21638;1.0444455809328028;0.8333351057845723;0.797885664467549;-4.135528001390965e-07;-3.9592411768641334e-07;1.0451586663881447;1.0100051311593237;10.000045488182648;0.8337484287607263;0.01642200952410903;0.01642209857462627;0.7977230226069704;-0.015712002925220667;0.7978740107057988;1.0100062333663529
84.22638;1.0444453440976305;0.8333351055474792;0.7978857224838364;-4.1355003779499375e-07;-3.959239321704463e-07;1.0451587050018412;1.0100049987012143;10.000043994537146;0.8337481941755094;0.016422012108739486;0.016422097360150784;0.7977232073305539;-0.01571200301802986;0.7978738829027675;1.0100062478077867
84.23638;1.0444451143817088;0.8333350986877799;0.7978857774967405;-4.1354940298286505e-07;-3.9592456371180503e-07;1.0451587362854415;1.0100048611066177;10.000042472404429;0.8337479517365833;0.01642201478826691;0.01642209618849779;0.7977233937833121;-0.015712003109431612;0.7978737577836343;1.0100062605259212
84.24638;1.0444448918491605;0.833335084820712;0.7978858294264252;-4.1355106579678875e-07;-3.9592629595050107e-07;1.0451587601621433;1.0100047180396128;10.00004092323938;0.8337477020488622;0.016422017551970994;0.01642209506132846;0.7977235820690092;-0.01571200319950138;0.7978736355897361;1.0100062713593028
84.25638;1.044444676428378;0.8333350636350086;0.7978858780677092;-4.1355519238990306e-07;-3.959294241861394e-07;1.045158776542355;1.0100045692318023;10.000039347352681;0.8337474456289925;0.016422020385582305;0.016422093979239372;0.7977237721793491;-0.01571200328829932;0.79787351659116;1.01000628001224
84.26638;1.044444467974239;0.8333350348547232;0.7978859231172932;-4.1356192203121395e-07;-3.959342330433639e-07;1.045158785264052;1.0100044146002365;10.000037744926994;0.8337471828935916;0.016422023273373648;0.01642209294180081;0.7977239639530795;-0.015712003375850415;0.7978734010427276;1.0100062860766248
84.27638;1.0444442663836184;0.8333349982191838;0.7978859642631206;-4.135713490165502e-07;-3.9594100639784945e-07;1.045158786136927;1.0100042542814562;10.000036116510728;0.83374691420727;0.016422026200507183;0.016422091947171667;0.7977241571811491;-0.015712003462135977;0.7978732891511322;1.0100062890796708
84.28638;1.044444071692672;0.8333349534879037;0.7978860012678686;-4.1358350367398277e-07;-3.9595003213626257e-07;1.0451587790603631;1.0100040885705057;10.000034462824235;0.8337466399523439;0.016422029153612017;0.01642209099228468;0.797724351721513;-0.015712003547107264;0.7978731811004668;1.0100062885792576
84.29638;1.0444438840579062;0.8333349004304464;0.7978860339598314;-4.135983420702438e-07;-3.959615728059512e-07;1.0451587640295281;1.0100039178462692;10.000032784613824;0.8337463605818862;0.01642203212003189;0.016422090073344168;0.7977245474774974;-0.01571200363069598;0.7978730771050692;1.0100062841925188
84.30638;1.0444437036655074;0.8333348387778685;0.7978860622029471;-4.1361574819887815e-07;-3.9597583920598356e-07;1.0451587410250582;1.0100037425284176;10.000031082719522;0.8337460766311536;0.016422035087803596;0.016422089185301886;0.7977247443417085;-0.01571200371280174;0.7978729774055321;1.0100062755296297
84.31638;1.0444435306560262;0.8333347681971015;0.7978860859067612;-4.136355533698962e-07;-3.959929907492421e-07;1.0451587099669657;1.0100035630367852;10.000029357931542;0.8337457886677787;0.016422038045971674;0.01642208832159519;0.7977249422041228;-0.01571200379328901;0.7978728822365939;1.0100062621714585
84.32638;1.0444433650948681;0.833334688339258;0.7978861050043662;-4.1365756683976035e-07;-3.960131387022879e-07;1.0451586707824045;1.0100033797422925;10.00002761081826;0.8337454971806975;0.016422040983344596;0.01642208747525759;0.7977251409533541;-0.01571200387202572;0.7978727918341953;1.0100062437346364
84.33638;1.044443206956599;0.8333345988958661;0.7978861193983042;-4.136816007217185e-07;-3.9603634956810043e-07;1.045158623485477;1.0100031929686661;10.000025841987389;0.8337452024798822;0.016422043887880138;0.016422086639761007;0.797725340425102;-0.015712003948933496;0.7978727064108035;1.0100062199038833
84.34638;1.0444430561173663;0.8333344996423487;0.7978861289454022;-4.1370747424181823e-07;-3.9606265639643404e-07;1.0451585682134459;1.0100030030304217;10.000024052237737;0.833744904688738;0.016422046748524256;0.016422085808576157;0.7977255403686022;-0.015712004024004498;0.797872626094266;1.0100061903540765
84.35638;1.0444429123974461;0.8333343905102223;0.7978861335138505;-4.137349915380051e-07;-3.96092067692242e-07;1.0451585052395889;1.0100028102813823;10.000022242198048;0.8337446038108065;0.016422049556597644;0.016422084975174257;0.797725740460455;-0.01571200409728595;0.7978725509158551;1.0100061547028985
84.36638;1.0444427755945305;0.8333342716486908;0.7978861330580603;-4.137639224713795e-07;-3.9612457927783693e-07;1.0451584349838006;1.0100026151944308;10.00002041210339;0.8337442998190623;0.01642205230566446;0.01642208413439652;0.7977259403007599;-0.01571200416884541;0.7978724807996554;1.010006112589969
84.37638;1.0444426455038365;0.8333341434429319;0.7978861276146851;-4.137940212694342e-07;-3.9616018630999374e-07;1.0451583579434767;1.0100024183630787;10.000018562082579;0.8337439927389643;0.016422054991086753;0.0164220832831364;0.7977261393872863;-0.015712004238735984;0.7978724155290519;1.0100060637034753
84.38638;1.0444425220204674;0.8333340064861865;0.7978861172331624;-4.138250714971692e-07;-3.961988818334925e-07;1.0451582745308998;1.0100022203626016;10.000016692727757;0.8337436826827782;0.016422057608984904;0.016422082419273648;0.7977263371357481;-0.015712004306986858;0.797872354783304;1.0100060076454902
84.39638;1.0444424052210066;0.8333338614950667;0.7978861019210104;-4.1385691238573187e-07;-3.962406597434279e-07;1.0451581850118088;1.0100020216276984;10.000014805613905;0.8337433698309795;0.01642206015578319;0.016422081540687895;0.7977265329469931;-0.015712004373602102;0.7978722982401261;1.0100059438477662
84.40638;1.0444422952882342;0.8333337092034445;0.7978860816536001;-4.1388942404429817e-07;-3.962855314716137e-07;1.0451580895951655;1.0100018224579281;10.000012903305326;0.8337430544282685;0.016422062629346142;0.01642208064545895;0.7977267262714338;-0.01571200443855039;0.7978722456640366;1.0100058716904623
84.41638;1.044442192375134;0.8333335502728833;0.7978860564350948;-4.1392250553304405e-07;-3.963335349395063e-07;1.0451579885173425;1.0100016230884445;10.00001098854432;0.8337427368234069;0.01642206502913713;0.016422079732626646;0.7977269166596431;-0.01571200450177161;0.7978721969462028;1.01000579061613
84.42638;1.0444420965096948;0.8333333852665261;0.7978860263453117;-4.139560711283059e-07;-3.9638473005909475e-07;1.045157882052077;1.0100014237380084;10.000009063343459;0.8337424174900098;0.016422067354560588;0.016422078803186566;0.7977271037844625;-0.015712004563208516;0.7978721520592956;1.0100057001056395
84.43638;1.044442007539891;0.833333214697262;0.7978859915539455;-4.1399005118275566e-07;-3.9643918552898725e-07;1.0451577704847796;1.0100012246292958;10.000007129002713;0.8337420969880824;0.016422069603919467;0.01642207786087268;0.7977272874361313;-0.015712004622831854;0.7978721109521665;1.0100055996772763
84.44638;1.044441925159551;0.8333330390752591;0.7978859523168158;-4.1402439409384786e-07;-3.96496954518359e-07;1.0451576541192835;1.010001026010716;10.000005186908412;0.8337417759169081;0.016422071774953414;0.016422076911886862;0.7977274675133518;-0.01571200468063299;0.7978720735024503;1.0100054889263694
84.45638;1.0444418490055463;0.8333328589599353;0.7978859089641698;-4.140590732790744e-07;-3.9655805321508086e-07;1.0451575333279781;1.0100008281671873;10.000003239450686;0.8337414549045623;0.01642207386578115;0.016422075963908565;0.7977276439711071;-0.015712004736593857;0.7978720395419698;1.0100053675274354
84.46638;1.0444417786943567;0.8333326750198505;0.7978858618897888;-4.1409409130373224e-07;-3.9662245082316907e-07;1.045157408582688;1.010000631404139;10.000001290373882;0.8337411346083817;0.016422075874995723;0.01642207502542325;0.7977278167567734;-0.01571200479067072;0.7978720088823642;1.0100052352779334
84.47638;1.0444417137911615;0.8333324880061526;0.7978858115181251;-4.1412947005816766e-07;-3.9669005707452946e-07;1.0451572804102234;1.0100004360235078;9.9999993441736;0.8337408156729558;0.016422077800899514;0.01642207410551168;0.7977279858285627;-0.015712004842808807;0.7978719813522229;1.010005092148753
84.48638;1.044441653804822;0.8333322986795815;0.7978857582417077;-4.1416523770536075e-07;-3.9676071529683996e-07;1.045157149269705;1.010000242290501;9.99999740565908;0.8337404986374278;0.016422079640591294;0.01642207321328502;0.7977281512072613;-0.015712004892964326;0.7978719568391258;1.010004938222657
84.49638;1.0444415981795607;0.8333321078054672;0.7978857023750179;-4.1420142613217825e-07;-3.968342168721415e-07;1.0451570154536909;1.0100000503753004;9.999995480848716;0.8337401838864275;0.016422081389374996;0.016422072356734055;0.7977283129753928;-0.01571200494111375;0.7978719352859168;1.0100047735906847
84.50638;1.0444415462922185;0.833331916174994;0.7978856441604804;-4.1423806132211534e-07;-3.9691032740376456e-07;1.0451568791337633;1.0099998603111626;9.999993578044004;0.8337398717075014;0.016422083040965565;0.016422071542586965;0.7977284712339935;-0.015712004987258475;0.7978719166946348;1.010004598294557
84.51638;1.0444414975077025;0.833331724562385;0.7978855837947667;-4.1427514650594876e-07;-3.969888076642321e-07;1.0451567404877045;1.0099996720003988;9.999991707462987;0.8337395623641931;0.01642208458860636;0.016422070777955173;0.7977286260582681;-0.01571200503142924;0.7978719011631865;1.0100044122865153
84.52638;1.0444414512395872;0.833331533643881;0.7978855214434785;-4.1431266255053714e-07;-3.9706941387795466e-07;1.045156599742645;1.0099994852587033;9.999989879932523;0.8337392561144487;0.016422086026434822;0.01642207007156307;0.797728777462282;-0.015712005073675747;0.7978718888546682;1.0100042154449245
84.53638;1.0444414070217545;0.8333313439604462;0.797885457263034;-4.1435058250195913e-07;-3.971518878316396e-07;1.0451564571375414;1.0099992999099787;9.99998810576635;0.8337389531966716;0.01642208735061082;0.016422069432846423;0.7977289253670907;-0.01571200511404619;0.7978718798944483;1.0100040077111738
84.54638;1.0444413645937345;0.8333311559572991;0.7978853914009237;-4.1438888233150065e-07;-3.972359627858569e-07;1.0451563128959924;1.0099991158490391;9.999986394049742;0.8337386538042523;0.016422088560043614;0.016422068870434556;0.7977290696176562;-0.01571200515258595;0.7978718743292583;1.0100037892291756
84.55638;1.0444413238340007;0.8333309700644881;0.7978853239234689;-4.144275408227869e-07;-3.9732137907055e-07;1.0451561671922618;1.0099989329652073;9.999984752330821;0.8337383580787463;0.0164220896564031;0.016422068391770274;0.7977292100584367;-0.015712005189356917;0.7978718721920522;1.010003560343052
84.56638;1.0444412845748599;0.8333307867381476;0.7978852547456688;-4.144665339147631e-07;-3.9740789312308653e-07;1.0451560201021957;1.0099987510677797;9.999983186380097;0.8337380661141575;0.016422090643630295;0.016422068002523316;0.7977293465877463;-0.01571200522445702;0.7978718735644658;1.010003321512812
84.57638;1.044441246582374;0.8333306064431347;0.7978851836700322;-4.1450582636103093e-07;-3.9749527425503846e-07;1.04515587158673;1.0099985699448577;9.999981699921545;0.8337377779257575;0.016422091527821727;0.016422067705090124;0.7977294791805042;-0.015712005258026053;0.7978718785630992;1.0100030732777336
84.58638;1.044441209682178;0.833330429615648;0.7978851105191765;-4.1454535993441267e-07;-3.9758329048026976e-07;1.0451557215560787;1.009998389409896;9.999980295038666;0.8337374934066168;0.016422092317469637;0.016422067498568872;0.7977296078909427;-0.01571200529022916;0.7978718872952247;1.0100028162734316
84.59638;1.0444411738212767;0.8333302566063846;0.7978850352641889;-4.145850581536679e-07;-3.9767170282635107e-07;1.0451555700287025;1.0099982092430122;9.999978973040113;0.8337372123339066;0.016422093023146865;0.016422067380430727;0.7977297327765317;-0.015712005321237912;0.7978718998241167;1.0100025512419049
84.60638;1.0444411390539505;0.8333300876502273;0.7978849580393595;-4.1462486029355016e-07;-3.977602718194178e-07;1.045155417220415;1.0099980291192825;9.999977734867336;0.8337369344507183;0.01642209365692541;0.016422067347469326;0.7977298538075456;-0.015712005351234543;0.7978719161209753;1.0100022789991991
84.61638;1.0444411054810783;0.8333299229218325;0.7978848790349555;-4.146647526174952e-07;-3.978487560110707e-07;1.0451552634447097;1.0099978486093317;9.999976581005603;0.8337366595682095;0.01642209423218558;0.016422067395103823;0.7977299708921962;-0.015712005380426934;0.7978719360181252;1.0100020003568886
84.62638;1.0444410731548752;0.8333297626036631;0.7978847984027999;-4.1470476549530463e-07;-3.9793691099394434e-07;1.0451551089946727;1.0099976672531032;9.999975511500839;0.8337363876145333;0.01642209476342185;0.016422067516528534;0.7977300839605034;-0.01571200540904867;0.7978719592248219;1.010001716100086
84.63638;1.0444410420256076;0.8333296068685653;0.7978847162471298;-4.1474495924066955e-07;-3.9802450226173703e-07;1.0451549541288025;1.009997484631795;9.999974526385172;0.8337361186566727;0.01642209526590209;0.01642206770308736;0.7977301930067664;-0.015712005437333806;0.7978719853943773;1.0100014270899944
84.64638;1.0444410119831584;0.8333294558214044;0.7978846326376882;-4.1478542547963865e-07;-3.981113117421038e-07;1.045154799100548;1.0099973003987464;9.999973625721724;0.8337358529278868;0.01642209575545782;0.016422067944679677;0.7977302981011727;-0.01571200546549046;0.7978720141671747;1.0100011343009938
84.65638;1.0444409829688794;0.8333293095303255;0.7978845476225873;-4.1482627866129065e-07;-3.9819712651913184e-07;1.0451546441575341;1.0099971142776938;9.999972808834093;0.8337355908179923;0.01642209624817296;0.016422068229833307;0.7977303993865598;-0.015712005493694337;0.7978720451879797;1.0100008386994206
84.66638;1.0444409550710305;0.8333291681393745;0.7978844612598149;-4.1486762009304154e-07;-3.982817340207674e-07;1.0451544894810638;1.009996926025628;9.999972074093392;0.8337353328000009;0.01642209675949126;0.01642206854686557;0.7977304970584118;-0.01571200552209066;0.7978720781410362;1.010000541197204
84.67638;1.0444409284849905;0.8333290318905654;0.7978843736387606;-4.1490951212606225e-07;-3.9836494096379194e-07;1.0451543351136248;1.0099967353938477;9.999971419775006;0.833735079341317;0.016422097303372737;0.01642206888542975;0.7977305913243986;-0.015712005550815058;0.7978721127653366;1.010000242724397
84.68638;1.0444409033713398;0.8333289010125239;0.7978842848732283;-4.149519964434422e-07;-3.984465879503314e-07;1.045154180953263;1.009996542110235;9.999970844481775;0.8337348308660086;0.01642209789234018;0.01642206923687171;0.7977306823657307;-0.015712005580025706;0.7978721488033154;1.0099999442049512
84.69638;1.0444408798168645;0.8333287756505323;0.7978841950644866;-4.149951236228891e-07;-3.985265419684427e-07;1.0451540268518136;1.0099963458894374;9.999970346811562;0.8337345877677245;0.016422098537231228;0.01642206959372049;0.7977307703464623;-0.0157120056098968;0.7978721859406052;1.0099996464547816
84.70638;1.0444408579249096;0.8333286559153408;0.7978841042521169;-4.150389389639358e-07;-3.986046872702925e-07;1.0451538727205463;1.009996146481062;9.999969925478165;0.8337343504242746;0.01642209924581984;0.0164220699497065;0.7977308554289224;-0.01571200564057296;0.7978722238309928;1.0099993502012465
84.71638;1.044440837882849;0.8333285419193209;0.7978840124229201;-4.150834544961858e-07;-3.986809127193681e-07;1.0451537185205695;1.0099959437131778;9.999969579694719;0.8337341191804885;0.016422100021668863;0.016422070300551535;0.7977309377541998;-0.015712005672135956;0.7978722621786049;1.0099990562465526
84.72638;1.0444408199477027;0.8333284337766889;0.7978839195712183;-4.1512866976323204e-07;-3.9875509035050073e-07;1.0451535642292762;1.0099957374955462;9.999969308721077;0.8337338943121049;0.016422100864218872;0.016422070644009867;0.7977310174501111;-0.015712005704614545;0.7978723007674815;1.0099987656004605
84.73638;1.0444408043692346;0.8333283316574214;0.7978838257010056;-4.151745972518052e-07;-3.9882707032133846e-07;1.0451534098976718;1.0099955277776844;9.999969111130223;0.8337336760178595;0.01642210176992632;0.016422070978579457;0.7977310946803471;-0.01571200573801628;0.7978723394346393;1.0099984794284935
84.74638;1.0444407913341427;0.8333282357804708;0.797883730757225;-4.1522123289317576e-07;-3.9889669133708033e-07;1.0451532557070253;1.0099953144761644;9.99996898488348;0.8337334644436929;0.016422102733595827;0.016422071302690494;0.7977311696625355;-0.015712005772342465;0.7978723780545028;1.0099981988630373
84.75638;1.0444407810111382;0.8333281462616439;0.7978836345869154;-4.1526851705205225e-07;-3.9896377553252093e-07;1.0451531019239355;1.0099950974362317;9.999968927853145;0.8337332597048174;0.016422103749166098;0.016422071614927584;0.7977312426332295;-0.015712005807585486;0.7978724165540547;1.0099979248688382
84.76638;1.0444407736243932;0.833328063015606;0.7978835369904301;-4.15316340049272e-07;-3.990281152196926e-07;1.045152948823725;1.0099948764742626;9.999968938212538;0.8337330619296033;0.016422104810088378;0.01642207191352552;0.7977313138387719;-0.01571200584373287;0.7978724549222119;1.0099976582536763
84.77638;1.0444407694605242;0.83332798580542;0.7978834378103425;-4.1536458545073544e-07;-3.990894913441057e-07;1.0451527966997178;1.0099946514754765;9.999969014817806;0.83373287133836;0.01642210590964692;0.01642207219525437;0.7977313835912263;-0.015712005880774472;0.7978724931784504;1.0099973997408476
84.78638;1.04444076881319;0.8333279143151079;0.7978833369506074;-4.15413166589321e-07;-3.99147720078446e-07;1.04515264591267;1.0099944225041322;9.999969157620631;0.8337326882260899;0.016422107041769374;0.016422072455548317;0.797731452261142;-0.015712005918697935;0.7978725313523579;1.009997150025681
84.79638;1.0444407719192657;0.8333278481961838;0.797883234310957;-4.154620224347323e-07;-3.9920267573881315e-07;1.0451524968273396;1.0099941898727836;9.999969367885512;0.8337325127998628;0.016422108202194845;0.016422072690350915;0.7977315201324939;-0.015712005957485207;0.7978725694966509;1.0099969098162729
84.80638;1.0444407789432688;0.83332778712657;0.7978831297260013;-4.15511095708227e-07;-3.9925427115445536e-07;1.0451523496989823;1.0099939541155476;9.999969647724603;0.8337323450888927;0.016422109388831103;0.016422072898072758;0.7977315873152729;-0.015712005997111308;0.7978726076525093;1.0099966798795854
84.81638;1.0444407900076575;0.8333277308931484;0.7978830229739686;-4.155603221186715e-07;-3.99302432603731e-07;1.0451522047092918;1.0099937159001935;9.999969998754182;0.8337321850173711;0.016422110600864747;0.016422073079785333;0.7977316538523695;-0.015712006037529775;0.7978726458034435;1.0099964610623617
84.82638;1.0444408052371827;0.8333276794554602;0.7978829138262233;-4.156096222786699e-07;-3.9934709428468336e-07;1.0451520620419266;1.0099934759397993;9.999970420922686;0.8337320324789191;0.0164221118376789;0.01642207323878636;0.7977317198373876;-0.015712006078661293;0.797872683895701;1.0099962541863465
84.83638;1.044440824772341;0.8333276329483345;0.7978828020656648;-4.1565888999459815e-07;-3.9938820100117877e-07;1.0451519218204377;1.0099932349328646;9.999970912301807;0.8337318873831971;0.016422113098811423;0.016422073381036118;0.7977317853956319;-0.015712006120400503;0.7978727218562566;1.0099960598421445
84.84638;1.0444408486924075;0.8333275916320428;0.7978826874648868;-4.1570799152297855e-07;-3.9942570693521025e-07;1.0451517840534161;1.0099929935860448;9.999971469354092;0.8337317497149961;0.016422114384353953;0.01642207351450485;0.797731850613184;-0.015712006162619235;0.7978727596037228;1.0099958782590202
84.85638;1.044440876912035;0.8333275558057487;0.797882569764952;-4.1575677843808033e-07;-3.9945957385406003e-07;1.0451516486731753;1.0099927526613164;9.999972087791704;0.8337316195120461;0.01642211569519007;0.01642207364657051;0.7977319154995652;-0.015712006205158578;0.7978727971104218;1.0099957093434035
84.86638;1.0444409091678755;0.833327525717698;0.7978824486866671;-4.1580510046118115e-07;-3.994897757806812e-07;1.0451515155508613;1.0099925129421858;9.999972763999128;0.8337314967495245;0.016422117033599443;0.016422073782442252;0.7977319799962558;-0.015712006247834514;0.7978728344205774;1.0099955527938826
84.87638;1.0444409451010328;0.8333275015409595;0.7978823239593471;-4.1585282419344457e-07;-3.9951630738163553e-07;1.0451513844743052;1.0099922752067738;9.999973495476876;0.8337313812744158;0.016422118403202266;0.016422073925908266;0.7977320440386264;-0.015712006290456985;0.7978728715429649;1.0099954081347424
84.88638;1.0444409843899953;0.8333274834231893;0.7978821952923745;-4.158998580455918e-07;-3.9953918076745323e-07;1.0451512551426079;1.009992040265519;9.999974280079957;0.8337312728480528;0.016422119807309184;0.016422074080126862;0.7977321076523378;-0.015712006332837165;0.7978729083449358;1.0099952747019636
84.89638;1.044441026834237;0.8333274715340077;0.7978820623058067;-4.1594615701659327e-07;-3.9955839609705247e-07;1.0451511271763954;1.0099918089367799;9.999975115442874;0.8337311712422133;0.016422121247326674;0.01642207424764168;0.7977321710109894;-0.015712006374790276;0.7978729446048579;1.0099951517258516
84.90638;1.0444410723294695;0.8333274660761109;0.7978819245282416;-4.159917132203137e-07;-3.9957391901590257e-07;1.0451510001583153;1.009991581928504;9.999975998810262;0.8337310763288304;0.01642212272252016;0.016422074430742218;0.7977322343702898;-0.015712006416147326;0.7978729801697997;1.0099950384398304
84.91638;1.0444411208324105;0.833327467269247;0.7978817814703183;-4.160365595607627e-07;-3.995857110702148e-07;1.0451508737106077;1.0099913597719863;9.999976927093439;0.8337309880951296;0.01642212422996877;0.016422074631682857;0.797732297923184;-0.015712006456756633;0.7978730150428333;1.0099949340934258
84.92638;1.0444411723548677;0.8333274753000647;0.79788163270226;-4.160807696572153e-07;-3.9959376998714374e-07;1.0451507475487516;1.0099911428764903;9.999977897397175;0.83373090657446;0.016422125764176645;0.016422074851405156;0.7977323617541872;-0.01571200649647349;0.7978730493504073;1.0099948379313726
84.93638;1.0444412269523289;0.8333274902993114;0.7978814778842814;-4.1612442775852135e-07;-3.995981168602293e-07;1.0451506214609818;1.0099909315733848;9.999978907683296;0.8337308317669296;0.016422127317865513;0.016422075087721866;0.7977324259108869;-0.01571200653515558;0.7978730832877012;1.0099947492244892
84.94638;1.0444412847295357;0.8333275123540828;0.7978813167462228;-4.1616759092519756e-07;-3.9959876486410756e-07;1.0451504952592743;1.0099907260717276;9.999979956890302;0.8337307636214585;0.016422128883894258;0.016422075335142026;0.7977324904098548;-0.015712006572662796;0.7978731171132644;1.0099946673529205
84.95638;1.0444413458066075;0.8333275414516589;0.7978811490376221;-4.1621028124666256e-07;-3.9959572370976115e-07;1.0451503687884955;1.0099905264455162;9.999981044393989;0.833730702069078;0.016422130456347585;0.016422075586031187;0.7977325551374009;-0.01571200660885895;0.7978731511588497;1.0099945918731068
84.96638;1.0444414102256643;0.8333275773920875;0.7978809744609285;-4.162525138124736e-07;-3.995890257843006e-07;1.045150241939711;1.0099903327094675;9.999982169358805;0.8337306470259995;0.016422132030489995;0.01642207583197653;0.7977326197966509;-0.015712006643608795;0.7978731858120043;1.0099945224967328
84.97638;1.0444414779555764;0.8333276197801979;0.7978807926619802;-4.162943301939025e-07;-3.9957874084829827e-07;1.0451501145663271;1.009990144851506;9.999983330368302;0.8337305983689188;0.016422133602402023;0.01642207606511494;0.7977326839799117;-0.0157120066767666;0.7978732214745518;1.0099944590457455
84.98638;1.0444415489849725;0.833327668092982;0.7978806033340169;-4.1633580133877755e-07;-3.9956496693119194e-07;1.0451499864166527;1.0099899627368947;9.999984525366514;0.8337305559571124;0.01642213516814717;0.01642207627850614;0.797732747274353;-0.015712006708177996;0.7978732585228366;1.0099944014531996
84.99638;1.0444416233342926;0.8333277217612742;0.7978804063018995;-4.163770115399388e-07;-3.995478105804925e-07;1.0451498572105942;1.0099897860182723;9.99998575175634;0.8337305196898331;0.016422136722736173;0.016422076465552292;0.7977328092932396;-0.015712006737701997;0.7978732972916823;1.0099943497169455
85.00638;1.0444417010288949;0.833327780201258;0.7978802014890287;-4.1641805753820326e-07;-3.995273822144143e-07;1.045149726761902;1.0099896142191882;9.999987006712717;0.8337304895174911;0.016422138259734913;0.016422076619052865;0.7977328696887969;-0.015712006765233044;0.7978733380931289;1.0099943038051482
85.01638;1.0444417821287069;0.8333278428035275;0.7978799888802566;-4.164590462479741e-07;-3.995037979197022e-07;1.045149595034805;1.0099894469518547;9.999988287686692;0.8337304653715981;0.016422139771574938;0.016422076729743412;0.7977329282369742;-0.015712006790705533;0.7978733812575339;1.0099942636708836
85.02638;1.044441866745684;0.8333279089516563;0.7978797685379704;-4.165000728042876e-07;-3.994771735125071e-07;1.0451494621450157;1.0099892840997038;9.999989592409733;0.8337304471010696;0.016422141249995147;0.016422076786177138;0.7977329849151543;-0.015712006814075117;0.7978734271314258;1.0099942293482091
85.03638;1.0444419549816053;0.8333279780563213;0.7978795406167607;-4.165412066237271e-07;-3.994476295792684e-07;1.0451493283218898;1.0099891258723703;9.999990918452701;0.833730434495109;0.016422142686198786;0.016422076777092943;0.7977330398656632;-0.01571200683530289;0.7978734760185627;1.0099942009704634
85.04638;1.0444420468322266;0.8333280495440212;0.7978793053826159;-4.165824899078556e-07;-3.994153021483995e-07;1.0451491938456712;1.0099889727513351;9.999992263293064;0.8337304273240267;0.0164221440712783;0.016422076693042038;0.7977330932846056;-0.015712006854355698;0.7978735281316058;1.0099941787131776
85.05638;1.0444421421822212;0.8333281228244689;0.7978790632451532;-4.166239332456578e-07;-3.9938033234538256e-07;1.045149058984399;1.0099888253634197;9.999993624915632;0.8337304253528863;0.016422145396349647;0.01642207652552744;0.79773314532791;-0.01571200687118301;0.7978735835687477;1.0099941627625166
85.06638;1.0444422409242968;0.8333281972845205;0.797878814751436;-4.1666552288282644e-07;-3.9934284434509316e-07;1.0451489239469638;1.0099886843204406;9.999995002186086;0.8337304283696839;0.01642214665111336;0.016422076266367373;0.7977331960544897;-0.015712006885688915;0.7978736423039069;1.0099941533262804
85.07638;1.0444423430619054;0.8333282722913847;0.797878560516961;-4.167072382763502e-07;-3.9930293316520645e-07;1.0451487888736388;1.0099885500901384;9.99999639480506;0.8337304362107493;0.016422147823051313;0.016422075908701424;0.7977332454099109;-0.01571200689776171;0.7978737042232074;1.0099941506264316
85.08638;1.0444424486980934;0.8333283471774486;0.797878301164921;-4.167490474923318e-07;-3.9926067091076253e-07;1.04514865386413;1.009988422981389;9.999997803077871;0.8337304487644468;0.016422148899558068;0.016422075447686653;0.797733293255281;-0.01571200690732039;0.7978737692033655;1.0099941548740135
85.09638;1.0444425579443681;0.8333284212114798;0.7978780373638652;-4.1679087716971954e-07;-3.992161326883207e-07;1.045148518986625;1.0099883032478825;9.999999227811264;0.8337304659811255;0.016422149870780143;0.01642207487979259;0.7977333394027235;-0.015712006914318642;0.797873837166985;1.0099941662670382
85.10638;1.0444426708452785;0.8333284935677824;0.7978777699003436;-4.1683259365434173e-07;-3.99169413112113e-07;1.0451483842250546;1.0099881911795825;10.000000670496402;0.8337304878788353;0.016422150731030295;0.016422074202398294;0.7977333836341056;-0.015712006918738076;0.7978739080909162;1.009994184987535
85.11638;1.0444427874199844;0.8333285633199766;0.7978774996652012;-4.1687401695969755e-07;-3.991206108869361e-07;1.0451482494297852;1.0099880870900568;10.000002133340436;0.8337305145158591;0.01642215147934884;0.016422073415080878;0.7977334256878594;-0.01571200692059646;0.7978739820089408;1.009994211205546
85.12638;1.0444429077669277;0.8333286295013447;0.7978772276036042;-4.1691494867663395e-07;-3.990698195602266e-07;1.045148114318588;1.009987991255144;10.000003619047982;0.8337305459476423;0.016422152118826975;0.016422072520844214;0.797733465199669;-0.015712006919949464;0.7978740590069727;1.0099942451075192
85.13638;1.0444430320546134;0.833328691237714;0.7978769547158002;-4.169551876011766e-07;-3.990171432232719e-07;1.045147978515405;1.0099879038755;10.000005130780892;0.8337305821891078;0.016422152654357158;0.016422071525255995;0.7977335016732;-0.01571200691687958;0.797874139164861;1.0099942868683147
85.14638;1.044443160426769;0.8333287478614207;0.7978766820580666;-4.169945279254651e-07;-3.98962703505647e-07;1.0451478416421414;1.0099878250502161;10.000006671964641;0.8337306231706655;0.01642215309128278;0.016422070434927057;0.7977335345666906;-0.015712006911482192;0.7978742224969504;1.009994336585334
85.15638;1.0444432930286234;0.8333287989104622;0.7978764106937578;-4.1703275894760236e-07;-3.989066348164435e-07;1.045147703409407;1.0099877547321108;10.000008245322359;0.833730668713327;0.016422153436048595;0.01642206925710691;0.7977335634137381;-0.015712006903849975;0.7978743089780268;1.009994394290713
85.16638;1.0444434301150138;0.8333288440657108;0.7978761416428708;-4.1706968047710917e-07;-3.9884908020296545e-07;1.0451475636423437;1.00998769271013;10.00000985180395;0.8337307185512837;0.01642215369618878;0.01642206799944895;0.7977335878673472;-0.01571200689406428;0.7978743986129139;1.0099944599944604
85.17638;1.0444435720461835;0.8333288831067087;0.7978758758572946;-4.171051160906396e-07;-3.987901765942219e-07;1.0451474222842192;1.009987638693266;10.00001149061054;0.83373077237917;0.016422153878959813;0.016422066669493706;0.797733607709959;-0.01571200688220748;0.7978744914723507;1.0099945336805014
85.18638;1.0444437192042062;0.833328915868265;0.7978756141881509;-4.171389139962648e-07;-3.987300339961265e-07;1.045147279411314;1.0099875924601283;10.000013160083975;0.833730829905622;0.016422153991004468;0.01642206527470797;0.797733622865283;-0.015712006868386356;0.7978745877088536;1.0099946152865436
85.19638;1.0444438719307279;0.8333289421893458;0.7978753573488556;-4.1717094870403417e-07;-3.9866873626012305e-07;1.045147135237215;1.0099875539407224;10.000014858519366;0.8337308908855097;0.01642215403877729;0.016422063822890288;0.7977336333788005;-0.01571200685274551;0.7978746875744639;1.0099947047134796
85.20638;1.044444030467937;0.8333289618864742;0.7978751059015982;-4.1720112944475987e-07;-3.9860636344811355e-07;1.0451469900926629;1.0099875232177804;10.00001658482783;0.8337309551231327;0.016422154028193116;0.016422062322478788;0.7977336393664021;-0.015712006835466943;0.7978747914045327;1.0099948019046132
85.21638;1.0444441949108476;0.8333289747556972;0.79787486027354;-4.1722940666853923e-07;-3.985429987795001e-07;1.0451468444043055;1.0099875005298136;10.000018339236284;0.8337310224851089;0.016422153964885895;0.016422060782122758;0.7977336409562586;-0.015712006816753943;0.797874899544214;1.0099949069277334
85.22638;1.0444443652092372;0.8333289806172596;0.7978746207779515;-4.1725575749004073e-07;-3.984787148652542e-07;1.045146698701342;1.0099874862537221;10.000020123561274;0.8337310929018888;0.016422153855577732;0.01642205920888764;0.7977336382551882;-0.015712006796796497;0.7978750122417367;1.0099950199253327
85.23638;1.0444445412270698;0.8333289793826599;0.797874387615227;-4.1728015485899423e-07;-3.9841357538401994e-07;1.0451465536084186;1.0099874808450138;10.00002194058047;0.8337311663083764;0.016422153708379957;0.016422057606795607;0.7977336313373077;-0.015712006775744997;0.7978751295879212;1.0099951409702228
85.24638;1.044444722864849;0.8333289710399624;0.7978741608904123;-4.1730255181775536e-07;-3.9834766004689984e-07;1.0451464097492487;1.0099874847678123;10.000023792960306;0.8337312425623201;0.016422153531937527;0.016422055977732438;0.7977336202331942;-0.01571200675371624;0.7978752515730568;1.0099952699687882
85.25638;1.044444910157055;0.8333289555685223;0.7978739406564029;-4.173228859823135e-07;-3.982810828757647e-07;1.045146267590245;1.0099874984110486;10.000025682547696;0.8337313214058053;0.016422153335119948;0.016422054323798778;0.7977336049132423;-0.015712006730812772;0.7978753781926852;1.0099954066464176
85.26638;1.044445103207521;0.8333289328847666;0.7978737269378798;-4.173410905644851e-07;-3.982139838930647e-07;1.0451461273667346;1.0099875220217986;10.000027610103349;0.8337314024683388;0.016422153126946587;0.016422052649304197;0.7977335852682803;-0.015712006707133873;0.7978755094867184;1.0099955505741314
85.27638;1.0444453020286015;0.8333289028374252;0.7978735197409569;-4.1735711150216986e-07;-3.9814650527732465e-07;1.045145989169092;1.0099875556815407;10.000029575022783;0.8337314852886611;0.016422152916139864;0.016422050961536004;0.7977335611189432;-0.015712006682777283;0.7978756455047874;1.0099957012482035
85.28638;1.0444455064619746;0.8333288652561504;0.7978733190911379;-4.173709199338861e-07;-3.98078766785245e-07;1.0451458530442965;1.0099875992989984;10.000031575335873;0.833731569361684;0.016422152710821897;0.01642204926965643;0.7977335322572987;-0.015712006657828004;0.7978757862461379;1.0099958582045938
85.29638;1.0444457162047895;0.8333288200201459;0.7978731250901686;-4.173825032570374e-07;-3.980108497453208e-07;1.045145718940601;1.0099876526136682;10.000033608716661;0.8337316541977234;0.016422152517927828;0.01642204758218267;0.7977334984914098;-0.015712006632340837;0.7978759316308266;1.0099960210665073
85.30638;1.044445930875455;0.8333287670699469;0.7978729379271171;-4.173918524830116e-07;-3.979428081209823e-07;1.0451455866226123;1.009987715215808;10.00003567370391;0.8337317393526402;0.016422152341946907;0.016422045904886013;0.7977334596901562;-0.015712006606334875;0.7978760815280441;1.009996189525267
85.31638;1.0444461500890525;0.8333287063939038;0.7978727578322814;-4.173989682505673e-07;-3.978747011909336e-07;1.0451454557494138;1.0099877866352844;10.000037770061452;0.8337318244339883;0.016422152184022962;0.01642204424058431;0.7977334158145134;-0.015712006579792083;0.7978762357476876;1.009996363325164
85.32638;1.0444463735333338;0.8333286380658399;0.7978725850315603;-4.174038682450194e-07;-3.9780661162468905e-07;1.0451453260003511;1.0099878664859423;10.000039898630439;0.8337319091120917;0.016422152042604277;0.016422042590256994;0.7977333669032239;-0.015712006552656727;0.7978763939484603;1.0099965422572865
85.33638;1.0444466010039626;0.8333285622954242;0.7978724197488641;-4.1740658104173354e-07;-3.9773863515558903e-07;1.045145197103034;1.0099879544887664;10.000042061064123;0.8337319931387684;0.01642215191526078;0.016422040953357017;0.7977333130443003;-0.015712006524851902;0.7978765556072565;1.009996726134497
85.34638;1.0444468323379335;0.8333284794072361;0.7978722622329544;-4.174071465663086e-07;-3.9767086281054075e-07;1.0451450688552009;1.0099880503640177;10.000044259728506;0.8337320763829762;0.016422151799738216;0.01642203932718729;0.7977332543957033;-0.01571200649629957;0.7978767201199122;1.009996914744375
85.35638;1.0444470673053066;0.8333283897850211;0.7978721127438742;-4.174056319175417e-07;-3.976033744273993e-07;1.0451449411959954;1.0099881537990063;10.000046497783067;0.8337321588472814;0.016422151694138454;0.01642203770733237;0.7977331912006131;-0.015712006466921617;0.7978768869052082;1.0099971078439516
85.36638;1.0444473055696706;0.8333282938832555;0.7978719715045117;-4.174021371461986e-07;-3.9753624329962846e-07;1.0451448141844724;1.009988264488927;10.000048778909793;0.8337322406111306;0.016422151597296184;0.016422036089277104;0.7977331237241604;-0.01571200643662888;0.7978770554403148;1.0099973051733744
85.37638;1.0444475467032384;0.8333281922769924;0.7978718386423512;-4.1739677343504773e-07;-3.9746954634248233e-07;1.0451446878623716;1.009988382083392;10.000051107149456;0.8337323217478589;0.016422151508247378;0.016422034469662547;0.7977330521638559;-0.01571200640532303;0.7978772252867068;1.0099975064010478
