time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.38638;1.0444477901821079;0.8333280856494383;0.7978717141209736;-4.173896340670965e-07;-3.974033745885349e-07;1.0451445622249798;1.0099885061187874;10.000053487157981;0.8337324022657281;0.016422151424766294;0.01642203284671839;0.7977329765956838;-0.015712006372916625;0.7978773961113116;1.009997711082112
85.39638;1.044448035306668;0.8333279747066484;0.7978715977302367;-4.1738078097399495e-07;-3.973378436990763e-07;1.0451444373594094;1.0099886360992538;10.000055923794182;0.833732482073585;0.01642215134322826;0.016422031220236534;0.7977328969814018;-0.0157120063393413;0.7978775676664069;1.0099979187061348
85.40638;1.0444482811087328;0.8333278600905296;0.7978714891769646;-4.1737024412540124e-07;-3.972731062047238e-07;1.04514431353872;1.0099887716219988;10.000058420949594;0.8337325610071237;0.01642215125994907;0.016422029590961562;0.7977328132073482;-0.01571200630453507;0.7978777397687524;1.0099981287669872
85.41638;1.0444485263950196;0.8333277423771074;0.7978713881796948;-4.1735803223779225e-07;-3.9720935181524335e-07;1.0451441911658503;1.009988912410509;10.000060980740898;0.8337326389154692;0.016422151172130757;0.01642202795964837;0.797732725097666;-0.01571200626843663;0.7978779122979562;1.0099983407982907
85.42638;1.0444487699253169;0.8333276221477245;0.7978712945069175;-4.1734414915398775e-07;-3.97146779165607e-07;1.0451440706855173;1.0099890582877173;10.000063603442038;0.8337327157134126;0.016422151077524566;0.016422026326883766;0.7977326324614648;-0.015712006230996996;0.7978780851656836;1.0099985543727064
85.43638;1.044449010581645;0.8333275000360021;0.7978712080111855;-4.1732860529110083e-07;-3.9708555756232976e-07;1.045143952577144;1.0099892091290035;10.00006628762213;0.8337327913477924;0.016422150973422114;0.016422024693632076;0.7977325352221576;-0.01571200619218715;0.7978782582407009;1.0099987690804715
85.44638;1.044449247456954;0.8333273767128014;0.797871128651301;-4.173114249785351e-07;-3.9702581484930407e-07;1.045143837386035;1.009989364802867;10.000069029747483;0.8337328657666312;0.016422150856393692;0.016422023061121654;0.7977324334944979;-0.01571200615198981;0.7978784312854181;1.009998984493748
85.45638;1.0444494798786128;0.8333272528429673;0.7978710564429767;-4.172926432029861e-07;-3.9696765493877297e-07;1.0451437257135425;1.0099895251270712;10.000071824028453;0.8337329389539112;0.016422150723452635;0.01642202142969496;0.7977323274932222;-0.015712006110404332;0.7978786039735075;1.0099992001502862
85.46638;1.0444497073307608;0.833327129070097;0.7978709913769277;-4.1727229824372775e-07;-3.9691118590390664e-07;1.0451436181650506;1.0099896898730831;10.000074663984073;0.8337330109364175;0.016422150573484208;0.016422019797958695;0.7977322173801221;-0.015712006067468882;0.7978787759813416;1.0099994155597003
85.47638;1.0444499293428113;0.8333270060223682;0.7978709333824834;-4.1725044080696926e-07;-3.9685654071383063e-07;1.0451435152893302;1.009989858811773;10.000077544140135;0.8337330817390685;0.016422150407542753;0.016422018163350403;0.7977321032053014;-0.015712006023259145;0.7978789470771827;1.0099996301748053
85.48638;1.0444501455221413;0.8333268842852515;0.7978708823461438;-4.1722715547088726e-07;-3.968038676243058e-07;1.0451434175369763;1.0099900317248518;10.000080459635226;0.833733151386584;0.016422150227730477;0.016422016523542814;0.7977319849358564;-0.015712005977859603;0.7978791171205718;1.0099998433542638
85.49638;1.0444503555997473;0.8333267643583037;0.7978708381406447;-4.172025804324505e-07;-3.967532818007315e-07;1.0451433252793496;1.0099902083338048;10.000083405236076;0.8337332199424505;0.01642215003580259;0.016422014877240446;0.7977318624992952;-0.015712005931346574;0.7978792859634535;1.010000054352607
85.50638;1.044450559305932;0.8333266466236788;0.7978708006171471;-4.1717691375854093e-07;-3.967048136762155e-07;1.0451432388983386;1.0099903882252572;10.000086375566179;0.833733287544096;0.016422149832990077;0.016422013223462845;0.7977317358333805;-0.01571200588380555;0.7978794533793577;1.0100002623379043
85.51638;1.0444507562628111;0.8333265313425671;0.7978707695757558;-4.171503960596864e-07;-3.96658402352672e-07;1.0451431588387445;1.009990570875013;10.000089365884802;0.8337333544207655;0.0164221496206215;0.016422011560165997;0.7977316049272793;-0.0157120058353577;0.7978796190682614;1.0100004664847224
85.52638;1.0444509460554197;0.833326418713792;0.7978707447630745;-4.17123281746945e-07;-3.9661393613837177e-07;1.0451430855878092;1.0099907557484666;10.00009237267956;0.8337334208200713;0.016422149400936992;0.016422009884036123;0.7977314698065328;-0.01571200578616146;0.7978797826582895;1.0100006660858056
85.53638;1.0444511283748066;0.8333263089396025;0.7978707258994114;-4.17095824044251e-07;-3.9657129574170847e-07;1.0451430196802676;1.0099909423735605;10.000095393647982;0.8337334868632917;0.016422149178008598;0.016422008191180653;0.7977313304985998;-0.015712005736382467;0.7978799437100715;1.0100008605795983
85.54638;1.0444513030641682;0.8333262022085153;0.7978707127113027;-4.1706827071159935e-07;-3.9653037383533595e-07;1.045142961688893;1.0099911303299869;10.000098426835045;0.8337335524716903;0.016422148957455588;0.01642200647720282;0.7977311870543498;-0.015712005686155106;0.7978801017698821;1.01000104955525
85.55638;1.0444514700164804;0.8333260986300878;0.7978707049193328;-4.170408609280095e-07;-3.9649107825842135e-07;1.0451429121474478;1.0099913191617047;10.00010146960938;0.8337336174138258;0.016422148745182878;0.016422004737595714;0.7977310396063572;-0.01571200563557585;0.7978802564342143;1.0100012327856953
85.56638;1.044451629053821;0.8333259982118963;0.7978707021535048;-4.1701383477354875e-07;-3.9645332500119884e-07;1.0451428715084388;1.0099915082606528;10.000104518414128;0.8337336814098026;0.016422148546929808;0.01642200296920494;0.7977308883873601;-0.015712005584718275;0.7978804073653846;1.0100014101871255
85.57638;1.044451779923394;0.8333259009026078;0.7978707038924148;-4.1698743888182927e-07;-3.9641703862170805e-07;1.045142840142268;1.009991696837092;10.000107569550503;0.8337337442162305;0.016422148367950185;0.01642200117022813;0.7977307336866906;-0.015712005533630263;0.7978805542830251;1.0100015816812289
85.58638;1.0444519223789428;0.83332580665734;0.7978707095111776;-4.169619146487671e-07;-3.963821662277678e-07;1.0451428182953397;1.0099918840416187;10.000110619752574;0.8337338056351398;0.016422148211870456;0.016421999337910265;0.7977305758150494;-0.015712005482322138;0.7978806969674185;1.0100017471182612
85.59638;1.044452056244402;0.8333257154494264;0.7978707183717377;-4.1693749649053245e-07;-3.963486804796813e-07;1.0451428060418633;1.0099920690919217;10.000113665573611;0.8337338654528879;0.01642214808026724;0.016421997467150746;0.7977304151089892;-0.015712005430770937;0.7978808352322809;1.0100019063302024
85.60638;1.0444521814364494;0.8333256272242993;0.7978707298750659;-4.169144169376854e-07;-3.963165704087397e-07;1.045142803257832;1.009992251262677;10.000116702465547;0.8337339234039658;0.016422147973510742;0.016421995551504618;0.7977302519270311;-0.015712005378947264;0.7978809688998553;1.0100020591914014
85.61638;1.0444522979973623;0.833325541876257;0.7978707434878429;-4.1689288689102123e-07;-3.96285829367715e-07;1.0451428096072233;1.0099924298387355;10.000119724096919;0.8337339792097673;0.016422147891743195;0.01642199358457669;0.7977300866426993;-0.015712005326846086;0.7978810978605883;1.0100022056360374
85.62638;1.0444524061016587;0.8333254592812542;0.7978707587987849;-4.168730614683231e-07;-3.9625644183824946e-07;1.045142824599664;1.009992604148382;10.000122721976666;0.8337340326074695;0.016422147836048444;0.016421991561545796;0.7977299196330861;-0.015712005274492576;0.7978812221467189;1.0100023456672171
85.63638;1.0444525059549252;0.8333253793303947;0.797870775566053;-4.1685502339925664e-07;-3.962283852524828e-07;1.0451428476888172;1.009992773626967;10.000125685894764;0.8337340833449542;0.01642214780957385;0.016421989481781276;0.7977297512144442;-0.01571200522193069;0.7978813419345051;1.010002479340101
85.64638;1.044452597692596;0.833325301898361;0.797870793656747;-4.1683878294533657e-07;-3.962016408571975e-07;1.0451428783098717;1.009992937851055;10.000128605010424;0.8337341311988551;0.0164221478170182;0.016421987350493803;0.7977295815856917;-0.015712005169215306;0.7978814575068982;1.0100026067663657
85.65638;1.0444526814183295;0.8333252267736321;0.7978708129560014;-4.168242822692346e-07;-3.9617619304446955e-07;1.0451429158921932;1.00999309653347;10.000131468871729;0.8337341759768853;0.01642214786285366;0.016421985177617143;0.7977294108923856;-0.015712005116406812;0.7978815691897135;1.0100027281573205
85.66638;1.0444527573117923;0.8333251536457685;0.7978708333513921;-4.168114109274666e-07;-3.9615202703329713e-07;1.0451429598975919;1.0099932494808792;10.000134267655282;0.8337342174792276;0.016422147950697595;0.016421982975284716;0.7977292393497473;-0.01571200506358289;0.7978816772874006;1.0100028437962056
85.67638;1.044452825658591;0.8333250821701962;0.797870854741777;-4.168000400800333e-07;-3.961291314585384e-07;1.0451430098195784;1.0099933966066936;10.000136991704093;0.8337342555036996;0.016422148084015976;0.0164219807554609;0.7977290672793877;-0.01571200501086585;0.7978817820678229;1.0100029539467046
85.68638;1.0444528867584046;0.8333250120397567;0.7978708770400456;-4.1679005543258576e-07;-3.961074967610677e-07;1.045143065106865;1.0099935380213014;10.000139631618147;0.8337342899443152;0.016422148266536873;0.016421978528285277;0.7977288950606263;-0.015712004958405565;0.7978818837380752;1.0100030588068818
85.69638;1.0444529408182317;0.8333249430232839;0.7978709001563614;-4.16781360228871e-07;-3.960871137971778e-07;1.0451431250972598;1.009993674014795;10.000142179209682;0.8337343208683426;0.01642214850242793;0.01642197630148397;0.7977287230686437;-0.015712004906310962;0.7978819823860033;1.0100031585366658
85.70638;1.0444529879619642;0.8333248749749569;0.7978709239510479;-4.167738620254734e-07;-3.9606798129387984e-07;1.0451431890551388;1.0099938049002561;10.000144628288439;0.8337343484654104;0.016422148796214512;0.016421974080682054;0.7977285516237198;-0.015712004854611213;0.7978820779683432;1.0100032533346202
85.71638;1.0444530283112512;0.8333248078039592;0.7978709482335208;-4.1676746738734093e-07;-3.960501179696393e-07;1.0451432562616318;1.0099939309253745;10.000146974701867;0.833734372961437;0.01642214915186293;0.016421971869987003;0.7977283809748341;-0.01571200480328022;0.7978821703511608;1.0100033435226345
85.72638;1.0444530620022159;0.8333247414421673;0.7978709728201511;-4.1676207824301746e-07;-3.960335658366276e-07;1.0451433260410183;1.0099940522961801;10.000149215787284;0.8337343945743297;0.016422149572302782;0.01642196967253529;0.7977282113170687;-0.01571200475227951;0.7978822593593683;1.0100034295654619
85.73638;1.0444530891432766;0.8333246758652545;0.7978709975390844;-4.1675758285856726e-07;-3.960183859177796e-07;1.0451433977078255;1.009994169169825;10.000151349691556;0.8337344134961602;0.01642215005955823;0.016421967491099903;0.7977280428023453;-0.015712004701580268;0.7978823448540251;1.0100035120048259
85.74638;1.0444531097813523;0.8333246111365205;0.7978710221763766;-4.1675384977419564e-07;-3.960046562309325e-07;1.0451434704875555;1.0099942815902563;10.000153374909992;0.8337344299436686;0.016422150613702117;0.01642196532843234;0.7977278755496544;-0.015712004651167778;0.7978824268334959;1.0100035913809693
85.75638;1.0444531239138675;0.8333245474177714;0.7978710464738531;-4.167507309662983e-07;-3.959924721427608e-07;1.0451435434850767;1.009994389443047;10.000155289879283;0.8337344442566842;0.016422151231660173;0.0164219631867937;0.7977277096692592;-0.015712004601051266;0.7978825054736011;1.0100036681906015
85.76638;1.0444531315894403;0.8333244849187862;0.7978710701638864;-4.1674806726705715e-07;-3.9598195347513315e-07;1.045143615738856;1.0099944924715496;10.000157092457096;0.8337344569424593;0.01642215190792008;0.01642196106719025;0.7977275452850402;-0.015712004551278656;0.7978825810814059;1.010003742868583
85.77638;1.044453133018415;0.8333244237940298;0.7978710929933555;-4.1674569788824563e-07;-3.95973249454583e-07;1.0451436862910364;1.009994590360973;10.000158779913145;0.8337344686575464;0.01642215263553863;0.01642195896954144;0.7977273825605827;-0.015712004501934586;0.7978826540443325;1.0100038157557696
85.78638;1.0444531285705076;0.8333243640473876;0.7978711147869585;-4.1674347861368646e-07;-3.959665260567799e-07;1.0451437542373487;1.009994682852692;10.000160349686073;0.8337344801317026;0.01642215340571636;0.016421956893821497;0.7977272217052219;-0.015712004453122406;0.7978827248028396;1.0100038870366077
85.79638;1.044453118686029;0.8333243054871033;0.7978711354888411;-4.167412885248512e-07;-3.959619550147866e-07;1.0451438187836752;1.0099947698190515;10.000161799878404;0.8337344920504516;0.016422154207369234;0.016421954840470508;0.7977270629235901;-0.015712004404952983;0.7978827938333207;1.0100039567097507
85.80638;1.0444531037878702;0.8333242477367009;0.7978711550903309;-4.167390179389446e-07;-3.959597212267031e-07;1.045143879296764;1.0099948512424954;10.00016312928646;0.833734505009272;0.016422155028220694;0.016421952809606212;0.7977269063573975;-0.015712004357547344;0.7978828616641216;1.0100040246570163
85.81638;1.0444530842482644;0.8333241903070211;0.7978711735838375;-4.167365634372495e-07;-3.9596002091971e-07;1.0451439353490415;1.0099949271372897;10.000164337672233;0.8337345195350163;0.016422155857248155;0.016421950800543306;0.797726752078837;-0.015712004311038842;0.7978829288913651;1.0100040907381376
85.82638;1.044453060423912;0.8333241326917059;0.7978711910360553;-4.1673383629298355e-07;-3.9596302845183636e-07;1.0451439867348673;1.009994997528175;10.000165425685163;0.8337345360721522;0.01642215668694318;0.016421948811889547;0.7977266001208962;-0.015712004265560974;0.7978829961271297;1.0100041547847818
85.83638;1.044453032720986;0.833324074429312;0.7978712076287764;-4.167307618505153e-07;-3.9596886241039177e-07;1.0451440334244917;1.0099950624836902;10.000166393956999;0.8337345549448205;0.01642215751355058;0.0164219468417902;0.7977264505277386;-0.01571200422121968;0.7978830639087467;1.0100042165779441
85.84638;1.0444530016197384;0.833324015127166;0.7978712236209813;-4.167272714813156e-07;-3.9597758967356125e-07;1.045144075534814;1.0099951221163133;10.000167242719233;0.8337345763537456;0.01642215833494102;0.016421944888307956;0.7977263033965633;-0.015712004178076177;0.7978831326749878;1.0100042759550034
85.85638;1.0444529676168635;0.833323954476113;0.7978712393285848;-4.167233001049772e-07;-3.95989256481156e-07;1.0451441133329493;1.0099951765655215;10.000167972865075;0.8337346004283533;0.016422159147240205;0.016421942949684902;0.7977261588469984;-0.01571200413616489;0.7978832028352097;1.0100043328956418
85.86638;1.0444529311133706;0.8333238922985031;0.7978712551000263;-4.1671877096417636e-07;-3.960039083589305e-07;1.0451441471647998;1.0099952260041951;10.000168587017034;0.8337346272753364;0.01642215994245355;0.016421941024601282;0.7977260169582708;-0.015712004095518282;0.797883274829338;1.0100043874191016
85.87638;1.0444528923301037;0.8333238286047646;0.7978712712473887;-4.1671356722176053e-07;-3.960215946175351e-07;1.045144177352582;1.0099952706456963;10.000169089308981;0.8337346569306785;0.016422160708642226;0.016421939112625274;0.797725877774359;-0.015712004056166375;0.7978833491175038;1.0100044394271768
85.88638;1.04445285130327;0.8333237635607222;0.7978712879771932;-4.1670752633706813e-07;-3.960423700465753e-07;1.045144204168327;1.009995310752546;10.000169485143145;0.8337346892904324;0.016422161431777646;0.016421937214740088;0.7977257413574688;-0.015712004018123626;0.7978834261543991;1.0100044886618669
85.89638;1.0444528079046544;0.8333236974040955;0.7978713053585319;-4.1670046800785223e-07;-3.960662812300615e-07;1.0451442278595326;1.0099953466355809;10.00016978140652;0.8337347241644082;0.016422162098352056;0.01642193533362542;0.7977256078226774;-0.015712003981385055;0.7978835063687236;1.0100045347930795
85.90638;1.044452761860489;0.8333236304390809;0.7978713233753535;-4.166922335971206e-07;-3.960933500721599e-07;1.0451442486806928;1.0099953786082276;10.000169985905769;0.8337347613710625;0.016422162697807264;0.01642193347368784;0.7977254773569028;-0.01571200394592572;0.7978835901080189;1.010004577511893
85.91638;1.044452712819862;0.8333235630727827;0.7978713420221645;-4.1668270285743436e-07;-3.961235796664326e-07;1.0451442668888797;1.0099954069257566;10.000170106587753;0.8337348007614901;0.01642216322301451;0.016421931641436887;0.7977253502382774;-0.015712003911689473;0.7978836775861917;1.0100046164682515
85.92638;1.0444526604379984;0.833323495787415;0.7978713612894653;-4.166717731310714e-07;-3.961569618911021e-07;1.0451442827193822;1.0099954317429913;10.000170151307799;0.8337348422254798;0.016422163669596684;0.016421929845134985;0.7977252268180773;-0.015712003878587517;0.7978837688946518;1.010004651121173
85.93638;1.044452604431105;0.8333234290630971;0.7978713810624073;-4.166593358534797e-07;-3.9619347867442015e-07;1.0451442964367212;1.0099954531049058;10.000170127303871;0.8337348856789646;0.016422164035723674;0.016421928092014034;0.7977251074447514;-0.015712003846522916;0.7978838640478237;1.0100046807238097
85.94638;1.0444525446006168;0.8333233633110559;0.7978714011053274;-4.1664529126566736e-07;-3.962331028989124e-07;1.045144308420434;1.0099954710000267;10.000170040283226;0.8337349310125258;0.01642216432150457;0.016421926385754963;0.7977249924101801;-0.015712003815422666;0.7978839630329998;1.0100047044850768
85.95638;1.0444524807722875;0.8333232988384366;0.7978714211603268;-4.1662959778171576e-07;-3.9627578525878705e-07;1.0451443191637635;1.0099954854602768;10.00016989393555;0.8337349780617475;0.016422164527659586;0.016421924727836216;0.7977248819579245;-0.015712003785261632;0.7978840658653122;1.010004721750133
85.96638;1.0444524126791663;0.8333232358276255;0.7978714410344558;-4.1661231270821276e-07;-3.9632144238230295e-07;1.0451443291988516;1.009995496644579;10.000169690043922;0.8337350266050358;0.016422164654565363;0.016421923120150627;0.7977247762952184;-0.015712003756063957;0.7978841726064161;1.0100047320464574
85.97638;1.0444523399446701;0.8333231743279566;0.7978714605796958;-4.165935889150771e-07;-3.9636996136494797e-07;1.0451443390292896;1.009995504880173;10.000169428750368;0.8337350763576041;0.016422164701694355;0.016421921564913258;0.7977246756104752;-0.015712003727884637;0.7978842833163486;1.0100047350390118
85.98638;1.0444522622060706;0.8333231142962966;0.7978714796205468;-4.165736356446083e-07;-3.9642120733212086e-07;1.0451443491196866;1.0099955106632665;10.000169109086574;0.8337351269732367;0.016422164666913507;0.016421920063232235;0.7977245800859821;-0.01571200370079475;0.797884397976283;1.0100047305593685
85.99638;1.0444521792034749;0.8333230556543356;0.7978714979385927;-4.1655267456420173e-07;-3.964750274976615e-07;1.0451443599285437;1.0099955145589186;10.000168730183098;0.8337351780694828;0.01642216454625549;0.016421918615034125;0.7977244898488167;-0.015712003674864677;0.7978845164659459;1.0100047186827446
86.00638;1.0444520907152268;0.833322998327215;0.7978715153205511;-4.1653091195002597e-07;-3.965312473715553e-07;1.0451443719244629;1.0099955170220545;10.00016829248835;0.8337352292462615;0.01642216433446156;0.016421917219693275;0.7977244048977478;-0.01571200365014356;0.7978846386166719;1.0100046997007606
86.01638;1.0444519964730157;0.8333229423128035;0.7978715315962768;-4.165085200444152e-07;-3.9658967565702013e-07;1.0451443855599796;1.0099955183167466;10.000167797810516;0.8337352800719503;0.016422164025546852;0.016421915875905243;0.7977243250799305;-0.01571200362666474;0.7978847642222805;1.0100046740133664
86.02638;1.0444518962046165;0.8333228877636786;0.7978715466186824;-4.1648561751977486e-07;-3.9665013057818833e-07;1.0451444012216955;1.0099955185840381;10.000167248308392;0.8337353300698112;0.01642216361396289;0.01642191458123836;0.7977242501265309;-0.015712003604468304;0.7978848929644127;1.0100046420441064
86.03638;1.0444517897537244;0.8333228349892442;0.7978715602233427;-4.164622594335422e-07;-3.967124436769188e-07;1.0451444192004093;1.0099955179508702;10.000166645904935;0.8337353787287604;0.016422163096753463;0.016421913332160313;0.7977241796946117;-0.01571200358360252;0.7978850243730564;1.010004604160289
86.04638;1.0444516771560095;0.8333227843887286;0.7978715722457486;-4.1643844699005194e-07;-3.96776420636991e-07;1.0451444396947962;1.0099955166353272;10.000165992538724;0.8337354255564707;0.01642216247493567;0.016421912124537637;0.7977241133787188;-0.015712003564109383;0.7978851578582948;1.010004560584362
86.05638;1.0444515586385408;0.8333227364335112;0.7978715825880834;-4.1641416608357916e-07;-3.9684182458137313e-07;1.0451444628180595;1.0099955150491748;10.000165290240817;0.8337354701933414;0.016422161753441116;0.016421910954053223;0.7977240507203887;-0.01571200354600606;0.7978852927610737;1.010004511381988
86.06638;1.0444514345673752;0.8333226917093745;0.7978715912619331;-4.1638943589620835e-07;-3.969084232277418e-07;1.0451444886266725;1.0099955138248922;10.000164541008143;0.8337355124908167;0.01642216094049912;0.016421909816026918;0.7977239912363111;-0.01571200352924788;0.7978854284122479;1.0100044565494508
86.07638;1.0444513053767084;0.8333226509027131;0.7978715983933493;-4.1636431342433336e-07;-3.9697603088620515e-07;1.0451445171911955;1.009995513726918;10.000163747000931;0.8337355524584869;0.016422160046336245;0.0164219087051772;0.7977239344600761;-0.015712003513699203;0.7978855641483626;1.010004396115124
86.08638;1.0444511715138738;0.8333226147023016;0.7978716042112777;-4.163388577435955e-07;-3.970444854478723e-07;1.0451445486609332;1.0099955155627807;10.000162910707237;0.833735590190803;0.016422159081712125;0.01642190761569902;0.7977238800011612;-0.015712003499151063;0.7978856992751225;1.0100043301854007
86.09638;1.0444510334084;0.8333225836806711;0.7978716090167987;-4.163131125470495e-07;-3.971136031458441e-07;1.0451445832651596;1.0099955201658286;10.00016203489993;0.8337356258639091;0.01642215805765798;0.01642190654125991;0.797723827577011;-0.015712003485354092;0.7978858330687618;1.0100042589383904
86.10638;1.044450891456141;0.8333225582097091;0.7978716131534154;-4.162871158764576e-07;-3.9718316281670763e-07;1.0451446212033761;1.0099955283640571;10.000161122600227;0.8337356597079155;0.01642215698561268;0.01642190547477599;0.7977237769742516;-0.015712003472038216;0.7978859647928448;1.0100041826094026
86.11638;1.044450746025091;0.8333225384400418;0.7978716170090075;-4.162609129645899e-07;-3.972529240761308e-07;1.0451446624860186;1.0099955409320156;10.000160176922165;0.833735691953879;0.01642215587691565;0.016421904408689306;0.7977237279881181;-0.015712003458942764;0.7978860936882025;1.0100041014843097
86.12638;1.0444505975023264;0.8333225243551625;0.7978716210150709;-4.16234566841621e-07;-3.9732265078924443e-07;1.0451447068713637;1.0099955586011709;10.000159200895093;0.8337357228301171;0.016422154742742723;0.016421903337306712;0.7977236804037129;-0.015712003445844596;0.7978862189993837;1.0100040159054422
86.13638;1.0444504463530995;0.8333225158837356;0.7978716256164553;-4.162081534949738e-07;-3.973921111512364e-07;1.0451447539183643;1.0099955820730975;10.000158197636003;0.8337357525471564;0.016422153594341404;0.01642190225973275;0.7977236340474099;-0.015712003432559525;0.797886340002302;1.0100039263207432
86.14638;1.0444502931410735;0.8333225129962396;0.7978716312547514;-4.1618174124742566e-07;-3.974610775012677e-07;1.0451448030887696;1.0099956119735574;10.00015717052395;0.8337357812561774;0.016422152442051474;0.016421901179705368;0.797723588838135;-0.01571200341894435;0.7978864559729233;1.0100038332879926
86.15638;1.0444501384856626;0.8333225157229158;0.7978716383646365;-4.161553784941479e-07;-3.9752933301573655e-07;1.0451448538044201;1.0099956488063893;10.000156122906995;0.8337358090524682;0.016422151294187774;0.016421900102860765;0.7977235447402886;-0.015712003404917588;0.7978865661612742;1.0100037373331738
86.16638;1.0444499829699703;0.833322524117701;0.7978716473384374;-4.1612907912280014e-07;-3.9759665165007866e-07;1.0451449054154407;1.009995692956462;10.000155057914782;0.83373583602739;0.01642215015755361;0.01642189903449702;0.7977235016870197;-0.01571200339046071;0.7978866698028174;1.0100036388671585
86.17638;1.044449827088539;0.8333225382135444;0.7978716584689579;-4.1610280555068136e-07;-3.976627798395728e-07;1.0451449572255107;1.009995744692658;10.000153978798654;0.8337358623479388;0.016422149038655933;0.01642189797910514;0.7977234595416679;-0.01571200337555879;0.7978867661579961;1.0100035383135932
86.18638;1.0444496712639646;0.8333225579746919;0.7978716719373958;-4.16076478689699e-07;-3.977274618476856e-07;1.045145008614306;1.00999580414993;10.000152889360626;0.8337358883038601;0.016422147944065074;0.01642189694083532;0.797723418043278;-0.01571200336012826;0.7978868545742435;1.0100034362318662
86.19638;1.0444495158547067;0.8333225832653697;0.797871687884352;-4.1605000586623337e-07;-3.977904807448609e-07;1.0451450590894114;1.0099958713473385;10.00015179415734;0.8337359142663927;0.01642214687975887;0.016421895923231476;0.7977233767709626;-0.015712003344012793;0.7978869344915478;1.010003333308495
86.20638;1.0444493611552335;0.8333226138838217;0.7978717064999435;-4.1602331587560135e-07;-3.9785167442787336e-07;1.045145108266869;1.0099959462077925;10.00015069834235;0.8337359406185141;0.016422145850187333;0.01642189492804843;0.7977233352237989;-0.015712003327024077;0.7978870053780183;1.010003230295879
86.21638;1.0444492074493454;0.8333226496280104;0.7978717280449208;-4.1599638083431074e-07;-3.979109102122378e-07;1.045145155883521;1.0099960285446645;10.000149607263799;0.8337359677078101;0.01642214485783616;0.016421893954498126;0.7977232929451937;-0.01571200330897443;0.7978870667021505;1.0100031279067287
86.22638;1.0444490550979229;0.8333226903048526;0.7978717527821892;-4.159691841496908e-07;-3.9796803099547246e-07;1.0451452018109013;1.0099961180942132;10.000148526338851;0.8337359958123797;0.016422143903614846;0.016421892999440572;0.7977232495386143;-0.015712003289709058;0.7978871179475288;1.0100030266851148
86.23638;1.0444489045773984;0.8333227357187303;0.7978717808715663;-4.159416723018478e-07;-3.9802282293760997e-07;1.0451452460153434;1.0099962146069479;10.00014746103289;0.8337360251392223;0.016422142988240795;0.016421892057722043;0.7977232045926484;-0.01571200326913066;0.7978871586010895;1.010002926956883
86.24638;1.044448756404653;0.8333227857112764;0.7978718123126488;-4.1591376087133216e-07;-3.9807503955859714e-07;1.0451452885028254;1.0099963179358895;10.000146416177945;0.8337360558603938;0.016422142113827087;0.016421891122768876;0.7977231576622961;-0.015712003247197685;0.7978871881542029;1.0100028288957486
86.25638;1.0444486109975895;0.833322840198834;0.797871846971304;-4.1588537691075726e-07;-3.981244597161565e-07;1.0451453293196227;1.0099964280472453;10.00014539494885;0.8337360881281979;0.01642214128380889;0.016421890188295818;0.7977231083484333;-0.0157120032239138;0.7978872061562376;1.010002732641736
86.26638;1.0444484686487718;0.8333228991556406;0.7978718846483799;-4.1585648307429434e-07;-3.9817093342064786e-07;1.045145368579612;1.0099965449152215;10.000144398415843;0.833736122018192;0.016422140501530676;0.016421889249910625;0.7977230563551317;-0.015712003199322234;0.7978872122391325;1.0100026384115521
86.27638;1.0444483296879095;0.8333229625917542;0.7978719251137631;-4.158270696719018e-07;-3.98214392035472e-07;1.0451454064627301;1.0099966684149289;10.000143425800095;0.8337361574728539;0.016422139769684523;0.01642188830444213;0.7977230014357887;-0.015712003173499536;0.7978872060807298;1.0100025465750329
86.28638;1.0444481946298894;0.8333230305778393;0.7978719680847933;-4.157971356535023e-07;-3.982548330094736e-07;1.0451454432126999;1.0099967982963958;10.000142475018764;0.8337361943560996;0.01642213909025771;0.016421887348556128;0.7977229433111235;-0.01571200314653704;0.7978871873979622;1.0100024576678388
86.29638;1.0444480640884353;0.8333231032691036;0.7978720132204686;-4.1576669921599733e-07;-3.9829229943129057e-07;1.0451454791128953;1.009996934171522;10.000141543047103;0.8337362325421317;0.01642213846337968;0.016421886380214506;0.797722881653124;-0.015712003118514423;0.7978871559797983;1.0100023723289677
86.30638;1.0444479385644272;0.8333231808360744;0.7978720601721987;-4.157358215878044e-07;-3.9832685733290663e-07;1.0451455144121717;1.0099970755266523;10.000140626065969;0.833736271937267;0.016422137885974606;0.016421885401333675;0.7977228161003762;-0.01571200308949856;0.7978871116646088;1.0100022911812192
86.31638;1.0444478183869552;0.8333232633448006;0.7978721086595403;-4.157045834406446e-07;-3.983585669087268e-07;1.045145549295651;1.0099972218041577;10.00013971985748;0.8337363125022619;0.016422137352241815;0.016421884417390786;0.7977227462622589;-0.015712003059569463;0.7978870543085002;1.0100022147107484
86.32638;1.0444477038365194;0.8333233507226968;0.7978721585241235;-4.15673047929097e-07;-3.9838746368745016e-07;1.045145583941193;1.0099973724683324;10.000138820609115;0.8337363542973762;0.016422136855734716;0.016421883434986476;0.7977226717128139;-0.015712003028833143;0.7978869838414766;1.0100021432600776
86.33638;1.0444475952688381;0.8333234428110066;0.7978722097056553;-4.156412658318063e-07;-3.984135720853563e-07;1.0451456185839874;1.0099975270029613;10.000137925534636;0.8337363974733022;0.016422136390516585;0.01642188246041174;0.7977225919778329;-0.015712002997409536;0.7978869002924531;1.0100020771455103
86.34638;1.0444474931332832;0.8333235393920283;0.7978722621717854;-4.1560928704810973e-07;-3.984369368667666e-07;1.04514565351276;1.0099976848683976;10.000137032799453;0.8337364422127798;0.016422135950575702;0.016421881498983527;0.7977225065544903;-0.01571200296540698;0.7978868037120093;1.0100020167351078
86.35638;1.0444473979131315;0.8333236402010581;0.7978723158940866;-4.1557714937254807e-07;-3.9845763085650147e-07;1.0451456889738155;1.0099978454670469;10.000136141213376;0.8337364886885804;0.016422135529397062;0.01642188055510516;0.7977224149701165;-0.015712002932894244;0.797886694131;1.0100019624232637
86.36638;1.0444473100775062;0.8333237449929115;0.797872370853953;-4.155448664686392e-07;-3.984757295751287e-07;1.0451457251047211;1.0099980081895086;10.00013525000239;0.8337365370429046;0.01642213512012854;0.016421879633731463;0.7977223168080168;-0.015712002899889995;0.7978865716015315;1.0100019146009258
86.37638;1.0444472300686116;0.8333238535895199;0.7978724270440974;-4.1551242721489296e-07;-3.984912796186926e-07;1.0451457619995825;1.0099981725117766;10.000134358323946;0.8337365873468272;0.016422134715470285;0.016421878741096466;0.7977222117030301;-0.015712002866384883;0.7978864362444086;1.010001873641287
86.38638;1.0444471582966812;0.8333239658568676;0.7978724845123726;-4.1547980119630394e-07;-3.985042816756353e-07;1.045145799794018;1.0099983380025725;10.000133464758303;0.8337366395422744;0.016422134307963916;0.01642187788316007;0.7977220993751285;-0.015712002832393733;0.7978862882589475;1.010001839873133
86.39638;1.04444709514878;0.8333240816726393;0.7978725434324547;-4.154469542181676e-07;-3.985147028007177e-07;1.0451458386984696;1.0099985042122503;10.000132567083664;0.8337366934224718;0.016422133891321918;0.016421877063896747;0.7977219796520969;-0.015712002797988293;0.7978861279198515;1.0100018135717175
86.40638;1.0444470410044164;0.8333242009039278;0.797872604116885;-4.1541387477506877e-07;-3.9852252182500764e-07;1.045145879007343;1.0099986705783157;10.000131661997447;0.8337367486591037;0.01642213346184434;0.016421876285345555;0.7977218524394363;-0.015712002763254473;0.7978859556091983;1.0100017949646132
86.41638;1.0444469962838976;0.8333243233998007;0.7978726669812147;-4.153805832585179e-07;-3.9852777463413056e-07;1.0451459210579908;1.009998836428219;10.000130744685025;0.8337368048402708;0.016422133018627855;0.01642187554877847;0.7977217177150013;-0.015712002728231696;0.7978857718369173;1.0100017842543652
86.42638;1.0444469615268033;0.8333244490134128;0.7978727325165647;-4.153471090498818e-07;-3.985305666548938e-07;1.045145965161359;1.0099990010438822;10.000129808812419;0.8337368615182632;0.01642213256271752;0.01642187485606087;0.7977215755597828;-0.015712002692927492;0.7978855771834606;1.0100017816749984
86.43638;1.0444469373850147;0.8333245776421258;0.7978728012525967;-4.153134648250424e-07;-3.985310559454811e-07;1.0451460115530196;1.009999163748127;10.000128847467426;0.8337369182594229;0.016422132096223323;0.016421874210623192;0.7977214261914711;-0.01571200265736802;0.7978853722365844;1.0100017875028275
86.44638;1.0444469245058683;0.8333247092718883;0.7978728736811432;-4.152796410036791e-07;-3.985294278635878e-07;1.0451460603452696;1.009999323953476;10.000127854188802;0.8337369746764606;0.016422131621348177;0.01642187361733988;0.7977212699971499;-0.01571200262160429;0.7978851576044446;1.010001801932138
86.45638;1.0444469234264093;0.8333248439954464;0.7978729501883195;-4.152456264312388e-07;-3.985258812207472e-07;1.0451461114747216;1.0099994811291941;10.000126822842947;0.8337370304369434;0.01642213113977934;0.01642187308217311;0.7977211075178934;-0.015712002585695387;0.7978849339478192;1.0100018248564002
86.46638;1.044446934590987;0.8333249819725602;0.797873031029788;-4.1521145489672896e-07;-3.985206157241259e-07;1.0451461646915159;1.0099996347443894;10.000125747106964;0.8337370852435374;0.016422130653686084;0.016421872612100187;0.797720939377976;-0.01571200254971263;0.7978847019657485;1.0100018557394506
86.47638;1.0444469584750684;0.8333251233365248;0.7978731163161081;-4.1517723937540154e-07;-3.985138108972793e-07;1.0451462196100127;1.0099997842438524;10.000124620474606;0.8337371388074997;0.016422130166978723;0.016421872214366084;0.7977207662260026;-0.015712002513744935;0.7978844623830234;1.0100018937453694
86.48638;1.0444469956532059;0.8333252681023415;0.797873206025938;-4.151431575025646e-07;-3.985056229550322e-07;1.0451462757604144;1.0099999290540125;10.000123436196606;0.8337371908363189;0.01642212968531132;0.01642187189526115;0.7977205887426716;-0.015712002477879947;0.7978842159920623;1.0100019380150682
86.49638;1.0444470467030835;0.8333254161419049;0.7978733000669241;-4.151094176455325e-07;-3.984961920608626e-07;1.045146332627837;1.0100000686341355;10.000122187478652;0.8337372410369226;0.016422129215884387;0.01642187165974587;0.7977204077078651;-0.015712002442183355;0.7978839636874898;1.0100019878228725
86.50638;1.0444471120269765;0.8333255672488654;0.797873398325304;-4.1507624150613544e-07;-3.98485633377541e-07;1.045146389723988;1.0100002025511048;10.000120868592353;0.8337372891527878;0.016422128767185126;0.016421871512545337;0.7977202240244884;-0.015712002406704905;0.797883706412531;1.0100020425619054
86.51638;1.044447191757107;0.8333257212681372;0.797873500663421;-4.150438505545135e-07;-3.984740415329455e-07;1.0451464466235911;1.0100003304981848;10.000119475635696;0.8337373350151552;0.016422128348173408;0.016421871458935682;0.7977200386349759;-0.01571200237149598;0.7978834450407379;1.0100021016978995
86.52638;1.04444728578953;0.8333258781826428;0.797873606883041;-4.150124498666857e-07;-3.984615248402704e-07;1.0451465029337068;1.0100004522517387;10.000118005985314;0.8337373785369804;0.016422127968068155;0.01642187150407123;0.7977198524159828;-0.015712002336609833;0.7978831802935135;1.0100021647692559
86.53638;1.044447393810938;0.8333260380793029;0.7978737167117094;-4.1498222793806803e-07;-3.9844822082983085e-07;1.0451465582781483;1.010000567637578;10.000116457209174;0.8337374196519931;0.0164221276373611;0.01642187165275926;0.797719666144358;-0.015712002302092618;0.7978829127743607;1.0100022313869357
86.54638;1.0444475152660824;0.8333262010904251;0.7978738298473627;-4.149533748675015e-07;-3.984342674556707e-07;1.0451466122584097;1.0100006765297675;10.000114826289195;0.8337374582798368;0.016422127367969188;0.016421871910412777;0.7977194804990014;-0.01571200226798007;0.7978826430689848;1.010002301177842
86.55638;1.0444476493804882;0.8333263673972258;0.7978739460160098;-4.1492609901007525e-07;-3.984197719759314e-07;1.0451466643916818;1.0100007788509808;10.000113109445985;0.8337374943380998;0.016422127170906842;0.016421872283515486;0.7977192960314321;-0.0157120022342864;0.7978823717994489;1.01000237370569
86.56638;1.0444477952573346;0.8333265372167815;0.7978740649830464;-4.149006268058863e-07;-3.9840480805948293e-07;1.045146714196243;1.0100008745827882;10.000111302103239;0.8337375277607683;0.01642212705386052;0.016421872778742613;0.7977191131583328;-0.015712002200995164;0.7978820996183654;1.0100024484395076
86.57638;1.04444795196316;0.8333267107185541;0.7978741865435536;-4.148771910016537e-07;-3.9838942076135707e-07;1.045146761368647;1.0100009637907001;10.000109398656164;0.8337375585482993;0.01642212702103734;0.016421873402271393;0.7977189322355055;-0.01571200216808202;0.7978818271563118;1.010002524787907
86.58638;1.04444811856381;0.8333268879601887;0.7978743105406829;-4.148560180508459e-07;-3.983736299082447e-07;1.0451468057973312;1.0100010466180394;10.000107392818643;0.8337375868263069;0.016422127074184834;0.016421874160240817;0.7977187536462164;-0.015712002135555778;0.7978815549184708;1.0100026021875776
86.59638;1.0444482940982025;0.8333270689191347;0.7978744368627428;-4.14837313752811e-07;-3.983574469751727e-07;1.0451468474523915;1.010001123230395;10.000105278752386;0.8337376127752468;0.016422127212570005;0.016421875059115777;0.797718577822636;-0.01571200210347772;0.7978812831982549;1.0100026802139894
86.60638;1.0444484775305998;0.8333272535718832;0.7978745653703057;-4.148212485821725e-07;-3.983409023495413e-07;1.0451468863987263;1.010001193743217;10.00010305201548;0.8337376364688827;0.01642212743186101;0.016421876105724362;0.797718405221541;-0.015712002071937826;0.797881012093786;1.0100027586241238
86.61638;1.0444486677619294;0.8333274419174396;0.7978746958025172;-4.1480795815474095e-07;-3.9832406135711496e-07;1.0451469229179853;1.0100012581981832;10.000100709614383;0.8337376577866111;0.01642212772405425;0.016421877307231124;0.7977182362995079;-0.015712002041002714;0.7978807415977163;1.0100028372857015
86.62638;1.0444488636944274;0.8333276339097595;0.7978748277209171;-4.14797559838032e-07;-3.983070213151409e-07;1.045146957540962;1.0100013166366386;10.000098249234668;0.8337376764387591;0.016422128078557058;0.016421878670664632;0.7977180714696871;-0.015712002010679724;0.7978804716765313;1.0100029161009474
86.63638;1.0444490643034172;0.833327829360985;0.7978749605290615;-4.147901630301902e-07;-3.982899013254729e-07;1.045146990930275;1.010001369228836;10.000095668682691;0.8337376920766673;0.016422128482709984;0.016421880202753196;0.7977179110721488;-0.015712001980922083;0.7978802023215353;1.010002995004788
86.64638;1.044449268684296;0.8333280279062683;0.7978750935552202;-4.147858615046114e-07;-3.982728243401491e-07;1.0451470237067018;1.0100014163576463;10.000092966260238;0.8337377044051653;0.016422128922118504;0.016421881910269314;0.7977177553951178;-0.01571200195165083;0.7978799335714188;1.0100030739736936
86.65638;1.0444494760237186;0.8333282290705093;0.7978752261121045;-4.1478471872981526e-07;-3.9825589695934603e-07;1.0451470564005132;1.0100014585837067;10.000090141317338;0.8337377132130093;0.016422129381289317;0.01642188379985571;0.7977176046760067;-0.015712001922772008;0.7978796655200321;1.0100031529961333
86.66638;1.044449685543312;0.8333284323819601;0.7978753575029556;-4.1478676275172785e-07;-3.9823921164903994e-07;1.045147089585889;1.0100014965414275;10.000087194595604;0.833737718387109;0.016422129843978;0.016421885877768085;0.797717459089063;-0.01571200189419765;0.7978793983187809;1.0100032320291448
86.67638;1.0444498965071636;0.8333286374528178;0.7978754870340173;-4.1479200140668e-07;-3.982228530670104e-07;1.045147123984725;1.0100015308757082;10.000084128461022;0.8337377199707939;0.016422130293824104;0.016421888149927757;0.7977173188089286;-0.01571200186586922;0.7978791321365455;1.010003310963926
86.68638;1.0444501082233693;0.8333288440210116;0.797875614076189;-4.1480044349272844e-07;-3.9820687898834136e-07;1.045147160379044;1.0100015622474792;10.000080946460272;0.8337377181366831;0.016422130715366922;0.016421890621105207;0.7977171840929113;-0.01571200183776905;0.7978788671425282;1.0100033896077865
86.69638;1.0444503199689261;0.8333290519945579;0.7978757381282616;-4.1481209843288834e-07;-3.981913061147513e-07;1.045147199438916;1.0100015913643956;10.000077652677183;0.8337377130351242;0.016422131094616075;0.01642189329406865;0.7977170552585372;-0.015712001809919277;0.7978786035927241;1.0100034677042755
86.70638;1.044450530920969;0.8333292614822786;0.7978758588097894;-4.1482696791561035e-07;-3.98176118651593e-07;1.0451472416397833;1.0100016189447345;10.000074252022463;0.8337377047354749;0.016422131419839742;0.016421896170540885;0.7977169325947651;-0.015712001782374505;0.7978783419079081;1.0100035449607827
86.71638;1.0444507401736907;0.8333294727440681;0.7978759757926983;-4.148450526527293e-07;-3.9816127389337473e-07;1.0451472873332384;1.0100016455743277;10.00007075080297;0.8337376933128509;0.01642213168254353;0.016421899252411092;0.7977168163316605;-0.015712001755202886;0.7978780826684446;1.0100036210441945
86.72638;1.0444509468104712;0.8333296860626012;0.7978760887060534;-4.1486634569265726e-07;-3.9814671125709174e-07;1.045147336880922;1.010001671609141;10.000067156250346;0.8337376788903744;0.016422131876589145;0.01642190254098326;0.7977167066806731;-0.01571200172846223;0.7978778265857667;1.0100036956033305
86.73638;1.0444511499745934;0.8333299016414174;0.7978761970791259;-4.1489080182850487e-07;-3.98132379785684e-07;1.045147390733353;1.0100016972830073;10.000063475277955;0.8337376616204132;0.01642213199573568;0.016421906035271615;0.7977166038731779;-0.015712001702189112;0.7978775744488882;1.010003768323754
86.74638;1.0444513489069414;0.8333301196287562;0.7978763004118327;-4.1491833230224433e-07;-3.981182587434895e-07;1.0451474494464443;1.01000172287982;10.000059713695777;0.8337376416751783;0.016422132032281534;0.01642190973142579;0.7977165081402353;-0.015712001676385513;0.7978773270413613;1.010003838956117
86.75638;1.0444515429289367;0.8333303401916131;0.7978763982997396;-4.1494883187193385e-07;-3.981043458962065e-07;1.0451475136333979;1.0100017487513433;10.000055876267814;0.8337376192114686;0.0164221319778822;0.016421913623512894;0.7977164196289415;-0.015712001650995247;0.7978770850846956;1.0100039073298528
86.76638;1.044451731398956;0.8333305634850445;0.797876490460442;-4.1498219291540993e-07;-3.9809063088905234e-07;1.0451475838621065;1.0100017752500294;10.000051967211157;0.8337375943608433;0.016422131826171533;0.01642191770445554;0.797716338313635;-0.01571200162590641;0.7978768492469052;1.0100039733622062
86.77638;1.0444519136668768;0.8333307895639639;0.7978765766800241;-4.1501829706054383e-07;-3.980770865817448e-07;1.0451476605882333;1.0100018026883637;10.000047990869843;0.8337375672888833;0.01642213157512736;0.016421921966581578;0.7977162639673703;-0.01571200160099078;0.7978766201878399;1.0100040370454648
86.78638;1.0444520890435667;0.8333310183715151;0.7978766568051464;-4.1505700487177134e-07;-3.9806366374575126e-07;1.0451477441602175;1.0100018313158807;10.000043952010495;0.8337375381995346;0.01642213122697831;0.01642192640228065;0.7977161962259057;-0.015712001576143626;0.7978763985625726;1.0100040984235494
86.79638;1.0444522568597143;0.8333312497705794;0.797876730785034;-4.150981499839992e-07;-3.9805027680448594e-07;1.0451478348624816;1.0100018613477524;10.000039855299521;0.8337375072576514;0.016422130786624;0.016421931005019225;0.7977161346987064;-0.015712001551295034;0.7978761849560125;1.0100041575429495
86.80638;1.044452416597537;0.8333314835486367;0.797876798691882;-4.1514153923218467e-07;-3.980368159866408e-07;1.0451479329214408;1.0100018930118981;10.000035704824265;0.8337374745753046;0.016422130259796087;0.016421935770623126;0.7977160790303763;-0.01571200152640792;0.7978759798218998;1.010004214360909
86.81638;1.0444525679442473;0.8333317194218774;0.7978768607097969;-4.151869790659265e-07;-3.980231803370074e-07;1.0451480384120722;1.0100019265523037;10.000031504295274;0.8337374402701363;0.016422129651647813;0.016421940697872343;0.797716028912208;-0.015712001501478612;0.7978757834902978;1.0100042686940263
86.82638;1.044452710692897;0.8333319570529157;0.7978769170680371;-4.152343167800612e-07;-3.9800928128355724e-07;1.045148151150445;1.0100019622596803;10.000027257251372;0.8337374044708813;0.0164221289669089;0.016421945787156566;0.797715984084525;-0.01571200147653152;0.7978755961841175;1.0100043202509987
86.83638;1.044452844603089;0.8333321960599421;0.797876967933996;-4.152834380137858e-07;-3.979950186098676e-07;1.0451482706956228;1.0100020005268062;10.000022967169391;0.8337373672784878;0.016422128210737318;0.016421951038154737;0.7977159443230877;-0.015712001451618454;0.7978754179919094;1.010004368683362
86.84638;1.0444529693477484;0.8333324360177956;0.7978770133824434;-4.153342283284612e-07;-3.9798028202896046e-07;1.0451483964772097;1.0100020418109028;10.000018638321185;0.8337373287759332;0.016422127389055935;0.016421956448806688;0.7977159094384252;-0.015712001426820627;0.7978752488425955;1.0100044136423956
86.85638;1.0444530845275442;0.8333326764764925;0.79787705346111;-4.1538656595926105e-07;-3.979649815034714e-07;1.0451485279292698;1.0100020865112909;10.000014277255357;0.8337372890730448;0.016422126508919506;0.016421962016482158;0.7977158792956656;-0.015712001402231366;0.7978750885317119;1.0100044548466942
86.86638;1.04445318972357;0.8333329170106032;0.7978770882482058;-4.1544035069118817e-07;-3.9794904887484043e-07;1.0451486644978478;1.0100021348794397;10.000009893278449;0.8337372482849325;0.01642212557907422;0.016421967739412967;0.7977158538115298;-0.015712001377931353;0.7978749368132569;1.0100044921045201
86.87638;1.0444532846043304;0.8333331572520533;0.797877117853763;-4.1549553017033205e-07;-3.979324143901437e-07;1.0451488055743419;1.0100021870548161;10.000005497110488;0.8337372064495343;0.01642212461011306;0.016421973615594634;0.7977158329361171;-0.015712001353973954;0.7978747934789673;1.0100045252804524
86.88638;1.044453369000527;0.8333333968465656;0.7978771424043914;-4.155521033954139e-07;-3.9791502000269885e-07;1.045148950448268;1.010002243188283;10.00000109935627;0.8337371635491728;0.01642212361434213;0.016421979640381706;0.7977158166332422;-0.0157120013303849;0.7978746583542874;1.0100045542842635
86.89638;1.0444534428610954;0.8333336353887071;0.7978771620330134;-4.1561009411940086e-07;-3.978968529000884e-07;1.0451490982804916;1.0100023034882115;9.99999671038032;0.8337371196573935;0.01642212260534635;0.01642198580624908;0.7977158048564783;-0.015712001307176027;0.797874531265271;1.0100045791012477
86.90638;1.044453506190709;0.833333872410346;0.7978771768687088;-4.1566951090371145e-07;-3.978779400528898e-07;1.0451492480922833;1.0100023681676304;9.999992340620937;0.8337370750084425;0.01642212159711794;0.0164219921041774;0.7977157975328699;-0.01571200128436462;0.7978744119970422;1.0100045997728637
86.91638;1.0444535590591721;0.8333341073921728;0.7978771870342556;-4.1573033055681067e-07;-3.978583200479504e-07;1.0451493987755542;1.0100024374154577;9.99998799989258;0.8337370299167963;0.0164221206036523;0.016421998523971987;0.7977157945214778;-0.015712001261991064;0.7978743002294703;1.0100046163135303
86.92638;1.044453601607467;0.8333343398058004;0.797877192651696;-4.1579251366564455e-07;-3.978380298315172e-07;1.0451495491402891;1.0100025114141782;9.999983696441467;0.8337369846798589;0.016422119639074934;0.01642200505411435;0.7977157955406801;-0.015712001240117193;0.7978741955157383;1.010004628655297
86.93638;1.044453633978588;0.8333345691964169;0.7978771938731224;-4.158560237048553e-07;-3.9781710625087807e-07;1.04514969800807;1.010002590379191;9.999979437091172;0.833736939574836;0.016422118717439572;0.01642201168254272;0.7977158001544724;-0.01571200121879434;0.7978740973576692;1.010004636679068
