time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.94638;1.044453656232502;0.8333347952106641;0.7978771909273216;-4.159208219975486e-07;-3.9779559702054075e-07;1.0451498442924105;1.0100026745930766;9.999975228057504;0.8337368949040617;0.016422117852467315;0.01642201839745238;0.7977158078304337;-0.01571200119802813;0.7978740053109555;1.0100046403168141
86.95638;1.0444536683749488;0.8333350175446751;0.7978771840982167;-4.159868467410225e-07;-3.977735735072573e-07;1.0451499869896848;1.0100027643749683;9.999971075394917;0.8337368509822142;0.016422117056731102;0.016422025187337028;0.7977158179703957;-0.015712001177779506;0.7978739190081783;1.01000463964027
86.96638;1.0444536704893541;0.8333352359085573;0.7978771736437361;-4.160540092791888e-07;-3.9775113354970586e-07;1.0451501251443618;1.0100028599958644;9.999966984765136;0.8337368080894837;0.016422116339848716;0.0164220320409833;0.7977158299026418;-0.01571200115800308;0.7978738380985642;1.0100046348458909
86.97638;1.0444536628045054;0.8333354500564496;0.7978771597645828;-4.1612221146611437e-07;-3.9772838332353473e-07;1.0451502579039487;1.0100029616227821;9.999962960985712;0.8337367664703295;0.016422115707848635;0.016422038948140677;0.7977158429059411;-0.015712001138670127;0.7978737621908147;1.0100046261425926
86.98638;1.0444536456437294;0.8333356598105618;0.797877142609402;-4.161913521181551e-07;-3.977054081032262e-07;1.045150384600026;1.010003069343549;9.999959008121841;0.8337367263607292;0.016422115163976365;0.01642204589932912;0.7977158562699155;-0.015712001119756906;0.7978736908744635;1.0100046136360699
86.99638;1.0444536193612899;0.8333358650158406;0.797877122259936;-4.162613135462469e-07;-3.976822626575569e-07;1.0451505047480254;1.010003183216431;9.999955130329678;0.8337366879692042;0.01642211470893245;0.016422052883535758;0.7977158693600365;-0.01571200110124082;0.7978736237940973;1.0100045973025207
87.00638;1.0444535843621434;0.8333360654907166;0.797877098736925;-4.1633195397894887e-07;-3.9765896656213525e-07;1.0451506180297432;1.01000330325121;9.999951332908422;0.8337366513942273;0.016422114340498672;0.016422059886710784;0.7977158816704093;-0.015712001083108093;0.797873560658597;1.010004577077134
87.01638;1.0444535411710996;0.8333362610642253;0.7978770720457506;-4.1640310918925797e-07;-3.976354831421003e-07;1.045150724329433;1.0100034293205369;9.9999476222307;0.8337366165728829;0.016422114052906344;0.016422066893653428;0.7977158928326237;-0.015712001065346832;0.7978735011914476;1.010004552962281
87.02638;1.0444534904225093;0.8333364516617885;0.797877042236185;-4.164745933443582e-07;-3.9761171668272947e-07;1.0451508237291716;1.0100035610652622;9.99994400405996;0.8337365833279805;0.016422113836417028;0.016422073891291675;0.7977159025679049;-0.01571200104793464;0.7978734451032434;1.0100045250287284
87.03638;1.0444534327770634;0.8333366373195078;0.7978770094412933;-4.1654620979497014e-07;-3.975875388902751e-07;1.0451509163872181;1.0100036978854285;9.99994048203591;0.833736551444344;0.016422113678660765;0.01642208087010895;0.7977159106162162;-0.01571200103082998;0.7978733920947635;1.0100044933304846
87.04638;1.0444533688712614;0.8333368181346147;0.7978769738551366;-4.166177611396457e-07;-3.975628150392257e-07;1.045151002431106;1.0100038390697326;9.999937057536135;0.8337365207191824;0.016422113567591455;0.01642208782329835;0.7977159166978433;-0.01571200101396131;0.7978733419125612;1.0100044578309337
87.05638;1.0444532992896365;0.8333369942771871;0.7978769356778818;-4.1668903990680194e-07;-3.975374264443773e-07;1.0451510819616125;1.010003983944684;9.999933730251069;0.8337364909924895;0.01642211349301023;0.0164220947453703;0.7977159205426743;-0.015712000997220338;0.7978732944098873;1.0100044183668155
87.06638;1.0444532245495945;0.833337166039448;0.7978768950810249;-4.167598161779992e-07;-3.9751129662358524e-07;1.0451511550463226;1.0100041318874382;9.999930498690144;0.8337364621341333;0.01642211344504874;0.01642210163102698;0.7977159219302097;-0.01571200098046715;0.7978732495061983;1.0100043746616114
87.07638;1.0444531451417802;0.8333373337986753;0.7978768521760481;-4.168298387030998e-07;-3.9748440538633774e-07;1.0451512216851098;1.0100042822694546;9.999927360078319;0.8337364340229675;0.0164221134120634;0.016422108474198036;0.7977159206777364;-0.015712000963546156;0.7978732070991967;1.0100043263966243
87.08638;1.0444530615793268;0.8333374979163867;0.7978768069867548;-4.168988462095953e-07;-3.974567787416251e-07;1.045151281873636;1.0100044344865204;9.999924309947687;0.8337364065732769;0.016422113380204592;0.016422115268102035;0.7977159166366974;-0.015712000946313653;0.7978731670424485;1.0100042732805665
87.09638;1.044452974369844;0.8333376586882583;0.7978767594590981;-4.1696658378105734e-07;-3.9742846451754356e-07;1.0451513357041546;1.0100045880146058;9.99992134248191;0.8337363797485933;0.016422113334667903;0.016422122006527404;0.7977159097342448;-0.0157120009286704;0.7978731291776796;1.0100042151011421
87.10638;1.044452883926456;0.8333378163782583;0.7978767095075358;-4.1703281247792956e-07;-3.973995118166844e-07;1.0451513833303145;1.010004742356889;9.999918451697438;0.8337363535333111;0.016422113261080448;0.016422128684211324;0.7977159000088655;-0.01571200091058196;0.7978730933873294;1.0100041518239407
87.11638;1.0444527905192535;0.8333379712539397;0.797876657097507;-4.170973065438911e-07;-3.973699665233452e-07;1.0451514248353204;1.0100048969980655;9.999915632634057;0.8337363279140937;0.016422113146020337;0.016422135295875693;0.7977158876289654;-0.01571200089207393;0.7978730596759716;1.0100040836863244
87.12638;1.0444526943213794;0.8333381235535351;0.7978766023104238;-4.171598629742396e-07;-3.973398753197451e-07;1.0451514602201535;1.0100050515091605;9.9999128820452;0.8337363028884781;0.016422112977635198;0.01642214183604579;0.7977158728717395;-0.015712000873211552;0.7978730282210297;1.0100040111527162
87.13638;1.0444525954984683;0.833338273447906;0.7978765453209808;-4.1722032953264137e-07;-3.973092815868468e-07;1.0451514895303604;1.0100052056381097;9.999910198370973;0.833736278488198;0.016422112745923596;0.01642214829962479;0.7977158560429544;-0.015712000854081615;0.7978729992985931;1.0100039347561667
87.14638;1.044452494277278;0.8333384210481146;0.7978764863354906;-4.172786072867048e-07;-3.9727822103497105e-07;1.0451515129182751;1.0100053592287046;9.999907580921674;0.8337362547926789;0.01642211244172102;0.016422154682000752;0.7977158374063887;-0.015712000834775044;0.7978729731354299;1.0100038549663743
87.15638;1.0444523909882235;0.8333385664032228;0.7978764255600985;-4.1733461378798564e-07;-3.972467339005736e-07;1.0451515305944843;1.0100055121095513;9.999905029085745;0.8337362318956096;0.016422112055623484;0.016422160979322347;0.7977158171571097;-0.015712000815374993;0.7978729498401181;1.0100037721599249
87.16638;1.0444522860413985;0.8333387095085165;0.7978763631993183;-4.1738826011471504e-07;-3.972148719584593e-07;1.0451515427672493;1.0100056641046535;9.999902542452563;0.8337362098178873;0.016422111577882977;0.016422167188837457;0.7977157954136874;-0.01571200079597056;0.797872929456336;1.0100036866765354
87.17638;1.0444521798182784;0.8333388503765312;0.7978762994467642;-4.174394591331553e-07;-3.971826769675844e-07;1.0451515495750485;1.0100058150946352;9.999900121300513;0.833736188463126;0.016422110998411583;0.016422173308378356;0.7977157722220597;-0.01571200077667525;0.7978729120572166;1.0100035989119462
87.18638;1.0444520726169453;0.8333389890794008;0.7978762344501759;-4.1748813121742474e-07;-3.97150158761116e-07;1.0451515510289149;1.010005965028796;9.99989776653994;0.8337361677079107;0.016422110306277438;0.01642217933544972;0.7977157475852048;-0.01571200075761038;0.7978728977885927;1.0100035093843573
87.19638;1.0444519647312693;0.8333391257153092;0.7978761682955386;-4.1753421008158916e-07;-3.971172993548669e-07;1.0451515470449395;1.0100061139123118;9.999895478978768;0.8337361475450196;0.016422109489883027;0.01642218526589494;0.7977157215253209;-0.015712000738876405;0.7978728867854382;1.0100034187240967
87.20638;1.0444518565481438;0.8333392603707316;0.797876101011791;-4.1757764668495054e-07;-3.9708406961765573e-07;1.0451515375327918;1.0100062617861303;9.999893258416373;0.8337361281512359;0.016422108538310855;0.016422191092930364;0.7977156941318847;-0.015712000720542182;0.7978728790087624;1.0100033276179972
87.21638;1.044451748536696;0.8333393930597991;0.7978760325619414;-4.176183955610908e-07;-3.970504344364272e-07;1.0451515224794907;1.0100064086945397;9.999891103167789;0.8337361098347414;0.016422107442562662;0.016422196808663834;0.7977156655441009;-0.015712000702636855;0.7978728742049221;1.0100032367578293
87.22638;1.0444516411673423;0.8333395236178537;0.7978759628698628;-4.176564087060625e-07;-3.970163416106996e-07;1.045151502030288;1.0100065546722925;9.999889010171017;0.8337360929062582;0.016422106195983926;0.0164222024068344;0.7977156358997541;-0.015712000685148657;0.7978728720363342;1.0100031467887969
87.23638;1.0444515348885084;0.8333396516585156;0.7978758919042064;-4.1769164955243084e-07;-3.969817291040039e-07;1.045151476489018;1.0100066997346013;9.999886975965023;0.8337360775848132;0.01642210479446605;0.016422207883663338;0.7977156053196038;-0.01571200066804062;0.7978728721709049;1.0100030583019737
87.24638;1.0444514301381085;0.8333397766340772;0.7978758197384439;-4.177241085732039e-07;-3.9694656053616326e-07;1.0451514462546796;1.0100068438304757;9.999884998294721;0.8337360639632384;0.01642210323665587;0.016422213236660516;0.7977155739098848;-0.015712000651263457;0.7978728742501737;1.0100029718686727
87.25638;1.0444513273254064;0.8333398979155683;0.7978757465556606;-4.1775381627653356e-07;-3.9691083565111903e-07;1.0451514118237504;1.0100069867999966;9.99988307689939;0.8337360520122205;0.016422101523656255;0.01642221846318451;0.7977155417228994;-0.015712000634760893;0.7978728779049318;1.0100028880021954
87.26638;1.044451226851795;0.8333400148606025;0.7978756726580314;-4.177808540129532e-07;-3.96874559887203e-07;1.0451513737748415;1.0100071284225425;9.999881212641135;0.8337360416759978;0.016422099657812137;0.016422223559639192;0.7977155087165558;-0.015712000618481936;0.7978728828418701;1.0100028070814329
87.27638;1.044451129137295;0.8333401268622839;0.7978755984878002;-4.178053402606699e-07;-3.9683771910844434e-07;1.04515133264805;1.0100072685479373;9.999879405594239;0.8337360330181033;0.016422097641070343;0.016422228521080575;0.7977154747986325;-0.0157120006023952;0.7978728888640042;1.010002729337443
87.28638;1.0444510345725508;0.8333402333531994;0.7978755246094714;-4.178273939288033e-07;-3.968002782796435e-07;1.0451512888882593;1.010007407155481;9.99987765352251;0.8337360262700867;0.016422095474798868;0.016422233341392492;0.7977154399277835;-0.01571200058648296;0.79787289581963;1.0100026548817767
87.29638;1.04445094351523;0.8333403337746123;0.7978754516620256;-4.178471211671115e-07;-3.96762196895078e-07;1.0451512429377132;1.0100075442514473;9.99987595204254;0.8337360217813511;0.016422093160826594;0.01642223801440217;0.7977154041629193;-0.015712000570720915;0.7978729035633136;1.0100025837754867
87.30638;1.0444508563997845;0.833340427568567;0.7978753803109275;-4.178646315360491e-07;-3.9672345963661e-07;1.0451511953248165;1.0100076797324928;9.999874296158197;0.8337360199590571;0.016422090701521844;0.016422242535353355;0.797715367624232;-0.015712000555074896;0.7978729119707519;1.0100025161157289
87.31638;1.0444507738035713;0.8333405142424938;0.7978753111946487;-4.1788004801328195e-07;-3.9668408856740687e-07;1.045151146659976;1.010007813358466;9.999872681427355;0.8337360211592252;0.016422088100142774;0.016422246901773144;0.7977153304308535;-0.015712000539521542;0.7978729209740983;1.0100024520592465
87.32638;1.044450696330979;0.8333405934373411;0.7978752448617641;-4.178934997469171e-07;-3.966441245017156e-07;1.0451510975978608;1.010007944789125;9.9998711041212;0.8337360255332381;0.016422085362461807;0.01642225111296551;0.7977152926959206;-0.01571200052408007;0.7978729305624395;1.010002391806779
87.33638;1.0444506243891403;0.83334066491406;0.7978751817264612;-4.179051060727586e-07;-3.966036328826822e-07;1.0451510488082303;1.0100080735725594;9.999869561095004;0.8337360329852324;0.01642208249667591;0.01642225516852356;0.7977152545775605;-0.01571200050882746;0.7978729407687832;1.0100023356070371
87.34638;1.0444505580577599;0.8333407284782629;0.7978751220722344;-4.1791496894952116e-07;-3.9656274343638444e-07;1.0451510009423108;1.0100081991205692;9.99986804955754;0.8337360432823768;0.016422079511045164;0.016422259067489554;0.79771521629822;-0.01571200049386914;0.7978729516851866;1.0100022837540616
87.35638;1.0444504971350057;0.8333407838912681;0.7978750660877971;-4.1792318657794455e-07;-3.965216658160098e-07;1.045150954591291;1.0100083207698523;9.999866566759337;0.8337360562098364;0.016422076412618593;0.01642226280830776;0.7977151780814731;-0.015712000479295166;0.7978729634971488;1.0100022365593744
87.36638;1.0444504412651394;0.8333408308260667;0.7978750138982379;-4.1792986998347337e-07;-3.964806567785521e-07;1.0451509102598882;1.0100084378729628;9.999865109985835;0.8337360716368102;0.01642207320790819;0.01642226638895941;0.7977151400904825;-0.015712000465171065;0.7978729764920466;1.0100021943130266
87.37638;1.0444503900532767;0.8333408689053877;0.7978749655792661;-4.179351316565901e-07;-3.9643996211402725e-07;1.0451508683733954;1.0100085497803934;9.999863676669243;0.8337360894605165;0.016422069903462073;0.016422269807284805;0.7977151024616377;-0.015712000451545284;0.7978729910215553;1.0100021572665534
87.38638;1.0444503431181422;0.8333408978130739;0.7978749211853788;-4.1793904539159304e-07;-3.963997733178885e-07;1.0451508293025373;1.0100086557465764;9.999862264284054;0.8337361095803729;0.016422066505655062;0.016422273060514605;0.7977150653699033;-0.01571200043844322;0.7978730074568231;1.010002125666671
87.39638;1.044450300085219;0.8333409174217024;0.7978748808032137;-4.1794160959491026e-07;-3.963602308306052e-07;1.0451507933916135;1.0100087548971255;9.999860870484047;0.8337361319672728;0.01642206302052817;0.016422276144343443;0.7977150290152712;-0.01571200042586725;0.7978730261326752;1.0100020997820462
87.40638;1.0444502605916366;0.833340927830655;0.7978748445591393;-4.179427548241024e-07;-3.9632146140401587e-07;1.0451507609907886;1.0100088462487369;9.99985949362903;0.8337361566996969;0.016422059454444377;0.0164222790537054;0.7977149935370781;-0.015712000413812533;0.7978730472867063;1.0100020798828406
87.41638;1.0444502243216782;0.8333409293008296;0.7978748125485224;-4.1794239994900864e-07;-3.962836141799053e-07;1.0451507324569913;1.010008928737314;9.99985813290085;0.8337361839267076;0.016422055815113655;0.016422281784701964;0.7977149589703549;-0.01571200040228631;0.7978730710685545;1.0100020662033153
87.42638;1.0444501910469035;0.8333409221617452;0.7978747847507255;-4.179405039910002e-07;-3.9624687850117766e-07;1.045150708125514;1.0100090012723948;9.99985678790924;0.8337362138226255;0.01642205211128725;0.016422284335865435;0.797714925300958;-0.015712000391315678;0.7978730975769702;1.0100020589119896
87.43638;1.0444501606558465;0.8333409067221736;0.7978747609862465;-4.1793706568457996e-07;-3.962114752375848e-07;1.0451506882944188;1.0100090627725689;9.99985545857609;0.8337362465578201;0.016422048350909966;0.016422286709220732;0.7977148925362656;-0.01571200038092677;0.7978731268574748;1.01000205810901
87.44638;1.0444501331379878;0.8333408832162753;0.7978747409680857;-4.17932088044733e-07;-3.96177622335211e-07;1.045150673186119;1.0100091121795387;9.999854145355318;0.8337362822855978;0.01642204453946823;0.016422288910888667;0.7977148607409034;-0.015712000371120593;0.7978731589234124;1.0100020638547662
87.45638;1.044450108533487;0.833340851810822;0.7978747244515978;-4.1792556066691713e-07;-3.96145496690054e-07;1.0451506629013756;1.010009148509927;9.999852849246087;0.833736321136001;0.016422040679886594;0.016422290949844903;0.7977148300324626;-0.015712000361883586;0.797873193791787;1.0100020762194437
87.46638;1.0444500868546764;0.8333408126411993;0.7978747113369657;-4.179174750037327e-07;-3.9611522636503755e-07;1.0451506574474478;1.0100091709128995;9.999851571732401;0.8337363632108041;0.016422036773676922;0.016422292836091687;0.7977148004962678;-0.01571200035321479;0.7978732314557135;1.0100020953344835
87.47638;1.0444500679517734;0.8333407658454137;0.7978747016111345;-4.1790784631009096e-07;-3.9608691527355943e-07;1.0451506567921636;1.010009178709916;9.999850314749521;0.8337364085807978;0.016422032821942694;0.016422294579874822;0.7977147720667807;-0.015712000345127045;0.7978732718273279;1.0100021214314212
87.48638;1.044450051416175;0.8333407115553021;0.7978746952409977;-4.178967223932783e-07;-3.9606065244105503e-07;1.0451506608833174;1.0100091714468875;9.999849080163546;0.8337364572669013;0.01642202882621652;0.01642229619135131;0.7977147444923772;-0.01571200033762043;0.7978733147238677;1.0100021548305496
87.49638;1.0444500366475185;0.8333406498488984;0.7978746921356311;-4.178841769141354e-07;-3.9603648739603847e-07;1.0451506696596238;1.0100091489439187;9.999847869180996;0.8337365092122488;0.016422024790215185;0.01642229768065535;0.7977147174152696;-0.015712000330674266;0.7978733598956784;1.0100021958328496
87.50638;1.0444500230236604;0.8333405807485532;0.7978746921154253;-4.178702922143074e-07;-3.9601441329228675e-07;1.0451506830348345;1.010009111320125;9.999846682495502;0.8337365642965111;0.016422020721474643;0.016422299058335206;0.7977146904925421;-0.015712000324271364;0.7978734070238895;1.0100022446237782
87.51638;1.044450009995254;0.8333405042739911;0.7978746948844314;-4.1785514651021345e-07;-3.959943733661535e-07;1.045150700848882;1.0100090589872623;9.999845520914663;0.8337366223901352;0.01642201663072012;0.016422300334969397;0.7977146634606276;-0.0157120003184095;0.7978734556477529;1.0100023013125417
87.52638;1.044449997076278;0.8333404204759951;0.7978747001052746;-4.178388215864479e-07;-3.9597626863743765e-07;1.0451507228612917;1.0100089925670577;9.999844385743552;0.8337366833906612;0.016422012528958904;0.016422301520744805;0.7977146361290312;-0.015712000313088396;0.7978735051408923;1.0100023659734578
87.53638;1.0444499838676617;0.8333403294117379;0.7978747074933028;-4.178214168422624e-07;-3.9595997422339347e-07;1.045150748794224;1.01000891274277;9.99984327852914;0.8337367472393252;0.016422008424127308;0.0164223026259266;0.7977146083568953;-0.015712000308303244;0.7978735548143878;1.0100024385892563
87.54638;1.0444499701321142;0.8333402311157451;0.7978747167963417;-4.1780304530765177e-07;-3.959453755616853e-07;1.045150778358805;1.0100088201874249;9.999842200484265;0.8337368139483672;0.016422004319779682;0.01642230366050725;0.7977145800222493;-0.01571200030405168;0.7978736040181367;1.010002518997748
87.55638;1.0444499558004827;0.8333401256402273;0.7978747277348456;-4.177838269763225e-07;-3.959324008856071e-07;1.0451508112791181;1.0100087155913107;9.999841152143535;0.8337368836156438;0.01642200021636176;0.016422304632822272;0.7977145509734577;-0.01571200030034332;0.7978736521816312;1.0100026068629737
87.56638;1.0444499409029608;0.8333400131093402;0.7978747399999099;-4.17763902214401e-07;-3.959210255838204e-07;1.0451508473328928;1.0100085996752026;9.999840133613432;0.8337369563601983;0.01642199611224167;0.01642230554848116;0.7977145210120149;-0.01571200029720389;0.7978736988512509;1.0100027016854856
87.57638;1.044449925497385;0.8333398937043438;0.7978747532935611;-4.1774344353121785e-07;-3.9591124404518165e-07;1.0451508863408612;1.010008473218094;9.99983914533569;0.8337370321906906;0.016421992003243586;0.016422306409606447;0.7977144899278431;-0.015712000294667874;0.7978737437076641;1.0100028028932497
87.58638;1.0444499096263786;0.8333397676273587;0.7978747673601138;-4.177226279354158e-07;-3.9590303207573706e-07;1.0451509280711337;1.0100083371138942;9.999838188426146;0.8337371109399302;0.01642198788217492;0.016422307214933332;0.797714457517181;-0.015712000292770676;0.7978737865528884;1.0100029099229002
87.59638;1.0444498933234956;0.8333396351215034;0.7978747819807112;-4.177015783644833e-07;-3.958963314222144e-07;1.0451509721262522;1.010008192365073;9.99983726407107;0.8337371922944257;0.016421983738832194;0.016422307961109082;0.7977144235636116;-0.015712000291551998;0.7978738273107154;1.0100030222364298
87.60638;1.0444498766038741;0.833339496531745;0.797874796959447;-4.1768032868207756e-07;-3.958910538555084e-07;1.0451510179260546;1.0100080400104139;9.99983637269101;0.833737275809437;0.01642197956081696;0.016422308644071067;0.7977143878331883;-0.015712000291062386;0.7978738660459975;1.010003139316601
87.61638;1.0444498593411529;0.8333393523170949;0.797874812106455;-4.1765883775363577e-07;-3.9588708891852693e-07;1.0451510648285762;1.010007881029262;9.999835513930199;0.8337373609100716;0.01642197533577543;0.016422309260502546;0.7977143500891392;-0.015712000291361532;0.7978739029838322;1.0100032606808573
87.62638;1.044449841150223;0.833339202958113;0.7978748271928905;-4.176370232609692e-07;-3.958843170005313e-07;1.0451511122904682;1.0100077162716357;9.999834687641489;0.8337374469310613;0.01642197105369579;0.01642230980972316;0.7977143101158783;-0.015712000292504295;0.7978739385068631;1.010003385961768
87.63638;1.0444498215020666;0.8333390488427647;0.7978748419356299;-4.176147979673987e-07;-3.9588263151780457e-07;1.0451511599180632;1.0100075464471923;9.999833894184695;0.8337375331795001;0.016421966708090152;0.016422310294633966;0.7977142677493906;-0.015712000294529415;0.7978739731058719;1.0100035150147948
87.64638;1.0444497999701297;0.8333388902816722;0.7978748560368912;-4.1759210984768754e-07;-3.9588195636946515e-07;1.0451512073951412;1.0100073721448835;9.999833133585513;0.8337376190074622;0.01642196229708329;0.016422310720463313;0.7977142229042916;-0.015712000297460414;0.7978740073270009;1.0100036479172665
87.65638;1.0444497762957432;0.8333387276355879;0.7978748691917713;-4.1756895991697816e-07;-3.9588223056762887e-07;1.0451512544272692;1.0100071938689386;9.999832405713937;0.8337377038444834;0.01642195782415748;0.01642231109283828;0.7977141755897956;-0.015712000301302455;0.7978740417676388;1.0100037848540122
87.66638;1.0444497502674472;0.8333385613759416;0.7978748810801309;-4.1754538929358806e-07;-3.958833770465205e-07;1.0451513007557436;1.0100070120655877;9.999831711345768;0.8337377871743754;0.016421953297198765;0.016422311417372375;0.7977141258957454;-0.01571200030603977;0.7978740770589161;1.0100039259919056
87.67638;1.0444497216263557;0.8333383920310855;0.7978748914084497;-4.175214648406537e-07;-3.9588530588785993e-07;1.0451513461851631;1.0100068271295923;9.999831052258997;0.8337378685502286;0.01642194872658249;0.016422311700069806;0.7977140739672464;-0.01571200031164177;0.7978741137832027;1.0100040713921965
87.68638;1.0444496900718951;0.83333822011652;0.797874899949347;-4.1749726772377865e-07;-3.9588794069764283e-07;1.0451513906274816;1.0100066394142213;9.999830430564002;0.8337379476387053;0.016421944123291874;0.01642231194686527;0.7977140199925941;-0.01571200031805445;0.7978741524069382;1.0100042209644804
87.69638;1.0444496553207188;0.8333380460878553;0.7978749065634015;-4.174728813772592e-07;-3.958912414523128e-07;1.0451514341102608;1.0100064491864416;9.999829847984927;0.833738024223976;0.016421939497122843;0.016422312162285242;0.7977139641647287;-0.01571200032518716;0.7978741932856067;1.0100043744428546
87.70638;1.0444496171539657;0.8333378703348334;0.7978749112178272;-4.1744839383901326e-07;-3.9589522460132974e-07;1.045151476681737;1.010006256529898;9.999829305238059;0.8337380982400385;0.016421934855725122;0.016422312348898835;0.7977139066067152;-0.015712000332930364;0.7978742366911596;1.0100045314141461
87.71638;1.0444495754160172;0.8333376932532607;0.7978749139752245;-4.174239129675725e-07;-3.958999526741165e-07;1.045151518369508;1.0100060613247204;9.999828801579403;0.8337381698415842;0.01642193020516047;0.016422312508850647;0.7977138473291853;-0.01571200034118076;0.7978742828179319;1.0100046913981318
87.72638;1.0444495299541354;0.8333375153162451;0.7978749149802805;-4.1739958431203417e-07;-3.959054893901138e-07;1.045151559270159;1.010005863337919;9.999828334669251;0.8337382393589081;0.01642192555104969;0.01642231264526961;0.7977137862495643;-0.015712000349837177;0.7978743317613055;1.0100048538655342
87.73638;1.044449480565179;0.8333373370194191;0.7978749144598949;-4.173755938347925e-07;-3.959118757891588e-07;1.0451515995529521;1.0100056623696023;9.999827900999327;0.8337383071093976;0.016421920898888265;0.01642231276138756;0.797713723228581;-0.015712000358783947;0.7978743834903219;1.010005018209312
87.74638;1.044449427067232;0.8333371587749195;0.7978749127196471;-4.173521378607969e-07;-3.9591914378429076e-07;1.0451516393361455;1.0100054583660434;9.999827496808479;0.8337383732294688;0.01642191625369145;0.01642231285983454;0.7977136581076749;-0.015712000367882527;0.7978744378346713;1.0100051838108153
87.75638;1.0444493694256427;0.833336980932801;0.7978749101478585;-4.173293941163854e-07;-3.95927323935785e-07;1.0451516786081099;1.010005251438356;9.999827118822088;0.8337384376158863;0.0164219116199911;0.01642231294379626;0.7977135907578474;-0.015712000376975805;0.7978744944861842;1.0100053501763955
87.76638;1.044449307744026;0.8333368039089165;0.7978749071922954;-4.173075322868931e-07;-3.959364404716987e-07;1.0451517172076763;1.0100050418576345;9.999826764123044;0.8337384999822544;0.01642190700237157;0.016422313017636605;0.7977135211203437;-0.015712000385905374;0.7978745530227894;1.0100055170060929
87.77638;1.044449242178601;0.8333366282489773;0.7978749042892621;-4.1728672655458014e-07;-3.9594651720926914e-07;1.0451517548418403;1.0100048300364997;9.999826429703987;0.8337385600051164;0.0164219024065817;0.016422313085871987;0.7977134492327076;-0.015712000394537462;0.7978746129475994;1.0100056841635148
87.78638;1.0444491729728171;0.8333364545608722;0.7978749018159421;-4.1726712600559056e-07;-3.9595757814592864e-07;1.0451517911725907;1.0100046164559684;9.999826112508313;0.833738617411258;0.01642189784094623;0.016422313151689495;0.7977133752472738;-0.015712000402789264;0.797874673732112;1.0100058516124468
87.79638;1.044449100523281;0.8333362834022551;0.7978749000842505;-4.1724881980596234e-07;-3.9596963509343416e-07;1.0451518259188952;1.0100044016179763;9.999825809530977;0.8337386719241289;0.01642189331674463;0.01642231321576333;0.797713299420747;-0.015712000410634922;0.7978747348639271;1.010006019371469
87.80638;1.044449025304224;0.8333361152391446;0.7978748993334654;-4.1723184411556076e-07;-3.959826943795072e-07;1.0451518588789408;1.010004186051142;9.999825517784107;0.8337387231754414;0.01642188884731939;0.016422313276174303;0.7977132220709573;-0.01571200041808383;0.7978747958914035;1.0100061874959276
87.81638;1.0444489477543848;0.8333359504778594;0.7978748997117097;-4.172162069135634e-07;-3.9599678234143895e-07;1.0451518898671928;1.0100039703317205;9.999825234713562;0.8337387706747137;0.01642188444695977;0.016422313330102006;0.7977131435425668;-0.015712000425148347;0.7978748564510524;1.0100063560861496
87.82638;1.0444488682229662;0.8333357894486749;0.7978749012488814;-4.172018945690686e-07;-3.9601194702745555e-07;1.0451519187051412;1.0100037551083492;9.99982495908596;0.8337388138235421;0.016421880129656157;0.016422313376008447;0.7977130641736444;-0.015712000431826672;0.7978749162615327;1.010006525314107
87.83638;1.04444878691427;0.8333356323134293;0.7978749038469036;-4.171888691165327e-07;-3.960282324359723e-07;1.0451519453450933;1.010003541080642;9.999824691414691;0.8337388519581566;0.01642187590788323;0.016422313414241926;0.7977129842395912;-0.015712000438105302;0.7978749751021252;1.0100066954322455
87.84638;1.0444487038590842;0.8333354790385933;0.7978749073081357;-4.171770675565628e-07;-3.9604566907610725e-07;1.0451519699825622;1.01000332893524;9.99982443316928;0.8337388844257614;0.016421871792176718;0.01642231344582832;0.7977129039461283;-0.01571200044395786;0.7978750327833963;1.0100068667585382
87.85638;1.0444486189877784;0.8333353294753543;0.7978749113750542;-4.171664001763848e-07;-3.960642858239062e-07;1.0451519930010522;1.0100031192804584;9.999824185613372;0.8337389106336274;0.016421867791060578;0.016422313470230897;0.7977128235018266;-0.015712000449347917;0.797875089093925;1.0100070396661702
87.86638;1.044448532199164;0.833335183405617;0.7978749157602221;-4.171567634216627e-07;-3.9608410911656265e-07;1.0451520147692608;1.010002912586402;9.999823949798339;0.8337389300710591;0.01642186391110547;0.016422313483101497;0.7977127431774821;-0.015712000454240985;0.7978751437622668;1.0100072145568628
87.87638;1.04444844329943;0.8333350404800216;0.7978749201757447;-4.1714806937929403e-07;-3.961051406350204e-07;1.0451520354795727;1.0100027092136161;9.999823727715617;0.8337389424023;0.016421860158095995;0.016422313475677783;0.797712663294622;-0.015712000458598867;0.7978751964402823;1.0100073918328418
87.88638;1.0444483519340384;0.8333349001609407;0.7978749243605654;-4.1714025932737297e-07;-3.961273398502042e-07;1.0451520551916562;1.0100025095073177;9.999823523013678;0.8337389475334551;0.016421856538683624;0.016422313436271055;0.7977125842000352;-0.015712000462363106;0.7978752466701435;1.0100075718999852
87.89638;1.0444482576463807;0.8333347617843042;0.7978749280885304;-4.171332958563315e-07;-3.9615063647038354e-07;1.0451520739751796;1.0100023137654475;9.999823340402926;0.8337389455139212;0.016421853060746124;0.016422313352508038;0.7977125062614097;-0.01571200046544884;0.7978752938841817;1.0100077551190698
87.90638;1.04444815999798;0.8333346246931066;0.7978749311593226;-4.1712715419621256e-07;-3.961749554548021e-07;1.0451520919606487;1.010002122114883;9.99982318489185;0.8337389364170514;0.0164218497323872;0.01642231321277427;0.7977124298172616;-0.01571200046775981;0.7978753374697898;1.0100079417133465
87.91638;1.0444480586762355;0.8333344883244611;0.7978749333886372;-4.1712180850586026e-07;-3.962002259879973e-07;1.0451521093146667;1.0100019344948354;9.999823061616182;0.8337389203292037;0.016421846560481537;0.016422313006358803;0.7977123550874373;-0.015712000469229468;0.797875376842132;1.0100081317725325
87.92638;1.0444479535736555;0.8333343521875134;0.797874934620035;-4.171172168718667e-07;-3.9622636970551196e-07;1.0451521262368475;1.010001750744478;9.999822975361745;0.8337388973580181;0.016421843549008018;0.016422312723281672;0.7977122821568754;-0.015712000469855852;0.79787541153036;1.0100083253208665
87.93638;1.044447844785867;0.8333342157626861;0.7978749347545447;-4.171133305007406e-07;-3.962532801830567e-07;1.045152142968547;1.0100015706666807;9.999822929875393;0.8337388676094756;0.016421840697966112;0.016422312354759133;0.7977122110320729;-0.015712000469698086;0.7978754412827012;1.0100085223161561
87.94638;1.0444477325079833;0.8333340784425448;0.7978749337457249;-4.171101153846996e-07;-3.9628081997592236e-07;1.0451521597706828;1.0100013940178028;9.99982292837407;0.8337388311791751;0.016421838003802147;0.016422311893946814;0.7977121416847792;-0.015712000468848984;0.797875466081947;1.0100087226105028
87.95638;1.0444476169209864;0.8333339395840772;0.7978749315360328;-4.171075547305917e-07;-3.963088367629358e-07;1.0451521768909742;1.0100012204632849;9.999822975057462;0.8337387881692381;0.016421835460832986;0.016422311336310447;0.7977120740926056;-0.01571200046741129;0.7978754860676364;1.0100089259856133
87.96638;1.0444474981307017;0.8333337985818279;0.7978749279881667;-4.1710562873016265e-07;-3.963371724802237e-07;1.0451521945229674;1.0100010495948883;9.99982307586243;0.8337387387091083;0.016421833063399265;0.016422310679524047;0.7977120083005428;-0.015712000465495594;0.7978755014784583;1.010009132236522
87.97638;1.0444473761207176;0.8333336548835477;0.797874922885313;-4.171042900020314e-07;-3.963656642971535e-07;1.0451522127662178;1.010000881048857;9.999823237931558;0.8337386829576913;0.016421830807978127;0.01642230992322426;0.7977119444440813;-0.015712000463230767;0.7978755126010313;1.0100093411955327
87.98638;1.044447250707034;0.8333335080146986;0.7978749159833406;-4.171034604966681e-07;-3.9639416049107653e-07;1.0451522316650572;1.0100007146120709;9.999823468589415;0.833738621067515;0.016421828693567307;0.016422309069302077;0.7977118827023955;-0.015712000460755847;0.7978755196699203;1.0100095527134978
87.99638;1.0444471215552087;0.833333357647664;0.7978749070380702;-4.1710304872727095e-07;-3.964225455943834e-07;1.0451522512641256;1.010000550230125;9.999823774349293;0.8337385531455527;0.016421826720932658;0.016422308122798265;0.7977118232331953;-0.0157120004582029;0.7978755227867523;1.0100097666409087
88.00638;1.0444469882581549;0.8333332036160194;0.7978748958378219;-4.171029620757115e-07;-3.9645074119802425e-07;1.0451522715776778;1.0100003879862578;9.999824160171526;0.833738479272369;0.016421824892054668;0.016422307091834263;0.797711766128069;-0.015712000455691606;0.7978755219435646;1.010009982761943
88.01638;1.0444468503992819;0.8333330458291457;0.7978748823051383;-4.171031136366623e-07;-3.964786801301631e-07;1.0451522925964107;1.010000228089638;9.999824628966957;0.833738399577542;0.016421823209498053;0.016422305986005335;0.7977117114106078;-0.015712000453312967;0.7978755171298973;1.0100102007081186
88.02638;1.0444467076026847;0.833332884175867;0.7978748665739647;-4.1710343622357087e-07;-3.9650627762214945e-07;1.0451523143601262;1.0100000708142005;9.999825181362109;0.8337383143169407;0.016421821675710224;0.016422304815161055;0.7977116590890995;-0.01571200045110524;0.7978755084480273;1.010010419918105
88.03638;1.0444465595736194;0.8333327185013915;0.7978748489151122;-4.1710389564058777e-07;-3.9653342732675514e-07;1.0451523369365336;1.0099999164210867;9.999825816040145;0.8337382238732176;0.01642182029278958;0.016422303589002044;0.7977116091967692;-0.015712000449061254;0.7978754961704702;1.0100106396587207
88.04638;1.044446406091414;0.8333325486720459;0.7978748295892554;-4.171044914735734e-07;-3.965600301030434e-07;1.0451523603391335;1.0099997651462733;9.999826530520586;0.8337381286481307;0.016421819062430062;0.016422302316748426;0.7977115617894479;-0.015712000447157926;0.7978754806917187;1.0100108591034203
88.05638;1.0444462469769407;0.833332374667387;0.7978748087914463;-4.171052526759185e-07;-3.965860128347365e-07;1.045152384479732;1.0099996172254568;9.999827321759273;0.8337380289362298;0.01642181798573232;0.016422301007534033;0.7977115169672686;-0.01571200044537532;0.7978754624159142;1.0100110773873943
88.06638;1.044446082063005;0.8333321966112578;0.7978747866807885;-4.1710623482312386e-07;-3.966113152690083e-07;1.0451524091211806;1.0099994729112831;9.99982818620302;0.8337379248897169;0.01642181706331358;0.0164222996715419;0.7977114749235065;-0.015712000443702478;0.7978754416993543;1.0100112936044903
88.07638;1.0444459112070144;0.8333320147453361;0.7978747634150711;-4.171075068992075e-07;-3.9663588122736654e-07;1.045152433869273;1.0099993324719048;9.999829119718845;0.8337378165929163;0.01642181629573033;0.016422298321214484;0.7977114359349283;-0.01571200044212729;0.7978754188814993;1.0100115068270303
88.08638;1.0444457343999207;0.8333318294274078;0.7978747391668689;-4.171091313312369e-07;-3.966596676225685e-07;1.045152458255765;1.0099991961859993;9.999830118063759;0.8337377041532428;0.016421815683986065;0.016422296971437007;0.797711400260931;-0.015712000440626536;0.7978753943227012;1.0100117161852453
88.09638;1.0444455518809888;0.8333316411431297;0.7978747141001479;-4.1711116592531457e-07;-3.966826366153363e-07;1.0451524818321083;1.00999906437595;9.999831177309188;0.8337375877101663;0.016421815230392066;0.016422295637196608;0.7977113680306017;-0.01571200043918385;0.7978753683988977;1.0100119209626894
88.10638;1.044445364081648;0.8333314504487508;0.7978746882992275;-4.171136831886128e-07;-3.9670472271124015e-07;1.0451525042166834;1.009998937459369;9.999832293594023;0.8337374673889868;0.016421814938751767;0.01642229433048792;0.7977113392035784;-0.015712000437805965;0.7978753414846452;1.010012120626085
88.11638;1.0444451714496905;0.8333312578664631;0.7978746617090043;-4.1711677397097956e-07;-3.967258144782704e-07;1.0451525251129288;1.0099988159590008;9.999833462993488;0.833737343249018;0.016421814812817185;0.016422293060033268;0.7977113136168517;-0.01571200043650672;0.7978753139410882;1.0100123147571662
88.12638;1.044444974374438;0.8333310638105877;0.7978746341572094;-4.171205293776895e-07;-3.9674577757338004e-07;1.0451525443074692;1.0099987004684892;9.999834681800047;0.833737215244033;0.01642181485518667;0.016422291833066028;0.7977112910668396;-0.015712000435286692;0.7978752861040768;1.010012502975619
88.13638;1.044444773218141;0.8333308685654078;0.7978746054037567;-4.171250144933611e-07;-3.967644979982387e-07;1.045152561647821;1.0099985916195577;9.999835946349608;0.83373708326547;0.016421815068210506;0.016422290656297276;0.7977112713547585;-0.01571200043413602;0.7978752582901086;1.0100126849756248
88.14638;1.0444445683217152;0.8333306722937304;0.7978745751317982;-4.1713024576183903e-07;-3.9678189603870944e-07;1.0451525770088317;1.0099984900841568;9.999837252230703;0.8337369472663368;0.016421815455061578;0.016422289536001673;0.7977112542860991;-0.015712000433051668;0.7978752308049083;1.0100128606436853
88.15638;1.044444359985459;0.8333304750638135;0.797874542929661;-4.171361885371985e-07;-3.967979013466495e-07;1.0451525902772465;1.0099983965817179;9.999838594027155;0.8337368073314512;0.016421816019669164;0.016422288477978473;0.7977112396699804;-0.0157120004320471;0.797875203896313;1.0100130301175285
88.16638;1.044444148442598;0.8333302769170128;0.7978745083342578;-4.171427858227167e-07;-3.9681243642007123e-07;1.045152601375057;1.0099983118428715;9.999839965877925;0.8337366636601958;0.016421816766030547;0.01642228748731529;0.7977112273187292;-0.015712000431142154;0.797875177675268;1.0100131937543404
88.17638;1.0444439338220013;0.8333300779654479;0.7978744709120303;-4.1714999455051777e-07;-3.9682542709607436e-07;1.0451526102938231;1.0099982365676263;9.999841361758095;0.8337365165471688;0.016421817698051948;0.016422286568102816;0.7977112170245383;-0.015712000430339018;0.7978751521176268;1.0100133520432175
88.18638;1.0444437161826925;0.833329878418272;0.7978744302963248;-4.1715779585688575e-07;-3.9683681714913703e-07;1.045152617074619;1.0099981714305184;9.999842775187819;0.8337363663737676;0.01642181882041039;0.01642228572359029;0.7977112085661362;-0.015712000429612488;0.7978751271318374;1.010013505474639
88.19638;1.0444434956295499;0.8333296784944335;0.7978743861609052;-4.17166189946267e-07;-3.9684657403843663e-07;1.0451526217126763;1.0099981170824484;9.999844198870164;0.8337362135830356;0.016421820138658432;0.016422284957309866;0.7977112018002671;-0.015712000428929767;0.7978751025609234;1.010013654413957
88.20638;1.0444432723897168;0.8333294783513227;0.7978743382138161;-4.1717519270644306e-07;-3.96854690322928e-07;1.0451526241080495;1.0099980740599948;9.999845624755741;0.8337360586426199;0.01642182165753522;0.016422284274715006;0.7977111967487454;-0.015712000428272768;0.7978750781471026;1.0100137990746407
88.21638;1.0444430468076291;0.833329278135735;0.7978742862623239;-4.171848244301975e-07;-3.968611991132384e-07;1.0451526241681368;1.0099980426375328;9.99984704488558;0.8337359020114256;0.016421823379931186;0.01642228368385243;0.7977111935474668;-0.01571200042765062;0.797875053590392;1.0100139395840875
88.22638;1.0444428192997772;0.8333290780945585;0.797874230276971;-4.17195099214408e-07;-3.968661938086536e-07;1.0451526219163993;1.0099980227781906;9.999848452788427;0.8337357441105016;0.016421825308030373;0.016422283194153873;0.7977111923186857;-0.015712000427111707;0.7978750286702601;1.0100140760187029
88.23638;1.0444425903164756;0.8333288786337057;0.7978741703716183;-4.172060261685728e-07;-3.968698175812257e-07;1.0451526174580004;1.009998014218522;9.999849844353589;0.8337355852836673;0.016421827444471203;0.016422282814206;0.7977111931210812;-0.01571200042673233;0.7978750033041029;1.0100142083924064
88.24638;1.0444423603429887;0.8333286802829744;0.79787410674131;-4.172176076126472e-07;-3.9687224088865425e-07;1.0451526109260196;1.0099980165699876;9.999851217117785;0.8337354257610288;0.016421829791955292;0.01642228255003675;0.7977111959434299;-0.015712000426576615;0.797874977524083;1.0100143366336556
88.25638;1.044442129900158;0.8333284836223309;0.7978740396454337;-4.1722984311587945e-07;-3.968736613987525e-07;1.0451526025293036;1.0099980293712232;9.999852569083277;0.8337352656517785;0.016421832352149064;0.016422282404485056;0.7977112006766844;-0.01571200042667034;0.7978749514294763;1.0100144605574164
88.26638;1.0444418995235811;0.8333282892500722;0.7978739694153897;-4.1724276396573716e-07;-3.9687429912792565e-07;1.045152592651733;1.00999805210343;9.999853898471539;0.8337351049866815;0.01642183512463497;0.016422282377909603;0.7977112071113511;-0.015712000427001185;0.7978749251255973;1.0100145798872973
88.27638;1.0444416697436623;0.8333280977717776;0.7978738964142961;-4.172564660481255e-07;-3.9687436533960154e-07;1.0451525819319665;1.0099980841940266;9.999855203524637;0.8337349437987917;0.016421838106295904;0.01642228246942726;0.7977112149456261;-0.015712000427521036;0.7978748986743118;1.0100146943185309
88.28638;1.0444414410712834;0.8333279097477463;0.7978738209677306;-4.1727109418164624e-07;-3.9687405208413177e-07;1.0451525712282161;1.0099981250462147;9.999856482137522;0.8337347821816061;0.01642184129152219;0.016422282676804564;0.7977112237928721;-0.015712000428152535;0.7978748721122936;1.0100148035391496
88.29638;1.0444412140180848;0.8333277256283728;0.7978737433552143;-4.1728679736605013e-07;-3.9687355091751254e-07;1.045152561448677;1.0099981740938266;9.999857732019539;0.8337346202985433;0.016421844673346248;0.01642228299553512;0.7977112332427762;-0.0157120004288132;0.7978748454622466;1.0100149072431814
88.30638;1.044440989098179;0.8333275457354882;0.7978736638760923;-4.17303694828113e-07;-3.9687304142560764e-07;1.0451525534021917;1.0099982308209596;9.999858950868374;0.8337344583794637;0.016421848245103423;0.01642228341900465;0.7977112429524068;-0.01571200042944213;0.7978748186913242;1.0100150052231864
88.31638;1.0444407667596531;0.8333273702581346;0.797873582896368;-4.1732186244476404e-07;-3.968726486645412e-07;1.0451525477515835;1.0099982947585362;9.999860136461214;0.833734296738278;0.016421852001006234;0.016422283939348515;0.7977112526730633;-0.015712000430013463;0.7978747917472954;1.0100150974453195
88.32638;1.0444405473795277;0.8333271992240137;0.7978735008307194;-4.173413330950339e-07;-3.968724145812516e-07;1.0451525450030037;1.0099983655226898;9.999861286972312;0.8337341357772197;0.016421855935442264;0.016422284548364346;0.7977112621943767;-0.015712000430541696;0.7978747646570873;1.0100151839848948
88.33638;1.0444403313355635;0.8333270324995561;0.7978734181043969;-4.173621057639691e-07;-3.9687230004902787e-07;1.0451525454874386;1.0099984428728948;9.999862401144698;0.833733975923854;0.016421860042856073;0.01642228523889266;0.797711271321324;-0.015712000431076276;0.7978747375480708;1.0100152649243168
88.34638;1.0444401189967365;0.833326869842118;0.7978733351198316;-4.1738417116039933e-07;-3.96872216255199e-07;1.0451525493528815;1.0099985267537341;9.999863478112083;0.8337338175560741;0.016421864317570183;0.016422286005824658;0.7977112799528195;-0.015712000431679477;0.7978747106128272;1.0100153403465033
88.35638;1.0444399106230726;0.8333267109566245;0.7978732522470903;-4.1740754194333435e-07;-3.9687205948629303e-07;1.045152556574133;1.0099986172868545;9.999864516991849;0.8337336609768877;0.016421868752614838;0.016422286846093467;0.7977112881467526;-0.01571200043241039;0.7978746840890523;1.0100154103605747
88.36638;1.044439706283734;0.8333265555440367;0.7978731698448275;-4.17432250523087e-07;-3.96871720240778e-07;1.0451525669886155;1.00999871466011;9.999865516572433;0.8337335064093877;0.016421873338988625;0.016422287758236582;0.7977112960662954;-0.015712000433323103;0.7978746582584084;1.0100154750446448
88.37638;1.044439505885332;0.8333264033243739;0.7978730882823247;-4.174583144461699e-07;-3.9687107737332e-07;1.0451525803895654;1.0099988189681801;9.999866475510075;0.8337333540093608;0.016421878065392692;0.016422288741625744;0.7977113038639535;-0.015712000434456;0.7978746334397588;1.0100155343758084
88.38638;1.0444393092759243;0.8333262540069184;0.7978730079674652;-4.174857049145902e-07;-3.9686999239305733e-07;1.0451525966153796;1.009998930135992;9.999867392942868;0.8337332038728077;0.016421882918573927;0.01642228979471215;0.7977113116182218;-0.015712000435819273;0.7978746099479158;1.0100155882411233
88.39638;1.044439116282301;0.8333261072916753;0.7978729293607439;-4.1751433992784476e-07;-3.968682979160484e-07;1.0451526155419923;1.0099990479745378;9.999868269007742;0.8337330559991764;0.016421887885212445;0.01642229091271352;0.7977113193769203;-0.015712000437401178;0.7978745880288906;1.010015636478502
88.40638;1.0444389266843082;0.8333259629750898;0.7978728529277205;-4.175440979351293e-07;-3.968657929979764e-07;1.0451526370381479;1.0099991722630406;9.999869104992095;0.8337329102922598;0.016421892953169415;0.016422292087182374;0.7977113272549509;-0.01571200043918723;0.7978745678405285;1.0100156789367063
88.41638;1.044438740239803;0.8333258210428865;0.7978727790708877;-4.1757483037277533e-07;-3.9686226124733756e-07;1.045152660998325;1.0099993027351069;9.999869902713074;0.8337327666326529;0.016421898110536553;0.016422293307963902;0.7977113354859223;-0.015712000441176696;0.7978745495199728;1.0100157155470557
88.42638;1.0444385567455223;0.8333256816245203;0.7978727081183175;-4.176063668365638e-07;-3.968574923803222e-07;1.0451526874258703;1.009999439050996;9.999870663430322;0.833732624941853;0.016421903345318553;0.016422294565363035;0.7977113443912212;-0.0157120004433942;0.797874533259085;1.0100157462949613
88.43638;1.0444383760294678;0.8333255448829818;0.797872640349714;-4.1763852591048474e-07;-3.968512878258265e-07;1.045152716459785;1.009999580873821;9.999871388072014;0.8337324852125186;0.016421908646705088;0.016422295851209988;0.7977113543068336;-0.0157120004459147;0.7978745192938446;1.0100157710983002
88.44638;1.044438197880001;0.8333254109727589;0.7978725759816617;-4.1767112400752044e-07;-3.9684344924223254e-07;1.0451527483273795;1.0099997279281907;9.999872078880477;0.8337323475002906;0.01642191400541077;0.016422297158689668;0.7977113655462462;-0.015712000448879576;0.7978745078474608;1.010015789741426
88.45638;1.0444380220438674;0.8333252800660718;0.7978725151232317;-4.177039819690078e-07;-3.9683376204292565e-07;1.0451527832783358;1.0099998799424386;9.99987274031982;0.8337322118789636;0.016421919413093768;0.016422298481927798;0.7977113784303955;-0.01571200045246435;0.7978744991102289;1.0100158019048604
88.46638;1.0444378483092673;0.8333251523797113;0.7978724577685632;-4.177369472621565e-07;-3.9682200008105616e-07;1.045152821537934;1.0100000365965645;9.999873378257671;0.833732078408154;0.016421924861844614;0.016422299815814386;0.7977113933155094;-0.015712000456843296;0.7978744932515704;1.0100158072367327
88.47638;1.0444376765221328;0.8333250281611267;0.7978724038220162;-4.1776990578427695e-07;-3.968079573204583e-07;1.045152863288503;1.0100001975090327;9.999873998504967;0.8337319471359285;0.01642193034313704;0.01642230115510058;0.7977114105593814;-0.015712000462185082;0.7978744904243715;1.0100158054246267
88.48638;1.0444375065018314;0.8333249076223352;0.7978723531289215;-4.1780275195922624e-07;-3.9679147927050475e-07;1.0451529086727633;1.010000362193851;9.999874606084003;0.833731818119295;0.016421935846969316;0.01642230249390825;0.7977114304518742;-0.015712000468637386;0.7978744907405736;1.0100157962220833
88.49638;1.0444373380008127;0.8333247908756716;0.7978723055267112;-4.178353493425447e-07;-3.967724690416839e-07;1.0451529577797405;1.0100005300171497;9.999875205577894;0.8337316914629116;0.016421941361836483;0.01642230382689139;0.7977114531947683;-0.01571200047630553;0.7978744942128814;1.0100157794305091
