time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.50638;1.0444371707812186;0.8333246779514308;0.7978722608875932;-4.1786752411461196e-07;-3.967508683308698e-07;1.0451530106111453;1.0100007001961628;9.999875801698636;0.8337315673543101;0.016421946875372264;0.016422305149363423;0.7977114789633879;-0.01571200048527144;0.7978745007345466;1.0100157548455848
88.51638;1.0444370047063678;0.8333245688699997;0.797872219093303;-4.178990847874894e-07;-3.96726628573545e-07;1.0451530670857496;1.0100008718379885;9.999876399131324;0.8337314460402158;0.016421952376017727;0.01642230645540138;0.79771150795471;-0.015712000495624705;0.7978745101469735;1.0100157221748496
88.52638;1.0444368397346862;0.8333244636597812;0.7978721799827485;-4.1792983790732785e-07;-3.9669968798656837e-07;1.0451531270466885;1.010001043995426;9.999877002230019;0.8337313277562427;0.016421957854701914;0.01642230773721647;0.797711540391126;-0.01571200050744786;0.7978745222928082;1.010015681036165
88.53638;1.0444366758879038;0.8333243622968451;0.7978721433503138;-4.179595916208416e-07;-3.966699661155188e-07;1.0451531902207836;1.010001215727162;9.999877615251064;0.8337312126591927;0.016421963305139644;0.01642230898666911;0.7977115765364948;-0.01571200052078425;0.7978745369920948;1.0100156310873194
88.54638;1.044436513303116;0.8333242646403324;0.7978721089761068;-4.179881570760372e-07;-3.9663738049613124e-07;1.0451532562070758;1.010001386168289;9.999878242448446;0.8337311008096429;0.016421968722478038;0.01642231019660551;0.797711616661872;-0.01571200053564556;0.7978745540085934;1.010015572125408
88.55638;1.0444363522813036;0.8333241704234048;0.7978720766438513;-4.180153526452848e-07;-3.966018716589942e-07;1.0451533245235864;1.0100015545879353;9.999878887818717;0.833730992237638;0.01642197410105689;0.016422311360690722;0.7977116609133909;-0.015712000552046777;0.7978745730663107;1.0100155040495107
88.56638;1.044436193228781;0.8333240793141103;0.7978720461804941;-4.1804101575333795e-07;-3.965634041720966e-07;1.0451533946434028;1.0100017203866698;9.999879555068611;0.8337308870527608;0.016421979433071925;0.016422312472403545;0.7977117092100451;-0.015712000570033642;0.7978745939112079;1.010015426806739
88.57638;1.044436036597175;0.8333239910227768;0.7978720175219838;-4.180650221882403e-07;-3.96521937876214e-07;1.0451534660010051;1.0100018830488635;9.999880247870523;0.8337307855439192;0.016421984708956092;0.016422313524921524;0.7977117612975481;-0.015712000589682442;0.7978746163538836;1.0100153403696484
88.58638;1.0444358829173348;0.8333239053643738;0.7978719907013232;-4.1808729404534563e-07;-3.9647740627021423e-07;1.0451535379843664;1.0100020421483011;9.999880969926014;0.8337306881942036;0.016421989918736227;0.016422314511823646;0.7977118169139265;-0.015712000611065133;0.7978746402508075;1.0100152446618558
88.59638;1.0444357327918994;0.833323822224044;0.7978719657416025;-4.181077839309474e-07;-3.9642972036749154e-07;1.0451536099579528;1.0100021974169406;9.999881724291429;0.8337305955646234;0.016421995053197722;0.01642231542671021;0.7977118759068517;-0.01571200063420783;0.7978746654528495;1.0100151395000292
88.60638;1.0444355867880546;0.833323741505081;0.7978719425894925;-4.1812645466871065e-07;-3.9637877947732104e-07;1.045153681350898;1.0100023487487886;9.999882512580184;0.8337305081421197;0.0164220001040685;0.016422316261976683;0.7977119382273358;-0.015712000659072294;0.7978746917768338;1.0100150246155617
88.61638;1.0444354453484186;0.8333236631062207;0.7978719211492528;-4.181432674279451e-07;-3.96324484731182e-07;1.0451537517449985;1.0100024961128955;9.999883335043753;0.8337304262733689;0.01642200506423565;0.01642231700865918;0.7977120038735305;-0.015712000685565716;0.797874719017702;1.0100148996782505
88.62638;1.044435308741686;0.833323586902934;0.7978719013692415;-4.1815816731754005e-07;-3.96266755848065e-07;1.0451538208850826;1.0100026394900536;9.999884190725448;0.8337303501931479;0.016422009929259632;0.016422317657994383;0.7977120728529074;-0.015712000713575067;0.7978747469690175;1.0100147643474005
88.63638;1.0444351770797686;0.8333235127365379;0.7978718833570818;-4.181710705661602e-07;-3.9620553626872685e-07;1.0451538885701557;1.0100027788703227;9.999885077224222;0.8337302800753553;0.016422014698304323;0.016422318203942386;0.7977121451749838;-0.015712000743007264;0.7978747754306007;1.0100146183858087
88.64638;1.0444350504224615;0.8333234404094683;0.797871867468385;-4.1818186929883704e-07;-3.961407949602988e-07;1.045153954506875;1.0100029142648774;9.999885991251112;0.8337302160378061;0.016422019372492828;0.01642231864501579;0.7977122208723926;-0.015712000773810193;0.7978748041852997;1.0100144617111462
88.65638;1.0444349288355324;0.8333233696839561;0.7978718542763511;-4.1819046361740094e-07;-3.960725404891883e-07;1.0451540183293784;1.0100030456962101;9.999886929743992;0.8337301581286076;0.016422023952692676;0.016422318983848366;0.7977123000188937;-0.015712000805956874;0.7978748329528281;1.010014294315901
88.66638;1.0444348123914038;0.8333233003058076;0.797871844444752;-4.181968026436755e-07;-3.9600083645144136e-07;1.045154079750124;1.0100031731662356;9.999887890328012;0.833730106378325;0.01642202843887472;0.01642231922495874;0.7977123827205306;-0.015712000839410885;0.7978748613906202;1.010014116166396
88.67638;1.0444347011960096;0.8333232320355988;0.7978718386486936;-4.182008895839621e-07;-3.959258078925021e-07;1.0451541385941776;1.010003296656035;9.99988887125084;0.8337300608540551;0.01642203283038406;0.016422319373176116;0.7977124690709896;-0.015712000874124457;0.7978748891572812;1.010013927176502
88.68638;1.0444345953665273;0.8333231646416966;0.7978718375905096;-4.1820276397133163e-07;-3.958476343807639e-07;1.0451541947332008;1.0100034161571596;9.999889871557995;0.8337300216092569;0.01642203712659348;0.016422319434020775;0.7977125590598155;-0.015712000910062213;0.7978749159742821;1.010013727234128
88.69638;1.044434494961727;0.8333230978576741;0.7978718419792082;-4.182025063148468e-07;-3.95766529168552e-07;1.0451542481075367;1.010003531683319;9.999890891566077;0.8337299886030474;0.016422041327816907;0.0164223194140219;0.7977126525082485;-0.015712000947198757;0.7978749416610227;1.0100135162644632
88.70638;1.044434399980631;0.8333230313736243;0.7978718524198358;-4.1820023950009783e-07;-3.956827251561678e-07;1.0451542987898914;1.010003643271189;9.999891932899597;0.8337299616984466;0.016422045435327957;0.016422319319162677;0.797712749140417;-0.01571200098549306;0.797874966154281;1.0100132943072564
88.71638;1.0444343104303226;0.8333229649068244;0.7978718693270989;-4.181961034290635e-07;-3.9559648238848236e-07;1.045154346972241;1.010003750960599;9.999892998287436;0.8337299407096216;0.0164220494503117;0.01642231915383619;0.7977128486860513;-0.01571200102486934;0.7978749895109912;1.010013061533952
88.72638;1.0444342263988275;0.8333228982580501;0.7978718929205345;-4.1819024558077667e-07;-3.955080963613967e-07;1.045154392927975;1.0100038547526269;9.999894091511912;0.8337299254036945;0.016422053373294252;0.0164223189226646;0.7977129508554375;-0.015712001065212557;0.7978750119062292;1.0100128182197239
88.73638;1.04443414808971;0.8333228312826507;0.7978719232585777;-4.1818283924752185e-07;-3.954178848285409e-07;1.045154436979117;1.0100039546387651;9.999895216338357;0.8337299154693084;0.016422057204378334;0.016422318632527858;0.7977130552910037;-0.01571200110638441;0.7978750336259771;1.0100125647462972
88.74638;1.0444340758166613;0.8333227638695595;0.7978719603054245;-4.1817408745005364e-07;-3.953261694641133e-07;1.045154479440012;1.010004050694136;9.999896374744134;0.8337299105318541;0.016422060943096475;0.016422318291914265;0.7977131616223121;-0.01571200114825039;0.7978750550454351;1.0100123016087115
88.75638;1.0444340099684672;0.8333226959653994;0.7978720039950016;-4.18164195758009e-07;-3.952332737431403e-07;1.0451545206001935;1.0100041430815707;9.999897566604037;0.8337299101850725;0.01642206458815398;0.01642231790894825;0.7977132695698779;-0.015712001190694318;0.7978750766082205;1.010012029341246
88.76638;1.0444339509280607;0.8333226275719116;0.7978720541769014;-4.1815333913249163e-07;-3.9513952825933837e-07;1.0451545607773807;1.0100042319674623;9.999898790921327;0.8337299139536256;0.01642206813743594;0.016422317490368165;0.7977133790054772;-0.0157120012336168;0.797875098776826;1.0100117483754212
88.77638;1.0444338989783466;0.8333225587119928;0.7978721105171276;-4.1814165286893184e-07;-3.9504527374395696e-07;1.0451546003408225;1.010004317493107;9.999900047111897;0.8337299212255541;0.016422071587478947;0.016422317041552465;0.7977134899136356;-0.015712001276921503;0.797875121927023;1.0100114589562
88.78638;1.0444338542679614;0.8333224894349908;0.7978721725444736;-4.181292510626372e-07;-3.949508659621778e-07;1.0451546396421973;1.0100043998040866;9.999901335426483;0.8337299312600152;0.016422074933776367;0.016422316566898063;0.797713602304568;-0.01571200132050034;0.7978751462751522;1.0100111611930813
88.79638;1.0444338168313256;0.8333224198872524;0.7978722397697662;-4.181162528426155e-07;-3.9485667492735643e-07;1.045154678943274;1.010004479053374;9.999902656553513;0.8337299432740335;0.01642207817306351;0.016422316071031846;0.7977137161635743;-0.015712001364233136;0.79787517189343;1.0100108551782916
88.80638;1.0444337866000881;0.8333223503731643;0.7978723117217227;-4.1810279758544736e-07;-3.9476305595914606e-07;1.0451547184087737;1.0100045553809676;9.99990401132977;0.833729956529129;0.01642208130526557;0.01642231556088598;0.7977138314427905;-0.015712001408000727;0.7978751987465087;1.0100105410550257
88.81638;1.044433763391554;0.8333222813177048;0.7978723879451699;-4.180890420160847e-07;-3.946703047629333e-07;1.0451547580821998;1.0100046289160298;9.999905400805654;0.8337299703597658;0.01642208433341058;0.016422315046882005;0.7977139480775577;-0.01571200145169818;0.7978752267300362;1.0100102189962918
88.82638;1.0444337468918092;0.8333222131545864;0.7978724680273839;-4.180751361475053e-07;-3.9457864062924894e-07;1.0451547978366162;1.0100046997849499;9.999906826131062;0.8337299841534946;0.016422087262353013;0.016422314542154252;0.797714065997133;-0.01571200149522407;0.7978752557262746;1.0100098891822344
88.83638;1.0444337366453176;0.8333221462713343;0.7978725515898191;-4.1806118636454026e-07;-3.944882213826465e-07;1.0451548374373787;1.010004768084049;9.999908288460837;0.8337299973301614;0.016422090097370397;0.016422314060537287;0.7977141851181307;-0.015712001538453223;0.7978752856188241;1.0100095518634362
88.84638;1.0444337321024972;0.8333220810569008;0.7978726382239746;-4.1804724694561215e-07;-3.9439915704254233e-07;1.0451548767137218;1.010004833835427;9.999909788894891;0.8337300093495588;0.01642209284273015;0.016422313614849148;0.7977143053576539;-0.01571200158122883;0.797875316257607;1.0100092074340083
88.85638;1.0444337327343785;0.8333220179567047;0.7978727274689573;-4.180333606674391e-07;-3.9431151706114904e-07;1.0451549156674858;1.0100048969521689;9.999911328114688;0.833730019739499;0.016422095500556042;0.016422313216732275;0.7977144266680954;-0.01571200162336702;0.7978753474514797;1.0100088564222807
88.86638;1.0444337380946074;0.8333219574861475;0.7978728188445932;-4.180196062249398e-07;-3.942253513396034e-07;1.045154954413319;1.010004957218937;9.999912905850522;0.8337300281066932;0.016422098071013642;0.016422312877156047;0.7977145490491492;-0.015712001664660954;0.7978753789959872;1.0100084994753737
88.87638;1.0444337477857117;0.8333219002352515;0.7978729118834578;-4.1800611743288896e-07;-3.941407146539831e-07;1.0451549929958999;1.0100050143213095;9.999914520107732;0.8337300341232845;0.016422100553656442;0.016422312605938204;0.797714672522148;-0.015712001704894674;0.7978754106843766;1.0100081373719874
88.88638;1.0444337614286685;0.8333218468564685;0.797873006182056;-4.179930749380134e-07;-3.940576714307613e-07;1.045155031256548;1.0100050679300971;9.99991616683657;0.8337300375063385;0.016422102948449983;0.016422312410862925;0.7977147970806825;-0.01571200174384743;0.7978754422878767;1.0100077709516468
88.89638;1.044433778689093;0.8333217979801375;0.7978731014498202;-4.179806773542129e-07;-3.939762917925111e-07;1.045155068866554;1.010005117757607;9.999917841199377;0.8337300379815051;0.01642210525592175;0.01642231229755233;0.7977149226310367;-0.015712001781277275;0.7978754735301613;1.0100074009751572
88.90638;1.0444337993539619;0.8333217540731165;0.7978731974747303;-4.179691183673592e-07;-3.9389664568335225e-07;1.0451551054123955;1.0100051635574765;9.999919539255078;0.8337300352506706;0.01642210747696054;0.01642231227035492;0.7977150489534961;-0.015712001816917138;0.7978755040759294;1.0100070280453863
88.91638;1.0444338233859756;0.8333217153546439;0.7978732940335626;-4.179585957642062e-07;-3.9381879292812754e-07;1.0451551403869226;1.0100052051312012;9.999921258100466;0.8337300289779566;0.016422109611421643;0.01642231233373214;0.7977151756988772;-0.015712001850495694;0.7978755334973011;1.010006652600189
88.92638;1.0444338508231834;0.8333216818304886;0.7978733908678226;-4.179493276503413e-07;-3.937427926657341e-07;1.0451551731236928;1.0100052423242671;9.999922994962244;0.8337300187786139;0.016422111655040903;0.016422312492740378;0.7977153024014687;-0.015712001881759856;0.7978755612456029;1.0100062749364624
88.93638;1.0444338815724203;0.8333216533920221;0.7978734877295134;-4.179415364800382e-07;-3.9366872895135537e-07;1.0451552027953255;1.0100052750163084;9.99992474678546;0.8337300042481421;0.016422113597962074;0.016422312752357546;0.7977154285282981;-0.015712001910487126;0.7978755867406774;1.0100058952798043
88.94638;1.0444339153217401;0.833321629907991;0.79787358437809;-4.1793541187082623e-07;-3.935967081573307e-07;1.0451552285221737;1.0100053031528906;9.999926510502624;0.8337299850192675;0.01642211542737131;0.0164223131166736;0.7977155535834851;-0.01571200193648579;0.7978756095040953;1.0100055138975113
88.95638;1.044433951613006;0.8333216112319933;0.797873680549738;-4.1793109078273967e-07;-3.9352683053437953e-07;1.0451552495307737;1.0100053267577063;9.999928283135748;0.8337299607865163;0.016422117131538235;0.016422313588407848;0.7977156771728313;-0.01571200195958026;0.7978756291672716;1.0100051312028777
88.96638;1.0444339899331534;0.8333215971396994;0.7978737759962655;-4.179286694982928e-07;-3.9345918203419125e-07;1.0451552652663918;1.0100053459308078;9.99993006144774;0.8337299313268992;0.016422118702536893;0.016422314168549196;0.797715798941063;-0.01571200197960488;0.7978756454201125;1.0100047477934015
88.97638;1.0444340297730945;0.833321587376178;0.7978738705462946;-4.1792823261835944e-07;-3.9339384460164785e-07;1.0451552753979683;1.0100053608876427;9.999931841757142;0.8337298965292512;0.016422120137665995;0.016422314855739868;0.7977159184814488;-0.01571200199642236;0.7978756580299946;1.0100043643820666
88.98638;1.0444340706545574;0.8333215818163716;0.7978739641233032;-4.179298706616541e-07;-3.9333088731751345e-07;1.0451552797329844;1.0100053719640556;9.999933620171277;0.8337298564019118;0.016422121439130386;0.01642231564597545;0.7977160353581029;-0.015712002009941717;0.7978756668857149;1.010003981655657
88.99638;1.0444341121170233;0.8333215805171604;0.7978740567322751;-4.179336762905972e-07;-3.932703353463603e-07;1.0451552781380458;1.010005379541159;9.99993539304905;0.8337298110731233;0.01642212261188233;0.01642231653292617;0.79771614921157;-0.015712002020127062;0.7978756720104917;1.0100036001602466
89.00638;1.0444341536995154;0.8333215836290722;0.797874148440659;-4.17939731031377e-07;-3.932121600076428e-07;1.045155270530467;1.010005383956613;9.999937157423334;0.8337297607969241;0.01642212366150516;0.016422317507832643;0.7977162598363865;-0.01571200202700109;0.7978756735495455;1.0100032202755476
89.01638;1.0444341949017812;0.8333215912986646;0.7978742393562309;-4.1794808917460214e-07;-3.931563201066276e-07;1.0451552568854259;1.010005385480277;9.999938910976688;0.8337297059592216;0.016422124593397047;0.016422318559477744;0.7977163671731184;-0.01571200203062498;0.7978756717261465;1.0100028422943728
89.02638;1.0444342350955034;0.8333216036413711;0.7978743295950416;-4.17958773520057e-07;-3.9310280457458803e-07;1.0451552371823651;1.0100053843586163;9.999940651773159;0.8337296470710096;0.016422125412804155;0.016422319675151044;0.797716471203526;-0.015712002031062232;0.7978756668001978;1.010002466532287
89.03638;1.044434273499632;0.8333216207782097;0.7978744192579286;-4.179717998065639e-07;-3.930516178457502e-07;1.0451552113382416;1.0100053808638196;9.999942378155609;0.8337295847376021;0.016422126125221603;0.016422320841725718;0.7977165718340465;-0.01571200202836825;0.7978756590731557;1.0100020933462432
89.04638;1.0444343092852164;0.8333216428649389;0.7978745084165111;-4.1798720520302525e-07;-3.9300273823184426e-07;1.045155179194915;1.010005375312677;9.999944088697456;0.8337295196301345;0.01642212673647524;0.01642232204704938;0.7977166688950122;-0.015712002022618167;0.7978756489019421;1.010001723119793
89.05638;1.044434341675973;0.8333216701088662;0.7978745970844464;-4.1800503918970047e-07;-3.9295611366697124e-07;1.045155140525694;1.0100053680473764;9.999945782115095;0.8337294524518097;0.016422127251640398;0.016422323281633604;0.7977167622035635;-0.015712002013935546;0.7978756366879832;1.0100013562780537
89.06638;1.0444343699838503;0.8333217028129732;0.7978746851879974;-4.1802533246119065e-07;-3.92911706711474e-07;1.0451550950353794;1.0100053593584912;9.999947457252306;0.8337293838817249;0.01642212767388444;0.0164223245384692;0.7977168515744278;-0.015712002002485816;0.7978756228679694;1.0100009932452347
89.07638;1.0444343936362077;0.8333217414077622;0.7978747725933946;-4.180480852459805e-07;-3.928695420723134e-07;1.04515504237038;1.0100053493919214;9.999949112933287;0.8337293145642226;0.016422128004793073;0.01642232581123298;0.7977169368014361;-0.01571200198844145;0.7978756078926599;1.0100006343782137
89.08638;1.0444344121926104;0.8333217864227199;0.7978748592105814;-4.1807326445055246e-07;-3.9282970545423613e-07;1.0451549821474093;1.0100053381446812;9.999950747449782;0.8337292451606406;0.01642212824532976;0.016422327093275877;0.7977170176385985;-0.015712001971954218;0.7978755921721893;1.010000279970955
89.09638;1.044434425353042;0.8333218384329265;0.7978749451148632;-4.181007986512821e-07;-3.9279229791934376e-07;1.04515491403485;1.0100053255517236;9.999952358122712;0.8337291763819791;0.01642212839612107;0.0164223283774173;0.7977170937770772;-0.01571200195315307;0.7978755760489231;1.0099999302963343
89.10638;1.044434432969403;0.8333218980168958;0.7978750305961761;-4.181305943137513e-07;-3.927573927940718e-07;1.0451548378648365;1.0100053115684113;9.999953941323934;0.8337291089350874;0.01642212845675004;0.0164223296556141;0.7977171648638355;-0.01571200193215009;0.7978755598365492;1.009999585630612
89.11638;1.0444344350431187;0.8333219657095053;0.797875116082952;-4.1816256902798066e-07;-3.9272502249176255e-07;1.0451547536645267;1.0100052962196993;9.999955492986558;0.8337290434050694;0.01642212842484305;0.01642233091856584;0.7977172305700161;-0.015712001909036776;0.7978755438498605;1.0099992462711418
89.12638;1.044434431723902;0.8333220419668068;0.7978752020281372;-4.1819667195659795e-07;-3.926951870755389e-07;1.045154661597587;1.0100052796215906;9.999957009436422;0.8337289801848544;0.01642212829660228;0.01642233215529066;0.7977172906615085;-0.015712001883876295;0.7978755283586259;1.009998912560136
89.13638;1.0444344232873366;0.8333221271489122;0.7978752888712546;-4.182328736432335e-07;-3.926678642419003e-07;1.0451545619023883;1.0100052619407296;9.999958487641349;0.8337289194846039;0.01642212806826517;0.01642233335293605;0.7977173450481658;-0.01571200185670006;0.7978755135380878;1.0099985848577866
89.14638;1.0444344100675538;0.8333222214765236;0.7978753770192493;-4.182711322045448e-07;-3.926430213916806e-07;1.0451544548482536;1.0100052432847135;9.999959924566374;0.8337288613544894;0.016422127737049045;0.01642233449758909;0.7977173937721364;-0.015712001827518328;0.7978754995142141;1.009998263504777
89.15638;1.0444343924256563;0.833322324977935;0.7978754667935155;-4.1831136990148084e-07;-3.926206404950389e-07;1.0451543407050325;1.0100052236414632;9.999961316719277;0.8337288057149151;0.01642212730186593;0.01642233557570563;0.7977174369463528;-0.015712001796355825;0.7978754864582519;1.0099979488982538
89.16638;1.044434370755609;0.8333224375002424;0.797875558423562;-4.1835347868566793e-07;-3.9260073439871225e-07;1.0451542197491894;1.010005202944073;9.999962660711617;0.8337287524332698;0.016422126763844386;0.016422336575223965;0.797717474724921;-0.015712001763287894;0.7978754746226766;1.0099976415737801
89.17638;1.0444343454562846;0.8333225587997531;0.7978756520893086;-4.183973338220198e-07;-3.925833449403234e-07;1.0451540923374112;1.0100051811054847;9.999963954708974;0.8337287014079683;0.01642212612623083;0.016422337486486603;0.7977175072872889;-0.015712001728436908;0.7978754643011676;1.0099973421172623
89.18638;1.0444343169254366;0.833322688627765;0.7978757479192148;-4.18442790094979e-07;-3.9256853935418314e-07;1.045153958998389;1.0100051579639533;9.999965199685475;0.833728652574364;0.016422125394194097;0.016422338302391006;0.7977175348135492;-0.015712001691940515;0.7978754557584217;1.0099970510038507
89.19638;1.0444342855759936;0.8333228267272984;0.7978758459611047;-4.184896646097841e-07;-3.9255639611919153e-07;1.0451538203973572;1.010005133288519;9.999966399371441;0.8337286058531497;0.01642212457501663;0.01642233901719011;0.7977175575017474;-0.015712001653929917;0.7978754491802661;1.0099967685521007
89.20638;1.044434251782984;0.8333229727619363;0.7978759461880311;-4.185377488822917e-07;-3.9254697348222955e-07;1.045153677189357;1.0100051068447935;9.99996755889809;0.8337285611307406;0.016422123677936877;0.016422339626167955;0.7977175756086105;-0.015712001614524074;0.7978754446711294;1.0099964949931701
89.21638;1.0444342158355122;0.8333231262508378;0.7978760485034214;-4.185868593228086e-07;-3.925402824882668e-07;1.0451535299570869;1.010005078418337;9.999968683086811;0.8337285182796025;0.0164221227131544;0.01642234012718346;0.7977175894537587;-0.015712001573824786;0.7978754422915944;1.009996230545325
89.22638;1.0444341779576638;0.8333232865498952;0.7978761527354717;-4.186368589302874e-07;-3.9253628977017226e-07;1.045153379257635;1.0100050478284708;9.999969775802379;0.8337284771908605;0.016422121690859076;0.016422340521029196;0.7977175993708746;-0.01571200153190982;0.7978754421250631;1.0099959754507337
89.23638;1.0444341383112374;0.8333234529018577;0.7978762586743616;-4.1868762904297017e-07;-3.9253495299184736e-07;1.0451532256334675;1.0100050149811546;9.999970840219435;0.833728437804875;0.016422120620717157;0.016422340809761557;0.7977176056410816;-0.015712001488836766;0.7978754443243979;1.0099957299631945
89.24638;1.044434097013731;0.8333236245412539;0.7978763661191389;-4.187390446851749e-07;-3.9253625030179746e-07;1.0451530695666056;1.0100049798616408;9.999971878704732;0.8337284000725957;0.01642211951145341;0.01642234099543598;0.7977176084735063;-0.01571200144465286;0.7978754490848711;1.0099954942675968
89.25638;1.0444340542584418;0.8333238007696345;0.7978764748845636;-4.1879097035892675e-07;-3.925401639283252e-07;1.0451529114423597;1.0100049424308806;9.999972892729497;0.8337283638159756;0.016422118370493285;0.016422341079179573;0.7977176080450014;-0.0157120013993866;0.7978754565859724;1.0099952683769085
89.26638;1.0444340104175787;0.8333239809495963;0.7978765848135804;-4.18843263384499e-07;-3.925466394182198e-07;1.0451527515368186;1.010004902597609;9.99997388366373;0.8337283286278828;0.0164221172035099;0.016422341060272457;0.7977176045324545;-0.015712001353028977;0.797875466959282;1.0099950520720706
89.27638;1.0444339659884818;0.8333241644665532;0.7978766957920298;-4.188957877707892e-07;-3.9255557288463104e-07;1.0451525900421739;1.0100048602979668;9.99997485378454;0.8337282939406923;0.016422116014195517;0.016422340937270716;0.797717598113513;-0.015712001305539253;0.7978754802586335;1.0099948448981106
89.28638;1.0444339215017984;0.8333243507171715;0.7978768077097902;-4.1894843466567415e-07;-3.9256682892018653e-07;1.0451524271264405;1.0100048155149732;9.999975806152811;0.8337282591761843;0.01642211480513588;0.01642234071032856;0.7977175889919167;-0.0157120012568769;0.7978754964272314;1.0099946462087883
89.29638;1.0444338775399615;0.8333245391321246;0.7978769204243313;-4.190011347471551e-07;-3.9258025421596164e-07;1.0451522629591925;1.0100047682158586;9.99997674320099;0.8337282238490114;0.016422113579085993;0.01642234038208121;0.7977175774265199;-0.01571200120702752;0.7978755153321851;1.009994455233475
89.30638;1.0444338347349837;0.8333247292284648;0.7978770337983006;-4.1905385669037356e-07;-3.9259568145305406e-07;1.0451520976556063;1.0100047182976595;9.999977665837399;0.833728187600652;0.016422112339694667;0.016422339957899164;0.7977175636885495;-0.015712001156007807;0.797875536862624;1.0099942711420578
89.31638;1.0444337936407204;0.8333249206438653;0.7978771477479936;-4.191065945779361e-07;-3.9261293226851084e-07;1.045151931231651;1.010004665592084;9.999978574125262;0.8337281501976415;0.01642211109210296;0.016422339446244175;0.7977175479895539;-0.015712001103856423;0.7978755609613815;1.009994093115665
89.32638;1.0444337546398164;0.8333251130896686;0.7978772622143272;-4.191593507519854e-07;-3.926318180781013e-07;1.0451517636913288;1.0100046099228324;9.999979468229219;0.8337281115454345;0.01642210984294431;0.016422338856994304;0.7977175304621821;-0.015712001050620754;0.7978755875508101;1.0099939203691044
89.33638;1.0444337179876093;0.8333253062662943;0.797877377104647;-4.19212125546314e-07;-3.926521541323025e-07;1.0451515951459152;1.0100045511310507;9.999980348404147;0.8337280716927054;0.016422108599126902;0.016422338197816334;0.7977175111914214;-0.015712000996362753;0.797875616471381;1.009993752076327
89.34638;1.044433683901852;0.8333254998277475;0.7978774922982194;-4.192649134168307e-07;-3.9267378822855973e-07;1.0451514257983021;1.010004489050436;9.99998121398749;0.8337280307661442;0.016422107366607253;0.0164223374721237;0.7977174902560215;-0.015712000941178295;0.7978756475112566;1.0099935873223456
89.35638;1.0444336526175417;0.8333256934210987;0.7978776076922062;-4.193177002389669e-07;-3.9269660553397305e-07;1.0451512558351699;1.010004423511734;9.999982062255022;0.8337279888802935;0.016422106149889603;0.01642233668003778;0.7977174677384868;-0.015712000885191073;0.7978756804895037;1.0099934251574973
89.36638;1.0444336244117927;0.8333258867336119;0.7978777232282617;-4.1937046969768673e-07;-3.927204982038565e-07;1.0451510853569128;1.0100043543670707;9.999982888399852;0.833727946090484;0.016422104952163497;0.01642233582027437;0.7977174436871747;-0.01571200082853239;0.7978757153130855;1.0099932646906165
89.37638;1.0444335996112768;0.8333260794590878;0.7978778388889715;-4.1942321032552294e-07;-3.9274533387670137e-07;1.0451509143457565;1.01000428146631;9.999983686359961;0.8337279023961245;0.016422103776626423;0.016422334891187197;0.7977174180686512;-0.015712000771331988;0.7978757519693144;1.0099931052057973
89.38638;1.0444335785871828;0.8333262712486076;0.7978779546983259;-4.194759047285173e-07;-3.927709384837199e-07;1.045150742625912;1.0100042046016853;9.999984449243344;0.8337278577840778;0.01642210262823673;0.016422333891074194;0.7977173907525786;-0.015712000713702653;0.797875790457991;1.0099929462031036
89.39638;1.0444335617277227;0.8333264617358815;0.7978780707426902;-4.1952850762928855e-07;-3.927970874846362e-07;1.0451505698946268;1.010004123480946;9.999985169724136;0.8337278122655989;0.016422101513701742;0.016422332818036577;0.7977173615534902;-0.015712000655729134;0.7978758306855243;1.0099927872607284
89.40638;1.044433549350569;0.8333266505564524;0.7978781871358674;-4.1958093906984323e-07;-3.92823515750437e-07;1.045150395855218;1.0100040377421937;9.999985841421273;0.8337277658588111;0.016422100439620425;0.01642233166884774;0.7977173303076998;-0.01571200059748723;0.7978758724269092;1.0099926278942786
89.41638;1.0444335416284702;0.8333268373106132;0.7978783039295636;-4.196331095202576e-07;-3.9284995730848387e-07;1.0451502203046357;1.010003946972504;9.999986460125129;0.8337277185675493;0.016422099411137207;0.01642233043779859;0.797717296902596;-0.015712000539071017;0.7978759154090403;1.0099924676105314
89.42638;1.0444335386622643;0.8333270215666501;0.7978784210877317;-4.1968495698312757e-07;-3.928761975451579e-07;1.04515004308635;1.0100038507600588;9.999987023334667;0.833727670418977;0.01642209843201747;0.01642232911742056;0.7977172612419303;-0.015712000480604872;0.7978759593769854;1.0099923060899176
89.43638;1.0444335406054492;0.8333272029293808;0.7978785385390595;-4.197364621641247e-07;-3.929020979010926e-07;1.0451498639896961;1.0100037488337534;9.999987529298535;0.8337276215032263;0.01642209750488488;0.016422327699955795;0.7977172232174159;-0.01571200042223103;0.7978760040493419;1.0099921432877654
89.44638;1.0444335476694102;0.8333273810856476;0.7978786562289262;-4.1978763729043233e-07;-3.929275715316161e-07;1.0451496827302216;1.0100036411772897;9.999987976971083;0.83372757195021;0.01642209663047853;0.016422326178062604;0.7977171827153366;-0.01571200036407657;0.7978760490693737;1.0099919793458534
89.45638;1.0444335600870243;0.8333275558138;0.7978787741261382;-4.198385032598983e-07;-3.9295253560083326e-07;1.0451494990414214;1.010003527986404;9.999988366186729;0.8337275218771756;0.016422095806182105;0.016422324545300668;0.7977171396356861;-0.015712000306248093;0.797876094074341;1.0099918144099178
89.46638;1.0444335781173453;0.8333277269812566;0.7978788922055342;-4.1988905900061983e-07;-3.92976883729662e-07;1.045149312770939;1.0100034095537438;9.99998869742219;0.8337274713527228;0.016422095026083442;0.016422322796031317;0.7977170939189743;-0.015712000248863944;0.7978761388166358;1.0099916485027796
89.47638;1.0444336020205;0.8333278944844497;0.7978790104287637;-4.199392603311661e-07;-3.9300049948342764e-07;1.0451491238916266;1.0100032862186632;9.999988971459453;0.8337274204060916;0.01642209428333406;0.016422320925077456;0.7977170455702858;-0.01571200019206297;0.7978761831663684;1.009991481528445
89.48638;1.0444336320338028;0.8333280581554452;0.7978791287200069;-4.1998903633658097e-07;-3.93023291489964e-07;1.045148932425178;1.0100031583693425;9.999989189189353;0.8337273690840745;0.016422093572106465;0.016422318928718094;0.7977169946553656;-0.015712000135977913;0.7978762269996624;1.0099913134045335
89.49638;1.0444336684119246;0.8333282177337531;0.7978792469742361;-4.2003832503876463e-07;-3.9304521710907265e-07;1.0451487383774423;1.0100030264725195;9.999989351676168;0.8337273174997261;0.016422092887916545;0.016422316805859215;0.7977169412819707;-0.015712000080711577;0.7978762701346646;1.009991144203802
89.50638;1.0444337114402151;0.8333283729193005;0.7978793650935595;-4.200870945702856e-07;-3.930663010272755e-07;1.0451485417840327;1.0100028911517098;9.999989460709145;0.8337272658465024;0.01642209222717294;0.016422314556787634;0.7977168855928243;-0.015712000026328693;0.7978763123663669;1.0099909741545197
89.51638;1.044433761367913;0.8333285234519103;0.7978794830001327;-4.201353462895703e-07;-3.930866523741336e-07;1.045148342777224;1.010002753246631;9.999989519340847;0.8337272143907121;0.01642209158623353;0.016422312180278415;0.7977168277768306;-0.01571199997285915;0.7978763535351912;1.0099908035136065
89.52638;1.0444338183780655;0.8333286691659803;0.797879600639919;-4.201831005989905e-07;-3.9310644778857394e-07;1.0451481415837562;1.0100026137900557;9.99998953169646;0.8337271634573665;0.016422090961034468;0.016422309672772417;0.797716768060918;-0.015711999920305874;0.7978763935909916;1.0099906324395145
89.53638;1.0444338826363155;0.8333288099807038;0.7978797179678625;-4.2023037904428357e-07;-3.931258876127129e-07;1.045147938513135;1.0100024739408915;9.999989502494039;0.8337271134405543;0.016422090348310114;0.016422307030117086;0.7977167066292287;-0.015711999868654153;0.7978764326183349;1.0099904609596753
89.54638;1.0444339542987993;0.8333289458162476;0.7978798348880429;-4.202772017443616e-07;-3.931451677657938e-07;1.0451477339724167;1.0100023348802833;9.999989436728631;0.8337270648234859;0.01642208974696351;0.016422304248981473;0.7977166435340712;-0.015711999817881406;0.7978764708011854;1.0099902890638761
89.55638;1.0444340334719546;0.8333290765534802;0.7978799512172391;-4.2032359553365486e-07;-3.9316446873698676e-07;1.0451475284792566;1.010002197662245;9.999989339215375;0.8337270181757096;0.016422089157837813;0.01642230132735842;0.7977165786941366;-0.015711999767957147;0.7978765083559326;1.0099901168027425
89.56638;1.0444341202339942;0.8333292021157911;0.797880066732671;-4.2036961241823217e-07;-3.931839370100181e-07;1.0451473226123698;1.0100020631136535;9.999989213819454;0.8337269741237833;0.016422088582769324;0.016422298265223737;0.797716511937615;-0.01571199971883414;0.7978765454769914;1.00998994423608
89.57638;1.0444342147329055;0.8333293225093655;0.7978801812647615;-4.204153517025902e-07;-3.9320367347475417e-07;1.045147116918961;1.0100019318429876;9.999989062779184;0.8337269333038599;0.016422088024583767;0.016422295065322976;0.7977164430361482;-0.015711999670448666;0.7978765823243124;1.0099897713329264
89.58638;1.0444343172486321;0.8333294377778658;0.7978802947357987;-4.2046095509482943e-07;-3.9322375831841816e-07;1.045146911926497;1.01000180429645;9.999988886846966;0.8337268963309064;0.01642208748729862;0.01642229173363224;0.7977163717615495;-0.015711999622726642;0.7978766190256118;1.0099895979839602
89.59638;1.0444344281152038;0.8333295480270185;0.7978804070986919;-4.2050657362316125e-07;-3.93244289332448e-07;1.0451467082178394;1.010001680800367;9.999988686064695;0.8337268638007045;0.01642208697480218;0.016422288278634605;0.7977162979721765;-0.01571199957558947;0.7978766556744273;1.009989424088685
89.60638;1.044434547611401;0.8333296534887442;0.7978805182406186;-4.205523481054433e-07;-3.9326539793716234e-07;1.0451465063835068;1.0100015615934828;9.999988460111503;0.8337268363393364;0.01642208648892577;0.01642228470954367;0.797716221651212;-0.015711999528973397;0.7978766923309948;1.0099892496518574
89.61638;1.0444346759693095;0.833329754523452;0.7978806279279266;-4.2059841283708476e-07;-3.932872416075026e-07;1.0451463069197449;1.0100014468895357;9.999988208008673;0.8337268146660844;0.01642208602902756;0.016422281036000987;0.7977161428495206;-0.01571199948284467;0.7978767289812203;1.0099890747997269
89.62638;1.0444348134143233;0.8333298515781508;0.7978807358133517;-4.2064488533466433e-07;-3.9330997793460704e-07;1.0451461102381832;1.0100013369492808;9.999987927765773;0.8337267995614204;0.016422085592249547;0.016422277268970196;0.7977160616298732;-0.0157119994372;0.7978767654497458;1.0099888996746953
89.63638;1.0444349601257235;0.8333299451161356;0.797880841459601;-4.206918450730011e-07;-3.93333736602694e-07;1.045145916726173;1.010001232080564;9.999987616214549;0.8337267917730419;0.016422085173083842;0.01642227341914998;0.797715978073367;-0.01571199939207622;0.7978768013609965;1.009988724385011
89.64638;1.0444351161638696;0.8333300355298727;0.7978809443173197;-4.2073934886934285e-07;-3.9335861207340056e-07;1.0451457267387305;1.0100011326025844;9.999987269266613;0.8337267919689622;0.016422084763605647;0.016422269493747577;0.7977158922526675;-0.015711999347549927;0.7978768362097576;1.0099885490951823
89.65638;1.0444352814345075;0.8333301230866184;0.7978810436803928;-4.207874776232402e-07;-3.9338466966908423e-07;1.0451455405833683;1.0100010388934502;9.999986883067038;0.8337268007233982;0.01642208435488882;0.01642226549566371;0.7977158041527376;-0.01571199930370568;0.7978768694569891;1.0099883741201465
89.66638;1.0444354556898643;0.8333302079484978;0.7978811386929046;-4.208363488230939e-07;-3.934119541157862e-07;1.0451453585360715;1.0100009514739667;9.999986455314895;0.8337268184926552;0.016422083937833877;0.01642226142539088;0.7977157136396296;-0.01571199926060663;0.7978769005652996;1.0099881999440707
89.67638;1.0444356385485518;0.83333029022294;0.79788122843134;-4.2088608115906313e-07;-3.934405091430681e-07;1.0451451807845533;1.0100008710140436;9.999985985192259;0.8337268455847724;0.016422083503143305;0.016422257283308195;0.7977156204969458;-0.015711999218293332;0.7978769290147829;1.0099880271946142
89.68638;1.0444358295623084;0.8333303699631261;0.7978813120289027;-4.2093676747349775e-07;-3.93470396582198e-07;1.0451450073713773;1.0100007982870358;9.999985472337587;0.8337268821532254;0.016422083041987025;0.016422253071316038;0.7977155244793809;-0.01571199917679461;0.7978769543027548;1.0099878565866671
89.69638;1.0444360283219252;0.8333304471533177;0.7978813887871984;-4.209884825114312e-07;-3.935016890569933e-07;1.0451448382833601;1.0100007340943398;9.99998491650712;0.8337269282219874;0.016422082547352175;0.016422248793796484;0.7977154253607833;-0.01571199913612946;0.7978769759112649;1.0099876888397332
89.70638;1.0444362344974363;0.8333305217245335;0.7978814582383317;-4.210412994765504e-07;-3.9353444343601087e-07;1.0451446735678602;1.0100006791546796;9.999984317674679;0.8337269837092273;0.016422082014089887;0.01642224445687535;0.7977153229630857;-0.015711999096307338;0.7978769933315242;1.009987524630051
89.71638;1.0444364477703392;0.833330593579603;0.7978815201583667;-4.210952917049741e-07;-3.935686823408732e-07;1.045144513348194;1.0100006340255174;9.999983675280324;0.8337270484361103;0.01642208143712141;0.016422240066097354;0.7977152171824584;-0.015711999057335297;0.7978770061781719;1.009987364618763
89.72638;1.0444366677737826;0.8333306626594768;0.7978815745034282;-4.2115052363618985e-07;-3.936043942890912e-07;1.04514435781117;1.0100005990729224;9.99998298713556;0.8337271221350213;0.016422080810523952;0.016422235625461013;0.7977151080342167;-0.015711999019220577;0.7978770142793505;1.0099872095173776
89.73638;1.0444368941158901;0.8333307290212609;0.7978816212691491;-4.2120703396957647e-07;-3.9364154890479607e-07;1.045144207180277;1.0100005744777028;9.999982249391662;0.8337272044995716;0.01642208012872636;0.016422231138440515;0.7977149956617509;-0.01571199898196706;0.7978770176541509;1.0099870601313397
89.74638;1.0444371264165255;0.8333307928180178;0.7978816603783155;-4.2126480942379316e-07;-3.9368012367419496e-07;1.045144061608869;1.010000560311002;9.999981457065438;0.8337272952720296;0.016422079387282913;0.01642222660875777;0.797714880271435;-0.015711998945571792;0.7978770164188629;1.0099869173179132
89.75638;1.0444373642931217;0.8333308542200841;0.7978816916557527;-4.21323773391049e-07;-3.937201208303682e-07;1.0451439210739037;1.0100005565888652;9.99998060421361;0.8337273942532143;0.016422078582749387;0.016422222040756846;0.7977147620533511;-0.015711998910022902;0.7978770107066195;1.0099867818645176
89.76638;1.0444376073302932;0.8333309133997557;0.7978817148677423;-4.2138380371361764e-07;-3.9376154701554316e-07;1.0451437853921277;1.0100005632328903;9.999979684247407;0.8337275012069739;0.016422077713189525;0.016422217439721585;0.7977146411442336;-0.015711998875308317;0.7978770006314849;1.009986654384751
89.77638;1.0444378550750029;0.8333309705629645;0.7978817297957699;-4.2144476532369446e-07;-3.938043860408116e-07;1.045143654280045;1.0100005800631022;9.99997869048868;0.8337276157907181;0.016422076778495137;0.016422212811189982;0.7977145176250248;-0.015711998841434694;0.7978769862906226;1.0099865352927806
89.78638;1.0444381070592668;0.8333310259425133;0.7978817362998428;-4.2150653779323514e-07;-3.938486006860249e-07;1.045143527318846;1.0100006068510983;9.999977616695276;0.8337277375535819;0.016422075779806217;0.016422208159989838;0.7977143915474764;-0.015711998808435216;0.7978769677958094;1.0099864248570507
89.79638;1.0444383628630098;0.8333310797599063;0.7978817343392063;-4.2156901431203334e-07;-3.9389413325713707e-07;1.0451434039331275;1.010000643357397;9.99997645802148;0.8337278659539192;0.016422074718669924;0.01642220349003788;0.7977142630042126;-0.01571199877635772;0.7978769452914019;1.0099863232665764
89.80638;1.0444386221600857;0.8333311321944765;0.7978817239571637;-4.216320789963584e-07;-3.9394089415783835e-07;1.0451432835197285;1.0100006893920335;9.999975212066005;0.8337280004276681;0.016422073596339837;0.016422198803742287;0.7977141321925499;-0.01571199874523946;0.797876918936012;1.0099862306314233
89.81638;1.0444388846880166;0.833331183368021;0.7978817052337385;-4.2169558517707144e-07;-3.939887665898819e-07;1.0451431655876722;1.010000744885933;9.999973878780258;0.8337281404707481;0.01642207241383744;0.016422194100955027;0.7977139993926258;-0.015711998715090946;0.79787688889269;1.009986146957137
89.82638;1.044439150207254;0.8333312333423442;0.7978816782263449;-4.217593334539501e-07;-3.9403762303900714e-07;1.0451430497667247;1.010000809869129;9.999972459695895;0.833728285636039;0.016422071173025188;0.01642218937917543;0.7977138649048345;-0.01571199868591454;0.7978768553249321;1.0099860721569154
89.83638;1.044439418505775;0.8333312821240867;0.7978816429651987;-4.218230580910558e-07;-3.9408733024776937e-07;1.045142935729905;1.0100008843803316;9.99997095753511;0.8337284355177762;0.016422069877456653;0.01642218463456921;0.7977137290302131;-0.01571199865773279;0.797876818365819;1.0099860060778907
89.84638;1.0444396894345345;0.8333313297006311;0.7978815994762988;-4.218864412116977e-07;-3.9413773861387634e-07;1.0451428231435338;1.010000968396222;9.999969376002538;0.8337285898060335;0.016422068531507506;0.016422179862173567;0.7977135920641463;-0.015711998630582688;0.7978767781200564;1.009985948498271
89.85638;1.0444399629336407;0.8333313760686246;0.7978815477670599;-4.219491483667518e-07;-3.9418867657211943e-07;1.0451427117012624;1.0100010617907367;9.999967719549435;0.8337287483160416;0.01642206713893958;0.01642217505580523;0.7977134542443286;-0.015711998604477126;0.797876734750019;1.0099858991274422
89.86638;1.0444402390069005;0.8333314211962927;0.7978814878357283;-4.22010860128431e-07;-3.942399618811009e-07;1.045142601173596;1.0100011643508107;9.999965993290017;0.8337289109123405;0.01642206570309793;0.0164221702093118;0.7977133156847622;-0.015711998579379247;0.7978766885409655;1.0099858576528347
89.87638;1.0444405176730658;0.8333314649874369;0.797881419701302;-4.220712889216612e-07;-3.9429142102021983e-07;1.0451424914068173;1.0100012758237125;9.99996420329861;0.8337290774030344;0.01642206422795963;0.016422165319013592;0.7977131764217479;-0.015711998555225298;0.7978766398357795;1.009985823793287
89.88638;1.0444407989510762;0.833331507287847;0.7978813433817756;-4.221301890372413e-07;-3.9434290588424297e-07;1.0451423823044446;1.0100013958996508;9.999962356780266;0.8337292474992092;0.016422062718545915;0.01642216038520472;0.797713036556816;-0.015711998531970545;0.7978765889383754;1.009985797331544
89.89638;1.0444410828592883;0.8333315478874461;0.7978812588782106;-4.2218735926401096e-07;-3.9439429355934406e-07;1.04514227383261;1.010001524169221;9.999960461362818;0.8337294208089707;0.01642206118083888;0.016422155411756265;0.7977128963044395;-0.015711998509617596;0.7978765361116599;1.0099857781362143
89.90638;1.0444413694245085;0.8333315865394603;0.7978811662177724;-4.222426370661983e-07;-3.9444547235747604e-07;1.0451421660362885;1.010001660135792;9.999958524223985;0.8337295968231009;0.016422059621283448;0.016422150405739206;0.7977127559313368;-0.015711998488210463;0.7978764816065841;1.0099857661622214
89.91638;1.0444416587314367;0.8333316230179639;0.7978810655083023;-4.22295890137369e-07;-3.94496333256315e-07;1.0451420590521208;1.0100018032367648;9.999956551794794;0.8337297749491206;0.016422058045823362;0.016422145377742517;0.7977126157099842;-0.01571199846779586;0.7978764256775713;1.0099857614311931
89.92638;1.0444419509661853;0.8333316571354173;0.7978809569971382;-4.2234698715651056e-07;-3.9454676936590063e-07;1.0451419531297808;1.0100019528370665;9.999954549801718;0.8337299546134936;0.01642205645910767;0.016422140340686932;0.797712475910579;-0.015711998448390777;0.7978763686371566;1.0099857640247656
89.93638;1.0444422464045577;0.8333316886932024;0.7978808411428996;-4.2239576006769233e-07;-3.9459667831416454e-07;1.0451418486179775;1.0100021082587918;9.99995252353657;0.8337301353576322;0.016422054864282762;0.016422135307548037;0.7977123368276241;-0.01571199842998393;0.797876310890303;1.0099857741003382
89.94638;1.0444425453676498;0.833331717448134;0.7978807186091899;-4.224420146549836e-07;-3.946459710193e-07;1.045141745868675;1.0100022688443295;9.999950478029607;0.8337303168638748;0.016422053263222054;0.01642213029047591;0.7977121988096773;-0.015711998412545915;0.797876252873928;1.00998579188056
89.95638;1.0444428481680894;0.8333317431512983;0.797880590158023;-4.2248556507943186e-07;-3.946945851733401e-07;1.045141645172409;1.0100024339609;9.999948417848948;0.8337304989214872;0.016422051657279998;0.016422125300947197;0.7977120622445527;-0.015711998396041184;0.7978761949752512;1.0099858176045347
89.96638;1.044443155018215;0.8333317656025483;0.7978804565615412;-4.225262385073373e-07;-3.9474248898016215e-07;1.0451415468244922;1.0100026029685727;9.999946347178605;0.8337306813753343;0.01642205004823094;0.01642212035003245;0.7977119275228922;-0.015711998380446693;0.7978761375032862;1.0099858514898945
89.97638;1.0444434659321513;0.8333317846262145;0.7978803185692923;-4.2256386762474915e-07;-3.9478966858022447e-07;1.045141451176706;1.0100027752110818;9.999944270493407;0.833730864068292;0.016422048438408172;0.016422115448940237;0.7977117950112075;-0.015711998365748662;0.7978760806817887;1.0099858937281343
89.98638;1.0444437807159856;0.8333318000100733;0.7978801769043363;-4.2259828154974174e-07;-3.9483611082866613e-07;1.04514135858488;1.0100029499564231;9.999942193158914;0.8337310468059181;0.016422046829997823;0.016422110609433868;0.7977116650467433;-0.015711998351924918;0.797876024634645;1.0099859444762829
89.99638;1.0444440990025237;0.8333318115053708;0.7978800322796077;-4.2262930640959786e-07;-3.94881797704042e-07;1.0451412693815572;1.0100031263131115;9.999940121491093;0.8337312293685901;0.016422045224297348;0.01642210584402553;0.7977115379560159;-0.01571199833894694;0.7978759694203876;1.0099860037894448
90.00638;1.0444444202648504;0.8333318188844906;0.7978798853914109;-4.2265680246021015e-07;-3.9492670667585195e-07;1.0451411839113975;1.0100033032989448;9.999938062281498;0.8337314115477679;0.016422043621138728;0.016422101165772994;0.7977114140463425;-0.01571199832677687;0.7978759151181326;1.0099860715377125
90.01638;1.0444447438740299;0.8333318220411895;0.7978797368841515;-4.226807038372202e-07;-3.9497079904239885e-07;1.0451411025861925;1.0100034800173465;9.999936022078828;0.8337315932095366;0.016422042018770556;0.01642209658704434;0.7977112935729485;-0.015711998315343253;0.79787586185378;1.0099861474191938
90.02638;1.044445069208436;0.8333318210844053;0.7978795873204594;-4.227010171591745e-07;-3.9501400975585046e-07;1.0451410259343215;1.0100036557358816;9.999934006986228;0.8337317743523371;0.01642204041476387;0.016422092118380503;0.7977111767599755;-0.015711998304537136;0.7978758097424762;1.0099862310770829
90.03638;1.0444453957364763;0.8333318163118841;0.7978794371627175;-4.2271779891374904e-07;-3.950562481737763e-07;1.0451409545587684;1.010003829813691;9.999932023049062;0.8337319550800892;0.016422038806950912;0.016422087769296937;0.797711063838502;-0.015711998294236067;0.7978757588386163;1.009986322230854
90.04638;1.044445723046049;0.8333318080763952;0.797879286757516;-4.2273114404023554e-07;-3.9509739917382034e-07;1.0451408890124698;1.0100040015746026;9.999930076248871;0.833732135529622;0.016422037192907045;0.016422083549925456;0.7977109550297602;-0.01571199828432514;0.7978757091326241;1.009986420759669
90.05638;1.044446050827153;0.833331796703088;0.7978791363434072;-4.227411751251843e-07;-3.951373470565553e-07;1.0451408297465128;1.0100041702634943;9.999928171994519;0.833732315829417;0.016422035568484216;0.016422079471121887;0.7977108505240682;-0.015711998274706335;0.7978756605614408;1.0099865267372543
90.06638;1.044446378821482;0.833331782521576;0.7978789861163981;-4.227480235488091e-07;-3.9517601230754327e-07;1.0451407771749248;1.010004335099502;9.999926314636335;0.8337324960703574;0.0164220339273697;0.016422075543244312;0.7977107504925858;-0.015711998265297827;0.7978756130206784;1.0099866404021574
