time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.07638;1.0444467067592274;0.8333317659037026;0.797878836279369;-4.227518276957444e-07;-3.952133432071175e-07;1.0451407317240593;1.010004495315401;9.999924506752361;0.833732676287897;0.016422032262214885;0.016422071774688938;0.7977106551066371;-0.01571199825602778;0.7978755664058474;1.0099867620511358
90.08638;1.044447034295658;0.8333317472376264;0.7978786870065194;-4.2275274092897596e-07;-3.9524928633975587e-07;1.0451406937980847;1.0100046501571562;9.999922748465055;0.8337328564893468;0.016422030565515756;0.016422068170825165;0.7977105645645906;-0.01571199824682226;0.7978755206777557;1.0099868919483346
90.09638;1.0444473609866756;0.8333317269101667;0.797878538392555;-4.2275092042533336e-07;-3.9528378731630466e-07;1.0451406637689324;1.0100047988794583;9.999921037600386;0.8337330367005322;0.01642202882939285;0.01642206473473067;0.7977104791283218;-0.01571199823758757;0.797875475893453;1.0099870303342773
90.10638;1.044447686325304;0.8333317053385604;0.797878390408557;-4.2274651179614405e-07;-3.9531678938335236e-07;1.0451406420475033;1.0100049406941816;9.999919370459965;0.8337332169921562;0.016422027045732514;0.016422061469129532;0.7977103991322733;-0.01571199822821477;0.7978754321660709;1.0099871774802613
90.11638;1.0444480097958695;0.8333316829804998;0.7978782428577554;-4.2273964628059393e-07;-3.9534821560296627e-07;1.0451406291069352;1.0100050746976204;9.999917742913812;0.8337333974569533;0.01642202520718277;0.01642205837678094;0.7977103249465393;-0.01571199821861372;0.7978753895876043;1.0099873336956775
90.12638;1.0444483309298556;0.8333316602906072;0.7978780953875113;-4.227304437447923e-07;-3.9537797409134747e-07;1.045140625410856;1.0100051999295303;9.99991615165129;0.8337335781704381;0.016422023307653324;0.016422055460064238;0.7977102569270866;-0.015711998208739343;0.7978753481833994;1.0099874992677
90.13638;1.04444864938037;0.8333316376575105;0.7978779475340338;-4.227190207507308e-07;-3.954059869996495e-07;1.0451406313556635;1.0100053155576063;9.99991459459297;0.8337337592374408;0.016422021341941366;0.016422052722686122;0.7977101953694208;-0.01571199819858958;0.797875307925844;1.0099876743649663
90.14638;1.0444489649801532;0.833331615336359;0.7978777987519271;-4.227055050632159e-07;-3.954322153933829e-07;1.0451406472537035;1.0100054210030853;9.99991307029383;0.8337339408760455;0.016422019305323745;0.016422050171806524;0.7977101404607797;-0.01571199818818891;0.7978752687554896;1.0099878589460412
90.15638;1.0444492777454522;0.8333315934439154;0.7978776484789609;-4.226900520420066e-07;-3.954566598023279e-07;1.0451406733006436;1.01000551588419;9.99991157755985;0.8337341233876917;0.01642201719373425;0.016422047817185502;0.797710092257874;-0.015711998177577305;0.7978752305639252;1.00998805274338
90.16638;1.044449587832589;0.8333315720602419;0.7978774962465023;-4.2267285157886394e-07;-3.954793357905826e-07;1.0451407095320961;1.0100055998338686;9.999910115823878;0.8337343070496136;0.016422015004899558;0.01642204566866217;0.7977100507038531;-0.015711998166816975;0.7978751931740204;1.0099882553677246
90.17638;1.044449895436917;0.8333315513246164;0.7978773417535809;-4.226541164495189e-07;-3.9550026227778786e-07;1.0451407558347203;1.0100056723872755;9.999908685029288;0.8337344920572884;0.016422012739322842;0.016422043734973517;0.7977100156463112;-0.015711998156013977;0.7978751563468331;1.0099884664498482
90.18638;1.0444502006826586;0.8333315314297134;0.7978771848837719;-4.226340566946516e-07;-3.9551946863931703e-07;1.045140811989041;1.010005733016421;9.999907284272018;0.8337346785247631;0.016422010399999822;0.01642204202415433;0.7977099868447494;-0.015711998145328282;0.797875119796111;1.0099886857043114
90.19638;1.044450503627154;0.833331512541831;0.797877025698257;-4.2261285671647815e-07;-3.955369813120281e-07;1.0451408776714959;1.0100057812251866;9.999905911001541;0.8337348664994817;0.01642200799187676;0.01642204054364904;0.7977099639976102;-0.015711998134960492;0.7978750832114966;1.0099889129165822
90.20638;1.044450804343739;0.8333314947394009;0.7978768643812378;-4.2259067041695967e-07;-3.955527965122057e-07;1.045140952467862;1.010005816660847;9.999904562131825;0.8337350559657284;0.016422005520919568;0.016422039298504925;0.7977099467841938;-0.015711998125144715;0.797875046300017;1.0099891478923337
90.21638;1.0444511029362435;0.833331478034303;0.7978767011333224;-4.22567622822028e-07;-3.955668735296443e-07;1.0451410359265878;1.0100058391811984;9.99990323560413;0.8337352468319406;0.016422002992243286;0.01642203828835519;0.7977099348887065;-0.015711998116155076;0.7978750088238256;1.0099893903626658
90.22638;1.044451399468818;0.8333314624418485;0.7978765361087281;-4.2254380434664226e-07;-3.955791559926796e-07;1.04514112757681;1.0100058488141903;9.999901930433232;0.8337354389220907;0.01642200040914825;0.016422037506110924;0.7977099279946804;-0.015711998108297636;0.7978749706015635;1.009989639911362
90.23638;1.044451693871989;0.833331448054215;0.7978763694522428;-4.2251927724113686e-07;-3.955896087445178e-07;1.0451412269353593;1.010005845740521;9.999900645442226;0.8337356319513012;0.01642199777401805;0.016422036940194906;0.7977099258049812;-0.01571199810188844;0.7978749314967486;1.0099898960361262
90.24638;1.04445198588725;0.833331435062056;0.7978762013474247;-4.2249409837217205e-07;-3.955982489555724e-07;1.0451413335698816;1.0100058303729624;9.999899378465804;0.8337358254884604;0.01642199508970542;0.016422036577909298;0.7977099281168193;-0.0157119980972355;0.7978748914538821;1.0099901582933313
90.25638;1.0444522751162624;0.8333314236761508;0.7978760319749345;-4.2246833243157317e-07;-3.956051502147811e-07;1.0451414471183662;1.0100058033648645;9.999898126578037;0.8337360189917411;0.016421992360344185;0.01642203640648337;0.797709934829728;-0.015711998094623723;0.7978748505492196;1.009990426364535
90.26638;1.0444525611334852;0.8333314140253877;0.7978758614051493;-4.2244205492628924e-07;-3.956104249621857e-07;1.0451415671866189;1.0100057655260513;9.99989688640906;0.8337362119061311;0.01642198959176482;0.016422036412525993;0.7977099458444611;-0.015711998094299656;0.797874808979852;1.009990700021028
90.27638;1.0444528435519187;0.8333314061448105;0.7978756895673202;-4.2241535403959517e-07;-3.956142124721181e-07;1.0451416932886863;1.0100057177916255;9.999895654115269;0.8337364037206733;0.01642198679134793;0.016422036582132978;0.7977099610030272;-0.015711998096460816;0.7978747670084986;1.0099909790753545
90.28638;1.0444531219965658;0.8333314000445076;0.7978755163743533;-4.223883236390353e-07;-3.956166767845938e-07;1.0451418249246112;1.010005661210932;9.999894425267673;0.8337365939892954;0.01642198396659482;0.016422036901384867;0.7977099801495352;-0.01571199810125937;0.7978747248995538;1.0099912633505201
90.29638;1.0444533960103564;0.8333313957413279;0.7978753418616973;-4.223610520948593e-07;-3.956180055822576e-07;1.0451419616341446;1.0100055968744803;9.999893195136082;0.8337367823570513;0.016421981123705215;0.016422037355985204;0.7977100032378643;-0.01571199810881985;0.7978746828582494;1.0099915526319296
90.30638;1.0444536650089782;0.8333313932546372;0.7978751662048778;-4.223336129057139e-07;-3.9561839836936513e-07;1.045142102943634;1.0100055258390004;9.999891959500923;0.8337369685562159;0.01642197826838784;0.016422037930496926;0.7977100303634169;-0.015711998119252866;0.7978746410269055;1.0099918465892788
90.31638;1.0444539283887149;0.8333313926550557;0.7978749896724816;-4.2230605353731673e-07;-3.9561804124755325e-07;1.0451422483055446;1.0100054491026265;9.999890715266263;0.8337371523675573;0.016421975407836964;0.016422038608803525;0.7977100616715954;-0.015711998132662594;0.7978745995451549;1.0099921447356357
90.32638;1.0444541856880685;0.833331394095879;0.7978748125884327;-4.2227838746274036e-07;-3.956171008245713e-07;1.0451423970814426;1.0100053675931897;9.999889460655845;0.8337373336064626;0.01642197255110647;0.016422039375154508;0.79771009724297;-0.015711998149160786;0.7978745585780411;1.0099924464449705
90.33638;1.044454436635244;0.8333313977526647;0.7978746353207997;-4.2225058703591983e-07;-3.956157346926095e-07;1.0451425485581807;1.0100052821343268;9.999888195144075;0.8337375121428402;0.016421969708036416;0.016422040214179305;0.7977101370696011;-0.01571199816886731;0.7978745182734654;1.0099927509777133
90.34638;1.0444546810901827;0.8333314037138668;0.7978744582769415;-4.222225805740244e-07;-3.956140729142776e-07;1.045142702005108;1.0100051933976266;9.99988691873691;0.8337376879280234;0.01642196688818132;0.016422041110911795;0.7977101810965281;-0.0157119981918845;0.797874478726241;1.0099930575237979
90.35638;1.0444549189510857;0.8333314118990836;0.7978742818571662;-4.22194268380245e-07;-3.95612178992499e-07;1.0451428567427;1.0100051019000384;9.99988563098869;0.8337378610135007;0.016421964099516875;0.01642204205206483;0.797710229237569;-0.0157119982182739;0.797874439983932;1.0099933652509872
90.36638;1.0444551500302601;0.8333314220948793;0.7978741063965863;-4.2216553517706893e-07;-3.9561003983504634e-07;1.0451430122130967;1.0100050080993392;9.999884330676469;0.833738031546247;0.016421961347712587;0.01642204302751619;0.797710281338415;-0.015711998248041738;0.7978744020605868;1.0099936733239552
90.37638;1.0444553739782219;0.8333314340778665;0.7978739321484198;-4.221362359804951e-07;-3.956075972036385e-07;1.045143168066995;1.0100049125031356;9.99988301616439;0.833738199761958;0.01642195863749801;0.01642204403092594;0.7977103371402517;-0.015711998281123987;0.797874364946269;1.0099939809361294
90.38638;1.0444555903176704;0.8333314477077979;0.797873759276887;-4.2210618931917605e-07;-3.9560478022329244e-07;1.0451433241665729;1.0100048156532033;9.999881685944086;0.8337383659819209;0.016421955974784744;0.016422045059847335;0.7977103963056718;-0.015711998317387593;0.797874328587414;1.0099942873850616
90.39638;1.0444557985005243;0.8333314629502502;0.7978735878422731;-4.2207520455627046e-07;-3.9560151327397773e-07;1.0451434804586337;1.010004718007789;9.999880338854917;0.8337385305665527;0.01642195336726657;0.01642204611549805;0.7977104584630832;-0.015711998356653118;0.7978742928319672;1.0099945921556726
90.40638;1.0444559979561043;0.8333314798334671;0.7978734178121606;-4.2204311604937044e-07;-3.9559772633181476e-07;1.0451436368451184;1.0100046198920622;9.999878973612926;0.8337386938505409;0.01642195082311177;0.01642204720207192;0.7977105232086568;-0.015711998398718154;0.7978742574040024;1.0099948949286235
90.41638;1.0444561881303447;0.8333314983903783;0.7978732491107867;-4.220097989717876e-07;-3.9559337804114143e-07;1.0451437930901772;1.0100045215716633;9.999877588118725;0.8337388561316913;0.016421948349500535;0.016422048325973923;0.7977105900918778;-0.015711998443361144;0.7978742219407742;1.0099951954827626
90.42638;1.0444563684566601;0.833331518659828;0.7978730816925546;-4.2197516251886363e-07;-3.9558847150781724e-07;1.04514394877935;1.010004423294146;9.999876179551412;0.8337390176868802;0.016421945952784223;0.01642204949467685;0.797710658609455;-0.01571199849032849;0.7978741860681823;1.0099954936189166
90.43638;1.0444565383253508;0.8333315407215904;0.7978729155855363;-4.2193911561107376e-07;-3.9558305083446917e-07;1.0451441034631777;1.0100043252288127;9.99987474496501;0.8337391787527031;0.01642194363911305;0.01642205071505623;0.7977107282101166;-0.015711998539331275;0.7978741494726007;1.0099957891892193
90.44638;1.0444566971424043;0.8333315646992938;0.7978727508519596;-4.2190152851615813e-07;-3.9557718235334265e-07;1.045144256912283;1.0100042274091299;9.999873281581575;0.8337393394872037;0.01642194141392913;0.016422051992121177;0.7977107983268431;-0.015711998590057126;0.7978741119345341;1.009996082108195
90.45638;1.044456844412703;0.8333315907505234;0.7978725875068642;-4.21862229929293e-07;-3.9557094337499405e-07;1.0451444092112783;1.0100041297491351;9.999871787170774;0.8337394999679032;0.01642193928169118;0.01642205332853769;0.797710868473156;-0.015711998642181913;0.7978740733164039;1.0099963722823022
90.46638;1.0444569797609848;0.8333316190558475;0.7978724254871581;-4.218210393099728e-07;-3.95564411889091e-07;1.0451445606427838;1.0100040321435642;9.999870260563702;0.8337396602214111;0.016421937247304248;0.016422054724820594;0.7977109383548892;-0.015711998695373555;0.7978740335113585;1.0099966595799528
90.47638;1.0444571029057292;0.8333316497579684;0.7978722646982228;-4.217778014194379e-07;-3.955576389070528e-07;1.0451447115167463;1.0100039345794398;9.999868701529987;0.8337398202269458;0.016421935317107585;0.016422056180275892;0.7977110078462726;-0.015711998749289108;0.7978739924180974;1.0099969438656018
90.48638;1.0444572136629762;0.8333316828834597;0.7978721050851082;-4.217324044325847e-07;-3.955506404789729e-07;1.0451448620715873;1.010003837133399;9.999867110133394;0.8337399799056396;0.01642193349713174;0.01642205769415676;0.7977110768486353;-0.01571199880358491;0.7978739499885075;1.0099972249967375
90.49638;1.0444573120010998;0.8333317183295578;0.7978719467077392;-4.2168478759724786e-07;-3.955434266731582e-07;1.0451450125167232;1.010003739888101;9.999865486468755;0.8337401391212351;0.01642193179107615;0.016422059266113093;0.7977111452155433;-0.015711998857944682;0.797873906271828;1.009997502821813
90.50638;1.044457398082332;0.8333317559065433;0.7978717898074886;-4.2163493145271946e-07;-3.9553601913230953e-07;1.0451451631434132;1.0100036428872348;9.999863831113682;0.8337402976466168;0.01642193020115767;0.01642206089567706;0.7977112127646779;-0.015711998912096826;0.7978738613940961;1.00999777724351
90.51638;1.0444574722204658;0.8333317953805032;0.7978716347591036;-4.215828298835065e-07;-3.9552843785276e-07;1.0451453143602842;1.0100035461120946;9.999862145737703;0.8337404551513534;0.01642192872989283;0.016422062581261446;0.7977112792720835;-0.015711998965800972;0.7978738154955828;1.009998048245194
90.52638;1.0444575347843024;0.8333318365055783;0.7978714819045584;-4.2152848232933805e-07;-3.95520696484785e-07;1.045145466649877;1.0100034494444157;9.999860433041196;0.8337406112979672;0.016421927379672997;0.0164220643197982;0.7977113444635168;-0.01571199901880998;0.7978737686540827;1.0099983158433394
90.53638;1.0444575861724592;0.8333318790233812;0.7978713314519309;-4.2147191449896925e-07;-3.95512824373047e-07;1.0451456205200478;1.0100033526692296;9.999858695825026;0.8337407658529;0.016421926152077625;0.01642206610764227;0.7977114080416055;-0.01571199907084044;0.7978737208499028;1.0099985800253433
90.54638;1.0444576268894399;0.8333319225802672;0.7978711835196463;-4.214131827109934e-07;-3.955048802454609e-07;1.0451457764656906;1.0100032555542187;9.999856936111925;0.8337409187101456;0.01642192504915011;0.01642206794205005;0.7977114697093974;-0.01571199912157983;0.7978736720141649;1.0099988406725862
90.55638;1.044457657592615;0.8333319666306699;0.7978710382275885;-4.2135235752709e-07;-3.954969327496396e-07;1.0451459349369208;1.0100031579578563;9.999855155397817;0.833741069842563;0.01642192407402727;0.01642206982174703;0.7977115291919552;-0.01571199917071188;0.797873622090819;1.0099990975585773
90.56638;1.0444576790340672;0.8333320104626701;0.7978708957454805;-4.2128952697967736e-07;-3.9548903743666523e-07;1.0451460963085333;1.0100030598686753;9.999853356295892;0.8337412192142767;0.01642192323007855;0.016422071745756935;0.7977115862750712;-0.015711999217932406;0.7978735710738311;1.0099993504547569
90.57638;1.0444576920009574;0.8333320533422437;0.7978707562873694;-4.2122480756768797e-07;-3.95481230692303e-07;1.0451462608322042;1.0100029613358874;9.999851544280503;0.8337413667112059;0.01642192252061855;0.016422073712263337;0.7977116408238325;-0.015711999262957452;0.7978735190673761;1.0099995991459418
90.58638;1.0444576973075712;0.8333320946435875;0.7978706200897381;-4.211583329782021e-07;-3.954735191474989e-07;1.045146428638931;1.0100028623695976;9.99984972747931;0.8337415121215423;0.016421921948564632;0.016422075719271;0.7977116927679657;-0.015711999305538946;0.79787346630414;1.0099998433665787
90.59638;1.0444576957453684;0.8333321338688009;0.7978704873977512;-4.210902406254392e-07;-3.954658799951217e-07;1.0451465998272167;1.010002762909359;9.999847914907809;0.8337416551143635;0.01642192151516064;0.01642207776520035;0.7977117420975788;-0.01571199934549023;0.79787341305408;1.0100000828674762
90.60638;1.0444576880031546;0.8333321706042568;0.7978703584425652;-4.210206662129906e-07;-3.954582933870798e-07;1.0451467745254273;1.0100026628617156;9.999846115540773;0.8337417952161174;0.01642192121886755;0.01642207984798427;0.797711788861961;-0.01571199938269796;0.7978733595674644;1.0100003175092596
90.61638;1.0444576746579162;0.8333322045189627;0.7978702334203532;-4.209497320322618e-07;-3.954507566178556e-07;1.045146952848189;1.0100025621411626;9.99984433878591;0.8337419318530376;0.016421921054873206;0.01642208196475461;0.7977118331170481;-0.015711999417106805;0.7978733061481408;1.0100005471926679
90.62638;1.0444576562280719;0.8333322354060825;0.7978701124994969;-4.208775355686248e-07;-3.9544325476144545e-07;1.0451471347839523;1.010002460671146;9.999842594694588;0.833742064462891;0.01642192101474459;0.016422084112339422;0.7977118748659577;-0.015711999448699162;0.7978732532254209;1.010000771773773
90.63638;1.0444576332183386;0.8333322631757133;0.7978699958234527;-4.2080416141987774e-07;-3.954357459003661e-07;1.0451473201605141;1.0100023583982602;9.999840893116694;0.8337421926106564;0.0164219210866167;0.016422086287010577;0.7977119140690295;-0.01571199947748656;0.7978732013326738;1.0100009910962342
90.64638;1.0444576061155793;0.8333322877760485;0.7978698834984359;-4.2072971912562353e-07;-3.954281965739348e-07;1.0451475087705722;1.010002255375552;9.999839243184217;0.8337423160431624;0.016421921256682164;0.01642208848476767;0.7977119506944338;-0.01571199950349968;0.7978731510261261;1.0100012049925289
90.65638;1.0444575753354253;0.8333323091421985;0.7978697756137767;-4.206543594385058e-07;-3.9542062510367436e-07;1.0451477004976768;1.010002151795236;9.999837654148276;0.8337424346773763;0.016421921510867844;0.01642209070235838;0.7977119847501661;-0.015711999526768976;0.7978731027806762;1.0100014132395554
90.66638;1.0444575411671067;0.8333323272286562;0.7978696722813924;-4.2057824125422873e-07;-3.954131114189829e-07;1.0451478952883873;1.0100020478753775;9.999836136477054;0.8337425485556184;0.01642192183559149;0.016422092936718445;0.797712016285877;-0.01571199954730819;0.7978730569292201;1.0100016155912124
90.67638;1.0444575037850368;0.8333323420625092;0.7978695736662036;-4.2050149850063286e-07;-3.954057829517719e-07;1.0451480930573749;1.0100019437481427;9.999834701696976;0.8337426577651877;0.016421922217986204;0.016422095183003735;0.7977120453923144;-0.01571199956511111;0.797873013673026;1.0100018117842198
90.68638;1.0444574633198092;0.8333323537457304;0.7978694800224534;-4.204242373763371e-07;-3.9539879515892755e-07;1.0451482936832213;1.010001839501854;9.999833361155659;0.83374276233985;0.01642192264540437;0.016422097434052357;0.7977120722214649;-0.015711999580163626;0.7978729731024594;1.0100020014426316
90.69638;1.044457419917627;0.8333323624023686;0.7978693916828398;-4.203465337858037e-07;-3.9539231365379235e-07;1.0451484970734954;1.0100017352846027;9.999832124900498;0.8337428622218708;0.016421923104501104;0.01642209968288331;0.7977120969790522;-0.01571199959246531;0.7978729352328109;1.0100021840355955
90.70638;1.0444573737787393;0.833332368145941;0.7978693089908528;-4.2026842197906795e-07;-3.9538649451793273e-07;1.0451487031839273;1.010001631285126;9.999831001194261;0.8337429573069246;0.0164219235807787;0.016422101925429422;0.7977121198482748;-0.015711999602052946;0.7978729000870525;1.010002358950945
90.71638;1.044457325169643;0.8333323711315287;0.797869232277977;-4.201899005419684e-07;-3.953814619714781e-07;1.0451489120046806;1.0100015276328265;9.999829996734078;0.8337430475012788;0.016421924058435913;0.01642210415950343;0.7977121409350751;-0.01571199960901864;0.7978728677677217;1.010002525590925
90.72638;1.0444572743574354;0.8333323716121934;0.7978691618818268;-4.2011095967488743e-07;-3.9537731831058136e-07;1.0451491235333965;1.0100014244141944;9.999829117159113;0.833743132733005;0.016421924520544334;0.01642210638150027;0.7977121602974845;-0.015711999613510948;0.7978728384539362;1.0100026834229356
90.73638;1.0444572215432624;0.8333323699073921;0.7978690981389349;-4.2003159851972635e-07;-3.953741956589625e-07;1.0451493377150607;1.0100013217729904;9.999828367114404;0.833743212932686;0.016421924949967772;0.0164221085848688;0.7977121779864733;-0.015711999615709123;0.7978728123313853;1.0100028319712837
90.74638;1.0444571669100093;0.8333323663619798;0.7978690413672211;-4.1995180834949664e-07;-3.9537228727632836e-07;1.045149554451166;1.0100012198974018;9.999827749722565;0.8337432880076049;0.01642192533076711;0.016422110760394272;0.7977121940768036;-0.01571199961577426;0.7978727895171286;1.0100029707805516
90.75638;1.0444571106790952;0.8333323613548963;0.797868991857134;-4.1987154862388854e-07;-3.953718270743439e-07;1.0451497736771678;1.010001118906393;9.99982726601354;0.8337433578124911;0.016421925649096857;0.016422112897262513;0.7977122087018201;-0.015711999613807856;0.7978727700210098;1.010003099397079
90.76638;1.0444570530672548;0.8333323552833657;0.7978689498494437;-4.197907583515503e-07;-3.953730430611313e-07;1.0451499953336814;1.010001018794589;9.999826915127333;0.8337434221560021;0.01642192589307288;0.016422114985238486;0.7977122220406292;-0.015711999609853197;0.7978727537414414;1.0100032173726865
90.77638;1.0444569942564794;0.833332348497859;0.7978689154840304;-4.1970939260693813e-07;-3.953761065864619e-07;1.0451502192540292;1.0100009194817552;9.999826694990293;0.8337434808437011;0.016421926052451772;0.016422117016115678;0.7977122342651148;-0.015711999603939195;0.7978727404843671;1.0100033242681397
90.78638;1.0444569344365253;0.8333323412699606;0.7978688887564589;-4.196274469050485e-07;-3.9538111048872916e-07;1.0451504451253713;1.0100008208916076;9.999826602607685;0.8337435336876851;0.016421926118522265;0.016422118982514975;0.7977122455268558;-0.015711999596118516;0.7978727299889942;1.0100034196495322
90.79638;1.044456873825335;0.8333323338595096;0.7978688695299946;-4.1954495581342044e-07;-3.9538809808007127e-07;1.0451506725018596;1.0100007230090684;9.99982663410655;0.8337435804791496;0.01642192608360151;0.016422120876121854;0.7977122559935091;-0.01571199958645978;0.7978727219617952;1.0100035030898864
90.80638;1.0444568126645686;0.8333323265966182;0.7978688576019778;-4.1946198715246247e-07;-3.9539710993488567e-07;1.045150900807831;1.010000625937096;9.999826784816245;0.8337436209870397;0.01642192594098426;0.01642212268726813;0.7977122658481296;-0.01571199957502593;0.7978727161228054;1.010003574164899
90.81638;1.0444567512378247;0.8333323198747301;0.7978688527841042;-4.193786502716492e-07;-3.9540820182431325e-07;1.045151129387571;1.010000529947511;9.999827049284942;0.8337436549900088;0.01642192568638117;0.016422124404584862;0.7977122752441149;-0.015711999561878992;0.797872712238948;1.0100036324527752
90.82638;1.0444566898628773;0.8333323141057424;0.7978688549362049;-4.192950988301309e-07;-3.954214214618407e-07;1.0451513575998925;1.0100004354627095;9.9998274214156;0.8337436823080864;0.016421925319601953;0.016422126014761118;0.797712284298837;-0.015711999547093403;0.7978727101208117;1.0100036775968724
90.83638;1.0444566288159196;0.8333323096836837;0.7978688639167;-4.1921151381565227e-07;-3.954367740087958e-07;1.0451515848611388;1.0100003429485427;9.999827895117754;0.8337437028284034;0.016421924845240847;0.016422127504253568;0.7977122930973749;-0.015711999530755187;0.7978727095846543;1.010003709406706
90.84638;1.0444565682559395;0.8333323069605593;0.7978688794733023;-4.1912806849429894e-07;-3.9545421003640064e-07;1.0451518106231066;1.01000025283231;9.999828464771237;0.8337437165184581;0.016421924271727353;0.016422128862239812;0.7977123016693707;-0.015711999512948202;0.7978727104236224;1.0100037279163359
90.85638;1.044456508256419;0.8333323062942244;0.7978689011668039;-4.190448791707638e-07;-3.9547363572020394e-07;1.045152034342781;1.010000165521663;9.999829124722313;0.8337437233990992;0.016421923608341108;0.01642213008250869;0.7977123099883228;-0.01571199949373067;0.7978727124347008;1.0100037333752265
90.86638;1.0444564488982346;0.8333323081314709;0.7978689284210434;-4.189619725262891e-07;-3.954949346787014e-07;1.045152255451525;1.0100000814143766;9.999829868996814;0.8337437234717622;0.016421922862421216;0.01642213116343606;0.7977123179956305;-0.01571199947311696;0.7978727154742437;1.0100037261894155
90.87638;1.0444563902923885;0.8333323129810875;0.7978689606384269;-4.1887929702660186e-07;-3.9551798747545896e-07;1.0451524733275903;1.0100000008717314;9.999830691764595;0.8337437166737467;0.016421922040066532;0.016422132106258206;0.7977123256296932;-0.015711999451089306;0.7978727194697303;1.0100037068809513
90.88638;1.0444563325728247;0.8333323212944579;0.7978689972468973;-4.18796754704207e-07;-3.955426716931976e-07;1.04515268729429;1.0099999242404554;9.999831587366744;0.8337437029344797;0.01642192114946855;0.016422132912886266;0.797712332881953;-0.015711999427637593;0.7978727243871315;1.0100036761112279
90.89638;1.0444562759282072;0.8333323333919592;0.7978690376995667;-4.1871422206321453e-07;-3.955688549157316e-07;1.0451528966569743;1.009999851881262;9.999832549901827;0.8337436822661921;0.016421920201900173;0.016422133585098135;0.7977123398687984;-0.01571199940279143;0.7978727302174128;1.01000363469029
90.90638;1.044456220615137;0.8333323494717034;0.797869081525171;-4.186315637718102e-07;-3.9559639638900043e-07;1.0451531007821762;1.0099997841452193;9.999833572974504;0.8337436547884676;0.01642191920870046;0.016422134125123625;0.7977123468212078;-0.0157119993766233;0.7978727369626204;1.0100035835056216
90.91638;1.0444561669173136;0.8333323696719556;0.7978691284123721;-4.185486443248153e-07;-3.9562515114921903e-07;1.045153299167722;1.0099997213156926;9.999834649471198;0.8337436207288598;0.016421918178226882;0.016422134536064493;0.7977123539824739;-0.015711999349239267;0.7978727445861435;1.010003523454944
90.92638;1.0444561150876637;0.8333323941453225;0.7978691782222044;-4.184653424857847e-07;-3.956549772217559e-07;1.0451534914772282;1.0099996635683859;9.999835771452682;0.8337435804508886;0.016421917115410776;0.01642213482155982;0.7977123615574537;-0.015711999320774342;0.7978727529945109;1.0100034554720352
90.93638;1.0444560653424206;0.8333324230862313;0.7978692308894023;-4.18381573337729e-07;-3.956857476774697e-07;1.045153677568181;1.0099996110102998;9.999836930334936;0.8337435343951575;0.016421916022959046;0.01642213498594468;0.7977123697328502;-0.015711999291395218;0.7978727620733838;1.0100033805778454
90.94638;1.0444560178932356;0.8333324566885817;0.7978692863186093;-4.1829729872297843e-07;-3.9571735258869227e-07;1.0451538574620138;1.009999563775908;9.99983811735799;0.833743482915332;0.01642191490280175;0.01642213503552605;0.7977123786557981;-0.015711999261301807;0.7978727716975511;1.0100032998614248
90.95638;1.044455972899987;0.833332495114483;0.7978693443680313;-4.1821251503893287e-07;-3.9574967994717536e-07;1.0451540312140066;1.0099995220913307;9.999839324471699;0.8337434262245349;0.016421913757245814;0.016422134978690463;0.7977123883788703;-0.01571199923071572;0.7978727816838321;1.0100032144349926
90.96638;1.0444559303707652;0.8333325385435202;0.7978694048591607;-4.181272280566566e-07;-3.957826006350232e-07;1.0451541987819755;1.009999486217025;9.999840545042787;0.8337433644906777;0.01642191258981122;0.016422134824075785;0.7977123988416635;-0.015711999199869917;0.7978727917532152;1.0100031254279105
90.97638;1.044455890167464;0.8333325872083385;0.7978694675728897;-4.180414271140105e-07;-3.958159870673951e-07;1.0451543599621238;1.0099994563267454;9.9998417733423;0.8337432978792514;0.01642191140512434;0.01642213457985493;0.7977124098992655;-0.015711999169009477;0.7978728015362639;1.0100030339690067
90.98638;1.0444558521095564;0.8333326413543893;0.7978695322733009;-4.179550777396653e-07;-3.958497410738589e-07;1.0451545144003398;1.0099994325171326;9.999843003389564;0.8337432265270026;0.01642191020763997;0.016422134254438087;0.7977124213702886;-0.015711999138388163;0.7978728105996648;1.0100029410998546
90.99638;1.0444558160641735;0.8333327012005697;0.7978695986997915;-4.178681313088277e-07;-3.958837942851285e-07;1.0451546617250353;1.0099994149137987;9.999844228485614;0.8337431505862857;0.016421909000600823;0.01642213385600701;0.7977124330482801;-0.015711999108253587;0.797872818521787;1.0100028476657947
91.00638;1.0444557820105609;0.8333327669244058;0.7978696665079219;-4.177805304811177e-07;-3.959180872609958e-07;1.045154801705548;1.0099994036590298;9.999845441290523;0.833743070284854;0.016421907786389283;0.01642213339115751;0.7977124446997298;-0.015711999078817738;0.797872825007017;1.0100027542733598
91.01638;1.044455750072908;0.8333328386217802;0.7978697352835278;-4.176922168226958e-07;-3.9595255543511977e-07;1.0451549342371935;1.0099993988115599;9.999846634028527;0.8337429858669083;0.016421906567932992;0.01642213286410878;0.7977124561147942;-0.015711999050223992;0.7978728299516662;1.010002661323179
91.02638;1.0444557204729432;0.8333329162665125;0.7978698046017852;-4.17603151756883e-07;-3.959871332594376e-07;1.04515505919077;1.0099994003606303;9.999847798979307;0.8337428975027458;0.01642190535035996;0.01642213227676993;0.797712467139309;-0.01571199902254592;0.7978728334364249;1.0100025690886758
91.03638;1.0444556933899423;0.8333329997281353;0.7978698740011645;-4.1751333464098954e-07;-3.9602175631538884e-07;1.045155176339573;1.0099994083662542;9.99984892900545;0.8337428053017977;0.016421904142302518;0.01642213162971679;0.7977124776233122;-0.015711998995813305;0.7978728356686926;1.010002477810586
91.04638;1.0444556688240858;0.8333330888101933;0.7978699429457904;-4.1742280294245744e-07;-3.960563522186421e-07;1.045155285414905;1.0099994230659313;9.999850018199;0.8337427093809485;0.016421902956161496;0.016422130923255437;0.7977124873731141;-0.01571199897002705;0.7978728369288915;1.010002387696697
91.05638;1.0444556466336272;0.8333331832620962;0.7978700108880126;-4.1733161797825114e-07;-3.9609084114655764e-07;1.0451553861843872;1.0099994448402352;9.999851063045696;0.8337426099230949;0.016421901806904872;0.01642213015798577;0.7977124961993574;-0.01571199894516309;0.7978728375582093;1.0100022988427604
91.06638;1.0444556266858949;0.8333332828027499;0.7978700773391061;-4.1723985267383333e-07;-3.9612514721725306e-07;1.045155478497798;1.0099994740934202;9.999852063096206;0.8337425072206497;0.016421900709948475;0.016422129335646556;0.7977125040337159;-0.01571199892117722;0.7978728379390612;1.0100022112749347
91.07638;1.0444556088715011;0.8333333871788913;0.7978701418529537;-4.17147590790583e-07;-3.9615919818734074e-07;1.0451555623081854;1.009999511182294;9.999853019848057;0.8337424016759816;0.016421899679167313;0.016422128460070018;0.7977125109888419;-0.01571199889801095;0.7978728384774716;1.0100021250961873
91.08638;1.0444555930039958;0.8333334961783252;0.7978702040006571;-4.1705493799865905e-07;-3.961929036802916e-07;1.0451556376956173;1.0099995563830289;9.999853934906184;0.833742293766266;0.01642189872589584;0.01642212753683728;0.797712517316596;-0.015711998875612115;0.7978728396314408;1.0100020405338177
91.09638;1.0444555787847283;0.8333336095619468;0.7978702633998478;-4.1696203917634356e-07;-3.962261270048773e-07;1.0451557048719524;1.00999960982793;9.999854809466374;0.8337421840091422;0.01642189785941283;0.016422126572124336;0.7977125233320116;-0.01571199885396641;0.7978728419321082;1.01000195787427
91.10638;1.044455565804327;0.8333337270035707;0.7978703197231759;-4.1686907954415164e-07;-3.9625868404958115e-07;1.0451557640946438;1.009999671456448;9.999855644981741;0.833742072927618;0.016421897088020124;0.016422125572649746;0.7977125293509274;-0.015711998833105496;0.7978728459430187;1.010001877450876
91.11638;1.044455553548706;0.833333848093346;0.7978703726257037;-4.1677626446366674e-07;-3.962903816402188e-07;1.0451558155508964;1.0099997410457884;9.999856443583502;0.8337419610065947;0.01642189641894013;0.01642212454608403;0.7977125356973777;-0.01571199881308087;0.7978728521604449;1.0100017997074098
91.12638;1.044455541498586;0.8333339723935178;0.7978704216717507;-4.1668379216605275e-07;-3.963210600658806e-07;1.0451558593243748;1.0099998183408778;9.99985720795689;0.8337418486636788;0.016421895857489287;0.016422123500347215;0.7977125427726307;-0.015711998793934086;0.7978728609116914;1.0100017251536857
91.13638;1.0444555292841429;0.8333340994793553;0.7978704663487137;-4.1659182278536656e-07;-3.963506011415123e-07;1.0451558954258198;1.0099999031891729;9.999857941001421;0.833741736249965;0.01642189540695499;0.016422122442260285;0.7977125510672316;-0.01571199877568827;0.7978728723492686;1.0100016542121244
91.14638;1.0444555167569534;0.8333342289216888;0.797870506144546;-4.1650045653187964e-07;-3.9637890832889603e-07;1.045155923843465;1.0099999955242454;9.999858645371141;0.8337416240298922;0.0164218950687374;0.016422121376358647;0.7977125610862039;-0.01571199875835367;0.7978728865197593;1.0100015871686947
91.15638;1.0444555039323284;0.8333343602934192;0.7978705406223515;-4.164097403961042e-07;-3.964058994372001e-07;1.0451559445922047;1.0100000952278405;9.999859323389792;0.8337415121326568;0.016421894842466887;0.016422120304490445;0.7977125732858129;-0.015711998741939112;0.7978729033813533;1.0100015242813372
91.16638;1.0444554908577635;0.8333344932048765;0.7978705694321748;-4.1631969563903487e-07;-3.964315226066933e-07;1.0451559577133227;1.0100002020542538;9.999859977650377;0.8337414005872155;0.016421894726522043;0.01642211922640142;0.7977125880816982;-0.01571199872646353;0.7978729227834275;1.0100014658855432
91.17638;1.04445547751956;0.8333346272893806;0.7978705922911625;-4.162303432618231e-07;-3.9645575754978977e-07;1.0451559632208431;1.0100003156385065;9.999860611552316;0.8337412894197975;0.016421894718687356;0.01642211814112778;0.7977126058919651;-0.015711998711941965;0.7978729444961522;1.0100014123647287
91.18638;1.0444554638412704;0.8333347621984024;0.7978706090446209;-4.161417267147359e-07;-3.9647859015503936e-07;1.0451559610641543;1.0100004354475145;9.999861229260592;0.8337411786417959;0.0164218948166307;0.016422117049037992;0.7977126271484597;-0.015711998698360874;0.797872968286592;1.0100013640640189
91.19638;1.044455449709395;0.8333348976679632;0.7978706197433711;-4.160539311974701e-07;-3.964999970139199e-07;1.0451559511309008;1.0100005607043163;9.999861835428796;0.8337410681561938;0.01642189501804151;0.01642211595290577;0.7977126522449924;-0.01571199868568843;0.7978729939920266;1.010001321266249
91.20638;1.0444554349346091;0.8333350335689076;0.7978706245941606;-4.15967080490812e-07;-3.9651995373687366e-07;1.0451559332597171;1.0100006904587042;9.999862434819905;0.8337409577515705;0.016421895320376526;0.016422114857080075;0.7977126814802784;-0.015711998673903854;0.7978730215297017;1.0100012841962684
91.21638;1.0444554191437054;0.8333351698792687;0.7978706239033072;-4.158813203113134e-07;-3.965384384216188e-07;1.045155907256344;1.0100008237848226;9.999863031917956;0.833740847175401;0.016421895721126;0.016422113766302274;0.7977127150671531;-0.015711998663015033;0.7978730508417362;1.010001253012693
91.22638;1.0444554017260765;0.8333353066211066;0.7978706181119238;-4.1579680296387394e-07;-3.9655541349690037e-07;1.045155872905814;1.010000959916424;9.999863631038734;0.8337407361522837;0.01642189621875824;0.016422112685204725;0.7977127531925606;-0.0157119986530584;0.7978730818428392;1.0100012278152966
91.23638;1.0444553819373024;0.8333354438065707;0.7978706077761585;-4.1571365819883303e-07;-3.965708109918347e-07;1.045155829995254;1.010001098273657;9.999864236811813;0.8337406243300943;0.016421896812858123;0.01642211161771471;0.7977127960544714;-0.01571199864407419;0.7978731143961766;1.0100012086679069
91.24638;1.0444553590933898;0.8333355814223018;0.79787059347948;-4.156319623316658e-07;-3.9658454266215253e-07;1.0451557783818852;1.010001238469366;9.999864854058593;0.8337405112687254;0.016421897503777358;0.016422110565739736;0.797712843814265;-0.015711998636082358;0.7978731482948058;1.010001195628316
91.25638;1.0444553326883799;0.8333357194409629;0.7978705758126045;-4.155517397907559e-07;-3.9659651664377067e-07;1.045155718048104;1.0100013802667824;9.9998654870582;0.8337403964818959;0.016421898292952666;0.016422109528231147;0.7977128965252479;-0.015711998629087058;0.7978731832516291;1.010001188807914
91.26638;1.0444553023702186;0.8333358578177346;0.7978705554167292;-4.154729908630465e-07;-3.9660665811916187e-07;1.0451556490523661;1.0100015234426403;9.999866139461668;0.8337402794231513;0.01642189918297112;0.0164221085017832;0.7977129541614822;-0.015711998623098945;0.7978732189335914;1.0100011883993425
91.27638;1.0444552678972043;0.8333359964825138;0.7978705329944326;-4.1539572429689026e-07;-3.96614938203804e-07;1.0451555714133505;1.0100016676984802;9.999866814686804;0.8337401594537296;0.016421900176940108;0.016422107482494463;0.7977130167115563;-0.015711998618153995;0.797873255013672;1.0100011945973084
91.28638;1.0444552291708604;0.8333361353471553;0.7978705092382913;-4.1531999201874046e-07;-3.966213764438748e-07;1.0451554850492328;1.0100018127224866;9.999867515747777;0.8337400359153546;0.016421901277994342;0.016422106468150375;0.7977130842026477;-0.015711998614302468;0.7978732911758629;1.0100012075212526
91.29638;1.0444551862709366;0.8333362743127083;0.7978704847066044;-4.1524590411632963e-07;-3.9662601972657113e-07;1.045155389825263;1.0100019582687492;9.99986824510814;0.8337399082547042;0.016421902488776702;0.016422105459717107;0.7977131566496084;-0.015711998611557747;0.7978733271194114;1.010001227228802
91.30638;1.0444551394156558;0.8333364132677377;0.7978704597548423;-4.151735984133497e-07;-3.966289341114002e-07;1.0451552856474278;1.010002104163915;9.999869004693444;0.8337397760602696;0.016421903810467313;0.016422104461616564;0.7977132340083268;-0.01571199860985187;0.7978733626149928;1.0100012537302325
91.31638;1.0444550888839965;0.8333365521003931;0.7978704345902765;-4.1510320045646745e-07;-3.966302049484097e-07;1.0451551725091763;1.010002250304222;9.999869795459258;0.8337396389986158;0.016421905242092652;0.016422103480500404;0.7977133161433563;-0.01571199860904607;0.7978733975279804;1.0100012869667518
91.32638;1.0444550349384467;0.8333366907477776;0.7978704093849098;-4.150348188666351e-07;-3.966299354741179e-07;1.0451550504656293;1.0100023966589917;9.999870617254619;0.8337394967767559;0.016421906781285703;0.016422102522858473;0.797713402809162;-0.01571199860896711;0.7978734317704247;1.0100013268114751
91.33638;1.044454977751053;0.8333368292230373;0.7978703843552556;-4.149685582154207e-07;-3.966282533664544e-07;1.045154919584463;1.0100025432728814;9.999871469286102;0.8337393492051628;0.016421908426206867;0.016422101592924544;0.7977134936870112;-0.01571199860941991;0.7978734652470373;1.0100013731119508
91.34638;1.0444549173902526;0.8333369675751563;0.7978703597740084;-4.149045174990508e-07;-3.966253214322874e-07;1.0451547799516872;1.0100026902731052;9.999872350226642;0.8337391962576224;0.016421910176176245;0.016422100692183778;0.7977135884408236;-0.015711998610176598;0.7978734978062106;1.0100014257781293
91.35638;1.044454853899241;0.8333371058437717;0.7978703359342547;-4.1484277818411134e-07;-3.966213325740544e-07;1.0451546317140714;1.010002837848318;9.999873257961442;0.8337390380685831;0.016421912030240772;0.016422099820255068;0.7977136867120556;-0.015711998610974155;0.7978735292084168;1.010001484876029
91.36638;1.0444547873982755;0.8333372440512493;0.7978703131001788;-4.1478340761879906e-07;-3.966164853592279e-07;1.0451544750553396;1.010002986231817;9.999874189996053;0.833738874923429;0.016421913985906825;0.01642209897544863;0.7977137881099943;-0.015711998611537267;0.7978735591461468;1.0100015506109379
91.37638;1.044454718158641;0.8333373822050787;0.7978702914481987;-4.1472648043848037e-07;-3.9661097519645076e-07;1.0451543101525322;1.0100031357331136;9.99987514416486;0.8337387072375018;0.01642191603857958;0.016422098154790076;0.7977138922549071;-0.015711998611600282;0.7978735872699448;1.0100016231849995
91.38638;1.0444546466345832;0.8333375202611282;0.7978702710303465;-4.146720812906385e-07;-3.9660502115688754e-07;1.0451541371980961;1.0100032867281024;9.99987611855796;0.833738535545513;0.01642191818093095;0.016422097354492265;0.7977139987627013;-0.015711998610915535;0.7978736131778047;1.0100017026738386
91.39638;1.0444545734409425;0.8333376580349844;0.7978702518010302;-4.1462027624009963e-07;-3.9659888185074725e-07;1.0451539563935588;1.0100034395454895;9.999877111264508;0.8337383605409475;0.016421920403201347;0.016422096569785105;0.797714107154844;-0.0157119986092664;0.7978736364098098;1.0100017890411974
91.40638;1.0444544992838742;0.8333377951450581;0.7978702336871507;-4.14571089662248e-07;-3.965928319050401e-07;1.0451537678634994;1.0100035943469854;9.999878120503078;0.8337381830870308;0.01642192269489229;0.016422095794017835;0.7977142168592489;-0.01571199860646969;0.7978736564979264;1.0100018822287664
91.41638;1.0444544248783;0.8333379310726369;0.797870216647327;-4.145245067184432e-07;-3.965871334320368e-07;1.0451535716089757;1.0100037511270532;9.999879144593994;0.833738004155132;0.016421925046382898;0.0164220950190967;0.797714327316928;-0.015711998602353977;0.7978736730388787;1.0100019821659412
91.42638;1.0444543508985165;0.8333380652571596;0.7978702007068331;-4.1448048798252106e-07;-3.9658201300110344e-07;1.0451533675788156;1.0100039098135671;9.999880181728177;0.8337378247502811;0.01642192744912688;0.016422094237024263;0.7977144380504925;-0.015711998596747597;0.7978736857002092;1.0100020887127112
91.43638;1.0444542779420465;0.8333381971048759;0.7978701860123991;-4.144389834364747e-07;-3.9657762987434833e-07;1.045153155785202;1.0100040703527224;9.99988122960389;0.833737645852252;0.016421929894477306;0.016422093440935547;0.797714548655048;-0.01571199858948547;0.7978736941545099;1.0100022016362322
91.44638;1.0444542064548403;0.833338325970286;0.7978701728160922;-4.143999405661907e-07;-3.9657406338566864e-07;1.0451529363474654;1.0100042327338479;9.999882284812738;0.8337374683788351;0.01642193237264087;0.016422092625326686;0.7977146587601582;-0.015711998580418416;0.7978736980528572;1.010002320552976
91.45638;1.0444541366748612;0.8333384512020715;0.797870161277215;-4.143633135274945e-07;-3.9657135141324455e-07;1.0451527094380715;1.0100043969635475;9.999883342650325;0.8337372931933766;0.016421934872826508;0.016422091785481648;0.7977147680085276;-0.01571199856943801;0.797873697085599;1.0100024448227707
91.46638;1.044454068612325;0.833338572196341;0.7978701513314476;-4.1432907512583803e-07;-3.965695409625657e-07;1.0451524751782522;1.0100045630302878;9.999884397755356;0.8337371211478466;0.01642193738388706;0.01642209091611865;0.7977148760925666;-0.015711998556507498;0.7978736910410439;1.0100025735808982
91.47638;1.0444540019937845;0.8333386883818407;0.7978701428638338;-4.1429721241453707e-07;-3.9656869558066235e-07;1.0451522335630892;1.0100047309223157;9.999885445000022;0.833736953106234;0.016421939894689593;0.01642209001007084;0.797714982793781;-0.015711998541654282;0.797873679792366;1.0100027059035674
91.48638;1.0444539362521235;0.8333387991915864;0.797870135922344;-4.1426770790221054e-07;-3.965688797181942e-07;1.045151984470838;1.0100049006621752;9.999886480303495;0.8337367898782325;0.016421942393936746;0.016422089058367676;0.7977150879538148;-0.015711998524927037;0.7978736632651227;1.0100028408993067
91.49638;1.0444538706413473;0.833338904101229;0.7978701306861546;-4.1424053206476187e-07;-3.9657015651943517e-07;1.0451517277090376;1.0100050722648664;9.999887500836726;0.8337366321104009;0.016421944869723794;0.016422088051420834;0.7977151914506768;-0.015711998506362707;0.7978736414560228;1.0100029777261759
91.50638;1.044453804344149;0.8333390026885243;0.7978701273313366;-4.142156437652853e-07;-3.965725841816834e-07;1.0451514630820418;1.0100052456458002;9.99988850460771;0.8337364802579376;0.016421947310034785;0.016422086980123037;0.7977152932090247;-0.015711998485990992;0.7978736144844122;1.0100031156378029
91.51638;1.0444537364940083;0.8333390946464282;0.7978701259813475;-4.1419298105895825e-07;-3.9657621053748336e-07;1.0451511904880937;1.0100054205867832;9.999889490625694;0.833736334622312;0.016421949704315094;0.016422085837361475;0.7977153931779026;-0.015711998463860177;0.7978735826169564;1.0100032540094204
91.52638;1.0444536661819117;0.8333391797876364;0.79787012672817;-4.1417245655824143e-07;-3.9658108346213126e-07;1.0451509099489853;1.0100055967621706;9.999890459267657;0.83373619538306;0.016421952044370254;0.01642208461901499;0.7977154913110726;-0.015711998440025247;0.7978735461981141;1.0100033922994187
91.53638;1.0444535925072682;0.833339258066586;0.7978701296885257;-4.141539706445385e-07;-3.965872584572007e-07;1.0451506215472588;1.0100057737733095;9.999891411971287;0.8337360626228857;0.016421954323733997;0.016422083322828143;0.7977155875864925;-0.01571199841449721;0.7978735054984577;1.0100035300107737
91.54638;1.0444535146928056;0.8333393295672148;0.7978701350008133;-4.1413741899819543e-07;-3.965948030199797e-07;1.0451503253621584;1.0100059512122945;9.999892350941895;0.8337359363414661;0.016421956536690166;0.016422081947359495;0.797715682016118;-0.015711998387228025;0.7978734606402944;1.0100036666931613
91.55638;1.044453432243972;0.8333393944342885;0.7978701426954374;-4.141226820941011e-07;-3.9660381003977703e-07;1.0451500214553788;1.0100061287420736;9.999893278804704;0.8337358164555856;0.01642195867741564;0.016422080492299228;0.7977157746334853;-0.015711998358147943;0.7978734116699505;1.010003801939258
91.56638;1.044453345048322;0.8333394527838561;0.7978701525976949;-4.1410962818520605e-07;-3.9661438358663683e-07;1.0451497098962272;1.010006306101075;9.999894197596335;0.8337357028355863;0.016421960739521946;0.01642207895844819;0.7977158654709462;-0.01571199832721321;0.7978733586851917;1.0100039353453887
91.57638;1.0444532532765474;0.8333395046490757;0.7978701643714492;-4.140981414554872e-07;-3.9662658803006293e-07;1.0451493907863434;1.0100064830037172;9.999895108008275;0.8337355953886687;0.01642196271710239;0.01642207734776814;0.7977159545176297;-0.015711998294436758;0.7978733019271037;1.0100040664802934
91.58638;1.0444531571572317;0.8333395500103384;0.797870177592135;-4.140881312944887e-07;-3.966404169487774e-07;1.045149064273618;1.0100066590277996;9.999896010071659;0.8337354941199124;0.016421964605930667;0.016422075664022838;0.7977160416909698;-0.01571199825989605;0.7978732417810889;1.0100041949103753
91.59638;1.0444530568695216;0.8333395888693675;0.7978701917826282;-4.140795121067128e-07;-3.9665580904499195e-07;1.0451487305978293;1.0100068335701846;9.999896904359165;0.8337353991301935;0.016421966402872145;0.01642207391254524;0.7977161268780185;-0.015711998223719794;0.7978731787253813;1.0100043202845352
91.60638;1.044452952591007;0.8333396212938201;0.7978702064447347;-4.1407219924073056e-07;-3.9667268067298107e-07;1.0451483901539114;1.0100070058980957;9.999897792222315;0.8337353105907941;0.01642196810472295;0.01642207209921041;0.79771621001617;-0.015711998186053087;0.7978731132929279;1.01000444242525
91.61638;1.0444528445672139;0.8333396474577773;0.7978702210999643;-4.140661163860042e-07;-3.9669094565905545e-07;1.0451480434905283;1.010007175301117;9.999898675446039;0.8337352287602637;0.01642196970783542;0.0164220702297605;0.7977162911340636;-0.015711998147021573;0.7978730460295704;1.010004561359379
91.62638;1.044452733139382;0.8333396676753885;0.7978702352977878;-4.140611829126922e-07;-3.967105227730932e-07;1.0451476912818505;1.0100073412298538;9.999899555332735;0.8337351540130555;0.01642197120836381;0.016422068309727963;0.7977163703376432;-0.01571199810673205;0.7978729774578412;1.0100046772393763
91.63638;1.0444526187187466;0.8333396823734551;0.7978702485548039;-4.1405730664871756e-07;-3.967313406075301e-07;1.0451473343334061;1.010007503305659;9.999900430965383;0.8337350867862924;0.016421972603329317;0.016422066344443036;0.7977164477574642;-0.01571199806530492;0.7978729080625774;1.0100047901783773
