time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.64638;1.0444525017267545;0.8333396920185535;0.797870260319308;-4.140543908703419e-07;-3.9675333575154605e-07;1.045146973525305;1.0100076612482811;9.999901298379585;0.8337350274511658;0.0164219738915896;0.016422064338983817;0.7977165234643752;-0.015711998022896894;0.7978728382823485;1.0100049001718823
91.65638;1.0444523825533012;0.8333396970327744;0.7978702700238937;-4.1405232386415856e-07;-3.9677643821202683e-07;1.0451466096865045;1.0100078148217722;9.999902151969568;0.8337349761848082;0.016421975072927125;0.016422062298684224;0.7977165974241446;-0.01571199797969739;0.797872768517954;1.010005007180561
91.66638;1.0444522615689935;0.8333396977672806;0.7978702771480647;-4.140509680428564e-07;-3.9680055982770315e-07;1.0451462435616432;1.0100079638562995;9.999902986686001;0.8337349329165368;0.016421976146567416;0.01642206022951097;0.797716669552489;-0.01571199793591689;0.7978726991101968;1.0100051111899035
91.67638;1.044452139167805;0.8333396945545491;0.7978702812609911;-4.1405018399060774e-07;-3.968256013959762e-07;1.0451458759121093;1.010008108271524;9.999903798768832;0.8337348973571708;0.016421977111600043;0.016422058137419312;0.7977167397903457;-0.01571199789178092;0.7978726302610768;1.0100052121544973
91.68638;1.0444520157815786;0.8333396877402035;0.797870282038087;-4.1404986450332393e-07;-3.9685146515045267e-07;1.0451455075987384;1.010008248018407;9.999904585354548;0.8337348690337142;0.01642197796881635;0.0164220560276944;0.7977168081262622;-0.01571199784751747;0.7978725619809025;1.0100053099644317
91.69638;1.044451891854791;0.8333396776599062;0.7978702792429142;-4.140499319171254e-07;-3.968780529457108e-07;1.045145139558862;1.0100083830493782;9.999905344497412;0.833734847347751;0.016421978721619747;0.016422053904808075;0.7977168745794342;-0.01571199780333646;0.7978724940845986;1.0100054045006566
91.70638;1.0444517677984375;0.8333396645937964;0.7978702727197443;-4.1405030350679587e-07;-3.96905248689073e-07;1.0451447727616692;1.0100085133919896;9.999906075537297;0.8337348317100122;0.01642197937537543;0.0164220517725293;0.7977169391673304;-0.015711997759426742;0.7978724262110194;1.010005495686352
91.71638;1.0444516439278282;0.8333396487265987;0.7978702624102235;-4.140508659641562e-07;-3.9693290117832535e-07;1.045144408205079;1.0100086392138592;9.999906779692393;0.8337348216344551;0.01642197993721895;0.01642204963475929;0.7977170019113011;-0.015711997715970847;0.7978723578735425;1.0100055835075041
91.72638;1.0444515204018758;0.8333396301340943;0.7978702483824226;-4.140514780693929e-07;-3.9696082164499144e-07;1.0451440469210576;1.0100087607889432;9.999907460542408;0.833734816735874;0.01642198041654762;0.016422047496206703;0.7977170628864604;-0.01571199767315165;0.7978722885187235;1.0100056680629863
91.73638;1.044451397219136;0.8333396087794964;0.7978702308347959;-4.1405199305466476e-07;-3.969887911208377e-07;1.0451436899223674;1.0100088784126449;9.999908123135315;0.8337348167096492;0.016421980823792374;0.01642204536144118;0.7977171222588693;-0.015711997631149926;0.7978722175769369;1.0100057496252934
91.74638;1.044451274303903;0.8333395845351925;0.7978702100445806;-4.140522886219273e-07;-3.97016578912322e-07;1.045143338112415;1.0100089923871325;9.999908772186785;0.8337348212634201;0.01642198116776041;0.016422043233743532;0.7977171802935322;-0.01571199759015151;0.7978721445318492;1.0100058286533313
91.75638;1.0444511516259367;0.8333395572435695;0.7978701863392458;-4.1405229779256306e-07;-3.9704396616091784e-07;1.0451429922720141;1.0100091031038116;9.999909411214858;0.8337348300314086;0.01642198145445925;0.016422041115183684;0.7977172373182219;-0.01571199755036201;0.797872068945705;1.0100059057294055
91.76638;1.0444510292886948;0.8333395267528018;0.7978701601089802;-4.1405202412469105e-07;-3.9707074398209647e-07;1.0451426531092336;1.0100092110621224;9.999910042731923;0.8337348426046551;0.0164219816882943;0.0164220390068091;0.7977172936605706;-0.015711997512002713;0.7978719903946478;1.0100059814424607
91.77638;1.0444509075518105;0.8333394929035504;0.797870131788745;-4.1405152438898945e-07;-3.970967044820022e-07;1.0451423212728177;1.0100093167378577;9.999910668416142;0.8337348585780172;0.016421981873583225;0.016422036908783435;0.7977173496451138;-0.015711997475280005;0.7978719084557436;1.0100060562787014
91.78638;1.0444507867579922;0.833339455511796;0.797870101815126;-4.1405087444533533e-07;-3.9712166996375013e-07;1.0451419973463787;1.0100094204526548;9.999911289248725;0.8337348774790856;0.01642198201467153;0.01642203482158004;0.7977174056398748;-0.01571199744036292;0.7978718227914134;1.0100061305451435
91.79638;1.0444506672337996;0.8333394143817178;0.7978700705623109;-4.140501488381856e-07;-3.971455340139953e-07;1.0451416818605013;1.0100095223569368;9.999911906230095;0.8337348987015191;0.016421982115623034;0.016422032747541396;0.7977174620666427;-0.0157119974073919;0.7978717331786572;1.010006204374974
91.80638;1.0444505492954108;0.8333393693414247;0.7978700382809812;-4.1404942540726335e-07;-3.9716826603540895e-07;1.0451413752884318;1.0100096224728583;9.99991252133415;0.8337349215428989;0.016421982180546302;0.016422030691580256;0.7977175193436958;-0.015711997376497117;0.7978716394655957;1.0100062778362247
91.81638;1.0444504333330713;0.8333393202571276;0.7978700050995811;-4.1404879159169173e-07;-3.971898780969936e-07;1.0451410780019854;1.0100097207341008;9.999913137755042;0.8337349452728097;0.016421982213717087;0.016422028661472802;0.7977175777799532;-0.015711997347809828;0.7978715415588339;1.010006351005192
91.82638;1.0444503198169912;0.8333392670211783;0.79786997109295;-4.1404832735866906e-07;-3.9721038459340906e-07;1.0451407902382783;1.010009816995905;9.999913759165295;0.8337349691804147;0.016421982219404836;0.016422026668041254;0.7977176374991483;-0.015711997321463726;0.7978714394214286;1.0100064239374078
91.83638;1.0444502092206922;0.8333392095433626;0.7978699363957624;-4.1404808877712264e-07;-3.972297924926274e-07;1.0451405121578974;1.0100099110170573;9.999914388667873;0.833734992615564;0.01642198220205469;0.016422024723878083;0.7977176984507011;-0.01571199729757765;0.7978713330536823;1.0100064966677964
91.84638;1.0444501019954315;0.8333391477664679;0.7978699012446433;-4.140481091903317e-07;-3.9724811709085533e-07;1.0451402439279622;1.0100100024760068;9.99991502838806;0.8337350150174127;0.016421982165887448;0.016422022840555054;0.797717760483192;-0.015711997276233236;0.7978712225277627;1.0100065692602698
91.85638;1.0444499985962696;0.8333390817228677;0.7978698658859871;-4.1404839419493005e-07;-3.972653877615787e-07;1.0451399857025043;1.0100100910479306;9.999915679929222;0.8337350359280998;0.01642198211373112;0.016422021026918195;0.7977178234323835;-0.01571199725746568;0.7978711080573483;1.0100066417867368
91.86638;1.0444498994777527;0.8333390115918458;0.7978698305089167;-4.140489164057576e-07;-3.972816429917818e-07;1.0451397375712408;1.0100101764425495;9.999916345032648;0.8337350550068701;0.01642198204696251;0.01642201928944065;0.7977178871739229;-0.015711997241260676;0.7978709900095803;1.0100067142601648
91.87638;1.0444498050364615;0.833338937700358;0.7978697952759062;-4.140496373709681e-07;-3.972969296337163e-07;1.0451394995666554;1.0100102583904107;9.999917025824628;0.8337350720196725;0.01642198196702064;0.016422017633036044;0.7977179516256823;-0.015711997227552503;0.7978708688921876;1.010006786617888
91.88638;1.0444497155179806;0.8333388604818486;0.7978697603659901;-4.1405053693594797e-07;-3.973112994959169e-07;1.0451392716733283;1.01001033665968;9.999917724925117;0.8337350867820014;0.016421981876811778;0.016422016061733213;0.7977180167311136;-0.01571199721622745;0.7978707453725408;1.0100068587565152
91.89638;1.044449630970476;0.8333387804411158;0.7978697260064445;-4.1405161395118513e-07;-3.9732478882340334e-07;1.0451390538409235;1.0100104110372874;9.999918445774908;0.8337350991248396;0.016421981780370465;0.016422014579530336;0.7977180824454775;-0.015711997207130554;0.7978706202319518;1.0100069305895187
91.90638;1.0444495512931273;0.8333386981409908;0.7978696924336761;-4.1405287653288085e-07;-3.973373947570614e-07;1.0451388460410616;1.010010481281905;9.999919192647305;0.8337351089462266;0.016421981680629718;0.016422013190696052;0.7977181487096546;-0.01571199720007333;0.7978704941994339;1.0100070020898027
91.91638;1.044449476283915;0.833338614198643;0.7978696597481483;-4.140543513193356e-07;-3.973490799116794e-07;1.0451386483132807;1.0100105471622316;9.999919969917137;0.833735116249178;0.016421981577758704;0.01642201189886891;0.7977182154233068;-0.01571199719485558;0.7978703678248675;1.0100070732770197
91.92638;1.0444494056417077;0.8333385292651727;0.7978696278600499;-4.140560972243194e-07;-3.973598048174915e-07;1.0451384607506442;1.0100106084766574;9.999920781002764;0.8337351210631191;0.016421981470290965;0.016422010706556574;0.7977182824923176;-0.015711997191294194;0.79787024151793;1.010007144139904
91.93638;1.0444493390349747;0.8333384439645232;0.7978695966236914;-4.1405820953673747e-07;-3.9736955480168226e-07;1.0451382834432357;1.0100106649678418;9.999921627877638;0.8337351233527495;0.016421981357084222;0.016422009616038916;0.7977183499519507;-0.015711997189222806;0.7978701156531408;1.0100072145333323
91.94638;1.0444492762714068;0.833338358825895;0.7978695659537212;-4.1406081425967667e-07;-3.973783351864487e-07;1.0451381164474332;1.0100107162961307;9.999922511536669;0.8337351230328763;0.016421981237528693;0.01642200862964086;0.7977184180358361;-0.0157119971884701;0.797869990599039;1.01000728415741
91.95638;1.0444492173996893;0.8333382742828893;0.7978695358136845;-4.14064050401149e-07;-3.9738615450693705e-07;1.0451379598158108;1.0100107621887597;9.999923432584033;0.8337351200457397;0.016421981111112694;0.016422007748933674;0.7977184871211151;-0.015711997188856398;0.7978698666895859;1.0100073526338194
91.96638;1.0444491626097128;0.8333381907230881;0.7978695061709296;-4.1406805229275283e-07;-3.9739303211367534e-07;1.045137813617187;1.010010802619457;9.999924391367912;0.8337351144045021;0.01642198097775147;0.016422006974584673;0.7977185576138442;-0.01571199719022357;0.79786974422844;1.0100074195737827
91.97638;1.0444491120686996;0.8333381085028398;0.7978694769540464;-4.140729365609872e-07;-3.9739901444879355e-07;1.0451376779109613;1.0100108377916706;9.999925387788247;0.8337351061784176;0.01642198083782271;0.016422006306604363;0.7977186298567196;-0.015711997192479562;0.7978696235173875;1.0100074846244682
91.98638;1.0444490658839294;0.8333380279234637;0.7978694479950925;-4.140787780132176e-07;-3.9740416570174193e-07;1.0451375527525346;1.0100108679449116;9.999926420917244;0.8337350954778883;0.016421980691338593;0.016422005744340364;0.7977187041111948;-0.015711997195617278;0.7978695048367508;1.010007547489018
91.99638;1.0444490241325508;0.8333379492063481;0.7978694190164942;-4.1408558779250203e-07;-3.97408551419355e-07;1.0451374382643739;1.0100108931870975;9.999927489048227;0.833735082423177;0.0164219805376062;0.01642200528656844;0.7977187805982937;-0.015711997199700536;0.7978693883790371;1.0100076078929046
92.00638;1.0444489868245155;0.8333378724903667;0.797869389724383;-4.140933276208642e-07;-3.974122388595996e-07;1.0451373346494608;1.010010913476977;9.999928590488933;0.8337350670583803;0.016421980376200674;0.016422004931513627;0.7977188595390171;-0.01571199720483568;0.7978692742153408;1.0100076655735402
92.01638;1.0444489538211488;0.8333377978813269;0.7978693599352602;-4.141019497015128e-07;-3.974152918969584e-07;1.0451372420563558;1.010010928775761;9.99992972444399;0.8337350493251591;0.016421980208038527;0.016422004676688928;0.7977189411866517;-0.015711997211133803;0.7978691623224577;1.0100077203087605
92.02638;1.0444489248044004;0.8333377255188656;0.7978693296127989;-4.1411142154967416e-07;-3.974177522541758e-07;1.045137160426123;1.0100109392048076;9.9999308911828;0.8337350291336674;0.01642198003556567;0.01642200451908406;0.7977190258343251;-0.015711997218682112;0.7978690526285086;1.0100077719311191
92.03638;1.0444488993190408;0.8333376555807187;0.7978692988200109;-4.1412172958518555e-07;-3.974196372570043e-07;1.0451370894796237;1.0100109450074446;9.999932091447809;0.833735006425844;0.016421979862495082;0.016422004455617412;0.7977191137418699;-0.015711997227546307;0.7978689450426122;1.0100078203262461
92.04638;1.0444488768315847;0.8333375882244172;0.7978692676801636;-4.1413288343954334e-07;-3.9742095710475394e-07;1.0451370288134754;1.0100109464052482;9.99993332566835;0.833734981219167;0.016421979693276197;0.016422004482751877;0.7977192050204349;-0.01571199723779148;0.7978688394447979;1.010007865393886
92.05638;1.0444488567739567;0.8333375235682513;0.7978692363528088;-4.1414491482778726e-07;-3.974217214893672e-07;1.0451369779669484;1.0100109435292919;9.999934593445971;0.8337349536269335;0.01642197953255788;0.01642200459588624;0.7977192995826635;-0.015711997249494805;0.7978687356608866;1.0100079069675718
92.06638;1.044448838572458;0.8333374617336213;0.7978692049945163;-4.141578615437617e-07;-3.974219297197529e-07;1.045136936418977;1.010010936424955;9.99993589389344;0.8337349238170648;0.016421979385011377;0.016422004790086667;0.7977193971928306;-0.01571199726274704;0.797868633476365;1.0100079447601376
92.07638;1.0444488216547878;0.8333374028381054;0.7978691737737577;-4.1417175667847924e-07;-3.9742157132903636e-07;1.0451369035735238;1.0100109250553657;9.999937226746825;0.833734891972112;0.016421979255049752;0.016422005061389702;0.7977194975686637;-0.015711997277655425;0.797868532671361;1.010007978397574
92.08638;1.0444488054705996;0.8333373469386222;0.797869142965249;-4.1418662440084094e-07;-3.974206477790742e-07;1.0451368787751956;1.0100109092878748;9.999938593036665;0.833734858320032;0.01642197914606993;0.016422005407555854;0.7977196004532972;-0.015711997294336956;0.79786843305509;1.0100080075248785
92.09638;1.0444487895602017;0.8333372940410034;0.7978691130022548;-4.1420247083744147e-07;-3.974191927791508e-07;1.0451368613651937;1.0100108889051613;9.999939994740707;0.8337348232077213;0.01642197905964695;0.016422005827721124;0.7977197056257633;-0.015711997312891354;0.797868334509496;1.0100080319056097
92.10638;1.0444487735959305;0.8333372441879233;0.7978690844142896;-4.142192709124887e-07;-3.9741727420615155e-07;1.0451368507501664;1.0100108636398097;9.999941434174724;0.8337347871191266;0.016421978995611087;0.016422006320838487;0.7977198129052882;-0.015711997333377567;0.7978682369942561;1.0100080514592185
92.11638;1.044448757318949;0.8333371975187891;0.797869057721092;-4.142369507229047e-07;-3.9741497310909525e-07;1.0451368464245145;1.010010833223727;9.999942913536172;0.833734750590709;0.0164219789532791;0.016422006884785855;0.7977199221748446;-0.01571199735580445;0.7978681404880532;1.0100080662097677
92.12638;1.0444487404599805;0.8333371542377926;0.797869033363795;-4.1425537565739377e-07;-3.974123578918301e-07;1.0451368479280312;1.0100107974611743;9.999944434278564;0.8337347141194865;0.016421978932994435;0.016422007517091455;0.7977200333786502;-0.015711997380128184;0.7978680449511706;1.0100080761864072
92.13638;1.0444487227598864;0.8333371145420821;0.7978690116943491;-4.1427435572237006e-07;-3.974094932256302e-07;1.045136854781162;1.0100107562556593;9.999945996651386;0.833734678139166;0.016421978937458576;0.016422008215609452;0.7977201464827339;-0.015711997406273128;0.79786795035424;1.0100080813859729
92.14638;1.0444487040514838;0.8333370785725791;0.7978689929990264;-4.1429366098093554e-07;-3.9740647252469755e-07;1.0451368664529472;1.010010709571825;9.999947599370795;0.8337346430290822;0.016421978972578907;0.016422008978434974;0.7977202614351316;-0.015711997434169858;0.7978678566943166;1.0100080818060126
92.15638;1.0444486843179686;0.8333370463943796;0.7978689775062772;-4.143130308831937e-07;-3.974034109647374e-07;1.04513688242575;1.0100106574256495;9.9999492387949;0.8337346091335929;0.016421979046884538;0.01642200980407366;0.7977203781391494;-0.015711997463766073;0.7978677639637072;1.0100080774645326
92.16638;1.0444486636779744;0.833337017980719;0.7978689653680086;-4.143321896905903e-07;-3.974003938355669e-07;1.0451369023401234;1.0100105999285123;9.999950908428177;0.8337345768161474;0.01642197916965199;0.016422010691852614;0.7977204964404647;-0.015711997495004234;0.7978676721253405;1.0100080684126824
92.17638;1.0444486422877473;0.8333369932116569;0.7978689566548579;-4.143508899785289e-07;-3.973974506617326e-07;1.045136926043392;1.010010537315138;9.999952599914256;0.8337345465225441;0.016421979349240425;0.016422011641422846;0.7977206161689018;-0.015711997527798775;0.7978675811238465;1.0100080547819683
92.18638;1.0444486202375562;0.8333369719316427;0.7978689513829825;-4.1436894533075626e-07;-3.973945748176185e-07;1.0451369534596784;1.0100104699171015;9.999954304940042;0.8337345187649704;0.016421979592254568;0.016422012651655365;0.797720737262171;-0.015711997562028762;0.797867490921755;1.0100080367823938
92.19638;1.0444485975363618;0.8333369540069078;0.7978689495440047;-4.1438621748914854e-07;-3.973917388052089e-07;1.0451369844520872;1.0100103981299677;9.999956016670911;0.8337344940455983;0.016421979903271655;0.016422013720371057;0.7977208598444495;-0.015711997597539846;0.7978674015369598;1.010008014613489
92.20638;1.0444485742117888;0.8333369393419299;0.7978689511279298;-4.1440259107931345e-07;-3.973888916787182e-07;1.0451370188003992;1.0100103224251067;9.999957729934993;0.8337344728280697;0.016421980284617183;0.016422014845203965;0.7977209841327958;-0.015711997634142168;0.7978673130679191;1.010007988468192
92.21638;1.04444855044069;0.8333369279368086;0.7978689561469803;-4.1441797064063174e-07;-3.973859603377731e-07;1.0451370562287414;1.0100102433823797;9.999959440258408;0.8337344555444034;0.01642198073614497;0.016422016024651147;0.7977211103322812;-0.015711997671609308;0.7978672257028644;1.0100079586706603
92.22638;1.0444485265794936;0.8333369199390948;0.7978689646354636;-4.1443229776124387e-07;-3.973828618573434e-07;1.0451370964229438;1.0100101616923913;9.99996114306654;0.8337344425835713;0.01642198125577533;0.016422017257893443;0.7977212386675349;-0.01571199770970275;0.7978671397103178;1.010007925721381
92.23638;1.0444485030705692;0.8333369155518902;0.7978689766337843;-4.1444555408971257e-07;-3.9737952057263004e-07;1.0451371390434758;1.0100100780892753;9.999962833988697;0.8337344342900902;0.01642198184040639;0.016422018543212905;0.7977213694041564;-0.015711997748200476;0.7978670553986544;1.0100078901903031
92.24638;1.0444484802997267;0.8333369148568435;0.7978689921976956;-4.144577394569658e-07;-3.973758699743484e-07;1.0451371837690004;1.0100099932228455;9.999964509599266;0.8337344309776709;0.016421982486142465;0.016422019876743885;0.7977215027881007;-0.015711997786887474;0.7978669730308047;1.0100078526071503
92.25638;1.0444484585181162;0.8333369177245744;0.7978690113936819;-4.144688650665715e-07;-3.973718390156302e-07;1.0451372303866073;1.0100099075867148;9.999966167977682;0.8337344329175794;0.016421983188203787;0.016422021252479876;0.7977216390291625;-0.015711997825542338;0.7978668927499769;1.010007813413673
92.26638;1.0444484379180152;0.8333369238668875;0.7978690342580239;-4.1447896715197036e-07;-3.973673550008428e-07;1.0451372788649764;1.010009821554042;9.999967808634421;0.8337344402763651;0.016421983941366538;0.016422022662593183;0.7977217783641115;-0.015711997863965953;0.7978668145919374;1.0100077729462933
92.27638;1.044448418789018;0.8333369329374083;0.7978690607878665;-4.144881025593667e-07;-3.97362354526751e-07;1.0451373293322688;1.0100097354258208;9.99996943154356;0.8337344530317785;0.01642198474068411;0.016422024097784878;0.7977219211007673;-0.015711997902017983;0.7978667385357057;1.0100077314296705
92.28638;1.0444484015494135;0.8333369445827268;0.7978690909633315;-4.1449631950563256e-07;-3.9735677241094825e-07;1.0451373819833554;1.0100096494642616;9.99997103604914;0.8337344709498269;0.016421985582044822;0.016422025549026564;0.7977220675809414;-0.01571199793961416;0.7978666645415291;1.0100076890043321
92.29638;1.0444483866161978;0.8333369584475055;0.7978691247627284;-4.145036308448347e-07;-3.97350536614678e-07;1.0451374370250217;1.0100095639135094;9.99997262057072;0.8337344936537316;0.016421986462782385;0.0164220270104234;0.7977222181212555;-0.015711997976692354;0.797866592632871;1.010007645787175
92.30638;1.0444483743066137;0.8333369741792089;0.7978691621853953;-4.145100127248227e-07;-3.973435875227476e-07;1.0451374946782843;1.010009478958511;9.999974183303674;0.833734520756209;0.01642198738215767;0.016422028479985095;0.7977223730309417;-0.015711998013179757;0.7978665229724083;1.0100076018843422
92.31638;1.0444483648463765;0.8333369914800697;0.7978692032601488;-4.1451542523765024e-07;-3.9733588739611066e-07;1.045137555161362;1.0100093946575965;9.99997572309942;0.8337345519931796;0.0164219883413914;0.016422029957055273;0.7977225327056581;-0.015711998048983683;0.7978664558404532;1.0100075573356766
92.32638;1.0444483583662936;0.8333370101617412;0.7978692480366748;-4.145198306273036e-07;-3.9732741137047676e-07;1.0451376186588388;1.0100093109189847;9.999977239697861;0.8337345872392936;0.016421989343286904;0.016422031439165326;0.7977226976565329;-0.015711998084007424;0.7978663915599026;1.0100075120889462
92.33638;1.044448354871428;0.8333370300879336;0.7978692965916824;-4.145231853131591e-07;-3.973181326884593e-07;1.0451376853339844;1.0100092275090586;9.999978733567495;0.8337346263889985;0.016421990391625278;0.016422032920896206;0.7977228683778852;-0.01571199811816438;0.797866330393705;1.0100074660180807
92.34638;1.0444483542898269;0.8333370510735609;0.7978693489997436;-4.1452540413491546e-07;-3.9730801240247564e-07;1.0451377553424375;1.010009144092047;9.99998020602196;0.8337346692575499;0.01642199149065661;0.016422034394781078;0.7977230451842373;-0.015711998151374897;0.7978662724636866;1.0100074189304002
92.35638;1.0444483565597922;0.8333370728870557;0.7978694052466616;-4.1452633796519764e-07;-3.972970099409657e-07;1.0451378287505786;1.0100090603169443;9.999981659795434;0.8337347155809098;0.016421992644024105;0.016422035852950725;0.7977232281908208;-0.01571199818356706;0.797866217772531;1.0100073706030672
92.36638;1.0444483616415148;0.8333370953302579;0.797869465194476;-4.145257940569735e-07;-3.9728509168293976e-07;1.045137905433384;1.0100089758660284;9.9999830992653;0.8337347650322449;0.01642199385279544;0.016422037288484067;0.7977234174030677;-0.015711998214692047;0.7978661662736984;1.0100073208842817
92.37638;1.044448369519243;0.8333371182901791;0.7978695286695495;-4.1452356174287445e-07;-3.972722146883067e-07;1.0451379851186895;1.0100088904333027;9.999984529595407;0.8337348172234341;0.016421995114591657;0.01642203869611838;0.797723612773812;-0.015711998244732052;0.7978661179197607;1.0100072698161238
92.38638;1.0444483802465467;0.8333371417179696;0.7978695956019257;-4.145194131610547e-07;-3.972583191366976e-07;1.0451380674837285;1.0100088037508053;9.999985955536589;0.8337348717304088;0.016421996424914282;0.016422040072417817;0.7977238141920155;-0.015711998273688042;0.7978660726820779;1.0100072176801902
92.39638;1.0444483939323346;0.8333371655799706;0.7978696660988231;-4.1451310409348677e-07;-3.972433406855195e-07;1.0451381521514505;1.0100087156706647;9.999987380828482;0.833734928135646;0.016421997778717248;0.016422041415540756;0.7977240214618028;-0.015711998301563418;0.7978660305526297;1.0100071649087867
92.40638;1.0444484106519727;0.8333371898445057;0.7978697403992031;-4.145043988401023e-07;-3.972272182102178e-07;1.0451382386640138;1.010008626194633;9.999988808312839;0.8337349860904703;0.016421999170561318;0.016422042724622332;0.7977242342916567;-0.01571199832836303;0.7978659915633889;1.010007111988097
92.41638;1.0444484303728783;0.8333372144809472;0.7978698187867935;-4.1449310084726956e-07;-3.9720990514288304e-07;1.0451383264854384;1.0100085354456525;9.999990240649034;0.8337350453804305;0.01642200059448207;0.016422043999051728;0.7977244522917915;-0.015711998354111006;0.7978659557888504;1.0100070594554276
92.42638;1.0444484529267883;0.833337239436119;0.7978699015517254;-4.144790591877032e-07;-3.9719139075706464e-07;1.0451384150139762;1.0100084436240742;9.99999168111603;0.8337351059243797;0.01642200204463636;0.016422045237503104;0.7977246750335963;-0.01571199837886335;0.7978659232969361;1.010007007926154
92.43638;1.0444484780256;0.8333372646521353;0.797869988969979;-4.1446214809713734e-07;-3.971717113626286e-07;1.0451385036077634;1.010008350948521;9.99999313351078;0.8337351677100409;0.016422003515563985;0.01642204643689049;0.7977249021557101;-0.015711998402690337;0.7978658941178131;1.0100069580933526
92.44638;1.0444485053311636;0.8333372901444475;0.7978700812761543;-4.1444224622519646e-07;-3.9715094382223856e-07;1.0451385915754576;1.0100082575742648;9.999994601159038;0.8337352307456332;0.016422005001818108;0.01642204759238591;0.7977251334080427;-0.015711998425651155;0.7978658682660484;1.0100069106583118
92.45638;1.0444485345532013;0.8333373160384299;0.7978701786633706;-4.1441925155310924e-07;-3.97129178325549e-07;1.0451386781563798;1.0100081635487783;9.999996086338435;0.8337352950568977;0.016422006498146385;0.016422048698216382;0.7977253686153508;-0.015711998447798647;0.7978658457659268;1.0100068661885906
92.46638;1.0444485654877598;0.8333373425560809;0.7978702812874583;-4.1439310960587515e-07;-3.971064872865175e-07;1.0451387625866746;1.010008068889647;9.999997590730278;0.833735360661066;0.016422008000160318;0.01642204974794889;0.797725607598167;-0.015711998469199722;0.7978658266486214;1.010006825032472
92.47638;1.0444485979547877;0.8333373700345641;0.7978703892088654;-4.143638003340825e-07;-3.970829292153744e-07;1.0451388442469114;1.0100079737225207;9.99999911593103;0.8337354275022588;0.016422009504402875;0.016422050734024748;0.7977258500678843;-0.015711998489928415;0.7978658109345248;1.0100067873993042
92.48638;1.0444486317083321;0.8333373989350892;0.7978705022889528;-4.14331312767693e-07;-3.9705858179678587e-07;1.0451389228005388;1.010007878336984;10.000000663187924;0.8337354954278113;0.01642201100738906;0.016422051647229454;0.7977260955526504;-0.015711998510034502;0.797865798590808;1.0100067535215342
92.49638;1.0444486664167278;0.8333374297621025;0.797870620172392;-4.142956541288682e-07;-3.9703355364627425e-07;1.0451389981892316;1.0100077831326904;10.000002232953536;0.8337355642177783;0.01642201250473378;0.016422052477264994;0.7977263434001554;-0.015711998529531448;0.797865789464781;1.0100067237195665
92.50638;1.0444487017188153;0.8333374629242108;0.7978707424139011;-4.142568638618924e-07;-3.9700795383975844e-07;1.0451390704531844;1.0100076885415599;10.000003824962926;0.8337356336333377;0.016422013991469454;0.016422053214722683;0.7977265928439194;-0.01571199854842146;0.7978657832615648;1.0100066983377376
92.51638;1.044448737272595;0.8333374986229339;0.7978708686121017;-4.1421501286790355e-07;-3.969818562077587e-07;1.0451391395734644;1.0100075949688667;10.000005438690193;0.8337357034459892;0.016422015463278553;0.01642205385252612;0.7977268430961281;-0.01571199856672854;0.7978657795976607;1.0100066776604109
92.52638;1.044448772751775;0.8333375368587432;0.797870998444256;-4.141702125356355e-07;-3.9695529358864227e-07;1.0451392054965223;1.0100075027294024;10.000007073722065;0.8337357734373573;0.016422016917844548;0.01642205438544345;0.7977270934312976;-0.01571199858451204;0.7978657780536496;1.0100066618230423
92.53638;1.0444488078168779;0.8333375775720163;0.7978711316485866;-4.141226257937072e-07;-3.96928266260525e-07;1.045139268223645;1.0100074120261116;10.000008729719704;0.8337358434039291;0.016422018354464222;0.016422054809372675;0.7977273432012086;-0.015711998601864532;0.7978657781649662;1.010006650718012
92.54638;1.0444488421250144;0.8333376207895539;0.7978712680053158;-4.140724510485448e-07;-3.969007430178796e-07;1.0451393278101802;1.0100073229765254;10.00001040595668;0.8337359131481895;0.016422019770955802;0.016422055121928535;0.797727591751838;-0.015711998618898007;0.7978657794001317;1.0100066440193802
92.55638;1.04444887541735;0.8333376666369349;0.7978714073317745;-4.140198904141804e-07;-3.968726722952286e-07;1.0451393843399095;1.0100072355843919;10.00001210078936;0.8337359824912673;0.016422021161895874;0.01642205532322462;0.7977278383675657;-0.01571199863571717;0.7978657811531928;1.0100066413604614
92.56638;1.0444489075717436;0.8333377152545083;0.79787154948717;-4.139651304329621e-07;-3.968440126669554e-07;1.0451394379539347;1.0100071496847995;10.000013811980526;0.8337360513434486;0.016422022521146024;0.01642205541527417;0.7977280823175675;-0.015711998652404028;0.7978657827327004;1.0100066425102416
92.57638;1.0444489385323517;0.8333377667286626;0.7978716943815303;-4.139083421998446e-07;-3.9681475253017687e-07;1.0451394888710124;1.0100070649547135;10.000015537924334;0.8337361196972499;0.016422023844816815;0.01642205540060517;0.7977283229038041;-0.015711998669034707;0.7978657833988088;1.0100066473453255
92.58638;1.0444489682430318;0.8333378210417125;0.7978718419978305;-4.1384969788899134e-07;-3.9678490132949055e-07;1.0451395373798051;1.0100069809382997;10.000017277966013;0.8337361874986244;0.01642202513154431;0.016422055281942075;0.7977285594722774;-0.01571199868570036;0.7978657824501715;1.0100066556457408
92.59638;1.0444489966636457;0.8333378780346211;0.7978719923925568;-4.1378938944214395e-07;-3.9675447682001555e-07;1.0451395838352053;1.0100068970609088;10.00001903130665;0.8337362545384942;0.016422026381198943;0.01642205506292021;0.797728791392893;-0.015711998702506922;0.7978657792794205;1.010006667015284
92.60638;1.0444490237930641;0.8333379374375379;0.797872145630605;-4.1372762181051925e-07;-3.967235122398801e-07;1.045139628616226;1.0100068127204826;10.000020796268332;0.833736320429685;0.01642202759353531;0.016422054748465115;0.7977290180045591;-0.015711998719574714;0.7978657733876596;1.0100066810085608
92.61638;1.0444490496698955;0.8333379989638965;0.7978723017017004;-4.136645813250074e-07;-3.966920688072844e-07;1.0451396720389927;1.0100067274435223;10.000022570355242;0.8337363846444735;0.016422028768089406;0.016422054344410342;0.7977292386239646;-0.015711998737045176;0.797865764394205;1.010006697227272
92.62638;1.0444490743536805;0.8333380623760965;0.7978724605211566;-4.136004158622067e-07;-3.966602274773189e-07;1.045139714339743;1.01000664094516;10.000024350412845;0.8337364466234325;0.01642202990522872;0.016422053857154378;0.7977294526481102;-0.015711998755066302;0.7978657520475099;1.010006715271293
92.63638;1.044449097889187;0.8333381274629424;0.7978726219958492;-4.1353524196423613e-07;-3.966280608161541e-07;1.0451397557316326;1.0100065530439304;10.000026133336988;0.8337365059231748;0.016422031006836993;0.016422053294099053;0.7977296596054723;-0.015711998773763693;0.7978657362207149;1.0100067346755959
92.64638;1.04444912030059;0.833338193976555;0.7978727860243815;-4.1346916515806307e-07;-3.9659560840077263e-07;1.045139796390237;1.0100064635537538;10.00002791710114;0.8337365622686644;0.016422032076444243;0.01642205266422179;0.7977298591169711;-0.01571199879323326;0.7978657168846232;1.0100067549420908
92.65638;1.0444491416022628;0.833338261583393;0.7978729524508706;-4.134022958196324e-07;-3.965628752830812e-07;1.045139836386178;1.0100063722357164;10.000029700643715;0.833736615473088;0.016422033118319766;0.01642205197804151;0.7977300508942761;-0.015711998813541857;0.797865694082373;1.0100067756082058
92.66638;1.04444916179831;0.8333383298325798;0.7978731210660801;-4.13334740896356e-07;-3.965298517070916e-07;1.0451398756955097;1.0100062788299546;10.000031482421164;0.8337366653669224;0.016422034135061294;0.016422051246904303;0.7977302347757286;-0.015711998834719368;0.7978656679206506;1.01000679627426
92.67638;1.0444491809152112;0.833338398175005;0.7978732916128535;-4.1326658745690456e-07;-3.964965309799606e-07;1.0451399142631854;1.0100061831742413;10.000033259442498;0.8337367118117096;0.016422035126298598;0.01642205048177544;0.7977304106863037;-0.015711998856776297;0.7978656385739733;1.0100068166162781
92.68638;1.044449199043691;0.8333384660560981;0.7978734638058715;-4.1319790824681725e-07;-3.9646290430632136e-07;1.0451399520492017;1.0100060853312243;10.000035028015715;0.8337367547173778;0.01642203609007787;0.016422049692612847;0.7977305785534323;-0.015711998879745784;0.7978656063026826;1.010006836409314
92.69638;1.0444492163285777;0.8333385330023199;0.7978736374006751;-4.1312877165369194e-07;-3.964289416705924e-07;1.0451399890619093;1.010005985578612;10.000036784698558;0.8337367940305231;0.016422037024510564;0.016422048888255183;0.7977307382782595;-0.01571199890368524;0.7978655714879804;1.0100068554670638
92.70638;1.0444492329315913;0.8333385986179699;0.7978738122075651;-4.130592367043293e-07;-3.9639458822919455e-07;1.045140025381962;1.010005884248487;10.000038526291105;0.8337368297510855;0.016422037927631673;0.01642204807562916;0.7977308897429782;-0.015711998928621903;0.7978655346656207;1.0100068735019654
92.71638;1.0444492489929367;0.8333386625242942;0.7978739880665248;-4.129893480948616e-07;-3.9635979101944477e-07;1.0451400612036816;1.0100057816065133;10.000040250008352;0.8337368619705325;0.016422038796572253;0.016422047258991893;0.7977310328279688;-0.015711998954511322;0.7978654964999274;1.0100068900890162
92.72638;1.044449264586831;0.8333387243546856;0.7978741648839516;-4.129191470776715e-07;-3.9632453302671105e-07;1.0451400968989317;1.0100056778612023;10.000041954067154;0.8337368908786056;0.01642203962758067;0.016422046439694516;0.7977311674575835;-0.01571199898125143;0.7978654576974953;1.0100069047216773
92.73638;1.0444492796909455;0.8333387838477954;0.7978743426322074;-4.1284868857349615e-07;-3.962888482491054e-07;1.0451401330095864;1.0100055732008981;10.000043637399;0.8337369167296091;0.016422040416790757;0.016422045616155352;0.7977312936324791;-0.015711999008734486;0.7978654189391395;1.0100069168109629
92.74638;1.0444492941894827;0.8333388409198406;0.797874521227232;-4.12778036674666e-07;-3.96252822825422e-07;1.0451401701168623;1.0100054678332622;10.000045298479975;0.833736939776537;0.016422041161094636;0.016422044784616344;0.7977314114387704;-0.015711999036900914;0.7978653808447737;1.0100069256970328
92.75638;1.0444493079263737;0.8333388956384998;0.7978747004424847;-4.127072444286231e-07;-3.962165759016782e-07;1.0451402086775665;1.0100053620660014;10.00004693484014;0.8337369601974549;0.016422041858176785;0.016422043940002143;0.7977315210622544;-0.01571199906576196;0.7978653439356614;1.0100069307735473
92.76638;1.0444493208156684;0.8333389481743568;0.7978748800164206;-4.126363444417749e-07;-3.9618021447788013e-07;1.0451402489675257;1.0100052563498947;10.000048543677478;0.8337369780784042;0.016422042505670805;0.016422043076034076;0.797731622743686;-0.01571199909538888;0.7978653086173689;1.0100069315993956
92.77638;1.0444493329158713;0.833338998755472;0.7978750598166715;-4.125653437556216e-07;-3.961437962540129e-07;1.0451402911594334;1.010005151197425;10.000050122421321;0.8337369934795557;0.016422043100537815;0.016422042185468878;0.7977317166713567;-0.015711999125884855;0.7978652752141565;1.010006927856943
92.78638;1.0444493443734995;0.8333390475950284;0.7978752398330419;-4.1249422360720973e-07;-3.961073273674884e-07;1.0451403354030055;1.0100050470666075;10.000051668825161;0.8337370065177151;0.0164220436389912;0.016422041261445808;0.7977318029151926;-0.0157119991573609;0.7978652440284945;1.0100069192501968
92.79638;1.0444493553419405;0.8333390948581814;0.797875420070549;-4.124229553414782e-07;-3.960707896182693e-07;1.045140381834574;1.010004944328055;10.000053180821487;0.8337370174017918;0.016422044116844364;0.016422040299291733;0.7977318814400755;-0.015711999189941057;0.7978652153830997;1.0100069055118195
92.80638;1.0444493659850014;0.8333391407183038;0.7978756005420015;-4.123515162492646e-07;-3.960341684546659e-07;1.045140430594109;1.0100048433007591;10.00005465619628;0.8337370264168066;0.01642204452981931;0.016422039296291522;0.7977319521946302;-0.01571199922377985;0.797865189631344;1.0100068864478462
92.81638;1.044449376458775;0.8333391854375866;0.7978757812864343;-4.1227989988578215e-07;-3.9599745946509906e-07;1.045140481864302;1.0100047443074989;10.000056092421008;0.8337370338616731;0.01642204487314663;0.016422038249667717;0.797732015242141;-0.015711999259045678;0.797865167124902;1.010006861863451
92.82638;1.0444493868627156;0.8333392294095268;0.7978759622699202;-4.1220812633532556e-07;-3.959606728061497e-07;1.0451405358746273;1.0100046477104248;10.000057486929904;0.8337370399824695;0.016422045141377087;0.0164220371564185;0.7977320708326889;-0.015711999295875665;0.7978651481404772;1.01000683147372
92.83638;1.0444493972954385;0.8333392731257403;0.7978761432957248;-4.121362458450283e-07;-3.9592384938736823e-07;1.0451405928976951;1.0100045539021025;10.000058837777337;0.8337370449872423;0.016422045329256053;0.016422036014722512;0.7977321193744105;-0.015711999334354056;0.7978651328535856;1.0100067949180396
92.84638;1.0444494079119515;0.8333393170737365;0.7978763240404055;-4.1206433490237395e-07;-3.958870676565198e-07;1.0451406532789291;1.0100044632774419;10.000060143871037;0.833737049131192;0.016422045432359665;0.016422034823236082;0.797732161360244;-0.015711999374527788;0.7978651214104109;1.0100067517919926
92.85638;1.0444494188237765;0.8333393616717547;0.7978765041079101;-4.1199248503356504e-07;-3.95850441448625e-07;1.0451407174381862;1.0100043762135402;10.000061404261618;0.8337370527614929;0.016422045446553197;0.016422033578647216;0.7977321972888648;-0.01571199941642374;0.7978651140023685;1.0100067016691687
92.86638;1.0444494299404066;0.8333394072790565;0.7978766830218258;-4.11920795179008e-07;-3.9581412046350353e-07;1.045140785793887;1.0100042930557027;10.00006261770842;0.8337370563103808;0.016422045367160278;0.016422032275471274;0.7977322275857023;-0.015711999460048587;0.7978651108846945;1.01000664413289
92.87638;1.0444494409114335;0.8333394541996079;0.7978768602098977;-4.1184938291310317e-07;-3.957782739620381e-07;1.0451408586998217;1.0100042141090178;10.000063783073001;0.8337370603037408;0.01642204518893705;0.016422030909070143;0.7977322525560753;-0.01571199950537822;0.7978651123684162;1.0100065787762826
92.88638;1.0444494512105216;0.833339502646928;0.7978770350265095;-4.1177840043731963e-07;-3.9574306712557817e-07;1.0451409364583486;1.0100041396156947;10.000064899630672;0.8337370653946591;0.01642204490652374;0.01642202947818788;0.7977322723827515;-0.015711999552348362;0.7978651187747626;1.01000650520492
92.89638;1.0444494602879097;0.8333395527184091;0.7978772067619966;-4.1170803475716374e-07;-3.9570865652913506e-07;1.0451410193337451;1.01000406969795;10.00006596710827;0.8337370723897162;0.016422044514738603;0.016422027984818455;0.7977322871206987;-0.015711999600858246;0.7978651303494613;1.010006423113062
92.90638;1.0444494676563394;0.833339604417382;0.7978773746178105;-4.1163848820415365e-07;-3.9567518473490956e-07;1.0451411075220989;1.0100040043451197;10.000066985654394;0.8337370822082533;0.01642204400907823;0.01642202643336693;0.7977322966873334;-0.01571199965077555;0.7978651471971995;1.0100063324124997
92.91638;1.0444494728650853;0.8333396577050164;0.7978775377353637;-4.1156994811876095e-07;-3.9564276947819886e-07;1.045141201136341;1.0100039434874155;10.000067955564548;0.8337370957617808;0.016422043386164185;0.016422024830648044;0.7977323009068719;-0.015711999701921255;0.7978651692772065;1.010006233281231
92.92638;1.044449475477127;0.833339712543588;0.7978776952889354;-4.115025708400072e-07;-3.9561150356201756e-07;1.0451413002348424;1.0100038870504635;10.000068876664612;0.8337371138427081;0.01642204264387328;0.016422023186164494;0.7977322995806967;-0.015711999754055527;0.7978651964458949;1.010006126016297
92.93638;1.0444494751012166;0.8333397689228389;0.797877846545446;-4.1143649949552787e-07;-3.955814552879935e-07;1.0451414048326517;1.0100038349925513;10.000069747904364;0.8337371370768649;0.016422041781690926;0.01642202151130999;0.797732292517424;-0.015711999806906823;0.7978652284955086;1.0100060108548266
92.94638;1.0444494713730856;0.8333398268698772;0.7978779908705635;-4.113718903449942e-07;-3.955526684501753e-07;1.045141514865845;1.0100037873859236;10.000070567602496;0.8337371659290537;0.01642204080097677;0.016422019817165043;0.7977322795498751;-0.015711999860224812;0.7978652651529683;1.0100058880085765
92.95638;1.0444494639124016;0.8333398864107515;0.7978781277246219;-4.113089074646205e-07;-3.955251673797591e-07;1.0451416301588503;1.010003744426245;10.000071333904746;0.8337372007329392;0.016422039704576303;0.016422018112855163;0.7977322605518179;-0.015711999913792702;0.797865306064027;1.0100057577785666
92.96638;1.0444494523800771;0.8333399474770621;0.7978782566506912;-4.112476962717125e-07;-3.954989555873549e-07;1.0451417504237255;1.010003706305141;10.000072045135177;0.8337372416999124;0.016422038496149694;0.016422016405274516;0.7977322354169938;-0.015711999967398044;0.7978653507620708;1.010005620499962
92.97638;1.044449436565574;0.8333400098445176;0.7978783772590071;-4.1118836503916957e-07;-3.954740045136689e-07;1.045141875262809;1.0100036730819653;10.000072699941068;0.8337372889377734;0.016422037179885777;0.016422014698786836;0.7977322040374113;-0.01571200002081378;0.7978653986283314;1.0100054763836113
92.98638;1.044449416398294;0.8333400731742857;0.7978784892424493;-4.111309962035598e-07;-3.954502467690557e-07;1.0451420041640753;1.0100036446869363;10.000073297434291;0.8337373425086291;0.016422035760637534;0.016422012995328986;0.7977321663238958;-0.015712000073804088;0.7978654489444991;1.0100053254319168
92.99638;1.044449391927501;0.8333401370869792;0.7978785924114096;-4.1107569607030707e-07;-3.954275809190669e-07;1.045142136537325;1.010003621012215;10.000073837870804;0.8337374024686577;0.016422034244237545;0.01642201129593623;0.7977321222348152;-0.01571200012614268;0.7978655010195326;1.010005167462787
93.00638;1.0444493633138003;0.8333402011758202;0.7978786867128286;-4.11022618195664e-07;-3.9540587430712544e-07;1.0451422717466685;1.0100036019602392;10.000074323073054;0.8337374688868514;0.01642203263751298;0.016422009602267352;0.7977320718056512;-0.015712000177635112;0.7978655542427976;1.0100050021455047
93.01638;1.044449330817252;0.8333402649684815;0.7978787722321649;-4.109719156436035e-07;-3.953849622056917e-07;1.0451424090726025;1.0100035874248028;10.000074755413058;0.8337375418419178;0.016422030947264174;0.016422007916883776;0.7977320151892028;-0.01571200022812362;0.7978656080625702;1.0100048289877839
93.02638;1.044449294779078;0.8333403278807153;0.7978788491611459;-4.1092369246192463e-07;-3.95364665178717e-07;1.0451425477353848;1.0100035772657885;10.000075136369665;0.8337376213619407;0.0164220291795405;0.016422006242785506;0.7977319526491526;-0.01571200027746509;0.7978656620146558;1.0100046473867905
93.03638;1.0444492555957847;0.8333403891936003;0.7978789177466357;-4.10878017058134e-07;-3.9534482296506997e-07;1.0451426870336487;1.0100035713376658;10.000075466242338;0.8337377073735944;0.016422027340899713;0.016422004582779336;0.797731884464742;-0.015712000325509855;0.7978657158170053;1.010004456808727
93.04638;1.0444492136724344;0.8333404480797406;0.7978789782680994;-4.108349695354691e-07;-3.9532531507862475e-07;1.0451428264468743;1.0100035695181668;10.000075744531047;0.833737799705468;0.016422025439772857;0.016422002939500073;0.7977318108226125;-0.01571200037210154;0.7978657693829019;1.0100042569579777
93.05638;1.0444491693498923;0.8333405036490196;0.7978790310085243;-4.107946579781441e-07;-3.95306066163028e-07;1.0451429656732438;1.0100035716245133;10.000075969927302;0.833737898092219;0.016422023486346624;0.01642200131605195;0.7977317318021065;-0.0157120004170894;0.7978658226875163;1.0100040478419743
93.06638;1.0444491228506931;0.8333405549762795;0.7978790762087901;-4.1075718937981945e-07;-3.95287049308725e-07;1.0451431046740287;1.0100035773530165;10.000076140402005;0.833738002200948;0.016422021492125176;0.016421999715790572;0.7977316474348907;-0.01571200046035009;0.7978658756164565;1.0100038298147498
93.07638;1.0444490743021064;0.8333406011379237;0.7978791140653387;-4.1072264351638053e-07;-3.9526827855838976e-07;1.045143243672253;1.0100035863918992;10.000076253855761;0.8337381116970823;0.016422019469009196;0.016421998141206668;0.7977315577451204;-0.015712000501810132;0.7978659279126162;1.0100036036237245
93.08638;1.044449023804301;0.833340641266872;0.7978791447270039;-4.106910789248192e-07;-3.9524978967341636e-07;1.045143383037266;1.010003598538529;10.000076308443676;0.8337382262636492;0.016422017427345264;0.016421996592882297;0.797731462724575;-0.015712000541440178;0.7978659792310214;1.010003370319582
93.09638;1.0444489714734027;0.8333406745915032;0.7978791682541563;-4.106625522048637e-07;-3.952316175807333e-07;1.0451435231300652;1.0100036137029214;10.000076302495506;0.8337383455835409;0.016422015374490312;0.016421995069327816;0.7977313622617885;-0.01571200057922531;0.7978660292310308;1.0100031310354411
93.10638;1.0444489174487344;0.8333407004630616;0.7978791846507132;-4.1063711925849863e-07;-3.9521377816261725e-07;1.045143664219912;1.010003631887297;10.0000762348566;0.833738469370972;0.016422013314625852;0.016421993568536623;0.7977312561071377;-0.01571200061514847;0.7978660776063484;1.010002886865234
93.11638;1.0444488618884487;0.8333407183843218;0.7978791939807827;-4.1061482063004985e-07;-3.9519626990453697e-07;1.0451438064890384;1.0100036531647432;10.000076105033108;0.8337385974202861;0.016422011249271146;0.016421992090059307;0.7977311439423967;-0.015712000649201186;0.7978661240474817;1.0100026388757881
93.12638;1.0444488049693066;0.8333407279996924;0.7978791964210707;-4.105956773219301e-07;-3.9517908384033787e-07;1.0451439500775204;1.0100036776206724;10.000075912660972;0.8337387296119364;0.016422009178287622;0.016421990635419517;0.7977310255084107;-0.01571200068140082;0.7978661682096563;1.0100023880589284
93.13638;1.0444487468974355;0.8333407290545015;0.7978791921989133;-4.10579697298306e-07;-3.951621972944324e-07;1.04514409509485;1.0100037052913724;10.000075657218021;0.8337388658859408;0.01642200710090838;0.01642198920725679;0.7977309006812658;-0.015712000711787143;0.7978662097202271;1.0100021352352084
93.14638;1.0444486879190524;0.8333407214057666;0.7978791815198002;-4.105668856825634e-07;-3.9514557218494024e-07;1.0451442415690129;1.0100037361522076;10.000075338234467;0.8337390062024165;0.01642200501661507;0.016421987808779334;0.7977307694423534;-0.015712000740407798;0.7978662482110153;1.0100018810634963
93.15638;1.044448628270804;0.8333407050575288;0.7978791645634218;-4.105572517178162e-07;-3.9512917341096825e-07;1.0451443894053085;1.0100037701552849;10.00007495558538;0.8337391505025925;0.01642200292611044;0.01642198644305868;0.797730631803745;-0.015712000767314698;0.7978662833358923;1.010001626127816
93.16638;1.0444485680668378;0.8333406801346592;0.7978791415022823;-4.1055079590053357e-07;-3.951129772856947e-07;1.045144538407462;1.0100038072673578;10.00007450965271;0.833739298687442;0.016422000831856225;0.01642198511159323;0.7977304877711917;-0.01571200079256873;0.7978663147434899;1.010001371003947
93.17638;1.0444485072595775;0.8333406468508836;0.797879112485095;-4.1054748806630555e-07;-3.950969620453345e-07;1.045144688332087;1.010003847454445;10.000074001176488;0.8337394506214284;0.016421998737224826;0.016421983813911235;0.7977303373427178;-0.015712000816248524;0.797866342035073;1.0100011162884148
93.18638;1.0444484457207384;0.83334060553934;0.7978790776159826;-4.1054726927406823e-07;-3.95081106094514e-07;1.0451448389573958;1.0100038906431383;10.000073430614556;0.833739606140294;0.01642199664491737;0.016421982549192714;0.7977301805243082;-0.01571200083845118;0.7978663647598735;1.010000862604978
93.19638;1.0444483833064888;0.8333405566733877;0.7978790369650834;-4.105500774974007e-07;-3.9506540343864226e-07;1.045144990130572;1.0100039367347236;10.000072797260499;0.8337397650412979;0.016421994556867128;0.016421981317935902;0.7977300173358124;-0.01571200085927979;0.7978663824573244;1.0100006105986146
