time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.20638;1.0444483198436034;0.8333405008326455;0.7978789905928085;-4.1055585762059123e-07;-3.9504987512312053e-07;1.0451451417399176;1.0100039856627188;10.000072098896636;0.8337399270730298;0.0164219924756915;0.016421980121861888;0.7977298477918245;-0.015712000878838214;0.7978663947242868;1.0100003609111374
93.21638;1.0444482551284489;0.8333404386794057;0.7978789385608661;-4.1056454947893676e-07;-3.9503456078039134e-07;1.0451452936458452;1.0100040374027206;10.000071332091244;0.8337400919436562;0.016421990405110914;0.016421978963359073;0.7977296719035076;-0.015712000897233905;0.7978664012887574;1.0100001141299537
93.22638;1.0444481889888406;0.8333403709359808;0.7978788809038428;-4.1057609276428834e-07;-3.9501950364142734e-07;1.0451454456357894;1.0100040918904185;10.00007049271176;0.8337402593555004;0.01642198834810536;0.016421977846251164;0.7977294897069658;-0.01571200091458346;0.7978664020611709;1.0099998707104065
93.23638;1.0444481213206545;0.8333402982978617;0.7978788175869584;-4.105904514357636e-07;-3.950047407834642e-07;1.0451455974053498;1.0100041489441267;10.000069576626503;0.8337404290754205;0.016421986304914597;0.016421976776732787;0.7977293013022648;-0.015712000931029826;0.7978663971166924;1.009999630923114
93.24638;1.0444480520352546;0.833340221336701;0.7978787485279347;-4.106076220299705e-07;-3.949903015456338e-07;1.0451457485560007;1.01000420828691;10.000068580566454;0.8337406009928497;0.016421984273435993;0.016421975762463115;0.7977291069227362;-0.015712000946746792;0.7978663866164415;1.00999939488385
93.25638;1.044447980968442;0.8333401404839257;0.7978786736519647;-4.10627608212329e-07;-3.9497621528488803e-07;1.0451458985955575;1.0100042696185103;10.000067502903873;0.8337407750728323;0.016421982251076394;0.016421974810665825;0.7977289069755914;-0.015712000961901736;0.7978663707504802;1.0099991626267844
93.26638;1.0444479078388644;0.833340056076262;0.7978785928974064;-4.106503786370448e-07;-3.9496250794888127e-07;1.045146046917473;1.0100043326457275;10.000066343949232;0.8337409512339337;0.016421980236021545;0.016421973927448687;0.7977287019905596;-0.01571200097661813;0.7978663497389434;1.0099989341685651
93.27638;1.0444478322942492;0.8333399684001557;0.7978785062152436;-4.106758548015968e-07;-3.949491797731613e-07;1.0451461928074892;1.0100043970476236;10.000065105536402;0.8337411293046462;0.016421978227827053;0.016421973117795;0.7977284925558203;-0.01571200099099281;0.7978663238335743;1.0099987095657508
93.28638;1.044447753968446;0.8333398777152047;0.7978784135940178;-4.107039452806537e-07;-3.9493619934385275e-07;1.045146335519929;1.0100044624483042;10.000063790342152;0.8337413090839869;0.016421976227372445;0.0164219723858695;0.7977282793059514;-0.01571200100515009;0.797866293278609;1.0099984889407247
93.29638;1.0444476724955567;0.8333397842416493;0.7978783150372742;-4.107345654284542e-07;-3.949235186975278e-07;1.0451464743522172;1.0100045284557833;10.00006240162918;0.833741490373012;0.016421974236973245;0.01642197173623088;0.7977280629524973;-0.01571200101928122;0.7978662582621936;1.0099982724377126
93.30638;1.04444758752566;0.8333396881272775;0.7978782105027186;-4.1076761537265664e-07;-3.9491108762236053e-07;1.045146608702918;1.0100045946908667;10.000060943420358;0.8337416729334148;0.016421972261342354;0.01642197117370821;0.7977278443364768;-0.015712001033634043;0.7978662188894258;1.0099980601629046
93.31638;1.0444474987337358;0.833339589460187;0.7978780999024431;-4.1080297808872363e-07;-3.948988716334947e-07;1.0451467381871133;1.0100046607665065;10.000059420602106;0.8337418564674441;0.01642197030747922;0.016421970702063887;0.7977276244278468;-0.01571200104845911;0.7978661751911564;1.009997852190866
93.32638;1.0444474058016864;0.8333394883106804;0.7978779831621334;-4.1084055053967204e-07;-3.948868588171548e-07;1.045146862751797;1.0100047262868301;10.00005783872913;0.8337420406672348;0.01642196838276118;0.016421970323572562;0.7977274042652532;-0.01571200106396552;0.7978661271855639;1.0099976486073723
93.33638;1.044447308435905;0.8333393847162724;0.7978778602531105;-4.1088026446995054e-07;-3.948750514772867e-07;1.045146982688748;1.0100047908591463;10.00005620361739;0.8337422252594247;0.016421966493398304;0.016421970038221167;0.7977271849139608;-0.01571200108031927;0.7978660749440677;1.009997449514476
93.34638;1.0444472064364425;0.8333392786467803;0.797877731175938;-4.1092208942835704e-07;-3.9486347504878633e-07;1.0451470985905156;1.0100048540748239;10.00005452116743;0.8337424099690856;0.016421964644529437;0.01642196984276474;0.7977269674413219;-0.01571200109765636;0.7978660185921922;1.0099972549936251
93.35638;1.0444470997447068;0.8333391700345737;0.7978775959625622;-4.1096601478450156e-07;-3.9485218753581606e-07;1.0451472112754252;1.010004915504622;10.000052797356407;0.8337425944503658;0.016421962841403834;0.016421969731621397;0.7977267528682028;-0.015712001116074487;0.7978659582840524;1.009997065084638
93.36638;1.044446988454481;0.8333390588118952;0.7978774547362399;-4.110120132527684e-07;-3.9484125411742085e-07;1.0451473216141196;1.0100049747191961;10.000051037672003;0.8337427782719679;0.016421961090216142;0.01642196969889061;0.7977265421160357;-0.01571200113561517;0.7978658942202456;1.0099968798270322
93.37638;1.044446872836393;0.8333389449076807;0.7978773077367639;-4.110600202819329e-07;-3.948307184661297e-07;1.0451474303353188;1.0100050312881175;10.000049246823526;0.8337429609529251;0.016421959397598346;0.01642196974013847;0.7977263360050663;-0.015712001156271336;0.7978658266760398;1.0099966993115033
93.38638;1.0444467533620023;0.8333388282649578;0.7978771552557585;-4.1110994836029584e-07;-3.94820596233198e-07;1.0451475379774453;1.0100050848098587;10.00004742953515;0.8337431420141413;0.01642195776994755;0.016421969853182086;0.7977261352704532;-0.015712001178006762;0.7978657559608631;1.0099965236648163
93.39638;1.0444466306639406;0.8333387088542454;0.7978769975943192;-4.1116171286836224e-07;-3.9481085702077085e-07;1.0451476449608172;1.0100051349682644;10.000045590829112;0.8337433210476103;0.016421956213763356;0.0164219700374147;0.7977259405284631;-0.015712001200745833;0.797865682326912;1.0099963529985936
93.40638;1.0444465054612686;0.8333385866389369;0.7978768350642113;-4.112152289215936e-07;-3.948014037858878e-07;1.0451477516435859;1.0100051814740016;10.000043735198187;0.8337434977863464;0.016421954735637033;0.01642197029221402;0.7977257522693075;-0.015712001224343908;0.7978656059325537;1.0099961873724763
93.41638;1.0444463785387326;0.8333384615678584;0.7978766679482493;-4.11270385890861e-07;-3.9479209053377636e-07;1.0451478583174438;1.0100052239442994;10.000041865923436;0.8337436721341194;0.016421953341025378;0.016421970615310977;0.7977255709385812;-0.015712001248577065;0.7978655268956486;1.0099960267518782
93.42638;1.0444462507479695;0.8333383336412817;0.7978764964713898;-4.113270414544726e-07;-3.947827588482082e-07;1.0451479651551931;1.0100052618972224;10.000039985128288;0.8337438441500983;0.01642195203327869;0.01642197100202345;0.7977253970071534;-0.015712001273160223;0.797865445368576;1.009995870971939
93.43638;1.044446122949873;0.8333382029777878;0.7978763208325483;-4.1138503851470506e-07;-3.947732685724949e-07;1.0451480721336701;1.010005294818726;10.00003809461704;0.83374401400103;0.01642195081379835;0.016421971446132663;0.7977252309709639;-0.015712001297790545;0.7978653615502392;1.0099957197484752
93.44638;1.0444459959380097;0.8333380697781186;0.7978761412255645;-4.114442296550479e-07;-3.947635230610509e-07;1.0451481790064638;1.0100053222130623;10.000036196661723;0.8337441818785486;0.016421949682479457;0.016421971941612795;0.7977250733143301;-0.015712001322188064;0.7978652756204491;1.0099955727211245
93.45638;1.044445870408948;0.8333379342263395;0.7978759578347674;-4.11504499160626e-07;-3.9475348478584117e-07;1.0451482853941974;1.01000534366314;10.000034293314497;0.833744347928874;0.016421948637453082;0.01642197248339102;0.7977249244733047;-0.01571200134609067;0.7978651876856971;1.0099954295136526
93.46638;1.044445746933822;0.8333377964555881;0.797875770859819;-4.115657683835723e-07;-3.947431813806944e-07;1.045148390944762;1.0100053588440119;10.000032384792702;0.8337445122433755;0.01642194767437908;0.016421973067325145;0.7977247848351758;-0.015712001369228314;0.7978650977768168;1.009995289796851
93.47638;1.0444456258515515;0.8333376565695599;0.7978755805557418;-4.116279867638225e-07;-3.9473269949644457e-07;1.0451484953959553;1.0100053674308906;10.0000304691036;0.8337446748764117;0.0164219467867556;0.016421973691177604;0.7977246547336799;-0.015712001391325413;0.7978650058634692;1.0099951533192968
93.48638;1.044445507162824;0.8333375146803537;0.7978753872324619;-4.1169112651874575e-07;-3.947221765838272e-07;1.0451485984826672;1.0100053690608777;10.000028543313473;0.8337448358637954;0.016421945967363297;0.01642197435563046;0.7977245343934705;-0.015712001412122367;0.7978649119065233;1.0099950198902905
93.49638;1.0444453905759226;0.8333373709631089;0.7978751911956797;-4.1175517765703076e-07;-3.947117981480613e-07;1.0451486998635264;1.0100053634394692;10.000026604671948;0.833744995232432;0.016421945208866175;0.01642197506307016;0.7977244238917295;-0.015712001431397202;0.7978648159453494;1.0099948893340787
93.50638;1.0444452756575449;0.8333372256728502;0.797874992678613;-4.1182013163243963e-07;-3.9470178368382327e-07;1.0451487991539299;1.0100053504167632;10.000024650901867;0.8337451529892678;0.01642194450329992;0.016421975815558983;0.797724323172896;-0.01571200144898054;0.7978647181371681;1.0099947615047573
93.51638;1.0444451619634856;0.8333370791225917;0.797874791830129;-4.118859716055997e-07;-3.9469236870734674e-07;1.0451488959480781;1.0100053299744107;10.000022680651693;0.833745309111199;0.016421943841436328;0.016421976614127372;0.7977242320483942;-0.01571200146475275;0.7978646187006168;1.0099946363766577
93.52638;1.0444450491192696;0.8333369316741904;0.7978745887197223;-4.1195267824713913e-07;-3.946837893175562e-07;1.0451489898126862;1.01000530223633;10.000020694333344;0.8337454635430961;0.016421943211784803;0.016421977458717586;0.7977241501742848;-0.01571200147864051;0.7978645178177504;1.0099945140378077
93.53638;1.044444936841123;0.8333367837160043;0.7978743833369314;-4.1202023719966517e-07;-3.946762621963789e-07;1.0451490803497918;1.0100052674694582;10.000018694332875;0.8337456162160505;0.01642194260074301;0.01642197834834768;0.7977240770772949;-0.01571200149062605;0.7978644155920129;1.0099943945516134
93.54638;1.0444448249174088;0.8333366356070306;0.7978741756621134;-4.120886467909981e-07;-3.9466997306545673e-07;1.0451491672704936;1.010005226038444;10.000016684107868;0.8337457670864188;0.016421941994766594;0.016421979281537463;0.7977240122140044;-0.015712001500730936;0.7978643120737055;1.009994277887599
93.55638;1.0444447131939745;0.8333364876419502;0.7978739657606325;-4.1215792847364437e-07;-3.9466507024406755e-07;1.0451492503658408;1.0100051783569146;10.000014667526953;0.8337459161454139;0.01642194138146102;0.01642198025570527;0.7977239550098948;-0.01571200150896282;0.7978642072878498;1.009994163975719
93.56638;1.0444446015643418;0.8333363400852225;0.7978737537919776;-4.1222812958535183e-07;-3.946616659426627e-07;1.0451493294441694;1.0100051247930513;10.00001264940085;0.8337460634033416;0.016421940748990314;0.016421981265588678;0.7977239048877766;-0.015712001515280054;0.7978641012563897;1.0099940527614801
93.57638;1.0444444899667304;0.8333361932400069;0.797873539983998;-4.1229930247038663e-07;-3.9465986689169726e-07;1.0451494043270828;1.010005065603255;10.000010635751687;0.8337462088706623;0.016421940086487334;0.01642198230298183;0.7977238612942431;-0.015712001519601337;0.7978639940305509;1.0099939442030523
93.58638;1.044444378406984;0.8333360474677913;0.7978733246503888;-4.123714760322526e-07;-3.9465981380850494e-07;1.0451494748734866;1.0100050010135178;10.000008632961046;0.8337463525339365;0.016421939385082733;0.016421983357898528;0.7977238237091469;-0.015712001521827196;0.7978638856977648;1.0099938382243183
93.59638;1.0444442669630438;0.833335903130398;0.7978731082077684;-4.1244465570264983e-07;-3.946616900619888e-07;1.045149540997701;1.0100049313129444;10.00000664685244;0.833746494360028;0.01642193863776643;0.01642198441914257;0.7977237916226942;-0.015712001521861776;0.7978637763526648;1.0099937347068175
93.60638;1.0444441556992792;0.8333357605274462;0.7978728911324705;-4.1251884163436767e-07;-3.946656926441817e-07;1.045149602700236;1.0100048568100026;10.000004682266423;0.8337466343220981;0.016421937838922356;0.016421985474623164;0.7977237645108683;-0.015712001519646353;0.7978636660415607;1.0099936335892024
93.61638;1.0444440445395573;0.8333356199190783;0.79787267392015;-4.125940338190889e-07;-3.946719999004675e-07;1.0451496600924584;1.010004777707317;10.000002742828206;0.8337467723927959;0.016421936984664105;0.016421986512566118;0.7977237418363933;-0.01571200151518254;0.7978635546887255;1.009993534958976
93.62638;1.0444439332378008;0.8333354816064371;0.797872457088621;-4.126702159705728e-07;-3.946807675682e-07;1.0451497133494572;1.0100046940353737;10.000000831033281;0.8337469084899611;0.016421936073154158;0.01642198752301529;0.7977237230480159;-0.015712001508527612;0.7978634420762792;1.0099934390244572
93.63638;1.044443821449103;0.833335345976835;0.797872241136147;-4.12747330632261e-07;-3.946921211445989e-07;1.0451497626402635;1.010004605711325;9.999998948939087;0.8337470424329886;0.016421935103882113;0.016421988499030125;0.7977237076070587;-0.015712001499779648;0.7978633279212409;1.0099933460584787
93.64638;1.0444437087818201;0.8333352134586353;0.7978720264732198;-4.128252830118642e-07;-3.947061180283367e-07;1.0451498081577066;1.0100045126201496;9.999997098752264;0.8337471739657482;0.0164219340769061;0.01642198943723004;0.7977236950429079;-0.01571200148906361;0.7978632119808189;1.0099932564255354
93.65638;1.0444435947994433;0.8333350843983506;0.7978718134165897;-4.129039757927086e-07;-3.9472272251458967e-07;1.0451498502040675;1.010004414598993;9.999995282513694;0.8337473027904723;0.016421932993801753;0.01642199033712801;0.7977236849460692;-0.015712001476514866;0.7978630941067317;1.0099931706385163
93.66638;1.0444434790085209;0.8333349589883979;0.7978716022132354;-4.1298332255568063e-07;-3.94741828094731e-07;1.0451498891938833;1.0100043114110309;9.999993501564218;0.833747428577248;0.01642193185872947;0.01642199119988241;0.7977236768954679;-0.01571200146227108;0.7978629742305263;1.0099930893035072
93.67638;1.0444433608734331;0.8333348373272127;0.7978713930516107;-4.1306323501226695e-07;-3.9476330440130726e-07;1.045149925575559;1.0100042028280367;9.999991756515952;0.8337475510016241;0.016421930677046823;0.01642199202783547;0.797723670424808;-0.015712001446478326;0.7978628523050395;1.0099930129525563
93.68638;1.0444432398743437;0.833334719516926;0.7978711860699874;-4.1314361669912066e-07;-3.947870307764398e-07;1.04514995976187;1.0100040887150243;9.999990047321694;0.8337476697718585;0.016421929452992354;0.016421992825098066;0.7977236651029124;-0.015712001429283425;0.7978627282577557;1.0099929419245186
93.69638;1.0444431155292742;0.8333346057167474;0.7978709813785175;-4.132243670843121e-07;-3.9481291424189414e-07;1.0451499920827245;1.0100039690119271;9.999988373435572;0.8337477845860392;0.01642192818883748;0.016421993597898418;0.7977236606483159;-0.015712001410811856;0.7978626020037352;1.0099928763660881
93.70638;1.0444429873298828;0.833334496144611;0.7978707790933853;-4.1330540379453336e-07;-3.948408997319309e-07;1.0451500227473502;1.0100038436901757;9.999986734373037;0.8337478950873941;0.016421926885350414;0.016421994353422505;0.7977236569313431;-0.015712001391164656;0.7978624734888403;1.0099928162623242
93.71638;1.0444428547026567;0.8333343910471661;0.7978705793460106;-4.133866870417731e-07;-3.948709486386766e-07;1.0451500518273291;1.0100037127636727;9.999985130212558;0.8337480008762658;0.016421925542595674;0.016421995098411937;0.7977236538657624;-0.015712001370432774;0.7978623427136946;1.0099927614464805
93.72638;1.044442717083191;0.8333342906848085;0.7978703822461433;-4.134682038973397e-07;-3.9490298459933054e-07;1.04515007923281;1.0100035763408903;9.999983561462024;0.8337481015187639;0.016421924160895357;0.016421995838953058;0.7977236512800365;-0.01571200134871612;0.7978622097315813;1.0099927116265837
93.73638;1.0444425740157715;0.8333341953148093;0.7978701878313841;-4.1354993614077404e-07;-3.9493685325803057e-07;1.0451501046869538;1.010003434634054;9.999982028328063;0.8337481965274501;0.016421922742109643;0.016421996580169393;0.7977236488524067;-0.015712001326132687;0.7978620746211957;1.009992666427236
93.74638;1.0444424251889235;0.8333341051504591;0.7978699960449231;-4.136318655033939e-07;-3.9497234122953573e-07;1.0451501277652857;1.010003287888022;9.999980530108916;0.8337482854006616;0.016421921290629245;0.0164219973250905;0.7977236461613741;-0.015712001302805;0.7978619374715917;1.0099926254344558
93.75638;1.0444422704314702;0.8333340203550451;0.7978698067490689;-4.1371399516322976e-07;-3.9500925085365587e-07;1.04515014799183;1.0100031362950523;9.999979065074198;0.8337483676968168;0.016421919813516293;0.01642199807367884;0.7977236427665734;-0.015712001278848826;0.7978617984115942;1.009992588207082
93.76638;1.0444421097108394;0.833333941079487;0.7978696197662933;-4.1379632688296983e-07;-3.95047465832075e-07;1.0451501649211907;1.0100029799559727;9.999977630259274;0.8337484430461817;0.016421918319888606;0.016421998823238554;0.797723638212881;-0.015712001254375444;0.7978616576772182;1.0099925542048926
93.77638;1.0444419431192768;0.8333338674835491;0.7978694349301907;-4.1387881132596043e-07;-3.950869553629918e-07;1.0451501781969792;1.0100028188935144;9.999976221043806;0.8337485111598263;0.016421916820042987;0.016421999570727694;0.7977236320103035;-0.015712001229484993;0.7978615157094898;1.0099925227463469
93.78638;1.0444417708549862;0.8333337996972158;0.7978692521002776;-4.1396134205069596e-07;-3.951277309729122e-07;1.0451501875985079;1.0100026530827917;9.999974831268297;0.8337485718590101;0.016421915324989957;0.016422000314989332;0.797723623672068;-0.01571200120424412;0.7978613731821442;1.0099924931130024
93.79638;1.0444415932538895;0.8333337377291734;0.7978690711265006;-4.140437857024183e-07;-3.9516979370464263e-07;1.0451501930139129;1.0100024825109657;9.999973454073048;0.8337486250223132;0.016421913846347485;0.01642200105707047;0.7977236127511502;-0.015712001178671078;0.7978612308859275;1.009992464677681
93.80638;1.0444414108317082;0.8333336814297515;0.7978688918347228;-4.14125982960015e-07;-3.9521310095347606e-07;1.0451501943099437;1.0100023072862696;9.999972082725257;0.8337486704768373;0.01642191239646218;0.016422001799528036;0.7977235988081088;-0.01571200115274994;0.7978610895935991;1.0099924369170343
93.81638;1.044441224233631;0.8333336305533856;0.7978687140866934;-4.1420772527043846e-07;-3.9525756394384935e-07;1.045150191206389;1.01000212768942;9.99997071101606;0.8337487079805644;0.016421910988459947;0.01642200254537315;0.7977235813791228;-0.0157120011264548;0.7978609500025408;1.0099924093597472
93.82638;1.0444410341137347;0.8333335848000147;0.7978685378521296;-4.142887685006844e-07;-3.953030585632034e-07;1.0451501832509527;1.0100019441212693;9.999969333522937;0.8337487373038776;0.01642190963499523;0.01642200329692483;0.797723560009285;-0.015712001099762365;0.7978608127285065;1.0099923815931862
93.83638;1.044440841073562;0.8333335437951683;0.7978683632114888;-4.1436887936555436e-07;-3.953494320143341e-07;1.0451501698890866;1.0100017570585218;9.999967945746613;0.8337487582797104;0.01642190834654115;0.01642200405563924;0.7977235343028575;-0.015712001072653917;0.7978606783217425;1.0099923533500916
93.84638;1.0444406457172999;0.8333335070937935;0.7978681903101765;-4.1444786157960514e-07;-3.953965088888279e-07;1.045150150597997;1.0100015670390314;9.999966543861566;0.8337487708285002;0.01642190713157175;0.01642200482244448;0.7977235039523549;-0.015712001045102134;0.7978605472871124;1.009992324604602
93.85638;1.0444404487044725;0.8333334742499453;0.797868019316862;-4.145255443758715e-07;-3.954441001390849e-07;1.0451501250029298;1.010001374603831;9.999965124735201;0.8337487750115113;0.016421905997367665;0.01642200559759219;0.7977234687519368;-0.015712001017070567;0.7978604201004178;1.009992295639209
93.86638;1.0444402506744777;0.8333334449012672;0.7978678503903642;-4.1460175545513397e-07;-3.9549201098736644e-07;1.04515009291145;1.0100011802362217;9.999963686572501;0.8337487710416696;0.016421904948991196;0.016422006380661346;0.7977234285497783;-0.01571200098853846;0.7978602971925824;1.00999226704298
93.87638;1.0444400521466508;0.8333334187849123;0.7978676836960449;-4.146763109589393e-07;-3.955400489971514e-07;1.0451500543325856;1.010000984346;9.999962229096662;0.8337487592464284;0.016421903988195274;0.016422007170394798;0.7977233831603269;-0.015712000959492232;0.7978601788980049;1.0099922395900838
93.88638;1.0444398535537076;0.833333395683712;0.7978675194973229;-4.147490243974018e-07;-3.9558803231267953e-07;1.0451500094793011;1.0100007872157428;9.999960752712342;0.8337487400211436;0.0164219031138278;0.016422007963641433;0.7977233323453227;-0.01571200092988885;0.7978600654363807;1.0099922140417648
93.89638;1.044439655337397;0.8333333753660004;0.7978673581813752;-4.1481971994569407e-07;-3.956357915118504e-07;1.0451499586591042;1.0100005889265724;9.999959257817991;0.8337487137766162;0.01642190232208431;0.016422008754732965;0.7977232758454489;-0.01571200089965877;0.7978599569576825;1.0099921910055383
93.90638;1.0444394579578866;0.8333333575831358;0.7978672001360405;-4.1488825463682817e-07;-3.956831646998134e-07;1.0451499021360642;1.010000389402185;9.999957745322966;0.8337486809279385;0.016421901607146898;0.0164220095359518;0.7977232134097137;-0.015712000868738644;0.7978598535978509;1.0099921709433988
93.91638;1.0444392618025946;0.8333333421282747;0.797867045664465;-4.1495453790114246e-07;-3.957299980568485e-07;1.045149840123024;1.0100001885117402;9.999956217285668;0.8337486418972123;0.016421900962869454;0.016422010298379416;0.797723144849355;-0.015712000837085308;0.7978597554955342;1.0099921542355954
93.92638;1.044439067062057;0.8333333288534168;0.7978668950542787;-4.1501851584139883e-07;-3.957761561472836e-07;1.045149772846082;1.009999986086935;9.999954676177795;0.8337485970651327;0.01642190038310793;0.016422011032716552;0.7977230700802225;-0.01571200080467084;0.7978596627979017;1.009992141155762
93.93638;1.0444388736525914;0.8333333176209693;0.7978667486340375;-4.1508012993102714e-07;-3.958215233678949e-07;1.045149700525324;1.009999781914291;9.999953123610934;0.8337485467490284;0.016421899861148483;0.01642201173030336;0.7977229891206568;-0.015712000771482305;0.7978595756825436;1.0099921318119016
93.94638;1.0444386812517306;0.8333333082809249;0.7978666067142078;-4.151393005140615e-07;-3.958659813407852e-07;1.04514962333885;1.009999575793698;9.999951560195617;0.8337484912557628;0.016421899390488957;0.016422012384949506;0.7977229020730935;-0.015712000737526318;0.7978594943280698;1.009992126172608
93.95638;1.044438489440846;0.8333333006476206;0.7978664695342814;-4.151959387011757e-07;-3.9590937274446515e-07;1.0451495415015641;1.009999367615608;9.99994998630938;0.8337484309221195;0.01642189896567997;0.01642201299348885;0.797722809090239;-0.015712000702830436;0.797859418800237;1.0099921241317418
93.96638;1.0444382978627857;0.8333332944171002;0.7978663372943694;-4.152499461248882e-07;-3.9595148677405474e-07;1.045149455345411;1.0099991573692122;9.999948402655853;0.8337483660936559;0.016421898582042203;0.01642201355293111;0.7977227103665747;-0.015712000667440884;0.7978593489704072;1.0099921255204938
93.97638;1.0444381063222226;0.8333332891097305;0.7978662102142222;-4.1530120346099386e-07;-3.9599208393643974e-07;1.0451493652744404;1.0099989450426559;9.999946810691936;0.8337482970806321;0.01642189823484471;0.016422014057905793;0.7977226061865208;-0.015712000631405376;0.79785928458243;1.0099921301182397
93.98638;1.0444379148156904;0.83333328411235;0.7978660885601317;-4.153495776075458e-07;-3.960309260867251e-07;1.0451492716651407;1.0099987305185776;9.99994521285457;0.8337482241605737;0.016421897917881213;0.01642201450161657;0.7977224969576167;-0.015712000594746887;0.7978592254104808;1.0099921377268086
93.99638;1.0444377234810225;0.8333332788060532;0.7978659726181379;-4.1539494445288073e-07;-3.960677945828666e-07;1.0451491748436508;1.0099985135993963;9.999943611738475;0.8337481476508923;0.01642189762287395;0.01642201487758532;0.7977223831937138;-0.015712000557451297;0.7978591713797085;1.0099921482301684
94.00638;1.0444375324764699;0.8333332727298888;0.7978658626319658;-4.154372133059264e-07;-3.961025067363645e-07;1.0451490751737278;1.009998294105769;9.999942008966501;0.8337480679906074;0.016421897341750282;0.01642201517957504;0.7977222654735875;-0.015712000519469173;0.7978591225861108;1.009992161569823
94.01638;1.0444373418613353;0.833333265654596;0.7978657587563052;-4.154763576056014e-07;-3.961349141570074e-07;1.0451489731543722;1.009998071942534;9.999940405532413;0.8337479857659423;0.01642189706953503;0.01642201540064766;0.7977221443699911;-0.01571200048072405;0.7978590792283378;1.0099921776842526
94.02638;1.044437151588629;0.8333332574827784;0.7978656610315858;-4.155124362174639e-07;-3.961648918519562e-07;1.045148869417314;1.0099978471462947;9.999938803295494;0.8337479016762234;0.016421896804050155;0.01642201553296791;0.7977220203531324;-0.01571200044112339;0.7978590415438601;1.0099921964933107
94.03638;1.0444369616085738;0.8333332481126026;0.7978655693575738;-4.1554557727100457e-07;-3.9619234896764917e-07;1.0451487646215187;1.009997619917667;9.999937205614945;0.8337478164986593;0.01642189654353755;0.016422015568227668;0.7977218937486709;-0.01571200040056327;0.7978590098112077;1.0099922179393412
94.04638;1.0444367719463465;0.8333332374244815;0.7978654834840293;-4.155759453118921e-07;-3.962172370268218e-07;1.0451486593700774;1.0099973906015058;9.999935616836186;0.8337477310756609;0.01642189628572054;0.01642201549816306;0.797721764795489;-0.01571200035892386;0.7978589843579337;1.0099922419902354
94.05638;1.0444365827104727;0.8333332253070507;0.7978654030433874;-4.156037294092141e-07;-3.9623952842345034e-07;1.0451485542169656;1.0099971596387398;9.999934041705679;0.8337476462668161;0.01642189602871223;0.016422015315269482;0.7977216337051616;-0.015712000316068432;0.797858965503788;1.0099922685851443
94.06638;1.044436394089152;0.8333332116349463;0.7978653276297114;-4.156291334800082e-07;-3.9625919754050276e-07;1.0451484496600572;1.0099969275317917;9.999932484801324;0.8337475628906493;0.016421895772099526;0.01642201501362015;0.7977215006915247;-0.015712000271855518;0.7978589534877947;1.0099922976403963
94.07638;1.0444362063067572;0.8333331962704602;0.7978652568848287;-4.1565234571610386e-07;-3.9627622295730595e-07;1.045148346093893;1.009996694818676;9.999930950052834;0.8337474817212205;0.01642189551674576;0.016422014590135897;0.7977213660241023;-0.015712000226161427;0.7978589484702006;1.0099923291127093
94.08638;1.044436019507393;0.8333331790907578;0.7978651905280706;-4.15673515320378e-07;-3.962905834501136e-07;1.045148243806358;1.0099964620334367;9.999929440748373;0.8337474034743232;0.01642189526362384;0.016422014045522362;0.7977212300371124;-0.015712000178902223;0.7978589505755166;1.0099923630196528
94.09638;1.044435833678715;0.8333331599895508;0.7978651283611189;-4.1569274991486134e-07;-3.963022456081554e-07;1.0451481430141774;1.0099962296720093;9.999927959780992;0.8337473287625493;0.01642189501355086;0.016422013382964798;0.7977210930478049;-0.015712000130028356;0.7978589599084435;1.00999239943992
94.10638;1.0444356487172677;0.833333138835869;0.7978650702923705;-4.157101235711603e-07;-3.9631116397102043e-07;1.045148043849794;1.0099959981798161;9.999926509585814;0.8337472581153909;0.016421894767560168;0.016422012606297533;0.7977209552715321;-0.01571200007950147;0.7978589765457035;1.0099924385139019
94.11638;1.044435464549444;0.8333331154003606;0.7978650163305318;-4.1572569674650367e-07;-3.9631729134917447e-07;1.0451479462614097;1.0099957679379392;9.999925091886716;0.8337471920709012;0.016421894526954427;0.016422011720490445;0.7977208167966383;-0.015712000027302032;0.7978590004929248;1.0099924803927034
94.12638;1.044435281180551;0.8333330893366431;0.7978649665386263;-4.1573953346917964e-07;-3.9632058899320157e-07;1.0451478499120974;1.0099955392693483;9.999923708039184;0.8337471312472751;0.016421894293473696;0.016422010732898725;0.7977206776328567;-0.015711999973451383;0.7978590316468113;1.0099925251867206
94.13638;1.0444350986671274;0.8333330602438696;0.797864920981566;-4.1575170325358217e-07;-3.963210390498379e-07;1.0451477541792502;1.0099953124786178;9.999922359383849;0.83374707631216;0.016421894068707477;0.016422009652924816;0.7977205378339459;-0.01571199991800993;0.797859069845138;1.0099925729960983
94.14638;1.0444349170840268;0.8333330277246436;0.7978648796994143;-4.157622782757103e-07;-3.963186576371955e-07;1.0451476582937085;1.0099950878815498;9.999921046478248;0.8337470278570036;0.01642189385279268;0.016422008490475207;0.7977203975834866;-0.01571199986106862;0.797859114967337;1.0099926239613224
94.15638;1.0444347365397797;0.8333329914241918;0.7978648427659744;-4.157713247849722e-07;-3.9631349546884164e-07;1.0451475616015629;1.0099948658035693;9.999919768397644;0.8337469863081917;0.01642189364431707;0.016422007254711414;0.7977202571298924;-0.015711999802751474;0.7978591669775846;1.0099926782134452
94.16638;1.0444345572185854;0.8333329511018689;0.7978648103844563;-4.157788872985993e-07;-3.9630562185802535e-07;1.0451474637558482;1.0099946465393939;9.999918523567684;0.8337469519139062;0.016421893441925094;0.016422005954106447;0.7977201166856077;-0.015711999743224667;0.7978592258859425;1.0099927357682934
94.17638;1.0444343793571582;0.8333329067178572;0.7978647828892126;-4.1578498571012946e-07;-3.962951069422164e-07;1.045147364643915;1.00999443032131;9.99991731105978;0.8337469247219109;0.016421893246142162;0.016422004597122748;0.7977199764313153;-0.015711999682689087;0.7978592917070761;1.0099927965234963
94.18638;1.044434203140509;0.8333328584531775;0.7978647606494824;-4.157896299279686e-07;-3.9628202526658524e-07;1.0451472641842265;1.0099942173548113;9.999916130661623;0.8337469045668319;0.016421893059057557;0.01642200319267196;0.7977198365669717;-0.01571199962133596;0.7978593644323743;1.0099928603542125
94.19638;1.0444340286472877;0.8333328066333255;0.7978647439897507;-4.157928272753876e-07;-3.9626647920396196e-07;1.0451471622307753;1.0099940078784604;9.999914982276405;0.8337468910984496;0.01642189288239671;0.016422001750575302;0.7977196973543064;-0.01571199955929345;0.7978594439946648;1.0099929271839663
94.20638;1.044433855896723;0.8333327516397111;0.7978647331861516;-4.1579457819559243e-07;-3.962486171942148e-07;1.0451470586063458;1.0099938022131045;9.999913865979437;0.8337468838345938;0.01642189271675597;0.01642200028152653;0.7977195591674608;-0.015711999496616978;0.7978595302871928;1.009992996990396
94.21638;1.0444336849100178;0.8333326938795196;0.7978647284771019;-4.1579488373799315e-07;-3.9622863230855325e-07;1.045146953173158;1.0099936007607702;9.999912781910927;0.8337468822254729;0.01642189256192062;0.016421998796104655;0.7977194225155998;-0.01571199943333501;0.7978596232065024;1.0099930697727502
94.22638;1.0444335157867326;0.8333326337906981;0.7978647300502641;-4.1579376000075267e-07;-3.96206738403987e-07;1.0451468458672561;1.0099934038932266;9.999911728950158;0.8337468856672606;0.016421892417033998;0.0164219973035512;0.7977192880133707;-0.015711999369495428;0.7978597226359646;1.0099931455142643
94.23638;1.0444333487951583;0.8333325718593418;0.7978647380544965;-4.157912387462663e-07;-3.9618314244411463e-07;1.0451467366547584;1.0099932118543842;9.999910703346803;0.8337468934860152;0.016421892280680177;0.016421995811356248;0.7977191563124174;-0.015711999305168783;0.7978598283874381;1.0099932241752496
94.24638;1.0444331843513694;0.833332508639916;0.7978647526479554;-4.157873674709764e-07;-3.9615803411736116e-07;1.0451466254697654;1.0099930248209685;9.999909698737683;0.8337469049875205;0.016421892150580576;0.016421994326186667;0.797719028015242;-0.015711999240434368;0.7978599401577723;1.0099933057153954
94.25638;1.0444330229067282;0.8333324447402024;0.79786477403304;-4.157822200586569e-07;-3.961315926052665e-07;1.0451465122246053;1.009992842994529;9.999908707260198;0.8337469195274346;0.016421892022791953;0.016421992855122178;0.7977189036412827;-0.015711999175371034;0.7978600575653941;1.0099933901209104
94.26638;1.044432864877773;0.8333323807795489;0.7978648024354275;-4.157758902193137e-07;-3.9610401190892877e-07;1.0451463968474204;1.0099926665897159;9.999907720646828;0.8337469364997688;0.016421891891833126;0.016421991405743026;0.7977187836555412;-0.015711999110038212;0.7978601802359967;1.0099934774362858
94.27638;1.04443271061468;0.8333323173479554;0.7978648380618103;-4.157684518297482e-07;-3.960755203428488e-07;1.0451462792726953;1.0099924957724709;9.999906731011503;0.8337469552694584;0.016421891752459637;0.016421989985282597;0.7977186684896265;-0.01571199904445904;0.7978603078374084;1.0099935678242835
94.28638;1.0444325604077094;0.8333322549414042;0.7978648811227913;-4.1575993057394844e-07;-3.960463678543973e-07;1.0451461594165703;1.0099923306058232;9.999905731973861;0.8337469751666855;0.016421891601407643;0.01642198860019528;0.7977185585698663;-0.015711998978629994;0.7978604400885722;1.0099936616586775
94.29638;1.044432414556084;0.8333321939032927;0.7978649318772083;-4.1575034048198204e-07;-3.9601681037567207e-07;1.0451460371621073;1.0099921710612416;9.999904719756572;0.833746995583748;0.016421891437866442;0.016421987256862763;0.797718454380651;-0.01571199891253507;0.7978605767972726;1.0099937595296824
94.30638;1.0444322734269986;0.8333321344426072;0.7978649905824561;-4.1573975081956053e-07;-3.959871073593164e-07;1.045145912325546;1.0099920170878376;9.99990369263533;0.8337470160559569;0.016421891262894686;0.01642198596226659;0.7977183565164766;-0.015711998846145395;0.797860717886405;1.0099938620583335
94.31638;1.0444321374409125;0.8333320767126269;0.7978650573992179;-4.1572829736165516e-07;-3.95957513701468e-07;1.0451457846203027;1.0099918686372058;9.999902649215132;0.8337470362244738;0.0164218910782375;0.0164219847230122;0.7977182656851857;-0.015711998779424904;0.7978608633663159;1.009993969642647
94.32638;1.0444320069876247;0.8333320208750722;0.7978651323450134;-4.157161484452481e-07;-3.959282685962707e-07;1.045145653684085;1.009991725676068;9.999901588071179;0.8337470557323179;0.016421890885799012;0.016421983543598126;0.797718182632279;-0.015711998712344254;0.7978610132752287;1.009994082354564
94.33638;1.044431882340309;0.8333319671141011;0.7978652152829201;-4.1570349149308563e-07;-3.958996002323647e-07;1.0451455191464416;1.0099915882174895;9.999900509068517;0.8337470741649642;0.01642189068806422;0.016421982426193877;0.7977181080177957;-0.01571199864487307;0.7978611676457403;1.0099942000792828
94.34638;1.0444317636516878;0.8333319156186176;0.7978653059413983;-4.156905239821211e-07;-3.9587174014955735e-07;1.045145380618937;1.0099914562971342;9.999899414111361;0.8337470910684489;0.01642189048830275;0.01642198137193167;0.7977180423602727;-0.015711998576951484;0.7978613264956496;1.009994322721064
94.35638;1.044431651054186;0.833331866551125;0.797865403981531;-4.156774217712044e-07;-3.9584491621034133e-07;1.045145237639432;1.009991329962255;9.999898306054039;0.8337471059729289;0.016421890289944223;0.01642198038142107;0.7977179860806328;-0.015711998508487438;0.797861489803526;1.0099944502147435
94.36638;1.044431544776721;0.8333318200147334;0.7978655090689999;-4.156643131395988e-07;-3.958193344963172e-07;1.04514508973161;1.0099912093499235;9.999897187278883;0.8337471183984009;0.01642189009545904;0.016421979453879285;0.7977179395411815;-0.015711998439394276;0.7978616575306524;1.009994582392914
94.37638;1.0444314451573167;0.8333317760605553;0.7978656208976522;-4.1565128066144287e-07;-3.957951784785787e-07;1.0451449365544945;1.0099910947224173;9.999896059530053;0.8337471278813817;0.01642188990626668;0.016421978586851977;0.797717902994326;-0.015711998369626803;0.7978618297060506;1.0099947189553584
94.38638;1.044431352578127;0.833331734739389;0.7978657391657926;-4.1563838426924594e-07;-3.957726086214214e-07;1.0451447779913765;1.0099909863642262;9.99989492407446;0.8337471340061701;0.016421889723978716;0.0164219777772684;0.7977178765149181;-0.015711998299192505;0.7978620064230185;1.0099948595622683
94.39638;1.0444312674161649;0.8333316960876391;0.7978658635438943;-4.156256788465469e-07;-3.957517559302599e-07;1.0451446141452616;1.0099908844546532;9.999893781450151;0.8337471364364738;0.01642188955135704;0.016421977022899405;0.7977178600365185;-0.01571199822814795;0.7978621877319233;1.0099950039077679
94.40638;1.0444311899974787;0.8333316600137148;0.7978659936509317;-4.156132147605258e-07;-3.957327305716466e-07;1.04514444530582;1.0099907890238466;9.999892631889635;0.8337471349618346;0.016421889392544364;0.016421976323124803;0.7977178534704232;-0.015711998156582;0.7978623735982089;1.0099951517364858
94.41638;1.0444311205375731;0.8333316262159186;0.797866129048854;-4.156010416958891e-07;-3.957156439635371e-07;1.0451442719411994;1.0099906999472665;9.999891476756074;0.8337471295144496;0.01642188925292666;0.016421975678227622;0.7977178567659677;-0.01571199808459593;0.7978625639593094;1.009995302828645
94.42638;1.0444310591266919;0.8333315941910985;0.797866269269709;-4.1558921414090556e-07;-3.9570061546388414e-07;1.0451440947008301;1.0099906169585382;9.999890319554089;0.833747120144845;0.016421889138395592;0.01642197508847807;0.7977178698432312;-0.015711998012299274;0.7978627587811359;1.009995456981197
94.43638;1.0444310057517099;0.8333315632801541;0.797866413830481;-4.155777796263688e-07;-3.95687751151736e-07;1.0451439143966468;1.0099905397360256;9.999889165373185;0.8337471069935244;0.016421889053693902;0.016421974554538126;0.7977178925210611;-0.015711997939812317;0.7978629580560657;1.009995614000989
94.44638;1.0444309602521267;0.8333315327296464;0.7978665622206601;-4.155667667951733e-07;-3.956771212865625e-07;1.04514373194042;1.0099904680026852;9.999888019586312;0.8337470902426445;0.01642188900092756;0.016421974077766806;0.7977179245351652;-0.015711997867267954;0.7978631617452373;1.0099957736879053
94.45638;1.044430922239804;0.8333315017747631;0.7978667139115847;-4.1555619273036173e-07;-3.956687557486148e-07;1.0451435482313105;1.0099904015665382;9.999886886967042;0.8337470700655448;0.01642188898000997;0.016421973659115366;0.7977179655444085;-0.015711997794815996;0.7978633697250787;1.0099959358247586
94.46638;1.044430891144173;0.8333314697042659;0.797866868352086;-4.15546080918101e-07;-3.956626610391166e-07;1.0451433640714003;1.0099903403202666;9.999885771365095;0.8337470466437328;0.01642188899018637;0.016421973298226315;0.7977180150951808;-0.01571199772261728;0.7978635818150042;1.0099961001759301
94.47638;1.0444308663593678;0.8333314358821657;0.7978670249448134;-4.1553647769425537e-07;-3.956588543925869e-07;1.0451431801861728;1.0099902842119135;9.999884675952833;0.8337470202357495;0.016421889030567502;0.016421972993894064;0.797718072641697;-0.015711997650830666;0.7978637978751679;1.0099962664678201
94.48638;1.0444308473331243;0.8333313997822143;0.797867183069198;-4.155274561860698e-07;-3.956573746789699e-07;1.0451429973163329;1.0099902332362392;9.99988360373046;0.8337469912033696;0.016421889099690234;0.016421972744641945;0.7977181375929928;-0.015711997579599735;0.7978640178740972;1.0099964343859973
94.49638;1.0444308335947416;0.8333313610760247;0.7978673421103348;-4.155191125453649e-07;-3.956582583120524e-07;1.045142816276837;1.0099901874461261;9.999882557539921;0.8337469598986698;0.016421889195011807;0.01642197254827691;0.7977182093197256;-0.01571199750903554;0.7978642418693314;1.0099966035846129
94.50638;1.0444308247741354;0.8333313197077381;0.7978675014648022;-4.155115644434173e-07;-3.956615284380694e-07;1.0451426379184428;1.009990146956133;9.999881539562722;0.8337469264769204;0.01642188931226617;0.01642197240176998;0.7977182871744936;-0.015711997439219534;0.7978644699368032;1.009996773664324
94.51638;1.044430820608571;0.8333312758542977;0.7978676605549991;-4.15504935310422e-07;-3.956672068404734e-07;1.0451424630520394;1.0099901120101167;9.99988055111234;0.8337468908600798;0.01642188944502611;0.01642197230315782;0.7977183705589478;-0.015711997370236173;0.797864702106342;1.0099969441831151
94.52638;1.0444308209540922;0.8333312298156339;0.797867818828147;-4.1549932328653585e-07;-3.956753126542101e-07;1.045142292393878;1.0099900830416282;9.999879593431597;0.8337468528630156;0.01642188958532556;0.0164219722530912;0.7977184589577738;-0.015711997302197748;0.797864938377445;1.0099971147358582
94.53638;1.0444308257922248;0.8333311819735569;0.7978679757535719;-4.15494796507268e-07;-3.956858389200575e-07;1.0451421265392984;1.0099900605638186;9.999878668977;0.8337468122771201;0.016421889724155703;0.0164219722532733;0.7977185518860308;-0.01571199723523885;0.7978651788431222;1.0099972849757035
94.54638;1.044430835208736;0.8333311328163894;0.7978681308749207;-4.154914146341576e-07;-3.956987291575036e-07;1.0451419660085357;1.0099900449650236;9.999877781630422;0.833746768863654;0.01642188985049443;0.016421972304131408;0.7977186488357565;-0.015711997169504912;0.7978654237877141;1.0099974545341632
94.55638;1.0444308493440466;0.8333310829385531;0.7978682838964414;-4.154892187710479e-07;-3.9571387485127204e-07;1.0451418113048165;1.0099900364201755;9.999876935437706;0.8337467223154011;0.016421889950310374;0.016421972404172057;0.7977187493106694;-0.01571199710516365;0.7978656736556805;1.0099976229780507
94.56638;1.0444308683386285;0.8333310329911662;0.7978684347492042;-4.1548820429780855e-07;-3.9573113162281643e-07;1.0451416628823005;1.0099900349643645;9.999876133164756;0.8337466722079803;0.016421890007660374;0.016421972550118166;0.7977188528960995;-0.015711997042421662;0.7978659289690965;1.009997789902571
94.57638;1.044430892325813;0.8333309836074896;0.7978685836044426;-4.154883400343815e-07;-3.9575034278139954e-07;1.0451415210939081;1.0099900405760092;9.999875375992259;0.8337466180369218;0.016421890007632715;0.016421972737660936;0.7977189592764395;-0.015711996981517037;0.7978661902571573;1.0099979550866445
94.58638;1.0444309214494174;0.8333309353485984;0.7978687307829887;-4.154896042150376e-07;-3.957713627081302e-07;1.0451413861886858;1.0099900531721964;9.99987466416714;0.8337465593686395;0.016421889938494208;0.016421972962618308;0.797719068205618;-0.015711996922706233;0.79786645801805;1.0099981185375924
94.59638;1.0444309558855254;0.8333308886954764;0.7978688766019973;-4.154919980944311e-07;-3.9579406529722937e-07;1.0451412582996162;1.0099900725553559;9.999873997107787;0.8337464959341505;0.0164218897915928;0.016421973220796644;0.79771917945357;-0.01571199686626151;0.7978667327327978;1.0099982804126446
94.60638;1.044430995926865;0.8333308440566202;0.7978690213317409;-4.1549556093856483e-07;-3.958183302731226e-07;1.045141137399959;1.0099900983568295;9.999873372725427;0.8337464275786554;0.016421889560113073;0.016421973507169663;0.7977192927246314;-0.015711996812450238;0.7978670148539551;1.0099984409800997
94.61638;1.0444310420674903;0.8333308017703955;0.7978691652820006;-4.155003650836193e-07;-3.958440256023174e-07;1.0451410232730793;1.0099901300110983;9.999872787187135;0.8337463541946816;0.01642188923810738;0.016421973815899958;0.7977194076009173;-0.015711996761489877;0.7978673047098633;1.0099986005981139
94.62638;1.044431094988707;0.8333307621116419;0.7978693088532379;-4.1550647199310495e-07;-3.9587100321010525e-07;1.0451409155193823;1.0099901668220608;9.999872235665276;0.8337462757489823;0.01642188882047828;0.0164219741405506;0.797719523565872;-0.015711996713531583;0.7978676023950071;1.009998759620892
94.63638;1.0444311555347237;0.8333307253013321;0.7978694524783355;-4.1551391241808566e-07;-3.9589910712093e-07;1.045140813560154;1.0099902081169838;9.99987171320622;0.8337461923776102;0.016421888303879046;0.01642197447479851;0.7977196400864365;-0.015711996668701107;0.7978679077405146;1.0099989182981421
94.64638;1.044431224696912;0.833330691504785;0.7978695965683611;-4.1552269906194453e-07;-3.959281834413466e-07;1.0451407166284046;1.0099902533604908;9.999871215501667;0.8337461044197978;0.016421887687986875;0.016421974814329884;0.7977197566779326;-0.015711996627140682;0.7978682203660343;1.0099990767635727
94.65638;1.0444313034966284;0.8333306607939794;0.7978697414944357;-4.1553282921912484e-07;-3.959580759418966e-07;1.0451406238444083;1.0099903021476773;9.999870739963045;0.8337460123136115;0.01642188697625219;0.01642197515783648;0.7977198728921325;-0.01571199658900038;0.7978685397541084;1.009999235047817
94.66638;1.0444313928393851;0.8333306331153757;0.7978698875328389;-4.155442786950451e-07;-3.9598861278013157e-07;1.0451405344056628;1.0099903541415203;9.999870286088862;0.8337459164475822;0.01642188617424328;0.016421975505719423;0.797719988261277;-0.015711996554407488;0.7978688653272278;1.0099993930201505
94.67638;1.0444314934578145;0.8333306083650619;0.7978700348184857;-4.155569966637438e-07;-3.9601960783134253e-07;1.0451404476800203;1.0099904090086311;9.999869854534332;0.8337458170947051;0.016421885286598242;0.016421975857743923;0.7977201022700053;-0.01571199652345475;0.797869196514985;1.0099995502955919
94.68638;1.0444316058956196;0.8333305865311749;0.7978701833728239;-4.1557091155314743e-07;-3.9605087520850807e-07;1.0451403631068916;1.0099904663757586;9.999869446451521;0.833745714418071;0.016421884316285645;0.01642197621093771;0.7977202143538514;-0.015711996496192482;0.7978695327843819;1.0099997062013624
94.69638;1.044431730500137;0.8333305677550431;0.7978703331808503;-4.1558595423321826e-07;-3.960822462556928e-07;1.0451402801665257;1.0099905257966157;9.999869063814668;0.833745608474324;0.016421883265967014;0.016421976559496936;0.7977203239152775;-0.015711996472605447;0.7978698736380713;1.0099998598535884
94.70638;1.0444318674078952;0.8333305522791381;0.7978704842508733;-4.1560206860600186e-07;-3.9611358041849847e-07;1.0451401985212458;1.0099905867177952;9.99986870963539;0.8337454992111917;0.01642188213880037;0.016421976897430513;0.7977204303817406;-0.015711996452605143;0.7978702186021224;1.010000010337767
94.71638;1.0444320165418304;0.8333305403456667;0.797870636604152;-4.1561919199871737e-07;-3.96144766358032e-07;1.0451401180864328;1.0099906485078909;9.99986838751387;0.833745386497034;0.01642188093805883;0.016421977221516143;0.7977205332550578;-0.01571199643605785;0.7978705672037848;1.010000156880953
94.72638;1.0444321777282721;0.8333305321100366;0.797870790247108;-4.156372244123743e-07;-3.9617572284900535e-07;1.0451400389175098;1.00999071053129;9.999868100704614;0.8337452701924832;0.016421879666345368;0.016421977532582042;0.797720632094903;-0.015711996422820784;0.7978709189531907;1.0100002988825396
94.73638;1.0444323508347049;0.8333305276293858;0.7978709451486865;-4.156560107787253e-07;-3.96206395785173e-07;1.0451399610484493;1.0099907721843022;9.999867851339388;0.8337451502208273;0.016421878325748818;0.01642197783480478;0.7977207264893857;-0.01571199641276659;0.7978712733734397;1.0100004358154562
94.74638;1.0444325357360427;0.8333305269253841;0.7978711011667429;-4.1567535468110984e-07;-3.9623675065264934e-07;1.0451398844603483;1.009990832901343;9.999867640602904;0.8337450265570839;0.016421876918967432;0.016421978133156694;0.7977208160697623;-0.015711996405798706;0.7978716300400769;1.010000567167811
94.75638;1.0444327322364124;0.833330530031128;0.7978712579975749;-4.156950466605063e-07;-3.9626676698975007e-07;1.0451398092185875;1.0099908921379552;9.999867468967192;0.8337448991224754;0.01642187544945223;0.016421978430869073;0.7977209005441869;-0.015711996401847235;0.7978719885557567;1.010000692500586
