time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.76638;1.044432940144533;0.8333305369537257;0.7978714152220537;-4.1571487166644044e-07;-3.9629643467884635e-07;1.0451397355571133;1.0099909493376482;9.999867335518301;0.8337447677258134;0.016421873920321652;0.016421978729227824;0.7977209796951923;-0.015711996400846542;0.797872348497282;1.0100008114628583
94.77638;1.0444331594008154;0.8333305476091243;0.7978715723802775;-4.157346103176665e-07;-3.9632575260984493e-07;1.0451396637617463;1.0099910039287971;9.999867237594673;0.8337446321619923;0.016421872334235824;0.016421979028887805;0.7977210533301115;-0.015711996402724446;0.7978727093967282;1.0100009237336152
94.78638;1.044433390066665;0.8333305618293313;0.7978717290355716;-4.1575406235909106e-07;-3.9635471389801715e-07;1.0451395940151722;1.0099910553509446;9.999867171562169;0.8337444923605891;0.01642187069463713;0.016421979330800127;0.7977211212468289;-0.01571199640740249;0.7978730707451358;1.0100010290376626
94.79638;1.0444336321883287;0.8333305794332715;0.7978718848353993;-4.157730718661289e-07;-3.9638328535220764e-07;1.0451395263552288;1.0099911030865214;9.99986713372739;0.8337443484590724;0.016421869006799976;0.016421979636606257;0.7977211832715043;-0.015711996414788664;0.7978734319951707;1.0100011272023481
94.80638;1.044433885670441;0.8333306002782134;0.7978720395383395;-4.157915304712492e-07;-3.9641141092148626e-07;1.045139460744998;1.0099911466750195;9.999867120776242;0.8337442007675242;0.01642186727852235;0.016421979947729575;0.7977212393287721;-0.01571199642478293;0.7978737925677836;1.0100012181424698
94.81638;1.0444341502287195;0.8333306242573643;0.797872192975628;-4.1580936436855297e-07;-3.9643902752654235e-07;1.045139397170701;1.0099911856926376;9.99986713019684;0.8337440496803405;0.016421865520239685;0.01642198026367565;0.7977212894757745;-0.015711996437296254;0.7978741518666326;1.010001301784495
94.82638;1.0444344253703588;0.8333306512677205;0.7978723449783575;-4.1582651437892595e-07;-3.964660767476609e-07;1.045139335672332;1.0099912197548067;9.999867160898784;0.8337438956619674;0.016421863743532484;0.01642198058193717;0.7977213338657843;-0.015711996452240914;0.7978745092850503;1.0100013779975006
94.83638;1.0444347103522709;0.8333306811967967;0.7978724953177612;-4.1584292828254497e-07;-3.9649251708094585e-07;1.045139276283957;1.0099912486096208;9.999867213732898;0.8337437392718327;0.016421861959301898;0.016421980898835897;0.7977213726528051;-0.015711996469507744;0.7978748642057903;1.0100014465831424
94.84638;1.0444350041798465;0.8333307139492976;0.797872643676624;-4.1585857732467005e-07;-3.96518331996263e-07;1.0451392189051247;1.009991272262411;9.999867291536136;0.8337435811206098;0.016421860177281086;0.016421981209979227;0.7977214059375918;-0.015711996488967272;0.7978752160447259;1.0100015073059398
94.85638;1.0444353057123477;0.8333307494539236;0.7978727896973227;-4.158734686280672e-07;-3.9654351520687257e-07;1.045139163203812;1.0099912909906301;9.999867398345692;0.8337434218002685;0.016421858405878877;0.01642198151088682;0.7977214338005677;-0.015711996510458855;0.7978755643412112;1.010001559936664
94.86638;1.044435613812313;0.8333307875963305;0.7978729330879052;-4.158876377229018e-07;-3.9656803722331085e-07;1.0451391086677175;1.0099913052240759;9.999867538243393;0.8337432618423622;0.016421856651373055;0.016421981797786967;0.7977214563207767;-0.015711996533756687;0.7978759087891641;1.0100016043023405
94.87638;1.0444359274047694;0.8333308281510448;0.7978730736575251;-4.159011412261242e-07;-3.965918383712253e-07;1.045139054767518;1.0099913154019333;9.999867715083463;0.8337431017142565;0.016421854917225764;0.016421982067809687;0.7977214735528346;-0.01571199655856304;0.7978762491743575;1.0100016402859182
94.88638;1.0444362454450973;0.8333308708173072;0.7978732112564602;-4.1591405089618886e-07;-3.9661485893357827e-07;1.045139001080832;1.0099913218750602;9.99986793297349;0.8337429418540692;0.016421853204680325;0.016421982318080387;0.797721485548515;-0.015711996584542746;0.7978765853206591;1.0100016677820973
94.89638;1.044436566922045;0.8333309153294151;0.7978733457232139;-4.1592643039812254e-07;-3.9663706203534353e-07;1.0451389472871722;1.009991324883534;9.999868196167727;0.8337427826836544;0.016421851514570967;0.01642198254476318;0.7977214924110922;-0.01571199661137028;0.7978769170711432;1.0100016867165817
94.90638;1.0444368908818618;0.8333309614999231;0.7978734768838149;-4.159383010833473e-07;-3.966584299371505e-07;1.0451388931121577;1.0099913246434329;9.999868508539443;0.8337426245584495;0.01642184984903876;0.016421982742698654;0.797721494302866;-0.015711996638752446;0.7978772442273507;1.010001697144579
94.91638;1.0444372164003495;0.8333310091486309;0.7978736045539009;-4.159496339748519e-07;-3.9667894301245007e-07;1.0451388383123483;1.0099913214670642;9.999868873549378;0.8337424677323155;0.01642184821238259;0.016421982905149343;0.7977214914174321;-0.01571199666642642;0.7978775664733442;1.0100016993031982
94.92638;1.0444375425646015;0.8333310580379029;0.7978737285161079;-4.1596038408436283e-07;-3.9669855559587026e-07;1.0451387826397227;1.0099913158141822;9.999869294288725;0.8337423123898123;0.016421846610945676;0.016421983024854685;0.7977214839702048;-0.015711996694168513;0.797877883350411;1.0100016935688936
94.93638;1.0444378685167353;0.8333311078673719;0.7978738485223112;-4.159705260362814e-07;-3.9671719544256223e-07;1.045138725777192;1.0099913082730512;9.999869773221704;0.8337421586512441;0.016421845052520753;0.016421983096759275;0.797721472219267;-0.01571199672180311;0.7978781942567471;1.0100016804170662
94.94638;1.044438193542301;0.8333311582715212;0.7978739643248984;-4.159800532996629e-07;-3.9673479012626206e-07;1.0451386673837162;1.0099912995003841;9.99987031238787;0.8337420065331315;0.016421843545869817;0.01642198312002438;0.7977214564732111;-0.015711996749188852;0.7978784984825608;1.0100016604199882
94.95638;1.0444385171326744;0.833331208831965;0.797874075671607;-4.1598897122137644e-07;-3.9675128477076695e-07;1.045138607222999;1.0099912901112071;9.999870914024665;0.8337418559763446;0.016421842100129244;0.016421983096917364;0.7977214370499613;-0.015711996776199066;0.7978787953001113;1.0100016342638234
94.96638;1.0444388389218384;0.833331259127197;0.7978741822909193;-4.159973177350769e-07;-3.967666307842823e-07;1.0451385452034487;1.009991280539342;9.999871580529584;0.8337417069070034;0.01642184072421685;0.01642198302895638;0.7977214142256241;-0.0157119968027074;0.7978790840467805;1.0100016027535843
94.97638;1.0444391584968864;0.8333313087950275;0.7978742839491557;-4.1600517845831117e-07;-3.9678077443162066e-07;1.0451384813694387;1.009991270954108;9.999872313826968;0.8337415592295326;0.016421839426453186;0.016421982914564648;0.7977213882150122;-0.01571199682858753;0.797879364179288;1.0100015667339808
94.98638;1.044439475245562;0.833331357586452;0.7978743805422087;-4.1601266654462595e-07;-3.967936669086796e-07;1.0451384159405508;1.0099912612753432;9.999873114997984;0.8337414128164896;0.01642183821384531;0.01642198275043528;0.7977213591853027;-0.015711996853734176;0.7978796352975069;1.010001526990378
94.99638;1.044439788398019;0.8333314053948407;0.7978744721206297;-4.1601988938760557e-07;-3.9680526684876433e-07;1.045138349290836;1.009991251312902;9.999873984482564;0.833741267563112;0.016421837091463887;0.01642198253342562;0.7977213273044689;-0.015711996878079712;0.7978798971088528;1.0100014842568439
95.00638;1.0444400971654926;0.8333314522587901;0.7978745588279269;-4.160269239986306e-07;-3.9681552506282946e-07;1.0451382818173263;1.0099912409894112;9.99987492286117;0.8337411234154676;0.016421836063490142;0.016421982260988094;0.7977212927931093;-0.015711996901591377;0.7978801493650589;1.0100014393010892
95.01638;1.0444404008185053;0.8333314983295546;0.7978746408253585;-4.160338077002486e-07;-3.9682438343135915e-07;1.0451382138077938;1.0099912304480299;9.999875931691745;0.8337409803290974;0.01642183513586945;0.01642198193103978;0.7977212559173396;-0.01571199692426513;0.7978803918301214;1.0100013929838012
95.02638;1.0444406987092134;0.8333315437944973;0.7978747182694809;-4.160405442043674e-07;-3.9683178952348803e-07;1.0451381454050006;1.009991219991507;9.999877013549739;0.8337408382460733;0.016421834317706774;0.016421981541798948;0.7977212169232503;-0.015711996946127293;0.7978806243055797;1.0100013462498736
95.03638;1.0444409902442033;0.8333315887985437;0.7978747913335098;-4.1604712121689804e-07;-3.9683770226361473e-07;1.0451380766921168;1.0099912100062725;9.999878171337103;0.8337406971141236;0.016421833619383312;0.01642198109156162;0.7977211759796865;-0.015711996967235714;0.7978808466803288;1.01000130006479
95.04638;1.044441274794947;0.8333316334012458;0.7978748602340521;-4.160535399449654e-07;-3.9684208484088686e-07;1.0451380077992634;1.0099912009253849;9.999879408049566;0.833740556897703;0.016421833049865817;0.016421980578129245;0.7977211331904832;-0.0157119969876592;0.7978810589370255;1.0100012553092244
95.05638;1.0444415516389023;0.8333316775654217;0.7978749252567888;-4.1605984307528227e-07;-3.9684489022821265e-07;1.0451379389492155;1.0099911931852106;9.999880727286921;0.8337404175403431;0.016421832616168298;0.016421979998267076;0.797721088677144;-0.015711997007440852;0.7978812611259658;1.0100012126538696
95.06638;1.044441820047175;0.8333317211893455;0.7978749867857734;-4.1606612685012734e-07;-3.9684604611941837e-07;1.0451378704690735;1.0099911871912384;9.999882133194053;0.8337402789176647;0.016421832324361344;0.01642197934813125;0.7977210426556952;-0.015711997026595207;0.7978814533572494;1.0100011724925517
95.07638;1.0444420794592393;0.8333317641665452;0.7978750453067489;-4.160725443042151e-07;-3.9684545352954057e-07;1.0451378027261606;1.009991183305731;9.9998836296019;0.8337401408863877;0.016421832180655002;0.016421978624481744;0.7977209954334976;-0.01571199704515575;0.7978816358139323;1.0100011350200724
95.08638;1.044442329562287;0.8333318064034306;0.7978751013454416;-4.160792933483873e-07;-3.9684299978295985e-07;1.0451377360064307;1.0099911818190295;9.999885219123653;0.8337400033853176;0.016421832191490977;0.016421977825882603;0.7977209473469478;-0.01571199706322065;0.7978818087720511;1.0100011003964864
95.09638;1.044442570204431;0.8333318477998004;0.7978751553710176;-4.16086578506731e-07;-3.9683857133938853e-07;1.0451376705050301;1.009991182948824;9.999886902635788;0.8337398664402706;0.01642183236252696;0.016421976953545997;0.7977208986909521;-0.015711997080957645;0.7978819725972233;1.0100010688276442
95.10638;1.0444428012487028;0.8333318882442399;0.797875207754545;-4.1609456834528733e-07;-3.96832062322775e-07;1.04513760643376;1.0099911869044826;9.999888679777747;0.8337397301143903;0.016421832697966904;0.016421976011635833;0.7977208496556643;-0.01571199709857584;0.7978821276894628;1.0100010405477735
95.11638;1.0444430225211228;0.8333319276253015;0.7978752587949878;-4.1610338139366683e-07;-3.968233841989397e-07;1.0451375440591795;1.0099911939026531;9.999890549875527;0.8337395945276203;0.016421833200560378;0.016421975006889387;0.7977208003057555;-0.01571199711629294;0.797882274409515;1.0100010158415311
95.12638;1.0444432338858105;0.8333319658670156;0.7978753087463248;-4.161131009830051e-07;-3.9681247452997247e-07;1.0451374836154323;1.0099912041183008;9.999892512014085;0.8337394598966458;0.016421833871222747;0.01642197394728482;0.7977207506157475;-0.0157119971343241;0.7978824130427102;1.0100009951119786
95.13638;1.0444434353172882;0.8333320029761668;0.7978753578186611;-4.161237926473007e-07;-3.967993000934063e-07;1.0451374252445598;1.0099912176887504;9.999894564679025;0.8337393265421702;0.016421834707495565;0.016421972840004566;0.7977207005429611;-0.015711997152886858;0.7978825437848762;1.0100009788850264
95.14638;1.0444436268425616;0.833332039019693;0.7978754061700529;-4.161355143588311e-07;-3.9678385232809263e-07;1.0451373690527164;1.009991234745675;9.999896705566197;0.8337391948932644;0.01642183570187001;0.01642197169055844;0.7977206501294881;-0.015711997172199562;0.797882666718786;1.0100009677157578
95.15638;1.0444438084271135;0.8333320740091013;0.7978754538892701;-4.161483132479569e-07;-3.9676613675685473e-07;1.0451373151678425;1.0099912554335548;9.999898931501614;0.8337390654485125;0.0164218368427314;0.016421970504397046;0.7977205995450014;-0.015711997192463186;0.7978827818472872;1.0100009620279986
95.16638;1.0444439799441527;0.8333321078063531;0.7978755009696742;-4.161622055169366e-07;-3.96746173677568e-07;1.04513726372534;1.0099912799445308;9.999901238924352;0.8337389386922469;0.016421838117561784;0.016421969289706042;0.7977205490121237;-0.01571199721384049;0.7978828891894196;1.0100009619938832
95.17638;1.0444441412046896;0.8333321401574504;0.7978755473194532;-4.1617717396308993e-07;-3.9672401618117037e-07;1.045137214830305;1.0099913084905288;9.999903624675468;0.8337388150742333;0.01642183951494961;0.01642196805900875;0.7977204987349761;-0.01571199723645196;0.7978829888024744;1.0100009675463324
95.18638;1.0444442919733943;0.8333321708024105;0.7978755928079767;-4.1619320249405626e-07;-3.9669975399317705e-07;1.0451371685189335;1.0099913412021646;9.999906086138944;0.833738695075878;0.01642184102473137;0.016421966828436968;0.7977204489174936;-0.015711997260375976;0.7978830807054174;1.010000978444547
95.19638;1.0444444319772124;0.8333321995365616;0.7978756372819237;-4.1621031433696746e-07;-3.966734920065915e-07;1.0451371247541175;1.0099913780777257;9.999908620708844;0.8337385792421197;0.016421842638021433;0.01642196561545972;0.7977203998001727;-0.015711997285645894;0.7978831648305801;1.0100009943040285
95.20638;1.0444445609195065;0.8333322262023023;0.7978756805585071;-4.162285842607376e-07;-3.9664533289629294e-07;1.045137083472671;1.0099914190026955;9.999911224934651;0.833738468127639;0.016421844347318693;0.01642196443649501;0.7977203516211647;-0.01571199731226745;0.7978832410647589;1.0100010146291551
95.21638;1.0444446784854218;0.8333322506892342;0.7978757224415521;-4.1624812874287296e-07;-3.966153719843606e-07;1.0451370446071584;1.009991463807527;9.99991389402248;0.8337383622510778;0.01642184614592558;0.016421963304834024;0.7977203045029332;-0.01571199734025263;0.7978833093184526;1.0100010389054401
95.22638;1.044444784355262;0.8333322729367588;0.7978757627268049;-4.162690851379902e-07;-3.9658368749555096e-07;1.045137008068614;1.0099915123380188;9.999916622294313;0.8337382620653528;0.01642184802725376;0.016421962229772068;0.7977202584061295;-0.01571199736964;0.7978833695525235;1.0100010667466135
95.23638;1.0444448782142968;0.8333322928733605;0.7978758011899594;-4.162915910147747e-07;-3.9655033122233516e-07;1.0451369737658698;1.0099915644762631;9.999919403793108;0.8337381679043021;0.01642184998507087;0.016421961218206153;0.7977202132273766;-0.015711997400489012;0.7978834217411694;1.0100010980018266
95.24638;1.0444449597260914;0.8333323103285868;0.7978758376111755;-4.1631576791988007e-07;-3.9651534500546554e-07;1.0451369416320786;1.0099916200977417;9.999922232360694;0.8337380800005623;0.01642185201431922;0.01642196027682033;0.7977201688846441;-0.015711997432853494;0.7978834657963043;1.0100011327404386
95.25638;1.044445028518298;0.8333323249938582;0.7978758718004676;-4.163416974971921e-07;-3.964787964686106e-07;1.0451369115616505;1.0099916790185972;9.999925101569527;0.8337379985766662;0.016421854111651795;0.016421959412537636;0.79772012528971;-0.015711997466756812;0.7978835015226656;1.0100011711697476
95.26638;1.0444450842102682;0.8333323364729528;0.7978759035812427;-4.163694050488158e-07;-3.964407941986784e-07;1.0451368833121961;1.0099917409900876;9.999928004655075;0.8337379238717039;0.01642185627514854;0.016421958631874716;0.7977200822887499;-0.015711997502200672;0.797883528635312;1.01000121355456
95.27638;1.044445126473584;0.8333323444058163;0.7978759327584596;-4.163988825167087e-07;-3.9640146686209727e-07;1.0451368564896868;1.009991805749032;9.999930934449312;0.8337378560987739;0.016421858502631937;0.01642195794037258;0.7977200396233401;-0.01571199753919973;0.7978835468022585;1.0100012601252815
95.28638;1.0444451551277845;0.8333323485621207;0.7978759590918527;-4.1643013329236383e-07;-3.963609331173406e-07;1.0451368306145976;1.0099918730533395;9.999933883347925;0.833737795390693;0.016421860789986392;0.016421957342960238;0.7977199969457811;-0.015711997577791376;0.7978835556753522;1.0100013109811539
95.29638;1.0444451701847146;0.8333323488202602;0.7978759823348878;-4.1646318489697885e-07;-3.9631930267230276e-07;1.0451368052212273;1.0099919426445834;9.999936843056297;0.8337377417443474;0.01642186313108734;0.016421956844865047;0.7977199539119227;-0.01571199761800672;0.7978835549209393;1.0100013660530922
95.30638;1.0444451717834384;0.833332345073387;0.7978760023316558;-4.164980490233614e-07;-3.962767093854159e-07;1.0451367799613787;1.0099920141975203;9.999939804165104;0.8337376950237627;0.016421865518429016;0.01642195645162052;0.7977199102852814;-0.015711997659849885;0.7978835442647114;1.0100014251824525
95.31638;1.0444451601086966;0.833332337179654;0.7978760190483302;-4.165346827719348e-07;-3.962333252704672e-07;1.0451367546558494;1.0099920873377264;9.9999427562019;0.8337376550532946;0.016421867944016302;0.016421956168552153;0.7977198659533453;-0.015711997703307057;0.7978835235197468;1.0100014882471227
95.32638;1.0444451353918898;0.8333323249909799;0.7978760325432767;-4.165729995353653e-07;-3.9618933467762315e-07;1.0451367292429883;1.0099921617286016;9.999945688429605;0.8337376217357293;0.01642187040021598;0.016421956000629005;0.7977198208363756;-0.01571199774834952;0.7978834925893978;1.0100015551707924
95.33638;1.0444450979697424;0.8333323083791307;0.7978760429546745;-4.1661288680482673e-07;-3.9614491094521944e-07;1.045136703687738;1.0099922371498722;9.999948590829733;0.8337375951485516;0.016421872879720585;0.01642195595222369;0.7977197748355135;-0.015711997794915143;0.7978834514516782;1.010001625818391
95.34638;1.0444450482763217;0.8333322872276065;0.7978760504739538;-4.1665418911786677e-07;-3.961002169398084e-07;1.0451366779517017;1.009992313505459;9.999951454487315;0.833737575594552;0.016421875375285885;0.016421956026371407;0.7977197279035543;-0.015711997842894246;0.7978834001375379;1.010001699956495
95.35638;1.0444449867740067;0.8333322614292001;0.7978760552812848;-4.166966959001356e-07;-3.9605540345746345e-07;1.0451366520174048;1.0099923908049802;9.999954271318625;0.8337375635517602;0.016421877879671646;0.016421956224281588;0.7977196800916685;-0.01571199789213729;0.7978833387434221;1.0100017773288634
95.36638;1.0444449139725462;0.833332230909284;0.7978760575076516;-4.167401743551257e-07;-3.960105942736784e-07;1.0451366258982784;1.0099924691408135;9.999957033974772;0.8337375595203343;0.016421880385683055;0.016421956545650665;0.7977196315172689;-0.015711997942478986;0.7978832674370355;1.010001857697318
95.37638;1.0444448304924019;0.8333321956801766;0.797876057253503;-4.16784415594044e-07;-3.959658800792708e-07;1.045136599624775;1.0099925486478454;9.999959736035843;0.833737563874552;0.016421882886574694;0.01642195698883119;0.7977195823413824;-0.015711997993756208;0.7978831864015705;1.010001940758808
95.38638;1.0444447370199896;0.8333321559019409;0.797876054599399;-4.1682924719580414e-07;-3.959213343691581e-07;1.0451365732659823;1.0099926294849269;9.999962372015496;0.8337375768267651;0.01642188537677075;0.016421957550988076;0.7977195327348685;-0.015711998045804376;0.797883095778936;1.0100020260763578
95.39638;1.0444446341956577;0.833332111895116;0.7978760495662486;-4.1687451436021925e-07;-3.9587703712316274e-07;1.0451365469831342;1.0099927118233645;9.999964937372813;0.8337375984703723;0.016421887852841377;0.01642195822934481;0.7977194827898694;-0.015711998098445295;0.7978829956618554;1.010002113162672
95.40638;1.0444445225499328;0.8333320640859161;0.7978760421079212;-4.169200479779322e-07;-3.958330891194222e-07;1.0451365210498083;1.00999279579555;9.999967428610894;0.8337376288268427;0.016421890313938616;0.016421959022444407;0.7977194324530217;-0.01571199815148414;0.7978828861153803;1.0100022016310914
95.41638;1.0444444025321409;0.8333320129310946;0.7978760321828602;-4.169656406161513e-07;-3.9578960739510887e-07;1.0451364958002658;1.0099928814320973;9.999969843177867;0.8337376679208935;0.016421892760657385;0.016421959929726764;0.7977193815630438;-0.015711998204713834;0.7978827671976052;1.010002291269536
95.42638;1.044444274578094;0.8333319588747081;0.797876019802471;-4.1701105655109744e-07;-3.957467047712796e-07;1.0451364715583804;1.009992968650837;9.999972179089905;0.8337377158643473;0.01642189519269431;0.01642196094967007;0.7977193299325258;-0.015711998257916814;0.7978826389704196;1.0100023820526705
95.43638;1.0444441390965076;0.8333319023233557;0.7978760050149264;-4.1705606211784045e-07;-3.9570447385776946e-07;1.0451364486661476;1.0099930573115485;9.999974434671364;0.8337377728557294;0.016421897606904906;0.016421962078363227;0.7977192773540492;-0.015711998310859843;0.797882501554344;1.0100024741647928
95.44638;1.0444439964018002;0.8333318436234727;0.7978759878812283;-4.1710043748523526e-07;-3.9566298782330223e-07;1.0451364275704038;1.009993147274284;9.9999766086584;0.8337378391177753;0.016421899997419692;0.01642196331012867;0.7977192235618363;-0.015711998363288262;0.7978823552211994;1.010002567971411
95.45638;1.044443846733167;0.8333317830523828;0.7978759684435036;-4.171439651805477e-07;-3.9562230755008225e-07;1.045136408808497;1.0099932384018058;9.999978700058;0.8337379148647217;0.016421902357266243;0.01642196463954449;0.7977191682256615;-0.01571199841493949;0.7978822003903288;1.0100026639050017
95.46638;1.0444436903443644;0.8333317207979031;0.7978759466657578;-4.1718642385109335e-07;-3.955824863590688e-07;1.0451363928640958;1.009993330557734;9.999980707879423;0.8337380002980036;0.016421904679412777;0.01642196606269861;0.7977191109649788;-0.01571199846557292;0.797882037517131;1.0100027623822017
95.47638;1.0444435275678203;0.8333316569255289;0.7978759223908887;-4.1722759838840924e-07;-3.955435796748714e-07;1.0451363800161515;1.0099934236877484;9.999982631631767;0.8337380955716822;0.01642190695662314;0.016421967576352486;0.7977190514171449;-0.015711998514970765;0.7978818670152261;1.010002863786995
95.48638;1.0444433588116457;0.833331591402205;0.7978758953766046;-4.1726729960171407e-07;-3.9550565706391594e-07;1.0451363703003207;1.0099935179108952;9.999984471947215;0.8337382007447733;0.016421909180810833;0.016421969175775153;0.7977189893446934;-0.015711998562906317;0.7978816892698137;1.010002968475216
95.49638;1.0444431845048885;0.8333315241848667;0.7978758653888629;-4.1730539977839835e-07;-3.954687975444862e-07;1.0451363635245299;1.0099936135161067;9.999986230097264;0.833738315782188;0.016421911343019232;0.016421970853942064;0.7977189246565652;-0.015711998609134876;0.7978815046846143;1.0100030767977266
95.50638;1.0444430050616038;0.8333314552763543;0.7978758322553123;-4.1734186295928163e-07;-3.9543307771614887e-07;1.0451363592635818;1.0099937108783608;9.999987907166082;0.8337384405682611;0.016421913434367438;0.01642197260304649;0.7977188573384194;-0.015711998653422706;0.7978813136861478;1.0100031891084835
95.51638;1.0444428208684766;0.8333313846900645;0.7978757958334886;-4.1737672466427825e-07;-3.953985772402648e-07;1.0451363568990524;1.009993810334777;9.999989504446622;0.8337385748791237;0.016421915446365683;0.016421974415881793;0.7977187874057334;-0.015711998695584744;0.7978811166812038;1.0100033057624842
95.52638;1.044442632265756;0.8333313123764198;0.7978757559596641;-4.1741003415210747e-07;-3.9536538718349007e-07;1.0451363557118183;1.009993912129062;9.999991024464345;0.8337387183757619;0.016421917370248305;0.01642197628583295;0.797718714932203;-0.01571199873550821;0.7978809140388711;1.0100034271431186
95.53638;1.0444424395533543;0.8333312381898655;0.7978757124451343;-4.1744182415976387e-07;-3.9533359333619e-07;1.0451363549832478;1.0099940164459817;9.999992471040558;0.8337388706430002;0.016421919197212656;0.016421978206360672;0.7977186401098374;-0.01571199877314378;0.7978807061442585;1.0100035536594716
95.54638;1.0444422430226137;0.8333311619234041;0.7978756650993403;-4.1747212482811576e-07;-3.953032491883698e-07;1.045136354094803;1.009994123391133;9.999993848542111;0.8337390311849112;0.016421920919840443;0.01642198017061575;0.7977185632515659;-0.01571199880846423;0.797880493478848;1.0100036856997379
95.55638;1.044442042965209;0.8333310833759581;0.7978756137524172;-4.175009697217094e-07;-3.9527437740859224e-07;1.045136352591114;1.0099942329500693;9.99999516110865;0.8337391993808129;0.016421922533271866;0.016421982171968812;0.7977184846840458;-0.015711998841424497;0.797880276637263;1.0100038236330764
95.56638;1.0444418396537893;0.8333310023910098;0.7978755582590698;-4.175283767465371e-07;-3.952469905295002e-07;1.0451363501847095;1.009994345035555;9.999996412164519;0.8337393745202965;0.016421924035130583;0.016421984205330396;0.7977184046169105;-0.01571199887195678;0.7978800562757881;1.010003967845931
95.57638;1.044441633359856;0.8333309188440018;0.7978754984651374;-4.175543395968714e-07;-3.9522109167766643e-07;1.0451363466945511;1.0099944595332178;9.999997604557064;0.8337395558737064;0.016421925424490322;0.016421986267151432;0.7977183231160428;-0.015711998899994046;0.7978798330597646;1.0100041186860476
95.58638;1.0444414244377564;0.8333308326369399;0.7978754341975981;-4.175788344477639e-07;-3.9519666697275463e-07;1.0451363419772042;1.0099945762851052;9.99999874121779;0.8337397426618279;0.01642192670140583;0.01642198835369729;0.7977182401677414;-0.01571199892548664;0.7978796076356922;1.010004276324714
95.59638;1.0444412133849852;0.8333307437540995;0.7978753653063254;-4.176018171537723e-07;-3.9517369378603547e-07;1.0451363359211483;1.0099946950962577;9.999999825706581;0.8337399340419913;0.01642192786711257;0.016421990460295865;0.7977181557578092;-0.0157119989483997;0.7978793806072306;1.0100044407143987
95.60638;1.044441000813894;0.8333306523056344;0.7978752916690945;-4.1762320812973405e-07;-3.9515213886772084e-07;1.0451363284399378;1.0099948158085985;10.000000862239007;0.8337401292132421;0.01642192892371062;0.016421992582486968;0.7977180699303197;-0.015711998968719488;0.797879152492524;1.010004611653019
95.61638;1.0444407873959132;0.83333055846118;0.7978752131812936;-4.176428806325203e-07;-3.9513193186970906e-07;1.0451363194457057;1.0099949383818354;10.000001855135478;0.8337403274552195;0.016421929873604545;0.0164219947171338;0.7977179828172981;-0.015711998986479323;0.7978789236663706;1.0100047888036852
95.62638;1.0444405738183404;0.8333304623265774;0.7978751298139892;-4.176606681325815e-07;-3.9511294393532415e-07;1.0451363088650643;1.009995062881651;10.000002807618266;0.8337405280600159;0.016421930719097807;0.01642199686279071;0.797717894644944;-0.01571199900176751;0.7978786943386413;1.0100049716735309
95.63638;1.0444403607342558;0.8333303638844315;0.7978750416382492;-4.176764013709284e-07;-3.9509498821789204e-07;1.0451362966801805;1.0099951893335677;10.000003720333035;0.8337407303058861;0.016421931461803034;0.01642199901949668;0.7977178057031676;-0.01571199901470599;0.7978784646259157;1.0100051596463686
95.64638;1.0444401487562172;0.8333302630183089;0.7978749487583209;-4.176899498456814e-07;-3.9507783624496765e-07;1.045136282958152;1.0099953175714609;10.000004590972397;0.8337409334742001;0.016421932102243828;0.016422001187839888;0.7977177163159326;-0.015711999025434763;0.7978782346580733;1.0100053520483094
95.65638;1.044439938523263;0.83333015958299;0.7978748512811017;-4.1770123003581997e-07;-3.9506124355369183e-07;1.0451362678507188;1.0099954472730148;10.000005415998912;0.8337411368730618;0.01642193264075519;0.016422003368095794;0.79771762686806;-0.015711999034105622;0.7978780046053673;1.0100055481734105
95.66638;1.0444397307051019;0.8333300535060466;0.7978747493355521;-4.1771019360812774e-07;-3.9504497527675046e-07;1.0451362515806903;1.009995578144786;10.000006193030739;0.8337413398794572;0.01642193307988628;0.016422005559424205;0.7977175378115549;-0.015711999040860673;0.7978777746410034;1.0100057472831354
95.67638;1.0444395258728445;0.8333299448764235;0.7978746430538021;-4.177168208833784e-07;-3.950288183467404e-07;1.045136234448655;1.0099957100435082;10.000006921726788;0.8337415419785364;0.01642193342580461;0.016422007758829002;0.7977174495656818;-0.015711999045813812;0.7978775449283053;1.0100059486215733
95.68638;1.0444393244014216;0.8333298339681173;0.7978745325448295;-4.177211176480217e-07;-3.9501258105822783e-07;1.0451362168160843;1.0099958429565876;10.000007603336744;0.833741742786213;0.016421933686814227;0.016422009960856198;0.7977173623911763;-0.015711999049055358;0.7978773156463341;1.0100061514542513
95.69638;1.0444391265086348;0.8333297212182408;0.7978744178990803;-4.177231061118056e-07;-3.949961001404723e-07;1.0451361990538774;1.0099959768924334;10.000008239849246;0.8337419420524835;0.016421933871180783;0.016422012158016815;0.7977172763927743;-0.01571199905063983;0.7978770870263071;1.0100063550852791
95.70638;1.0444389323345578;0.8333296071810907;0.7978742992085521;-4.177228100128153e-07;-3.949792628958995e-07;1.0451361815461055;1.009996111760499;10.000008833084566;0.8337421396489789;0.01642193398650442;0.01642201434134954;0.7977171916290461;-0.015711999050558444;0.7978768593731744;1.0100065587902145
95.71638;1.0444387419845345;0.8333294924471051;0.7978741766171061;-4.177202523504224e-07;-3.9496202289704014e-07;1.045136164743771;1.00999624737199;10.000009384502343;0.8337423355405881;0.016421934039467824;0.016422016500944187;0.7977171081553646;-0.015711999048754744;0.7978766330261259;1.0100067617592525
95.72638;1.044438555536599;0.8333293775755205;0.7978740503691921;-4.1771546132666165e-07;-3.949443878714396e-07;1.0451361491608921;1.00999638353149;10.000009895769091;0.8337425297107474;0.016421934034828594;0.016422018626407603;0.7977170259652051;-0.015711999045165806;0.7978764082657749;1.0100069631514008
95.73638;1.044438373000391;0.8333292630941048;0.7978739208069612;-4.177084632595713e-07;-3.949263876611562e-07;1.0451361353003723;1.0099965200307266;10.000010369344032;0.8337427220765523;0.016421933975577948;0.016422020707128823;0.7977169449353084;-0.015711999039745062;0.7978761852774805;1.0100071621565956
95.74638;1.0444381942732428;0.8333291495081303;0.7978737883282687;-4.1769927636819803e-07;-3.9490804967563376e-07;1.045136123610545;1.0099966565800005;10.000010808759535;0.833742912462385;0.016421933864324365;0.016422022731931264;0.7977168648457078;-0.015711999032487337;0.7978759642200659;1.0100073580052717
95.75638;1.0444380191887908;0.8333290372571837;0.7978736533457746;-4.176879227206833e-07;-3.948894001578394e-07;1.045136114525957;1.0099967928112432;10.000011218332014;0.8337431006076119;0.016421933703310996;0.016422024689014318;0.797716785459526;-0.01571199902345134;0.797875745261646;1.0100075499953398
95.76638;1.0444378475990521;0.833328926684107;0.797873516279067;-4.176744462791862e-07;-3.9487048299059396e-07;1.0451361084961392;1.0099969283135755;10.000011602324197;0.8337432861737499;0.01642193349407296;0.01642202656674991;0.7977167065775957;-0.015711999012736493;0.7978755285038619;1.0100077375377585
95.77638;1.044437679359849;0.8333288180833323;0.7978733775562651;-4.1765890086023986e-07;-3.9485137139947113e-07;1.0451361059119348;1.0099970626822736;10.00001196415979;0.833743468750415;0.016421933238054395;0.01642202835445347;0.7977166280427217;-0.015711999000437685;0.7978753139412619;1.0100079201821976
95.78638;1.044437514288343;0.8333287117549915;0.7978732375953109;-4.1764129999832995e-07;-3.94832171303816e-07;1.0451361070557479;1.0099971955740694;10.000012306736693;0.83374364787327;0.01642193293644756;0.016422030042818284;0.7977165497319836;-0.015711998986628384;0.7978751015377593;1.010008097616266
95.79638;1.0444373522287125;0.8333286079944886;0.7978730967709103;-4.1762159009731837e-07;-3.948130306123311e-07;1.0451361122125065;1.00999732668311;10.00001263380717;0.8337438230897147;0.01642193258953488;0.01642203162379649;0.7977164715338761;-0.015711998971364043;0.7978748913031676;1.0100082695950967
95.80638;1.044437193142686;0.8333285070845176;0.7978729553387457;-4.175996840835387e-07;-3.947941317909716e-07;1.0451361217732893;1.0099974556680797;10.000012950429102;0.833743994058798;0.016421932197068147;0.016422033090276775;0.7977163933521825;-0.015711998954686182;0.7978746832748137;1.0100084357916772
95.81638;1.044437037103626;0.8333284093287022;0.7978728133213236;-4.175755106607361e-07;-3.947756506638977e-07;1.0451361361485951;1.0099975821471114;10.00001326217853;0.8337441606094831;0.01642193175871413;0.01642203443636742;0.7977163151497327;-0.01571199893663379;0.7978744774504849;1.0100085956957634
95.82638;1.0444368842444265;0.8333283150609075;0.7978726704761917;-4.175490315710435e-07;-3.947577310523501e-07;1.0451361556086367;1.0099977057587102;10.00001357467813;0.8337443226937957;0.016421931273610323;0.01642203565750227;0.797716236923497;-0.015711998917256945;0.797874273750277;1.0100087486582503
95.83638;1.0444367347068493;0.8333282246305307;0.7978725263918396;-4.1752023053411344e-07;-3.9474050352983374e-07;1.0451361801849095;1.009997826204308;10.000013893383548;0.8337444802785043;0.016421930740364823;0.016422036749798676;0.7977161586280297;-0.01571199889661279;0.7978740720295048;1.0100088939902723
95.84638;1.0444365886005709;0.8333281384061437;0.7978723806059168;-4.174891065003753e-07;-3.947240950591737e-07;1.0451362096583245;1.0099979432614683;10.00001422339407;0.8337446333056959;0.016421930158386746;0.01642203770986016;0.7977160801532381;-0.01571199887474929;0.7978738721289563;1.0100090309867362
95.85638;1.0444364459915492;0.8333280567403017;0.7978722326909726;-4.174556863799532e-07;-3.947086028637966e-07;1.0451362436773888;1.0099980568194264;10.00001456948401;0.8337447817511013;0.016421929529187106;0.01642203853515203;0.7977160013484474;-0.015711998851696954;0.7978736739256272;1.0100091589220763
95.86638;1.0444363069159939;0.8333279799129464;0.7978720823081152;-4.1742004177479393e-07;-3.9469407313970474e-07;1.0451362819438537;1.0099981669326372;10.000014935745142;0.83374492567301;0.0164219288564562;0.01642203922384822;0.797715922080396;-0.01571199882747321;0.7978734773362047;1.0100092771598161
95.87638;1.0444361714201438;0.8333279081775247;0.7978719292190385;-4.1738228678086943e-07;-3.9468050298397483e-07;1.045136324319032;1.0099982738559643;10.000015324868876;0.8337450651606951;0.01642192814525147;0.01642203977438935;0.7977158423102748;-0.01571199880210499;0.7978732822690409;1.0100093853205907
95.88638;1.0444360396122774;0.8333278418539375;0.7978717732973816;-4.173425562763077e-07;-3.946678468856404e-07;1.0451363708203463;1.0099983780433723;10.00001573779293;0.8337452002293905;0.016421927400816362;0.016422040185032443;0.7977157621109329;-0.015711998775653973;0.7978730885990087;1.0100094833184097
95.89638;1.044435911683825;0.8333277813336014;0.7978716145671276;-4.1730099599969885e-07;-3.946560281185025e-07;1.0451364215492949;1.0099984800814288;10.000016174032744;0.8337453307737288;0.016421926627449415;0.016422040453477046;0.7977156816017352;-0.015711998748215855;0.7978728962144125;1.0100095712434969
95.90638;1.0444357878696606;0.8333277270207298;0.797871453197964;-4.172577730270961e-07;-3.9464497063911544e-07;1.045136476602585;1.009998580576686;10.000016632402625;0.8337454565821121;0.016421925827628643;0.016422040577474793;0.7977156009067969;-0.01571199871990827;0.7978727050824588;1.0100096492758825
95.91638;1.044435668379808;0.8333276792664758;0.7978712894068786;-4.172130785891541e-07;-3.94634645565721e-07;1.045136536030192;1.0099986800827219;10.000017111150514;0.8337455773627698;0.016421925001587786;0.016422040555718536;0.7977155201933118;-0.015711998690855065;0.7978725152620756;1.0100097177315865
95.92638;1.0444355533673562;0.8333276383107056;0.7978711233627184;-4.1716711226046705e-07;-3.9462510077078563e-07;1.0451365998130164;1.0099987790707603;10.000017607107637;0.8337456927429144;0.01642192414771497;0.016422040387697956;0.797715439675695;-0.015711998661155947;0.7978723268423182;1.0100097770931284
95.93638;1.044435442958883;0.8333276042699053;0.7978709551891146;-4.1712006075878956e-07;-3.9461644040516495e-07;1.0451366678068923;1.0099988778785467;10.000018115195273;0.8337458022191195;0.016421923263110084;0.016422040073362808;0.7977153595812084;-0.01571199863087061;0.7978721398552696;1.0100098279342369
95.94638;1.0444353373035429;0.8333275771691624;0.7978707850116606;-4.170720877746308e-07;-3.9460877392542644e-07;1.0451367397035565;1.0099989766622928;10.000018629387215;0.833745905156869;0.01642192234427621;0.016422039612997458;0.7977152802151392;-0.0157119986000427;0.7978719542632993;1.0100098708445853
95.95638;1.0444352365700802;0.8333275569502527;0.7978706129833242;-4.17023338666961e-07;-3.946021936052681e-07;1.04513681505313;1.0099990754175037;10.000019144155479;0.8337460008902114;0.016421921388236605;0.016422039006508737;0.7977152020545984;-0.015711998568742364;0.7978717700397129;1.0100099063931502
95.96638;1.044435140896568;0.8333275434701007;0.7978704393004619;-4.1697395751312215e-07;-3.9459677422562993e-07;1.0451368933377554;1.0099991740649803;10.000019655231661;0.8337460887784831;0.016421920393017472;0.01642203825332487;0.7977151256775606;-0.01571199853708508;0.7978715872254235;1.0100099350956346
95.97638;1.0444350503400675;0.8333275365645473;0.7978702642138801;-4.169241041513817e-07;-3.945925488204762e-07;1.0451369740605956;1.0099992725243943;10.000020159508477;0.8337461681578656;0.016421919357970428;0.016422037353809628;0.7977150515602281;-0.01571199850521349;0.7978714059081085;1.010009957448155
95.98638;1.044434964844656;0.8333275361413269;0.7978700879868478;-4.168739518113175e-07;-3.9458948690153775e-07;1.0451370567933997;1.0099993706996568;10.000020654297238;0.8337462383221087;0.016421918284303963;0.016422036309983932;0.7977149799538419;-0.015711998473279278;0.7978712262263807;1.010009974050895
95.99638;1.044434884260621;0.8333275422019034;0.7978699108012439;-4.168236829801378e-07;-3.9458751436062965e-07;1.0451371411944639;1.0099994684102702;10.000021136763108;0.833746298599122;0.016421917174635432;0.016422035125120502;0.797714910918913;-0.015711998441454853;0.7978710484357691;1.0100099856713625
96.00638;1.0444348084303128;0.8333275547447621;0.7978697327333024;-4.167734931987609e-07;-3.945865464292374e-07;1.0451372270069896;1.0099995653938796;10.000021604240347;0.8337463484386652;0.016421916032067215;0.016422033804122223;0.7977148444138161;-0.01571199840994939;0.7978708729283297;1.0100099931779727
96.01638;1.0444347372641738;0.83332757362934;0.7978695538318533;-4.1672357430071976e-07;-3.945865141991716e-07;1.0451373139964804;1.009999661429846;10.000022055022054;0.8337463874422045;0.01642191485979976;0.01642203235361545;0.7977147803566745;-0.015711998378991954;0.7978707001533949;1.0100099974623669
96.02638;1.0444346707478187;0.8333275985598534;0.797869374160611;-4.1667408951065043e-07;-3.9458738619780335e-07;1.0451374018795894;1.0099997564587364;10.000022488817116;0.8337464153244726;0.01642191366167846;0.016422030780461012;0.7977147186564639;-0.015711998348801024;0.7978705305251482;1.010009999386621
96.03638;1.0444346088977075;0.8333276292056588;0.7978691937875964;-4.1662516753086814e-07;-3.9458915871667823e-07;1.0451374903044561;1.0099998505802155;10.000022906583995;0.8337464318612756;0.016421912443209813;0.016422029090869282;0.7977146592225509;-0.015711998319579087;0.7978703643863696;1.0100099997000285
96.04638;1.044434551656216;0.8333276653273418;0.7978690128436798;-4.165769024334265e-07;-3.9459182129657506e-07;1.0451375788487678;1.0099999439755203;10.000023309854406;0.8337464369009657;0.016421911211076414;0.01642202729091438;0.7977146019584127;-0.01571199829151827;0.7978702020221315;1.0100099990068108
96.05638;1.04443449874849;0.8333277068119346;0.7978688316350477;-4.1652934704930663e-07;-3.9459534372018595e-07;1.0451376670394568;1.0100000368253255;10.000023699951672;0.8337464303969602;0.016421909971300774;0.016422025386732847;0.7977145467477575;-0.015711998264791215;0.7978700436727473;1.0100099978743138
96.06638;1.0444344496556175;0.8333277536177282;0.7978686506590923;-4.1648250651481584e-07;-3.945996930244655e-07;1.0451377543957734;1.0100001292507914;10.00002407772391;0.8337464124135647;0.016421908728344144;0.016422023384609206;0.7977144934191303;-0.015711998239542575;0.7978698894891744;1.0100099969470846
96.07638;1.0444344037723712;0.8333278057136951;0.7978684704712501;-4.164363518228895e-07;-3.946048478095554e-07;1.0451378404331566;1.0100002213035022;10.000024443735597;0.8337463831561973;0.01642190748578607;0.016422021291530937;0.7977144416741235;-0.015711998215901864;0.7978697395162458;1.0100099969011784
96.08638;1.0444343605376976;0.8333278630926857;0.797868291550943;-4.163908530916345e-07;-3.946107886388647e-07;1.045137924658251;1.0100003129708184;10.000024798475774;0.8337463430087426;0.016421906247422544;0.01642201911566231;0.7977143910678;-0.01571199819399617;0.7978695937807303;1.010009998295748
96.09638;1.0444343193978163;0.8333279258205514;0.797868114304059;-4.1634599409269555e-07;-3.9461748803586694e-07;1.045138006632903;1.010000404149257;10.000025142403974;0.8337462924987485;0.01642190501683516;0.016422016866662757;0.7977143411213682;-0.015711998173939118;0.7978694523527093;1.0100100014905127
96.10638;1.0444342797421151;0.833327994011282;0.7978679391349845;-4.1630174987933945e-07;-3.9462492225015507e-07;1.0451380860620192;1.0100004946293082;10.000025475586964;0.8337462322149045;0.016421903795844586;0.016422014555532966;0.7977142914587639;-0.015711998155812413;0.7978693153218569;1.0100100066681468
96.11638;1.0444342408987959;0.8333280677320657;0.7978677664603748;-4.162580635753727e-07;-3.94633078806447e-07;1.0451381628197673;1.010000584142776;10.000025797301944;0.8337461627539926;0.016421902584661748;0.016422012194437008;0.7977142418320559;-0.015711998139646938;0.7978691827876437;1.0100100138875294
96.12638;1.044434202162533;0.8333281469669229;0.7978675966799189;-4.162148717883513e-07;-3.946419439900599e-07;1.0451382368935571;1.010000672428805;10.00002610641333;0.8337460846887653;0.0164219013834495;0.016422009796758945;0.7977141920585689;-0.015711998125405014;0.7978690548628015;1.0100100231370388
96.13638;1.0444341628518639;0.833328231662502;0.7978674301763021;-4.161721499133756e-07;-3.9465149074640216e-07;1.0451383083027443;1.0100007592576519;10.000026402447302;0.833745998541545;0.016421900193091123;0.016422007375199207;0.7977141419543302;-0.015711998112993023;0.7978689316393601;1.010010034339062
96.14638;1.0444341223696088;0.8333283217687004;0.7978672673195143;-4.1612991005350924e-07;-3.9466167002742225e-07;1.0451383770953653;1.0100008444146056;10.000026686483537;0.8337459047787084;0.016421899014895658;0.016422004938478525;0.7977140912814501;-0.01571199810229314;0.7978688131618885;1.01001004727147
96.15638;1.044434080237913;0.8333284172463598;0.7978671084710446;-4.1608817859353327e-07;-3.946723993607621e-07;1.0451384434063817;1.010000927694052;10.000026960982806;0.8337458038186474;0.016421897849772785;0.016422002490869884;0.7977140397124624;-0.01571199809317168;0.7978686994359785;1.0100100615569125
96.16638;1.0444340360949635;0.8333285180475951;0.7978669540361643;-4.160469930203312e-07;-3.946835716897413e-07;1.045138507450523;1.0100010089545817;10.000027228693455;0.8337456960689872;0.016421896698018242;0.016422000033923214;0.7977139868657958;-0.01571199808547511;0.7978685904392024;1.010010076794581
96.17638;1.044433989644558;0.8333286240966952;0.7978668045253586;-4.1600639256593524e-07;-3.9469509622081885e-07;1.0451385694515023;1.0100010881842587;10.000027491758019;0.8337455819730952;0.016421895560345432;0.016421997566669913;0.7977139324003069;-0.015711998079040727;0.7978684861398598;1.010010092627898
96.18638;1.0444339406491878;0.8333287353350011;0.7978666605585413;-4.159664086573969e-07;-3.947069271206548e-07;1.0451386296070413;1.010001165486193;10.000027751703424;0.8337454620273037;0.016421894439164343;0.01642199508550893;0.797713876065391;-0.01571199807371496;0.7978683865069073;1.0100101086507676
96.19638;1.0444338890332117;0.8333288517913318;0.7978665228222296;-4.159270834958066e-07;-3.94719035099489e-07;1.045138688121001;1.0100012410095678;10.000028009995184;0.8337453367930078;0.01642189333943913;0.01642199258562299;0.7977138176636394;-0.015711998069365893;0.797868291481439;1.0100101243163497
96.20638;1.0444338349716507;0.8333289735732655;0.7978663920147122;-4.1588849783898185e-07;-3.9473134766427363e-07;1.0451387452735925;1.010001314892384;10.000028268372184;0.8337452068912266;0.016421892268254603;0.016421990062399864;0.7977137569838841;-0.015711998065887703;0.7978682009741269;1.010010138973345
96.21638;1.0444337788571814;0.8333291007824015;0.797866268794503;-4.158507722510722e-07;-3.947437235692842e-07;1.045138801498512;1.0100013872441498;10.000028528633273;0.8337450729478333;0.01642189123306386;0.016421987512153572;0.7977136938149444;-0.015711998063208454;0.7978681148879022;1.0100101520180202
96.22638;1.0444337212084032;0.8333292334362702;0.7978661537602239;-4.1581403524490093e-07;-3.9475598897099333e-07;1.045138857441439;1.0100014581548011;10.000028792463953;0.8337449355421739;0.016421890240598275;0.016421984932250597;0.7977136280535085;-0.01571199806130047;0.797868033090313;1.010010163044234
96.23638;1.0444336626158508;0.8333293714565769;0.7978660474825949;-4.1577838271881904e-07;-3.9476800887806777e-07;1.0451389139285527;1.0100015276894219;10.000029061725929;0.8337447952210099;0.016421889296226108;0.01642198232024121;0.797713559778416;-0.015711998060168174;0.7978679553833926;1.0100101718451937
96.24638;1.0444336037279178;0.8333295147357876;0.797865950548569;-4.157438639995383e-07;-3.9477974857652867e-07;1.045138971832207;1.0100015958873936;10.000029338751276;0.8337446525414973;0.016421888402886994;0.016421979672798664;0.797713489233061;-0.01571199805980974;0.7978678815431277;1.0100101782678403
96.25638;1.044433545222614;0.8333296632263246;0.7978658635417605;-4.1571050726574086e-07;-3.947912872236168e-07;1.0451390319558276;1.010001662817949;10.000029626334982;0.8337445080680128;0.016421887561218294;0.016421976985304343;0.7977134167643933;-0.015711998060188376;0.7978678114029821;1.0100101820711593
96.26638;1.044433487744777;0.8333298169391368;0.7978657869654863;-4.1567835503406067e-07;-3.9480278373759857e-07;1.045139094996448;1.010001728640326;10.000029927804324;0.8337443623381713;0.016421886770651945;0.016421974251981615;0.7977133427799477;-0.015711998061233207;0.7978677449003022;1.0100101829227586
96.27638;1.0444334318458852;0.8333299758416195;0.7978657212113542;-4.156474772314204e-07;-3.9481444088357865e-07;1.0451391615607712;1.0100017935549304;10.000030247290624;0.8337442158511437;0.01642188602980245;0.01642197146615928;0.7977132677205313;-0.015711998062853817;0.7978676820232852;1.0100101805116337
96.28638;1.0444333779698793;0.833330139797309;0.7978656665988131;-4.1561796058134065e-07;-3.948264849983912e-07;1.045139232230166;1.010001857683685;10.000030589239223;0.8337440690782956;0.016421885337230796;0.016421968620443338;0.7977131919853652;-0.015711998064964112;0.7978676227351172;1.0100101746555286
96.29638;1.044433326450144;0.8333303086136433;0.7978656234373523;-4.155898869275721e-07;-3.948391296459944e-07;1.0451393076060183;1.010001921035141;10.000030956979652;0.833743922490562;0.016421884693192057;0.016421965707864604;0.797713115863446;-0.015711998067511265;0.7978675669921897;1.010010165340074
96.30638;1.0444332775131195;0.8333304820998604;0.7978655920845678;-4.1556332174291177e-07;-3.94852532861851e-07;1.045139388253757;1.0100019835630154;10.00003135192161;0.8337437765644385;0.016421884099865548;0.01642196272350988;0.7977130395401983;-0.015711998070484824;0.7978675148152584;1.0100101527078176
96.31638;1.044433231351041;0.8333306600389275;0.7978655729397354;-4.155383252353549e-07;-3.9486678732932295e-07;1.045139474587309;1.0100020452034455;10.000031773879364;0.833743631723904;0.016421883559634316;0.01642195966436218;0.7977129631197225;-0.015711998073903173;0.7978674663277506;1.0100101370529695
