time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.32638;1.0444331882079547;0.8333308421176826;0.7978655663528756;-4.155149586726837e-07;-3.9488193343163716e-07;1.0451395667946537;1.0100021058784834;10.000032221969297;0.8337434882891782;0.01642188307376147;0.01642195652839958;0.7977128866499672;-0.015711998077796076;0.7978674217686824;1.010010118822407
96.33638;1.0444331484016034;0.8333310279181378;0.7978655725413482;-4.154932720870427e-07;-3.948979744060949e-07;1.045139664862132;1.0100021655245652;10.000032695688825;0.8337433465103987;0.016421882641817095;0.016421953315184777;0.7977128101670231;-0.015711998082201018;0.7978673814884358;1.0100100985342213
96.34638;1.0444331123251622;0.8333312169475817;0.7978655915575337;-4.1547330752795175e-07;-3.94914891964904e-07;1.045139768665296;1.0100022241509337;10.000033195246884;0.8337432066480434;0.016421882261654735;0.016421950027116383;0.7977127337221273;-0.015711998087174776;0.7978673458993436;1.0100100766177884
96.35638;1.0444330804472692;0.8333314086411326;0.7978656232724952;-4.1545512589625915e-07;-3.949326552384372e-07;1.0451398780500007;1.010002281902035;10.00003372084718;0.8337430690171546;0.016421881930425774;0.01642194666936867;0.7977126574111852;-0.015711998092793413;0.7978673154109429;1.010010053295035
96.36638;1.0444330532622665;0.8333316023605776;0.7978656673992726;-4.154388234992416e-07;-3.9495122458947873e-07;1.0451399929079643;1.0100023390710722;10.000034271673654;0.8337429339566502;0.016421881645593453;0.016421943248059276;0.797712581445135;-0.01571199809913121;0.7978672904172013;1.0100100285505051
96.37638;1.0444330312249714;0.8333317973941198;0.7978657235629292;-4.1542452846061256e-07;-3.949705568115267e-07;1.0451401132440674;1.010002396051423;10.000034845078877;0.8337428017730724;0.016421881404758372;0.016421939768511692;0.7977125061992074;-0.015711998106243474;0.7978672713290892;1.010010002181517
96.38638;1.0444330147558156;0.8333319929564491;0.7978657913471924;-4.1541239181798435e-07;-3.9499060464972227e-07;1.0451402391340314;1.0100024532978957;10.000035436420328;0.833742672738762;0.01642188120473159;0.016421936235369056;0.7977124321969312;-0.01571199811416657;0.7978672585778702;1.0100099739144603
96.39638;1.0444330042885317;0.8333321882430871;0.7978658703022083;-4.1540257368962785e-07;-3.9501130118249356e-07;1.0451403705914932;1.0100025113230318;10.00003604004274;0.8337425471319868;0.016421881041310055;0.01642193265332751;0.7977123600700974;-0.015711998122931354;0.7978672525469651;1.0100099435006598
96.40638;1.0444330002865627;0.8333323825221333;0.7978659599571458;-4.1539521922125527e-07;-3.950325439444715e-07;1.045140507493313;1.0100025706872584;10.00003665062581;0.8337424252677994;0.016421880910506004;0.016421929026767573;0.7977122904944893;-0.015711998132581204;0.7978672534720604;1.010009910712845
96.41638;1.0444330032261755;0.8333325751754932;0.7978660598700402;-4.1539043034167677e-07;-3.9505420621669913e-07;1.0451406495802669;1.01000263190679;10.000037263358411;0.8337423075176754;0.016421880810156386;0.016421925359345207;0.7977122241376491;-0.015711998143170213;0.7978672614050495;1.0100098752871631
96.42638;1.0444330135335178;0.833332765666101;0.7978661696691897;-4.1538825067179715e-07;-3.9507616384563727e-07;1.045140796498596;1.0100026953060026;10.000037873388246;0.8337421943043622;0.01642188074057244;0.01642192165500715;0.7977121616712254;-0.015711998154736246;0.7978672763037675;1.0100098369215547
96.43638;1.044433031456771;0.833332953485874;0.7978662890130991;-4.153886782814736e-07;-3.950983147417396e-07;1.0451409478877616;1.0100027610226665;10.000038476184537;0.8337420860562437;0.016421880704306897;0.01642191791938629;0.7977121037787246;-0.015711998167299908;0.7978672981483328;1.010009795364486
96.44638;1.0444330569653886;0.8333331381271186;0.7978664175296514;-4.1539168728778394e-07;-3.9512059140545835e-07;1.0451411034231124;1.0100028291749923;10.0000390683467;0.833741983161764;0.0164218807052685;0.01642191416004632;0.7977120511295903;-0.015711998180907683;0.7978673269277846;1.0100097505144996
96.45638;1.044433089777696;0.8333333191039769;0.797866554788114;-4.153972332690676e-07;-3.951429565397098e-07;1.0451412627506944;1.0100028999365922;10.000039647631166;0.8337418859694588;0.016421880746885206;0.016421910385461758;0.7977120043462985;-0.0157119981956469;0.7978673625379157;1.0100097024626662
96.46638;1.044433129449013;0.8333334960305548;0.7978667002682306;-4.1540526162289903e-07;-3.9516538831956765e-07;1.045141425428978;1.0100029734617446;10.000040212905173;0.8337417948222773;0.01642188083020697;0.016421906603368553;0.7977119639468719;-0.015711998211597543;0.7978674047452207;1.0100096514652255
96.47638;1.0444331754315406;0.8333336686944276;0.7978668533751943;-4.1541573249151525e-07;-3.951878822619988e-07;1.0451415909803363;1.0100030498209458;10.000040764638555;0.8337417100684559;0.01642188095334889;0.016421902820158162;0.7977119303060529;-0.015711998228779132;0.7978674532142018;1.0100095978372297
96.48638;1.0444332271780419;0.8333338370625112;0.7978670135240662;-4.154286330921751e-07;-3.952104583947196e-07;1.0451417589672494;1.010003128989041;10.000041304675975;0.8337416320366426;0.016421881112079484;0.016421899042927564;0.7977119036857129;-0.01571199824713585;0.7978675075149045;1.0100095418411785
96.49638;1.0444332842773134;0.8333340012053085;0.797867180198355;-4.1544396314620545e-07;-3.95233155918247e-07;1.0451419289965207;1.010003210858754;10.000041835022705;0.8337415610527129;0.016421881300403406;0.016421895282629835;0.7977118842985275;-0.015711998266554058;0.79786756715308;1.0100094836961997
96.50638;1.0444333464500368;0.8333341611927274;0.7978673529245693;-4.1546171548783144e-07;-3.952560303550746e-07;1.0451421007041959;1.0100032953099916;10.000042357418465;0.8337414974975764;0.016421881510839825;0.016421891554588564;0.7977118723841822;-0.01571199828689805;0.7978676316455867;1.010009423652709
96.51638;1.0444334134315512;0.8333343170420041;0.797867531188719;-4.1548186617219466e-07;-3.95279158133434e-07;1.045142273760019;1.0100033822717762;10.0000428738014;0.8337414417867192;0.01642188173522153;0.016421887875806142;0.7977118682686157;-0.015711998308038495;0.7978677005608028;1.0100093619809116
96.52638;1.0444334849207781;0.8333344687049278;0.7978677143931602;-4.1550436438245325e-07;-3.953026321535549e-07;1.0451424478356146;1.010003471682353;10.00004338599766;0.8337413942737361;0.016421881966296;0.016421884263198606;0.7977118723288583;-0.015711998329850603;0.7978677735316068;1.010009298903293
96.53638;1.0444335606113146;0.8333346160724804;0.7978679019187472;-4.1552912523584877e-07;-3.95326543371473e-07;1.045142622535314;1.0100035634069753;10.000043894886252;0.8337413551973966;0.01642188219883393;0.0164218807347805;0.7977118848963228;-0.015711998352197158;0.7978678502990635;1.0100092345562666
96.54638;1.0444336402427083;0.8333347590285094;0.7978680931852355;-4.155560360658645e-07;-3.9535096728910983e-07;1.045142797382797;1.010003657231786;10.000044400248976;0.833741324689217;0.016421882429453305;0.016421877310228927;0.7977119062077174;-0.01571199837492185;0.7978679307267507;1.0100091689482604
96.55638;1.0444337236593182;0.8333348975217686;0.7978682876341749;-4.1558496989333303e-07;-3.9537597514923333e-07;1.045142971884663;1.0100037529492003;10.000044901133;0.8337413028121303;0.016421882656000187;0.01642187400925903;0.7977119364019954;-0.015711998397858164;0.7978680147194874;1.0100091019323116
96.56638;1.0444338108583262;0.8333350315987197;0.7978684847419576;-4.1561580465383647e-07;-3.954016510769073e-07;1.0451431456045075;1.0100038504495128;10.000045396097022;0.8337412896307134;0.016421882877077715;0.016421870850736642;0.7977119755475338;-0.01571199842084412;0.7978681021243448;1.010009033251425
96.57638;1.0444339020323663;0.8333351613908887;0.7978686840730647;-4.156484405145912e-07;-3.954280874679761e-07;1.0451433182168373;1.010003949775476;10.000045883116776;0.8337412852413061;0.016421883091347404;0.01642186785373383;0.7977120237160071;-0.015711998443732122;0.7978681927043512;1.010008962617816
96.58638;1.0444339975907835;0.833335287078194;0.7978688852590118;-4.156827956219315e-07;-3.954553710819854e-07;1.0451434894949283;1.0100040511578954;10.000046359367476;0.8337412897168622;0.016421883296731863;0.01642186503862347;0.7977120810019597;-0.015711998466407754;0.7978682861621967;1.010008889766586
96.59638;1.0444340980810893;0.8333354088562073;0.7978690879582645;-4.1571877684479135e-07;-3.95483571248455e-07;1.0451436592193204;1.0100041549970515;10.000046821347102;0.8337413030282026;0.016421883490917624;0.016421862426193205;0.7977121474323927;-0.01571199848882098;0.7978683821439091;1.0100088144412342
96.60638;1.0444342040430699;0.8333355269118341;0.7978692918975124;-4.1575624228386513e-07;-3.955127155038474e-07;1.0451438271313047;1.010004261790919;10.00004726563732;0.8337413249893229;0.016421883672998083;0.01642186003587423;0.7977122228904615;-0.015711998510987743;0.7978684802015876;1.0100087363472674
96.61638;1.0444343159047427;0.8333356413750052;0.7978694969040939;-4.1579498582387234e-07;-3.955427679000496e-07;1.0451439929758395;1.0100043721105578;10.000047689822486;0.8337413552698482;0.01642188384404447;0.016421857885348015;0.7977123071161902;-0.01571199853295165;0.7978685797798685;1.01000865516791
96.62638;1.044434433926537;0.8333357522640797;0.7978697028367258;-4.1583476267379465e-07;-3.955736432878371e-07;1.0451441565315367;1.0100044866206543;10.00004809218633;0.8337413934957364;0.016421884006287586;0.016421855990354523;0.7977123997356884;-0.01571199855475315;0.7978686802688493;1.010008570607706
96.63638;1.0444345581861272;0.8333358595061138;0.7978699094916566;-4.158753259727427e-07;-3.9560523389526554e-07;1.0451443176354853;1.0100046060234384;10.000048470267593;0.8337414393579675;0.016421884162481734;0.016421854363475243;0.7977125002954413;-0.01571199857641248;0.7978687810459977;1.0100084824016327
96.64638;1.0444346886367628;0.8333359630183577;0.7978701165639286;-4.1591642191763973e-07;-3.956374066281554e-07;1.0451444762263595;1.0100047309269176;10.000048820567955;0.8337414926288771;0.016421884316129606;0.01642185301324177;0.797712608286465;-0.01571199859790098;0.7978688814618834;1.0100083902958954
96.65638;1.0444348251950377;0.8333360627285132;0.7978703236273731;-4.1595775517854627e-07;-3.9566998735101956e-07;1.045144632312693;1.010004861774939;10.000049139875;0.8337415530699004;0.01642188447163691;0.016421851944318045;0.7977127231585055;-0.01571199861912938;0.7978689808666721;1.010008294001605
96.66638;1.0444349677383213;0.8333361585213398;0.7978705301240282;-4.1599898820039725e-07;-3.9570277102451014e-07;1.045144785880129;1.0100049988692592;10.000049426006022;0.8337416203478113;0.016421884633624866;0.016421851158573465;0.7977128443614548;-0.015711998639968673;0.7978690787024704;1.0100081931950293
96.67638;1.0444351160112015;0.8333362502550841;0.7978707354024789;-4.160397817502076e-07;-3.9573555000968347e-07;1.0451449368206405;1.010005142390901;10.000049677562314;0.8337416940886343;0.016421884806117663;0.01642185065675022;0.7977129713956173;-0.01571199866026554;0.7978691745287368;1.0100080876060982
96.68638;1.044435269622966;0.833336337865275;0.7978709387691939;-4.1607982285411096e-07;-3.957681243059e-07;1.0451450849139294;1.0100052923842258;10.000049894167079;0.8337417739997756;0.016421884992253347;0.016421850439642317;0.7977131037867013;-0.015711998679840508;0.7978692679473719;1.0100079770717196
96.69638;1.0444354281419848;0.8333364213895598;0.7978711395253143;-4.161188231154949e-07;-3.958002971706453e-07;1.0451452298915882;1.0100054487201016;10.000050076852592;0.8337418598956855;0.016421885194276717;0.016421850507713394;0.7977132410050193;-0.01571199869848668;0.7978693585514949;1.0100078614790244
96.70638;1.0444355910598073;0.8333365008718051;0.7978713370096175;-4.1615652601073634e-07;-3.9583188397612163e-07;1.045145371540597;1.010005611088116;10.000050227290696;0.8337419516109648;0.01642188541338237;0.01642185086010611;0.7977133824821475;-0.015711998715985803;0.797869445961575;1.0100077406602506
96.71638;1.0444357576451857;0.8333365762790528;0.7978715306092544;-4.161927337218744e-07;-3.958627362957476e-07;1.0451455097353326;1.0100057790621657;10.000050346599577;0.8337420489091066;0.016421885649000812;0.016421851494870538;0.7977135277268198;-0.015711998732142633;0.797869529905328;1.0100076143100805
96.72638;1.044435926941872;0.8333366475119557;0.797871719725845;-4.162273199907465e-07;-3.958927557833337e-07;1.0451456443612686;1.0100059521863107;10.000050435506623;0.8337421514675302;0.016421885897881596;0.016421852410006738;0.7977136763452973;-0.01571199874680221;0.7978696102722627;1.010007481976812
96.73638;1.0444360979454104;0.8333367144521352;0.7978719037760569;-4.1626021542468896e-07;-3.9592187462206315e-07;1.0451457752285342;1.0100061300181207;10.000050495605583;0.8337422589404897;0.01642188615403117;0.016421853603415554;0.7977138279347596;-0.0157119987598327;0.7978696870752061;1.0100073431419305
96.74638;1.044436269742136;0.8333367769714022;0.7978720822645317;-4.1629137893347774e-07;-3.959500229959271e-07;1.0451459020761653;1.0100063121217722;10.000050529866103;0.8337423710275618;0.016421886409426448;0.01642185507165182;0.7977139820037128;-0.015711998771112647;0.797869760341841;1.0100071973380893
96.75638;1.0444364415212706;0.8333368349457816;0.797872254853155;-4.163207690371119e-07;-3.9597712423668014e-07;1.0451460245859279;1.0100064980286438;10.00005054184795;0.8337424874746779;0.016421886655207274;0.01642185680918568;0.7977141379827591;-0.01571199878054319;0.7978698300539759;1.0100070442215132
96.76638;1.044436612595413;0.8333368883555818;0.7978724213309986;-4.1634833257061516e-07;-3.960031233900871e-07;1.04514614232045;1.010006687178527;10.000050534607034;0.8337426080179097;0.016421886883720038;0.01642185880821114;0.7977142952960738;-0.01571199878804941;0.7978698961716346;1.010006883553601
96.77638;1.0444367824612895;0.8333369373801908;0.7978725815139093;-4.1637402013135966e-07;-3.9602801684242936e-07;1.0451462546968797;1.0100068788547167;10.00005051061306;0.8337427323060822;0.01642188709037011;0.016421861058240724;0.7977144534499879;-0.01571199879355578;0.7978699586749539;1.010006715155666
96.78638;1.0444369507721294;0.8333369823360637;0.7978727351938959;-4.1639781331047585e-07;-3.960518542108396e-07;1.0451463610427736;1.0100070721832162;10.000050473029846;0.8337428598340828;0.016421887274100513;0.01642186354656344;0.7977146120709327;-0.015711998796968652;0.7978700175609299;1.0100065388867916
96.79638;1.0444371172297071;0.8333370235553126;0.7978728821801719;-4.164197406422679e-07;-3.9607472401479545e-07;1.0451464606494354;1.0100072662162862;10.000050426774513;0.8337429899743055;0.016421887436578967;0.016421866259943685;0.7977147708723056;-0.015711998798185065;0.7978700728176488;1.0100063546243698
96.80638;1.0444372815746308;0.8333370613829075;0.7978730223476679;-4.164398763156408e-07;-3.9609673837014845e-07;1.0451465528504107;1.010007460020546;10.000050377937225;0.833743122133355;0.016421887580466945;0.016421869185712767;0.7977149296263437;-0.01571199879712134;0.797870124457299;1.0100061622723673
96.81638;1.0444374436578225;0.833337096247669;0.7978731556209012;-4.1645833469571104e-07;-3.9611802064803425e-07;1.0451466371346658;1.0100076527479815;10.000050332648145;0.8337432558939349;0.016421887707831113;0.01642187231090145;0.7977150881798144;-0.015711998793738857;0.7978701725757027;1.0100059617809076
96.82638;1.0444376033962792;0.8333371286753333;0.7978732819415679;-4.1647525843881033e-07;-3.961387137260312e-07;1.0451467131881638;1.0100078436488016;10.000050296981293;0.8337433910256641;0.016421887819457553;0.016421875620753066;0.7977152464374456;-0.01571199878803842;0.7978702173435193;1.0100057531501554
96.83638;1.0444377606688044;0.8333371592218757;0.7978734012706898;-4.16490792505378e-07;-3.9615898986421465e-07;1.0451467808639912;1.0100080319415075;10.000050276999222;0.833743527408201;0.016421887915063667;0.016421879098824824;0.7977154042750457;-0.015711998780033393;0.7978702589583608;1.0100055364701246
96.84638;1.044437915308527;0.8333371883888343;0.7978735135965979;-4.165050602613555e-07;-3.9617901959134296e-07;1.0451468401675548;1.0100082166706952;10.000050277854013;0.8337436649573029;0.016421887993866197;0.016421882728410792;0.797715561480218;-0.01571199876973338;0.7978702976300559;1.010005311947984
96.85638;1.0444380671441158;0.833337216568767;0.797873618921743;-4.1651815146385455e-07;-3.9619893601200613e-07;1.0451468912765922;1.010008396727022;10.000050303226303;0.8337438035894946;0.01642188805480807;0.016421886493060856;0.7977157177984578;-0.01571199875714871;0.7978703335911174;1.010005079847755
96.86638;1.0444382160085925;0.8333372440362972;0.7978737172548297;-4.1653011520129635e-07;-3.9621885140264616e-07;1.0451469345550712;1.0100085709412665;10.000050355612629;0.8337439432117665;0.016421888097615873;0.01642189037596597;0.7977158729994419;-0.015711998742306665;0.7978703670800248;1.0100048404364956
96.87638;1.044438361741604;0.833337270965693;0.797873808618223;-4.165409521938283e-07;-3.9623888790262657e-07;1.045146970526635;1.0100087381479366;10.000050436317869;0.8337440837306961;0.016421888124518454;0.016421894359964447;0.7977160269017426;-0.01571199872525781;0.7978703982686407;1.0100045940338518
96.88638;1.044438504243604;0.8333372974292511;0.7978738930245239;-4.165506112417117e-07;-3.9625917224031425e-07;1.0451469998538319;1.0100088972683665;10.000050545181237;0.8337442250760542;0.01642188814022757;0.01642189842765007;0.7977161794071695;-0.01571199870607033;0.7978704271890626;1.0100043410894204
96.89638;1.0444386435245672;0.8333373233744652;0.7978739704747554;-4.165590033548295e-07;-3.9627981590096403e-07;1.045147023356972;1.0100090473882082;10.000050680615017;0.833744367192883;0.016421888150890036;0.016421902560745813;0.7977163305011864;-0.015711998684824077;0.7978704537406534;1.010004082172364
96.90638;1.044438779634952;0.8333373486297296;0.7978740410405739;-4.1656602706312494e-07;-3.963009164405183e-07;1.0451470419910702;1.0100091877344823;10.00005084006551;0.8337445100013591;0.01642188816361648;0.01642190674059691;0.7977164801844484;-0.015711998661612298;0.7978704777553639;1.010003817915545
96.91638;1.0444389125620297;0.8333373729908198;0.7978741049209028;-4.165715836186125e-07;-3.963225796279531e-07;1.0451470567427392;1.0100093175915361;10.000051021421411;0.8337446534063215;0.016421888185950147;0.01642191094961236;0.7977166284569507;-0.01571199863656539;0.7978704990537484;1.010003549010178
96.92638;1.04443904226639;0.8333373963424058;0.7978741623990356;-4.165755858978479e-07;-3.9634492373133024e-07;1.04514706851748;1.0100094362678613;10.000051224713914;0.8337447973709721;0.016421888225811934;0.016421915171572633;0.7977167754100725;-0.015711998609867033;0.7978705174641614;1.0100032762008273
96.93638;1.0444391688117889;0.8333374186646462;0.7978742137532788;-4.165779775903436e-07;-3.9636805232247833e-07;1.0451470780773362;1.0100095431286886;10.000051452066678;0.8337449419603693;0.016421888291828828;0.016421919391351292;0.7977169213103565;-0.015711998581721214;0.7978705328149833;1.0100030002362057
96.94638;1.044439292411061;0.8333374399410437;0.7978742592129494;-4.1657875474423583e-07;-3.963920341404965e-07;1.0451470860284484;1.010009637649505;10.00005170619968;0.8337450873018515;0.016421888391428056;0.016421923594529764;0.7977170665537123;-0.01571199855231152;0.7978705449701661;1.0100027218469594
96.95638;1.0444394133347266;0.8333374601412932;0.797874298999534;-4.165779728931801e-07;-3.964169138051017e-07;1.0451470928425644;1.0100097194909312;10.000051989730949;0.8337452335304069;0.01642188852836071;0.01642192776624386;0.7977172115320454;-0.0157119985217944;0.7978705539491079;1.0100024417624276
96.96638;1.0444395317892945;0.8333374792717941;0.7978743333468077;-4.165757386643219e-07;-3.9644274594112806e-07;1.04514709891359;1.0100097885505697;10.000052305811291;0.8337453807780105;0.01642188870329267;0.01642193189041601;0.7977173565506968;-0.01571199849030354;0.7978705600323459;1.010002160735109
96.97638;1.0444396479070448;0.8333374973729543;0.7978743624584629;-4.1657218076039217e-07;-3.964696274857247e-07;1.0451471045759368;1.0100098449200858;10.000052658905028;0.8337455291601573;0.016421888915488618;0.016421935950040302;0.797717501860999;-0.015711998457957514;0.7978705637630028;1.0100018795732624
96.98638;1.0444397618133001;0.8333375144719368;0.7978743865131904;-4.165674068546706e-07;-3.9649769722994795e-07;1.0451471100262013;1.010009888787629;10.000053054487353;0.8337456787679834;0.01642188916332611;0.016421939927512577;0.7977176477617827;-0.015711998424877242;0.7978705658778855;1.0100015991302949
96.99638;1.0444398736658818;0.8333375305623563;0.7978744057107924;-4.1656148897623355e-07;-3.965271113633597e-07;1.0451471152696004;1.010009920352368;10.000053497569475;0.8337458297114793;0.01642188944480407;0.01642194380531262;0.7977177946283329;-0.0157119983911995;0.7978705672113356;1.0100013202201685
97.00638;1.0444399836674318;0.8333375456439883;0.7978744202759164;-4.165544917219567e-07;-3.965580242421226e-07;1.0451471201827243;1.010009939778585;10.000053991279072;0.8337459821129829;0.016421889758822007;0.016421947567260575;0.797717942823957;-0.015711998357076776;0.7978705685997769;1.0100010435440645
97.01638;1.0444400920424555;0.8333375598165652;0.7978744304524981;-4.1654649744209244e-07;-3.9659056929020813e-07;1.0451471246070072;1.0100099471979858;10.000054536584008;0.8337461360122317;0.01642189010640204;0.01642195119964764;0.7977180926279385;-0.01571199832266619;0.7978705707904681;1.0100007696825632
97.02638;1.0444401989875354;0.8333375733279155;0.7978744364923346;-4.165375975407338e-07;-3.9662483873889907e-07;1.0451471283710487;1.010009942758447;10.000055133234877;0.8337462913158211;0.016421890490400378;0.01642195469258304;0.7977182442151719;-0.01571199828811879;0.7978705743310551;1.0100004991286278
97.03638;1.0444403046612591;0.833337586471567;0.797874438597548;-4.1652786984743855e-07;-3.9666087613832647e-07;1.045147131243469;1.0100099267208242;10.000055780948973;0.8337464478041768;0.016421890914244168;0.01642195804057825;0.7977183976247549;-0.01571199825358126;0.7978705795338875;1.010000232350321
97.04638;1.0444404091942663;0.8333375994401491;0.7978744368960103;-4.1651736284682996e-07;-3.966986754435754e-07;1.0451471329337385;1.010009899567075;10.000056479524606;0.8337466051201382;0.016421891381736376;0.016421961240942137;0.79771855275438;-0.01571199821921328;0.7978705865885612;1.0099999698466462
97.05638;1.0444405126292842;0.833337612317004;0.7978744314770525;-4.1650609465527266e-07;-3.967381908652e-07;1.0451471331852284;1.0100098620464433;10.00005722815471;0.8337467628274844;0.01642189189727643;0.016421964292131087;0.7977187094158532;-0.015711998185206626;0.7978705956931335;1.009999712168601
97.06638;1.0444406148614342;0.8333376251583692;0.7978744223889765;-4.1649407302570856e-07;-3.9677936250490787e-07;1.0451471317956913;1.0100098151005559;10.000058025226757;0.8337469205691059;0.01642189246523028;0.016421967193870676;0.7977188673822873;-0.015711998151777734;0.7978706070929834;1.0099994599068285
97.07638;1.0444407157356124;0.8333376380246739;0.7978744095985978;-4.1648130720879543e-07;-3.9682213117078607e-07;1.0451471285286749;1.0100097597047273;10.000058868694783;0.833747078111773;0.016421893089953586;0.016421969947197315;0.7977190263626723;-0.015711998119128285;0.7978706210494805;1.0099992136382883
97.08638;1.04444081519427;0.8333376509969926;0.7978743930169699;-4.164677863664113e-07;-3.9686643262189896e-07;1.0451471231355551;1.0100096967459065;10.000059756494725;0.8337472352365333;0.016421893777571337;0.016421972553332866;0.7977191859706588;-0.01571199808740853;0.7978706377995601;1.0099989739158106
97.09638;1.0444409132743833;0.8333376642187958;0.7978743726217177;-4.164534678563525e-07;-3.969121983987355e-07;1.0451471155298282;1.010009626976328;10.000060686682794;0.8337473916751947;0.016421894537429985;0.016421975012916246;0.7977193457816796;-0.015711998056720713;0.7978706575589182;1.0099987413334832
97.10638;1.0444410100099866;0.8333376778951214;0.7978743485637214;-4.164383039608179e-07;-3.96959365921169e-07;1.0451471058931323;1.010009551005304;10.000061657262863;0.8337475471199909;0.01642189538092185;0.01642197732663358;0.7977195054124369;-0.01571199802715104;0.7978706805290391;1.00999851653421
97.11638;1.0444411053999663;0.8333376922571103;0.7978743211344116;-4.164222650953724e-07;-3.9700787515457044e-07;1.0451470945999541;1.010009469325376;10.000062666204197;0.8337477012142489;0.016421896318958382;0.01642197949655664;0.7977196645256681;-0.015711997998781403;0.7978707068485483;1.0099983001394013
97.12638;1.0444411994755662;0.8333377075246837;0.7978742906700882;-4.164053345170593e-07;-3.970576545752847e-07;1.0451470820743656;1.0100093823831813;10.000063711514818;0.8337478535300886;0.016421897360557294;0.016421981526703884;0.7977198227792639;-0.015711997971679582;0.7978707365797175;1.0099980927096104
97.13638;1.0444412923559978;0.8333377238708627;0.797874257546531;-4.163874968928274e-07;-3.9710860240768146e-07;1.0451470687225797;1.0100092906523594;10.000064791031944;0.8337480035792639;0.01642189851254899;0.016421983422417907;0.7977199797793791;-0.01571199794590532;0.7978707697868257;1.0099978947514359
97.14638;1.0444413842050109;0.8333377414307621;0.7978742222165441;-4.163687372084714e-07;-3.971605689466822e-07;1.0451470549431505;1.0100091946562375;10.000065902468176;0.8337481508687404;0.01642189977917913;0.01642198518971328;0.7977201351191173;-0.015711997921523526;0.7978708065814006;1.0099977067257946
97.15638;1.044441475181057;0.8333377603452728;0.7978741851999442;-4.16349043738188e-07;-3.9721336157475453e-07;1.0451470411564907;1.0100090949719531;10.000067043550803;0.8337482949631266;0.016421901161466895;0.016421986835061027;0.7977202885082488;-0.01571199789859776;0.7978708470892362;1.0099975290528178
97.16638;1.0444415654397128;0.8333377807659836;0.7978741470546379;-4.163284017643925e-07;-3.9726676615084384e-07;1.045147027851902;1.0100089922087148;10.000068211724969;0.8337484354997899;0.01642190265707326;0.01642198836489607;0.7977204398453442;-0.015711997877178578;0.7978708914232517;1.0099973621216884
97.17638;1.0444416551091165;0.8333378028163544;0.7978741083342638;-4.163067866301703e-07;-3.9732055911052936e-07;1.0451470156037557;1.0100088868876964;10.00006940420372;0.8337485721415635;0.016421904261082462;0.016421989784485308;0.79772058914607;-0.01571199785730614;0.797870939658176;1.0099972062938871
97.18638;1.044441744221754;0.833337826571596;0.7978740695421479;-4.1628416997803146e-07;-3.9737451765066857e-07;1.0451470049715819;1.0100087793350887;10.000070618540162;0.8337487045237929;0.016421905967251335;0.016421991096889285;0.7977207364191035;-0.015711997839014075;0.797870991798463;1.0099970618760379
97.19638;1.0444418326729725;0.8333378520641632;0.7978740311247007;-4.162605232636162e-07;-3.974284393602388e-07;1.045146996360635;1.0100086697215185;10.000071852566368;0.8337488322585824;0.0164219077683572;0.016421992302877247;0.7977208815935456;-0.01571199782232448;0.7978710478281124;1.0099969290649666
97.20638;1.0444419202402069;0.8333378792697252;0.797873993486675;-4.162358164007455e-07;-3.974821463545234e-07;1.0451469900163874;1.010008558125128;10.000073103598414;0.8337489549873359;0.016421909655397526;0.01642199340198566;0.7977210245186774;-0.01571199780724739;0.7978711078173975;1.0099968079493045
97.21638;1.044442006613148;0.8333379080778024;0.7978739570070796;-4.162100188582942e-07;-3.975354729334321e-07;1.0451469861567197;1.0100084445453215;10.000074367895063;0.8337490724366029;0.016421911617395975;0.016421994394109258;0.7977211650066168;-0.015711997793788846;0.7978711719442995;1.0099966985663622
97.22638;1.044442091407628;0.8333379382697295;0.7978739220572101;-4.1618309135050906e-07;-3.9758827016355034e-07;1.0451469850861164;1.010008328947914;10.00007564100666;0.8337491844273972;0.01642191364199854;0.016421995279544212;0.7977213028558577;-0.01571199778195263;0.7978712404058331;1.0099966008700696
97.23638;1.04444217420716;0.8333379694961435;0.7978738889921418;-4.161549827340734e-07;-3.976404182906397e-07;1.045146987186802;1.0100082112769322;10.000076918236708;0.8337492908310985;0.016421915715466077;0.016421996056908864;0.7977214378185424;-0.015711997771724877;0.7978713133188211;1.009996514649473
97.24638;1.0444422546165448;0.8333380012884732;0.7978738581041657;-4.1612564709910624e-07;-3.9769182288864e-07;1.0451469928171804;1.0100080913584149;10.00007819417249;0.8337493915652594;0.016421917822519214;0.016421996721892335;0.7977215695550219;-0.015711997763054215;0.7978713906772282;1.0099964395435255
97.25638;1.044442332269585;0.8333380331469689;0.7978738295855098;-4.160950596492017e-07;-3.977424036652084e-07;1.0451470022280953;1.010007968839661;10.000079462467768;0.8337494866436757;0.01642191994709008;0.01642199726858797;0.7977216976584581;-0.015711997755850624;0.797871472330028;1.0099963751069017
97.26638;1.0444424067893443;0.8333380646471722;0.7978738035300037;-4.1606322485625484e-07;-3.977920860483843e-07;1.0451470155268536;1.0100078432795394;10.000080717030217;0.8337495761291324;0.01642192207377087;0.01642199769206854;0.7977218217427173;-0.015711997750011187;0.7978715579779574;1.0099963208552478
97.27638;1.0444424777619683;0.8333380954999462;0.7978737799462674;-4.1603018690951977e-07;-3.978408044798218e-07;1.0451470326395664;1.0100077142897637;10.00008195336589;0.8337496599957631;0.016421924189364456;0.016421997990847793;0.7977219414707448;-0.015711997745455182;0.7978716472531407;1.009996276294233
97.28638;1.0444425447945458;0.8333381255826982;0.7978737587603367;-4.159960328824218e-07;-3.9788852665258295e-07;1.0451470533186138;1.010007581630977;10.000083168938623;0.833749738105626;0.016421926283964706;0.016421998167557978;0.7977220564818125;-0.01571199774212646;0.7978717398179933;1.0099962409400143
97.29638;1.0444426076410611;0.8333381549397378;0.7978737398044996;-4.1596088254996764e-07;-3.9793526192007296e-07;1.0451470772027196;1.010007445257567;10.000084362690856;0.8337498103347779;0.01642192835081195;0.01642199822675867;0.797722166318777;-0.015711997739963218;0.7978718353758908;1.0099962143382533
97.30638;1.0444426662833137;0.8333381837122721;0.797873722821814;-4.159248781874355e-07;-3.979810099940743e-07;1.0451471038368891;1.0100073052653085;10.000085534172785;0.8337498766589563;0.016421930384434236;0.016421998172930056;0.7977222704439595;-0.015711997738880865;0.7978719336213166;1.009996196042373
97.31638;1.0444427208538225;0.8333382120717168;0.7978737075497929;-4.158881819970215e-07;-3.980257039402017e-07;1.0451471326686963;1.0100071617706483;10.000086682975368;0.833749937077025;0.016421932379267763;0.016421998010510534;0.7977223683394516;-0.01571199773877455;0.797872034210298;1.0099961855457222
97.32638;1.0444427714815607;0.8333382402566979;0.7978736938511253;-4.1585097594965453e-07;-3.980692276997078e-07;1.0451471630493663;1.0100070148600488;10.000087808596227;0.8337499915044013;0.016421934330879333;0.016421997743080254;0.7977224595967257;-0.015711997739532798;0.7978721368090785;1.009996182252365
97.33638;1.0444428182620542;0.8333382685979132;0.7978736817425417;-4.1581345447421034e-07;-3.9811146693378387e-07;1.0451471942359685;1.010006864650786;10.000088910485472;0.8337500397998506;0.01642193623731383;0.016421997371553525;0.7977225439057891;-0.01571199774106339;0.7978722412016154;1.0099961855047253
97.34638;1.0444428613509447;0.8333382974143805;0.7978736712994966;-4.1577580463158197e-07;-3.981523097147548e-07;1.0451472254370797;1.0100067113523061;10.000089988704815;0.8337500818585362;0.016421938099384165;0.01642199689488803;0.7977226209914005;-0.015711997743313694;0.797872347324734;1.0099961946020697
97.35638;1.044442901024527;0.8333383269154846;0.7978736625804816;-4.157381795533573e-07;-3.981916147960303e-07;1.0451472558724133;1.010006555211332;10.000091044469329;0.8337501176553084;0.016421939921105536;0.016421996313490075;0.7977226905960536;-0.015711997746265888;0.797872455173335;1.0099962087933863
97.36638;1.0444429376627382;0.8333383572044799;0.7978736556071232;-4.1570068288759257e-07;-3.982292047361445e-07;1.0451472848094319;1.0100063964129564;10.000092079186913;0.8337501472504493;0.01642194170856987;0.016421995631322253;0.7977227525031997;-0.015711997749916117;0.7978725647093791;1.009996227268683
97.37638;1.0444429717206487;0.8333383883009728;0.7978736503655318;-4.156633813719201e-07;-3.982648870023956e-07;1.045147311591346;1.010006235098719;10.000093093147903;0.833750170768336;0.01642194346750023;0.016421994854903497;0.7977228065333452;-0.01571199775427522;0.7978726758656117;1.0099962491829084
97.38638;1.0444430036609709;0.8333384201768499;0.7978736468541626;-4.1562634297562217e-07;-3.982984725417406e-07;1.045147335638671;1.0100060714765957;10.000094085450081;0.8337501883319994;0.016421945202207792;0.016421993991828962;0.7977228525093021;-0.015711997759384765;0.7978727885783461;1.0099962737131147
97.39638;1.0444430338175765;0.8333384528572136;0.7978736451392152;-4.155896761473399e-07;-3.9832978034623445e-07;1.0451473564489;1.0100059058718969;10.0000950544007;0.8337502000120327;0.016421946915087488;0.01642199305044488;0.7977228902582513;-0.015711997765296155;0.7978729028075082;1.0099963000889396
97.40638;1.044443062348227;0.8333384864916673;0.7978736453654353;-4.1555352772466646e-07;-3.9835865877174943e-07;1.0451473736281307;1.0100057386693615;10.000095997592656;0.8337502058533839;0.01642194860651143;0.016421992040499274;0.7977229196648791;-0.015711997772030882;0.7978730185490582;1.0099963276456032
97.41638;1.0444430893363126;0.8333385213017255;0.7978736477286892;-4.1551803525255523e-07;-3.983850255107755e-07;1.0451473868974157;1.0100055702236876;10.000096911939021;0.8337502059452937;0.016421950276932506;0.016421990974237296;0.7977229406999231;-0.01571199777958533;0.7978731358562882;1.0099963559403429
97.42638;1.0444431148750015;0.8333385575059803;0.7978736524237717;-4.15483302423982e-07;-3.9840888606606313e-07;1.0451473960352111;1.010005400838126;10.000097793907011;0.8337502004709356;0.016421951928446425;0.01642198986578721;0.7977229534064463;-0.015711997787970187;0.7978732548767842;1.0099963847926783
97.43638;1.0444431391052211;0.8333385953173441;0.7978736595918738;-4.1544942424909614e-07;-3.984303316955513e-07;1.0451474007912507;1.0100052308495837;10.000098640231425;0.8337501897257035;0.016421953563114045;0.016421988728476864;0.7977229579253604;-0.015711997797224844;0.7978733758214654;1.009996414180566
97.44638;1.0444431622786359;0.833338634952379;0.7978736692563432;-4.154165025144298e-07;-3.984495241008346e-07;1.0451474008307422;1.0100050607565647;10.000099448768058;0.8337501741110027;0.016421955181021918;0.0164219875728874;0.7977229545458461;-0.01571199780739804;0.7978734988352556;1.0099964440698923
97.45638;1.0444431847744464;0.8333386766276009;0.7978736812678391;-4.1538463436638556e-07;-3.984666562410638e-07;1.0451473957477357;1.0100048912379362;10.000100218172737;0.8337501540697578;0.01642195678053162;0.016421986407122172;0.7977229436708381;-0.01571199781852301;0.7978736239129991;1.0099964742813754
97.46638;1.044443207048649;0.8333387205830379;0.7978736953466554;-4.1535391453206775e-07;-3.984819085397726e-07;1.04514738511554;1.0100047229995073;10.000100946324885;0.8337501300061634;0.016421958359085893;0.016421985238737148;0.7977229257516035;-0.015711997830593773;0.7978737509679613;1.0099965044849228
97.47638;1.0444432295906751;0.8333387671121889;0.7978737111697487;-4.1532444136355417e-07;-3.9849542893874784e-07;1.0451473685115442;1.0100045566337814;10.000101629668954;0.8337501022961717;0.01642195991285129;0.016421984077181474;0.7977229012802332;-0.015711997843564675;0.7978738799547219;1.0099965342941335
97.48638;1.0444432528851066;0.833338816552898;0.7978737283724151;-4.152962998433103e-07;-3.9850734725560294e-07;1.0451473455152618;1.010004392641254;10.000102264500429;0.8337500713082702;0.016421961436023348;0.016421982934719304;0.797722870773705;-0.01571199785739106;0.7978740108941232;1.009996563339909
97.49638;1.0444432773646157;0.8333388692646618;0.7978737464964337;-4.1526954803653225e-07;-3.9851780309046547e-07;1.0451473157510003;1.0100042314923534;10.000102848081301;0.833750037357193;0.0164219629212691;0.016421981825036635;0.7977228347229256;-0.01571199787206412;0.7978741437981576;1.009996591276895
97.50638;1.0444433033935705;0.8333389256611068;0.7978737649739446;-4.152442113947842e-07;-3.9852694673706313e-07;1.0451472789912646;1.0100040736149805;10.000103378472854;0.8337500007015408;0.016421964361255512;0.016421980761266688;0.7977227935539292;-0.015711997887599843;0.7978742786076444;1.0099966177698683
97.51638;1.0444433313047665;0.8333389862566273;0.7978737831634388;-4.152202699372122e-07;-3.985349137763987e-07;1.0451472352023485;1.010003919356787;10.000103854635823;0.8337499615858638;0.016421965750092866;0.016421979755491242;0.797722747625596;-0.015711997904006868;0.7978744151951388;1.0099966424901503
97.52638;1.0444433614789976;0.8333390516178882;0.7978738004274769;-4.1519766553448654e-07;-3.985418182831038e-07;1.0451471844666427;1.0100037690069745;10.000104277246603;0.8337499202308971;0.016421967083603946;0.016421978819928275;0.7977226972684185;-0.015711997921267925;0.7978745533810404;1.0099966651025738
97.53638;1.0444433943957492;0.8333391222411615;0.7978738161999087;-4.1517632386680703e-07;-3.985477793493486e-07;1.0451471268706833;1.0100036228992304;10.000104649296793;0.8337498768128805;0.016421968358959847;0.016421977967551318;0.7977226428458773;-0.01571199793933688;0.7978746929313606;1.0099966852812654
97.54638;1.0444434305834713;0.8333391984661926;0.797873830019415;-4.1515616112601713e-07;-3.985529376680665e-07;1.0451470624327759;1.0100034814932626;10.000104975897862;0.833749831479552;0.01642196957488737;0.01642197721118054;0.7977225848072614;-0.015711997958142345;0.7978748335667617;1.0099967028085874
97.55638;1.0444434705437482;0.8333392804704579;0.797873841584686;-4.1513709002783655e-07;-3.985574327714886e-07;1.0451469910758737;1.0100033453126556;10.000105262901089;0.833749784345241;0.01642197073195371;0.016421976562712822;0.797722523706153;-0.015711997977608704;0.7978749750021251;1.0099967176472662
97.56638;1.0444435147257518;0.8333393683197798;0.7978738508047225;-4.1511902994524504e-07;-3.9856136521499323e-07;1.0451469126385353;1.0100032147979743;10.00010551544696;0.833749735453779;0.016421971832234532;0.016421976032460688;0.7977224602038886;-0.015711997997701666;0.7978751170104302;1.0099967298892067
97.57638;1.044443563481981;0.8333394620656464;0.7978738577715537;-4.1510190623836554e-07;-3.9856477635175304e-07;1.045146826940162;1.0100030902077528;10.000105738040219;0.8337496847627794;0.016421972878857646;0.01642197562829236;0.7977223950822268;-0.01571199801846022;0.7978752594652652;1.0099967396725722
97.58638;1.0444436169615607;0.8333395618383796;0.7978738626904743;-4.150856508058104e-07;-3.9856766076212063e-07;1.0451467339218505;1.0100029716318797;10.000105935058286;0.8337496321689973;0.016421973875625818;0.01642197535547981;0.7977223292348589;-0.01571199803997687;0.7978754023016492;1.009996747137808
97.59638;1.0444436750455954;0.8333396678263532;0.7978738658072687;-4.1507021344050155e-07;-3.985699927253127e-07;1.0451466337569562;1.010002859104839;10.000106110354665;0.8337495775551397;0.016421974825980283;0.01642197521679331;0.7977222636205381;-0.015711998062349807;0.7978755454330387;1.009996752405845
97.60638;1.0444437374008713;0.8333397801399947;0.7978738673359916;-4.1505555548931974e-07;-3.9857173399993705e-07;1.045146526822553;1.0100027526630226;10.00010626703476;0.833749520819484;0.01642197573155992;0.01642197521277846;0.797722199178958;-0.01571199808564429;0.7978756887114004;1.0099967555823681
97.61638;1.0444438035691457;0.8333398986843161;0.7978738674311575;-4.1504162014902665e-07;-3.9857283204423455e-07;1.045146413613481;1.010002652304546;10.000106407909806;0.8337494618623046;0.016421976592271247;0.016421975342443006;0.7977221367376568;-0.015711998109870572;0.7978758319086238;1.0099967567889676
97.62638;1.0444438730375798;0.8333400231435413;0.7978738662066722;-4.1502832619816965e-07;-3.9857323250320795e-07;1.045146294706126;1.0100025580062442;10.000106535284125;0.8337494005421987;0.016421977407896516;0.01642197560336945;0.7977220770002251;-0.015711998134994767;0.797875974676849;1.0099967561870975
97.63638;1.0444439453100094;0.8333401530672384;0.7978738637744481;-4.150156005795847e-07;-3.9857290128278665e-07;1.0451461707692136;1.0100024697735415;10.000106649687124;0.8337493366377073;0.016421978178920285;0.01642197599200667;0.7977220206349731;-0.01571199816097453;0.7978761165624092;1.0099967539887356
97.64638;1.0444440199386864;0.8333402879631736;0.7978738603241395;-4.150034113334088e-07;-3.9857183922727144e-07;1.045146042541113;1.0100023876358903;10.000106748521285;0.8337492698388518;0.01642197890544018;0.016421976505444105;0.7977219683744818;-0.01571199818776627;0.7978762571290995;1.0099967504658152
97.65638;1.0444440965033175;0.8333404273528489;0.7978738561868977;-4.149917673352683e-07;-3.985700770569212e-07;1.04514591074371;1.0100023116382264;10.00010682539587;0.8337491998048879;0.016421979585206248;0.016421977142461658;0.7977219210458943;-0.015711998215312373;0.7978763960886839;1.0099967459136618
97.66638;1.044444174609824;0.8333405708161209;0.7978738517760334;-4.1498069198428574e-07;-3.9856765294686235e-07;1.04514577603448;1.0100022418367676;10.00010687092097;0.8337491262683219;0.016421980213143453;0.01642197790186281;0.7977218795031191;-0.015711998243553942;0.7978765332850989;1.0099967405925347
97.67638;1.0444442539205951;0.8333407180119318;0.7978738474705473;-4.1497019352265176e-07;-3.9856458326336027e-07;1.045145639005725;1.0100021782912614;10.00010687492052;0.8337490490648635;0.016421980783525608;0.016421978780556488;0.7977218444906845;-0.01571199827245014;0.7978766685509006;1.0099967347551568
97.68638;1.0444443341431424;0.8333408686434999;0.7978738435810142;-4.14960241495891e-07;-3.985608285280003e-07;1.0451455001330914;1.0100021210836652;10.000106828165933;0.8337489680927676;0.01642198129290293;0.01642197977414168;0.7977218165197505;-0.015711998301974388;0.7978768016363298;1.009996728690837
97.69638;1.0444444149866807;0.8333410224110247;0.7978738403785289;-4.1495076654318753e-07;-3.985562737413419e-07;1.045145359732139;1.0100020703354047;10.000106722611777;0.8337488832991519;0.01642198174136707;0.016421980879167266;0.7977217958266856;-0.015711998332102736;0.7978769322775581;1.0099967226613635
97.70638;1.044444496142347;0.8333411790083207;0.7978738380863781;-4.149416876463907e-07;-3.9855074649860095e-07;1.0451452179937581;1.0100020261596638;10.0001065514415;0.8337487946700595;0.016421982131641547;0.01642198209450026;0.7977217824051563;-0.015711998362818353;0.7978770602630264;1.0099967168282995
97.71638;1.0444445772752688;0.8333413381511978;0.7978738368328048;-4.1493293952877047e-07;-3.985440479891625e-07;1.0451450750184685;1.0100019885654674;10.000106309399497;0.833748702225273;0.01642198246693816;0.016421983420773834;0.7977217760637357;-0.015711998394121598;0.7978771854585617;1.009996711305492
97.72638;1.0444446580608269;0.8333414995925947;0.7978738366393056;-4.1492448034761746e-07;-3.9853596808660346e-07;1.045144930852776;1.0100019574243468;10.0001059926239;0.8337486060704923;0.016421982749557668;0.016421984858684388;0.7977217765055675;-0.01571199842601961;0.797877307840539;1.009996706279222
97.73638;1.0444447382471256;0.8333416630925575;0.7978738374902586;-4.149162834849716e-07;-3.9852629123798873e-07;1.045144785575545;1.0100019325298;10.000105598385286;0.8337485064408424;0.016421982981711564;0.016421986406722596;0.7977217834203961;-0.015711998458512268;0.7978774274728995;1.0099967020617089
97.74638;1.0444448176328256;0.8333418283384284;0.7978738394434269;-4.149083245345432e-07;-3.9851480308272906e-07;1.045144639328078;1.0100019136586333;10.000105125150625;0.8337484036475626;0.016421983167144605;0.016421988059473935;0.7977217965534402;-0.015711998491600467;0.7978775444271269;1.0099966990425937
97.75638;1.044444896002376;0.833341994882269;0.7978738426585358;-4.1490056400563676e-07;-3.985013062160511e-07;1.0451444922361515;1.010001900607622;10.000104572483904;0.8337482979709447;0.016421983310858104;0.016421989808249847;0.797721815723402;-0.01571199852528801;0.7978776587628514;1.009996697612713
97.76638;1.0444449730980911;0.8333421621674607;0.7978738473005751;-4.14892933123204e-07;-3.984856452229722e-07;1.0451443443604524;1.0100018932381813;10.000103940900402;0.8337481896362802;0.016421983416975084;0.01642199164330844;0.7977218407472166;-0.01571199855956535;0.7978777705390524;1.0099966981403194
97.77638;1.0444450486051253;0.8333423295994916;0.7978738534293334;-4.148853408587211e-07;-3.9846771781536394e-07;1.0451441957666376;1.0100018914701134;10.000103231888316;0.8337480788773711;0.016421983487415564;0.016421993555445342;0.797721871308106;-0.01571199859440928;0.7978778797520409;1.009996700983641
97.78638;1.0444451221566935;0.8333424965936119;0.7978738609712152;-4.1487768793871155e-07;-3.984474573373316e-07;1.0451440466293798;1.010001895166651;10.000102447724364;0.8337479659322966;0.01642198352247921;0.01642199553672067;0.7977219069165742;-0.01571199862979572;0.7978779862660585;1.0099967064819466
97.79638;1.0444451933710268;0.8333426625731849;0.7978738697734558;-4.1486986702205404e-07;-3.9842480872093363e-07;1.0451438972632587;1.0100019040033985;10.000101591038858;0.8337478509686167;0.016421983521649315;0.016421997580890482;0.7977219470266332;-0.01571199866570464;0.7978780898164808;1.009996714948168
97.80638;1.0444452619060594;0.8333428269409094;0.7978738796923937;-4.1486177946053953e-07;-3.9839971147971354e-07;1.0451437480768173;1.0100019174333006;10.000100664521323;0.8337477340651492;0.016421983483638485;0.01642199968338329;0.797721991185336;-0.015711998702126466;0.7978781900516203;1.009996726679713
97.81638;1.0444453275263121;0.833342989091;0.7978738906381891;-4.14853371225191e-07;-3.9837208233305825e-07;1.04514359949254;1.0100019347643463;10.000099670952912;0.8337476152737131;0.01642198340650657;0.016422001840588635;0.7977220390690757;-0.01571199873907734;0.7978782865972059;1.009996741926019
97.82638;1.0444453901345196;0.8333431484312661;0.797873902559511;-4.1484462060872653e-07;-3.9834181753868186e-07;1.0451434518730096;1.0100019552939437;10.00009861333427;0.8337474947068798;0.016421983288638368;0.016422004048338667;0.797722090414011;-0.01571199877660569;0.7978783790792037;1.0099967608185405
97.83638;1.0444454497497166;0.8333433043546332;0.7978739154212036;-4.148354877597422e-07;-3.983088250927226e-07;1.0451433054649188;1.010001978389764;10.00009749483305;0.8337473725876178;0.016421983130496844;0.01642200630002572;0.7977221449568924;-0.015711998814770353;0.7978784670298701;1.0099967833384182
97.84638;1.0444455065182578;0.8333434562293391;0.7978739291585538;-4.148259074735452e-07;-3.982730573105061e-07;1.045143160355734;1.0100020034796504;10.000096318969455;0.8337472492430965;0.01642198293542694;0.016422008585492837;0.7977222024350441;-0.01571199885360371;0.7978785498281323;1.0099968093629552
97.85638;1.0444455607974248;0.8333436034676679;0.7978739436005023;-4.148158193411295e-07;-3.982345232657486e-07;1.0451430164868432;1.010002030029537;10.000095090387157;0.833747125068855;0.016421982708140163;0.016422010891540047;0.797722262599806;-0.015711998893091817;0.7978786267961693;1.009996838782885
97.86638;1.044445613187034;0.8333437455921545;0.7978739584563326;-4.1480518544284724e-07;-3.981932746689765e-07;1.0451428737365194;1.010002057573526;10.00009381543783;0.8337470004691468;0.016421982453147816;0.016422013203750033;0.7977223252185345;-0.015711998933182154;0.7978786973138696;1.009996871589958
97.87638;1.0444456644198845;0.8333438822302557;0.7978739733808098;-4.1479398731907735e-07;-3.9814937856802757e-07;1.04514273200716;1.010002085752974;10.000092501960381;0.8337468757952688;0.016421982175384913;0.01642201550842017;0.7977223900734636;-0.015711998973815568;0.7978787608827099;1.0099969078737103
