time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.88638;1.0444457152508577;0.8333440130837034;0.7978739880208963;-4.147822117389649e-07;-3.9810290590249243e-07;1.0451425912566545;1.010002114286851;10.000091158615348;0.8337467513376403;0.016421981881104535;0.016422017792668893;0.7977224569331858;-0.015711999014958473;0.7978788171792419;1.0099969477911372
97.89638;1.0444457664428441;0.8333441379133356;0.7978740020328278;-4.1476984174765545e-07;-3.9805393470170414e-07;1.045142451431298;1.010002142922355;10.000089794186021;0.8337466273740264;0.01642198157709469;0.016422020042150477;0.7977225254951676;-0.01571199905659055;0.7978788660312296;1.0099969915357818
97.90638;1.044445818742201;0.8333442565249656;0.7978740151360048;-4.147568581694409e-07;-3.9800255651723797e-07;1.045142312351147;1.010002171454607;10.000088417017524;0.8337465042016269;0.016421981269257806;0.01642202223956992;0.7977225953364551;-0.015711999098658377;0.7978789073336596;1.0099970393185445
97.91638;1.0444458728285684;0.8333443687359962;0.7978740271741714;-4.1474323710897265e-07;-3.979488781535219e-07;1.0451421737141877;1.0100021997859177;10.000087034865558;0.8337463821001397;0.016421980962342986;0.016422024366640944;0.7977226658811107;-0.015711999141055196;0.7978789410686447;1.0099970914128833
97.92638;1.0444459293125967;0.8333444743406931;0.7978740381039872;-4.1472893792337747e-07;-3.978930112246846e-07;1.0451420352412795;1.0100022279648153;10.000085655064636;0.8337462612629695;0.01642198066148124;0.016422026407304315;0.7977227364151244;-0.01571199918363642;0.7978789673991417;1.009997148237304
97.93638;1.0444459887494701;0.8333445730820088;0.7978740479234507;-4.1471389041476764e-07;-3.978350722463862e-07;1.0451418967753696;1.0100022561774502;10.000084284403476;0.8337461417839903;0.016421980373652723;0.0164220283487774;0.79772280618246;-0.015711999226243948;0.7978789866499866;1.009997210353289
97.94638;1.0444460516039442;0.8333446646069129;0.7978740565959953;-4.1469799350420187e-07;-3.977752026818595e-07;1.045141758283126;1.010002284693794;10.00008292806854;0.8337460237158043;0.016421980107127847;0.01642203018070948;0.7977228745068212;-0.015711999268725893;0.7978789991765716;1.0099972783689892
97.95638;1.0444461181695932;0.8333447484504499;0.7978740640151597;-4.146811303440413e-07;-3.9771357645359396e-07;1.0451416198653105;1.0100023138237892;10.000081587854464;0.8337459071284412;0.016421979870008954;0.016422031895065983;0.797722940857619;-0.015711999310943567;0.7978790052617807;1.009997352870779
97.96638;1.0444461885318124;0.8333448240646633;0.797874070021265;-4.1466318399805144e-07;-3.9765037248720974e-07;1.0451414817384632;1.0100023439139971;10.000080261254341;0.8337457921096404;0.01642197966903565;0.01642203348679307;0.7977230048335109;-0.015711999352774113;0.7978790051089112;1.009997434399864
97.97638;1.0444462626082542;0.8333448908212744;0.7978740744083272;-4.146440363707283e-07;-3.975857357032463e-07;1.045141344132177;1.0100023753504312;10.0000789424387;0.8337456787265439;0.016421979508585798;0.016422034953365017;0.7977230661086179;-0.0157119993941186;0.7978789988763647;1.0099975234117033
97.98638;1.0444463401807222;0.833344948015633;0.7978740769086257;-4.1462356479422145e-07;-3.975197770090732e-07;1.0451412071991661;1.0100024085272545;10.00007762425605;0.8337455670357484;0.016421979390391382;0.016422036293493474;0.7977231244147671;-0.01571199943490918;0.7978789866740981;1.0099976202264576
97.99638;1.0444464208758288;0.8333449949436771;0.7978740772208236;-4.146016613927162e-07;-3.9745261269899134e-07;1.0451410709808993;1.0100024437653343;10.000076299894431;0.8337454571526904;0.016421979313863095;0.01642203750640576;0.7977231795737986;-0.01571199947511076;0.7978789685493719;1.0099977250225638
98.00638;1.04444650413832;0.8333450309980184;0.7978740750641914;-4.1457826376607417e-07;-3.9738439255607816e-07;1.0451409353813668;1.0100024812266253;10.000074963279967;0.8337453492826411;0.016421979276883637;0.01642203859180789;0.7977232315304874;-0.01571199951472049;0.7978789445228355;1.0099978378410834
98.01638;1.044446589264042;0.833345055724637;0.797874070189072;-4.145533650161761e-07;-3.9731530651995835e-07;1.045140800160204;1.010002520936453;10.00007360884612;0.8337452436877246;0.016421979277337413;0.01642203955025365;0.7977232803493782;-0.015711999553770065;0.7978789146443951;1.0099979585308951
98.02638;1.0444466755256412;0.8333450688780633;0.7978740623461715;-4.145270053861534e-07;-3.972455856483912e-07;1.0451406649991395;1.0100025629102205;10.000072232001111;0.8337451406364512;0.016421979314107094;0.016422040383366025;0.7977233261830918;-0.01571199959233005;0.797878879032285;1.009998086735178
98.03638;1.044446762299044;0.8333450704669262;0.7978740512587821;-4.1449926939753533e-07;-3.971754845670573e-07;1.0451405296432978;1.0100026072313322;10.000070829647075;0.8337450403516374;0.01642197938686451;0.016422041094010402;0.7977233692384624;-0.01571199963050202;0.7978788378716976;1.0099982220216182
98.04638;1.0444468490346812;0.8333450607269445;0.7978740366242144;-4.1447028500497204e-07;-3.971052538514288e-07;1.0451403940240163;1.0100026540582605;10.000069399967039;0.8337449429881209;0.01642197949534736;0.01642204168714281;0.7977234097640616;-0.01571199966838889;0.7978787913350575;1.009998364003326
98.05638;1.0444469351139196;0.8333450400417496;0.7978740181453263;-4.144402106740221e-07;-3.9703512910625946e-07;1.0451402582547191;1.0100027036278874;10.000067942369185;0.833744848661705;0.01642197963841889;0.0164220421697149;0.79772344803545;-0.015711999706061394;0.7978787394957995;1.0099985122949269
98.06638;1.0444470198013267;0.8333450088635977;0.7978739955646424;-4.144092238201672e-07;-3.969653192715054e-07;1.045140122508047;1.0100027562097056;10.000066457686996;0.8337447575023437;0.016421979813775526;0.0164220425487368;0.7977234842902657;-0.015711999743547197;0.797878682326664;1.009998666406259
98.07638;1.0444471023560944;0.8333449676628283;0.7978739686884943;-4.1437752548017774e-07;-3.968959825951192e-07;1.0451399869194935;1.0100028120266755;10.000064948053058;0.8337446697057732;0.016421980018408756;0.016422042830297048;0.797723518638224;-0.01571199978085397;0.7978786197545027;1.009998825728745
98.08638;1.0444471821629253;0.8333449169263484;0.7978739374123166;-4.143453464617989e-07;-3.968272183361564e-07;1.0451398516159882;1.0100028712615499;10.00006341694948;0.833744585528723;0.016421980248333204;0.01642204302056827;0.7977235510210662;-0.015711999818003707;0.7978785517509126;1.0099989895946122
98.09638;1.0444472587764246;0.8333448571813441;0.7978739017149752;-4.1431293383121583e-07;-3.967590764399259e-07;1.0451397167692493;1.0100029341287409;10.000061869489905;0.8337445051813194;0.016421980497442056;0.01642204312658535;0.7977235812548602;-0.015711999855044154;0.7978784784363987;1.0099991573189555
98.10638;1.044447331918252;0.8333447890092115;0.7978738616105044;-4.142805118809819e-07;-3.9669156039855217e-07;1.0451395825836673;1.0100030009200025;10.000060312018954;0.8337444286861709;0.016421980757167314;0.01642204315632954;0.7977236091101345;-0.015711999892047974;0.7978784000891177;1.0099993282196493
98.11638;1.044447401489419;0.8333447130236398;0.7978738171087533;-4.142482354935696e-07;-3.9662462483665267e-07;1.0451394492990675;1.0100030720315802;10.000058751235011;0.8337443558164999;0.016421981018009974;0.016422043119314896;0.7977236343714336;-0.015711999929112454;0.7978783170416125;1.0099995016408316
98.12638;1.044447467573942;0.8333446298129866;0.7978737681739367;-4.1421617092147014e-07;-3.965581833970345e-07;1.0451393172631238;1.0100031479348173;10.000057193502121;0.8337442861546301;0.016421981271664856;0.01642204302707631;0.7977236568906115;-0.015711999966346674;0.7978782296243719;1.0099996769663604
98.13638;1.0444475303515726;0.8333445399120001;0.7978737146600603;-4.1418431613146667e-07;-3.964921285351052e-07;1.0451391869833726;1.0100032290534302;10.000055644146236;0.8337442192297635;0.01642198151159175;0.016422042892637555;0.7977236766349635;-0.015712000003854674;0.7978781382034816;1.0099998536316115
98.14638;1.0444475899927326;0.8333444438348816;0.7978736563184581;-4.1415264522168896e-07;-3.964263578225017e-07;1.0451390590643346;1.010003315694345;10.000054106977728;0.8337441546490216;0.016421981731892472;0.016422042729862692;0.7977236936725219;-0.015712000041730644;0.7978780431755472;1.0100000311298079
98.15638;1.0444476466784016;0.833344342103067;0.7978735928967609;-4.141211524648415e-07;-3.9636079178803053e-07;1.0451389340998867;1.0100034081193017;10.000052584461725;0.8337440921686603;0.016421981925802975;0.01642204255309402;0.7977237081059823;-0.015712000080066638;0.7978779448923891;1.0100002089432265
98.16638;1.044447700612211;0.8333442351997141;0.7978735241874948;-4.1408985695520703e-07;-3.9629537624497106e-07;1.0451388126481107;1.0100035066107345;10.000051078171648;0.8337440316860912;0.01642198208514528;0.01642204237642036;0.7977237200141697;-0.015712000118965744;0.7978778435957764;1.0100003864393754
98.17638;1.0444477519098951;0.8333441235072607;0.7978734499855027;-4.1405876755325335e-07;-3.9623008655254314e-07;1.0451386952523802;1.0100036114573896;10.000049589237005;0.8337439731439141;0.016421982202021373;0.016422042212913372;0.797723729416327;-0.015712000158540622;0.7978777393795178;1.0100005628684503
98.18638;1.0444478005393127;0.8333440073535978;0.7978733700686867;-4.1402788082084967e-07;-3.9616493389102156e-07;1.0451385824253134;1.0100037229629188;10.0000481185908;0.8337439164358823;0.01642198227187817;0.0164220420746111;0.7977237362384735;-0.015712000198893038;0.7978776321885704;1.0100007374662536
98.19638;1.0444478463765485;0.8333438871264223;0.797873284267961;-4.139972281149368e-07;-3.9609995653101115e-07;1.0451384746348393;1.0100038414680443;10.000046666699053;0.8337438613936353;0.016421982294525347;0.01642204197223111;0.7977237402927331;-0.015712000240105793;0.7978775218895671;1.0100009095768614
98.20638;1.04444788923276;0.8333437633512931;0.7978731925524754;-4.139668901594796e-07;-3.9603521157016433e-07;1.045138372350836;1.01000396732587;10.000045233271589;0.8337438077699256;0.016421982272234875;0.016422041913424244;0.797723741325526;-0.01571200028225042;0.7978774083851311;1.0100010787121527
98.21638;1.0444479288049806;0.833343636738784;0.7978730950305456;-4.139369613759201e-07;-3.9597077622162524e-07;1.0451382761191021;1.010004100874105;10.00004381758608;0.8337437552199398;0.016421982208019475;0.016422041901575007;0.7977237390984314;-0.01571200032538518;0.7978772916654506;1.0100012445285937
98.22638;1.0444479646531608;0.8333435081412786;0.7978729918822987;-4.139075181224608e-07;-3.9590674002591453e-07;1.0451381865918716;1.0100042423548936;10.000042418750198;0.8337437033824834;0.01642198210519537;0.016422041936782823;0.7977237334194246;-0.015712000369549884;0.7978771717825742;1.0100014068184253
98.23638;1.0444479962622168;0.8333433784155162;0.7978728833081724;-4.1387859512473496e-07;-3.9584320614675583e-07;1.0451381044974666;1.0100043917880923;10.000041035644012;0.8337436519833356;0.01642198196667911;0.0164220420173523;0.7977237241226036;-0.015712000414766863;0.7978770488538361;1.010001565537137
98.24638;1.0444480231146154;0.8333432483335932;0.7978727695067392;-4.1385016964575716e-07;-3.9578031501523393e-07;1.045138030589396;1.0100045489778597;10.000039667653006;0.8337436008710692;0.01642198179428195;0.016422042140609164;0.7977237110112939;-0.01571200046103815;0.7978769230854313;1.0100017207889083
98.25638;1.0444480447334925;0.8333431185551237;0.7978726506449263;-4.1382218372104713e-07;-3.957182511977442e-07;1.0451379656185764;1.0100047136414194;10.000038315995283;0.8337435500090625;0.01642198158925523;0.016422042303392278;0.797723693854883;-0.01571200050833822;0.7978767947420361;1.0100018727809255
98.26638;1.0444480607401434;0.8333429896129038;0.7978725268260799;-4.137945842811287e-07;-3.9565721983956043e-07;1.045137910300281;1.0100048854999888;10.000036984192674;0.8337434993921684;0.016421981353530037;0.01642204250226272;0.7977236725505962;-0.01571200055661102;0.797876664095167;1.0100020217896517
98.27638;1.0444480708564776;0.8333428619323698;0.7978723980856247;-4.137673453796721e-07;-3.9559742039928184e-07;1.045137865217952;1.010005064263714;10.000035677622058;0.8337434489174934;0.016421981089758432;0.016422042733307992;0.7977236473031509;-0.015712000605773862;0.7978765313934948;1.0100021681488156
98.28638;1.0444480748234648;0.8333427358685259;0.7978722644433521;-4.13740482838234e-07;-3.9553903791799303e-07;1.04513783073428;1.010005249503284;10.000034402888305;0.8337433983423066;0.016421980799887992;0.01642204299202312;0.7977236185939004;-0.0157120006557211;0.7978763968622313;1.0100023122603887
98.29638;1.0444480723830547;0.8333426117182972;0.7978721259994579;-4.137140612925912e-07;-3.954822517746708e-07;1.0451378069983202;1.0100054405173342;10.000033167130042;0.8337433473387823;0.01642198048452835;0.01642204327365781;0.7977235869962985;-0.015712000706326636;0.7978762607143675;1.010002454608871
98.30638;1.0444480633143327;0.8333424896953329;0.7978719829978347;-4.1368817492079865e-07;-3.954272401563629e-07;1.0451377939726798;1.010005636353766;10.000031977400331;0.8337432955978126;0.016421980143891856;0.01642204357371107;0.7977235530355379;-0.01571200075743945;0.7978761231362382;1.010002595762528
98.31638;1.044448047404691;0.8333423699083103;0.797871835810578;-4.136629189289999e-07;-3.9537417268782767e-07;1.045137791433816;1.0100058359579485;10.000030840424113;0.8337432429470747;0.016421979778891087;0.016422043888317465;0.797723517156374;-0.015712000808869607;0.7978759842770539;1.010002736346832
98.32638;1.0444480244233658;0.8333422523712981;0.797871684861789;-4.1363838292733977e-07;-3.9532320995915127e-07;1.0451377990507436;1.010006038299424;10.000029762446273;0.8337431893911288;0.01642197939268521;0.01642204421426121;0.7977234797416421;-0.015712000860391796;0.7978758442767868;1.0100028769930967
98.33638;1.044447994161946;0.8333421369984508;0.7978715305511386;-4.136146566199474e-07;-3.9527450197710437e-07;1.0451378165240406;1.0100062424227252;10.000028748405912;0.8337431350652238;0.016421978992230017;0.01642204454800932;0.7977234411415413;-0.015712000911768338;0.7978757032816933;1.0100030183099509
98.34638;1.0444479564710514;0.8333420236049115;0.7978713732322869;-4.1359182595991866e-07;-3.9522816891265883e-07;1.0451378436133576;1.010006447446156;10.000027800719266;0.8337430801890239;0.016421978587290137;0.016422044884399266;0.7977234017030532;-0.015712000962755296;0.7978755614437552;1.0100031609033011
98.35638;1.044447911256784;0.8333419119987939;0.7978712132259497;-4.1356997178353016e-07;-3.951842903819386e-07;1.045137880103171;1.0100066525485174;10.000026919573697;0.8337430250486219;0.01642197818747078;0.01642204521740372;0.7977233617625309;-0.015712001013091774;0.7978754189312733;1.010003305394535
98.36638;1.0444478584721866;0.8333418020869997;0.7978710508582739;-4.1354918466432963e-07;-3.9514292185601895e-07;1.0451379258408022;1.0100068569738625;10.000026104904375;0.8337429699901108;0.01642197780000107;0.016422045542773052;0.7977233216157273;-0.015712001062494863;0.7978752759014486;1.0100034524016823
98.37638;1.0444477981342084;0.8333416938483206;0.7978708865305444;-4.1352957701104777e-07;-3.95104102601408e-07;1.0451379807088352;1.010007060014783;10.000025357747539;0.8337429154245761;0.016421977429067418;0.016422045858669947;0.7977232814893481;-0.015712001110647446;0.7978751324682549;1.0100036025235428
98.38638;1.0444477303457451;0.8333415872077149;0.7978707207402334;-4.1351128161180966e-07;-3.9506784062478813e-07;1.0451380444848215;1.0100072609781232;10.000024680321816;0.8337428618222299;0.01642197707559689;0.01642204616386334;0.7977232415089996;-0.015712001157192807;0.7978749887382736;1.0100037563075912
98.39638;1.044447655285011;0.8333414819448798;0.7978705540316903;-4.1349445078650374e-07;-3.9503411163724305e-07;1.045138116781603;1.010007459186492;10.000024075642877;0.8337428096584576;0.016421976737185092;0.016422046456871293;0.7977232017248472;-0.015712001201776325;0.797874844839097;1.0100039141832484
98.40638;1.0444475731749034;0.833341377677265;0.7978703869627332;-4.1347924756811923e-07;-3.950028810882304e-07;1.0451381971144598;1.0100076539541167;10.000023546940936;0.8337427593508889;0.016421976409430737;0.01642204673613287;0.7977231621926287;-0.01571200124408414;0.797874700897604;1.0100040764543223
98.41638;1.0444474842661093;0.8333412739048096;0.7978702201092656;-4.134658252055169e-07;-3.9497412603733873e-07;1.0451382850111461;1.0100078445272727;10.000023097452132;0.8337427112516541;0.016421976088188017;0.016422046999767872;0.7977231230174996;-0.015712001283818108;0.7978745570245143;1.0100042433360836
98.42638;1.04444738880839;0.8333411701297222;0.7978700540557974;-4.134543237769969e-07;-3.949478478831345e-07;1.045138380075002;1.0100080300887326;10.000022730457925;0.8337426656792624;0.0164219757703861;0.016422047245826632;0.7977230843324647;-0.015712001320662288;0.7978744132904846;1.0100044149772818
98.43638;1.0444472869918542;0.8333410659890226;0.7978698893608994;-4.1344488685483784e-07;-3.9492408063669605e-07;1.0451384819279788;1.0100082097749925;10.000022448780914;0.8337426229163486;0.01642197545311327;0.01642204747287465;0.7977230462498006;-0.01571200135430108;0.7978742696823583;1.0100045915081708
98.44638;1.0444471789320038;0.8333409612663711;0.7978697265611606;-4.134376750064993e-07;-3.949028964779519e-07;1.0451385900980452;1.0100083826415547;10.000022254199102;0.83374258314593;0.016421975133182394;0.01642204767991942;0.7977230088186704;-0.01571200138446033;0.7978741261094955;1.0100047730664543
98.45638;1.0444470647158324;0.8333408557763228;0.7978695662104468;-4.1343286058037143e-07;-3.9488440064034185e-07;1.0451387039887388;1.010008547685327;10.000022147408824;0.8337425464112355;0.016421974807782583;0.016422047865899472;0.7977229719740945;-0.01571200141092719;0.7978739824651975;1.0100049597646499
98.46638;1.0444469444151363;0.8333407492662376;0.7978694088564725;-4.134306040967983e-07;-3.9486871140578646e-07;1.0451388229696843;1.0100087039701886;10.000022128232425;0.833742512688881;0.016421974474500233;0.016422048028864083;0.7977229355203905;-0.015712001433541754;0.7978738386723968;1.0100051516772344
98.47638;1.0444468180468436;0.8333406414305716;0.7978692549790276;-4.1343103426940996e-07;-3.948559296852622e-07;1.04513894648749;1.0100088507372356;10.000022195686723;0.8337424820263327;0.016421974130583605;0.016422048165982833;0.7977228992085555;-0.015712001452179925;0.797873694695904;1.0100053488724803
98.48638;1.0444466855715795;0.8333405319838295;0.7978691049798673;-4.1343423951125716e-07;-3.9484610946004597e-07;1.0451390741113427;1.010008987383094;10.000022347705404;0.8337424545988278;0.016421973772688676;0.016422048275622162;0.7977228628244872;-0.015712001466749004;0.7978735505374229;1.0100055514783777
98.49638;1.0444465469213386;0.8333404207073426;0.7978689591717641;-4.1344025754384757e-07;-3.9483924356825975e-07;1.0451392055506104;1.0100091133435751;10.000022580335902;0.8337424306428207;0.0164219733973061;0.016422048359411575;0.79772282620648;-0.015712001477195942;0.7978734062152354;1.0100057597517538
98.50638;1.0444464019588653;0.8333403074461077;0.7978688177249996;-4.134490670128931e-07;-3.948352671016687e-07;1.0451393406973961;1.0100092280407855;10.000022887296067;0.8337424103851412;0.016421973001605722;0.01642204842190036;0.7977227892286237;-0.015712001483519495;0.7978732617407093;1.0100059740900567
98.51638;1.0444462504425387;0.8333401920856358;0.7978686806570041;-4.1346059109743947e-07;-3.9483408269745946e-07;1.0451394796462292;1.0100093309054818;10.000023261466467;0.8337423940473286;0.016421972584035344;0.016422048468891667;0.7977227517940079;-0.01571200148577881;0.7978731171068787;1.0100061949686474
98.52638;1.044446092100974;0.8333400745144193;0.7978685479009948;-4.134747191313406e-07;-3.948355971480847e-07;1.0451396226089793;1.0100094213825712;10.0000236972046;0.8337423818447482;0.016421972143998206;0.016422048505972238;0.7977227138408813;-0.015712001484084824;0.7978729722863374;1.0100064228305081
98.53638;1.0444459267535233;0.8333399545444382;0.7978684193917404;-4.134913438887637e-07;-3.9483972172660207e-07;1.0451397698022258;1.0100094989717059;10.000024190881433;0.8337423738942223;0.016421971681435072;0.016422048536969172;0.7977226753669701;-0.015712001478580845;0.7978728272326457;1.0100066580172915
98.54638;1.0444457543915369;0.8333398318589532;0.7978682951027251;-4.135103854410942e-07;-3.948463412952853e-07;1.0451399214377293;1.0100095633055088;10.000024740071916;0.8337423701087214;0.016421971196693787;0.016422048563007226;0.7977226364525339;-0.015712001469437187;0.7978726818977996;1.010006900764306
98.55638;1.0444455751827846;0.8333397060704142;0.7978681750190378;-4.135317808791601e-07;-3.948553101199303e-07;1.0451400777672595;1.010009614183403;10.000025343066515;0.8337423702198001;0.016421970689653034;0.016422048583490084;0.7977225972456674;-0.015712001456858474;0.7978725362486332;1.0100071511807314
98.56638;1.0444453893968633;0.833339576831054;0.7978680591214139;-4.1355544885925967e-07;-3.9486646773706296e-07;1.0451402390705646;1.0100096515914954;10.000025998590997;0.8337423738985794;0.016421970158302317;0.016422048597915778;0.7977225579360621;-0.015712001441079662;0.7978723902355468;1.0100074092428393
98.57638;1.0444451973213844;0.833339443903515;0.7978679474332342;-4.1358124618176215e-07;-3.948796413718561e-07;1.045140405600224;1.0100096757029777;10.00002670523382;0.8337423808322035;0.016421969598299523;0.016422048606540573;0.7977225187576248;-0.015712001422339483;0.7978722437505099;1.010007674795716
98.58638;1.0444449992587224;0.8333393071509521;0.7978678400822787;-4.136089483633864e-07;-3.948946483346475e-07;1.0451405775738374;1.0100096868294521;10.00002746094135;0.8337423907284766;0.016421969003767183;0.01642204860968163;0.7977224800059586;-0.015712001400851276;0.797872096648687;1.0100079474903259
98.59638;1.044444795552959;0.8333391664765417;0.7978677373439833;-4.1363827552996557e-07;-3.9491129816990727e-07;1.045140755222198;1.0100096854003087;10.000028263019283;0.8337424033179549;0.016421968367568512;0.016422048607076658;0.7977224420399985;-0.01571200137679799;0.7978719488064665;1.01000822677241
98.60638;1.0444445865503496;0.8333390217949215;0.797867639618737;-4.136689332943671e-07;-3.9492937486243e-07;1.0451409388087995;1.0100096719740588;10.000029108013274;0.8337424183557975;0.01642196768053427;0.01642204859804672;0.7977224052508204;-0.01571200135034442;0.7978718001392887;1.010008512024037
98.61638;1.044444372553;0.8333388730370853;0.7978675473431462;-4.1370063153051316e-07;-3.949486246750162e-07;1.0451411285892551;1.0100096471866327;10.000029991098016;0.8337424355703286;0.016421966931541906;0.01642204858137618;0.7977223700088446;-0.015712001321653526;0.7978716505682818;1.010008802725458
98.62638;1.0444441538376132;0.8333387201228927;0.7978674609340204;-4.137330803376397e-07;-3.949687776240004e-07;1.0451413247833377;1.010009611655033;10.000030906248073;0.8337424545849369;0.0164219661092411;0.016422048554873614;0.7977223366178287;-0.01571200129090774;0.7978715000137467;1.010009098506665
98.63638;1.0444439307173257;0.8333385629206026;0.797867380756832;-4.137659800966745e-07;-3.949895782096104e-07;1.0451415275889802;1.0100095659726547;10.00003184735179;0.8337424748982205;0.0164219652038832;0.01642204851565149;0.797722305277689;-0.01571200125831841;0.797871348446907;1.0100093990789454
98.64638;1.0444437035862786;0.8333384012737876;0.7978673070999606;-4.1379902440966867e-07;-3.950108025114204e-07;1.0451417371759901;1.010009510830552;10.000032808729868;0.8337424959547818;0.01642196420732424;0.01642204846063421;0.7977222760625554;-0.015712001224113606;0.7978711959101753;1.0100097041258793
98.65638;1.044443472883417;0.8333382350720717;0.7978672401918967;-4.1383191793453353e-07;-3.950322692874676e-07;1.0451419536619506;1.0100094470921057;10.00003378517777;0.8337425172737304;0.016421963111720405;0.016422048386589925;0.7977222489555698;-0.015712001188528817;0.7978710424791853;1.0100100132718153
98.66638;1.0444432390161948;0.8333380642809927;0.7978671801815344;-4.138643871271061e-07;-3.950538427733644e-07;1.0451421771145253;1.010009375702876;10.000034772347716;0.8337425385336273;0.016421961909696355;0.016422048289834634;0.7977222239343199;-0.0157120011518019;0.7978708882226461;1.0100103260973454
98.67638;1.044443002338197;0.8333378889452236;0.7978671270474547;-4.1389617210236203e-07;-3.950754198409941e-07;1.0451424075479114;1.0100092975802026;10.000035766641595;0.8337425595494883;0.016421960596307027;0.016422048165960414;0.7977222010164181;-0.01571200111415192;0.7978707332095035;1.0100106421147046
98.68638;1.0444427631706175;0.8333377092090969;0.7978670805626913;-4.1392700996068397e-07;-3.950969160257239e-07;1.045142644901491;1.010009213596291;10.000036764397679;0.8337425802109936;0.01642195917031645;0.016422048010268364;0.7977221802123639;-0.015712001075760835;0.7978705775659738;1.0100109607423289
98.69638;1.0444425218290507;0.8333375253361928;0.7978670403924616;-4.139566226819486e-07;-3.9511826528267783e-07;1.0451428890521561;1.0100091245457845;10.00003776146926;0.8337426004418058;0.01642195763431348;0.01642204781881162;0.7977221614717567;-0.01571200103677556;0.7978704215000586;1.0100112812798285
98.70638;1.044442278669567;0.8333373376793438;0.7978670062383338;-4.139847241272498e-07;-3.951394309441346e-07;1.04514313985214;1.0100090310780199;10.000038753484885;0.8337426201516753;0.016421955995113174;0.016422047589186032;0.7977221446983984;-0.015712000997314974;0.7978702652890849;1.0100116028686312
98.71638;1.0444420341352398;0.833337146604181;0.797866977874346;-4.140110483716221e-07;-3.9516041464179434e-07;1.0451433971128257;1.010008933744237;10.000039736326801;0.8337426391921283;0.016421954263648852;0.016422047320827783;0.797722129792996;-0.01571200095747306;0.7978701092685613;1.0100119245023265
98.72638;1.0444417887234845;0.8333369524497436;0.7978669550630416;-4.140353732061622e-07;-3.9518124840126624e-07;1.0451436605056978;1.0100088331374744;10.000040706723025;0.8337426573757257;0.016421952452482003;0.01642204701463184;0.7977221167002942;-0.015712000917317982;0.7978699537786417;1.0100122450631863
98.73638;1.0444415428487672;0.8333367555335204;0.7978669375050623;-4.140575081804638e-07;-3.9520196908786727e-07;1.045143929501524;1.0100087299474905;10.000041663137544;0.8337426745240367;0.016421950572466103;0.01642204667188924;0.7977221054287463;-0.015712000876882452;0.7978697991124051;1.0100125633352106
98.74638;1.0444412967370214;0.833336556117266;0.7978669249081396;-4.1407725651539574e-07;-3.952225874809639e-07;1.045144203457031;1.010008624917005;10.00004260608313;0.8337426904741679;0.01642194863164698;0.016422046293273727;0.7977220960174479;-0.01571200083615415;0.7978696455478985;1.0100128780516513
98.75638;1.044441050473957;0.833336354370053;0.7978669170914041;-4.1409440479810553e-07;-3.952430709784697e-07;1.0451444817266389;1.0100085187902137;10.000043536890091;0.833742705060877;0.01642194663638691;0.016422045878594447;0.7977220885344382;-0.01571200079508358;0.7978694934151549;1.0100131880157452
98.76638;1.0444408041011726;0.8333361504177765;0.7978669139860268;-4.1410875175620906e-07;-3.9526335247941143e-07;1.0451447636778215;1.0100084122663426;10.00004445646075;0.8337427181279943;0.01642194459258177;0.016422045427414718;0.7977220831204425;-0.015712000753609595;0.7978693431218358;1.0100134922246746
98.77638;1.0444405576487814;0.833335944399512;0.7978669155412721;-4.1412012980305986e-07;-3.9528334469727984e-07;1.0451450486870302;1.0100083059687337;10.000045365372793;0.8337427295667265;0.016421942505697965;0.01642204493972932;0.7977220799888751;-0.01571200071169113;0.7978691951108653;1.010013789902485
98.78638;1.0444403112041583;0.833335736451098;0.797866921687917;-4.1412841431583914e-07;-3.9530294123077437e-07;1.0451453361525542;1.0100082004484576;10.000046264196769;0.8337427393047583;0.016421940380155705;0.016422044415843117;0.7977220793861041;-0.015712000669327555;0.7978690497868381;1.010014080458342
98.79638;1.0444400650790475;0.8333355266998069;0.7978669323848112;-4.14133534537074e-07;-3.953220243132488e-07;1.0451456254834994;1.0100080962186557;10.0000471537354;0.8337427472665223;0.01642193821974149;0.016422043855997062;0.797722081592283;-0.01571200062655562;0.797868907496132;1.0100143634519418
98.80638;1.0444398199072733;0.8333353153071812;0.7978669476343114;-4.141354709275215e-07;-3.95340481289401e-07;1.0451459161155097;1.0100079938427717;10.000048035963554;0.8337427533905035;0.01642193602939194;0.016422043260762652;0.7977220869468619;-0.015712000583433357;0.7978687685721177;1.0100146385632576
98.81638;1.0444395765465952;0.8333351025034864;0.7978669674368313;-4.141342468329269e-07;-3.9535820205686874e-07;1.0451462075803675;1.01000789401736;10.000048914751;0.8337427576385248;0.016421933816823074;0.016422042631977947;0.7977220958279038;-0.01571200054002397;0.7978686333728952;1.0100149055645993
98.82638;1.0444393358933368;0.8333348886071293;0.7978669917539838;-4.141299288536201e-07;-3.9537506557234384e-07;1.0451464995600948;1.0100077975259316;10.000049795279379;0.8337427599536603;0.01642193159253814;0.016422041973746023;0.7977221086201759;-0.015712000496386293;0.7978685022633452;1.0100151643434903
98.83638;1.0444390987580496;0.8333346740435769;0.7978670205098071;-4.1412262056065e-07;-3.953909528791712e-07;1.0451467918937651;1.01000770508777;10.000050682798134;0.8337427602666453;0.01642192936808265;0.01642204129354951;0.7977221257044927;-0.015712000452562457;0.7978683755846933;1.0100154149063698
98.84638;1.0444388658723487;0.8333344593424107;0.7978670536190626;-4.1411244353727735e-07;-3.95405786861511e-07;1.0451470845058866;1.0100076172147248;10.00005158175108;0.8337427585747529;0.016421927154217735;0.01642204060263151;0.7977221474112538;-0.015712000408556737;0.7978682536639236;1.0100156572862684
98.85638;1.0444386379891355;0.8333342450820634;0.797867091021425;-4.140995214148418e-07;-3.9541955447473116e-07;1.0451473772309448;1.0100075341277552;10.000052495742985;0.8337427550002348;0.016421924960025976;0.016422039914232897;0.7977221739577246;-0.015712000364341082;0.7978681368258274;1.0100158914612583
98.86638;1.0444384159196636;0.8333340318005454;0.7978671326654515;-4.1408397504321295e-07;-3.954322918970051e-07;1.0451476696995823;1.0100074557498397;10.000053427760294;0.8337427497713148;0.016421922792255874;0.016422039240481863;0.7977222054395493;-0.015712000319899125;0.7978680253926792;1.010016117379941
98.87638;1.0444382004668737;0.8333338199623813;0.7978671784537091;-4.140659206596461e-07;-3.9544406648520607e-07;1.0451479614463284;1.0100073817788617;10.0000543796729;0.8337427431404916;0.016421920655047335;0.016422038590514956;0.7977222418430051;-0.015712000275264138;0.7978679197190882;1.0100163350309446
98.88638;1.0444379923608824;0.8333336100169123;0.7978672282291265;-4.1404547362695724e-07;-3.9545497546168934e-07;1.045148252077083;1.0100073118012167;10.000055351599483;0.8337427352835474;0.016421918550640843;0.016422037970505725;0.7977222830431712;-0.01571200023052904;0.7978678202293884;1.0100165444514826
98.89638;1.0444377921882182;0.8333334024613348;0.7978672818238295;-4.1402276719962817e-07;-3.9546514681830064e-07;1.045148541316332;1.0100072454121374;10.000056341866655;0.8337427262592123;0.01642191648090266;0.016422037384199405;0.7977223288190518;-0.01571200018584397;0.7978677273848768;1.0100167456707305
98.90638;1.0444376002862807;0.8333331978417308;0.7978673391191303;-4.1399796603257605e-07;-3.954747379362579e-07;1.0451488290109159;1.010007182319835;10.000057347145237;0.8337427160746668;0.01642191444880254;0.016422036833534773;0.7977223788935418;-0.015712000141398664;0.79786764163085;1.010016938690433
98.91638;1.04443741670824;0.8333329967027717;0.7978674000577399;-4.1397124697718127e-07;-3.954839284281009e-07;1.04514911513823;1.0100071223638647;10.00005836259323;0.833742704759477;0.01642191245872275;0.016422036320060538;0.7977224329688397;-0.01571200009737765;0.7978675633954476;1.0100171235615794
98.92638;1.0444372412777116;0.833332799549414;0.7978674646368245;-4.139427622365802e-07;-3.9549290384936795e-07;1.045149399771013;1.0100070654567166;10.00005938219523;0.833742692326418;0.016421910515616457;0.016422035846222025;0.7977224907350132;-0.015712000053922325;0.7978674930859448;1.010017300492271
98.93638;1.0444370736314559;0.8333326068709719;0.7978675329074392;-4.13912620892436e-07;-3.9550183984465693e-07;1.0451496830418041;1.0100070115500828;10.000060399465733;0.8337426786876702;0.01642190862397724;0.01642203541465663;0.7977225518734585;-0.01571200001114277;0.7978674310636394;1.0100174698753965
98.94638;1.044436913279379;0.8333324191682977;0.7978676049445206;-4.138808885160789e-07;-3.9551089436071527e-07;1.0451499651343845;1.0100069606475937;10.00006140845647;0.833742663676447;0.016421906787074076;0.01642203502644299;0.797722616059883;-0.015711999969151562;0.797867377673037;1.0100176322122785
98.95638;1.0444367597362965;0.8333322369314067;0.7978676808281676;-4.1384759846391003e-07;-3.955202149643505e-07;1.0451502462084703;1.0100069128116973;10.00006240471467;0.8337426471164574;0.016421905006072057;0.016422034680691627;0.7977226829660432;-0.015711999928070042;0.7978673332876645;1.0100177880334726
98.96638;1.0444366125923494;0.8333320606132172;0.7978677606507393;-4.138127803524978e-07;-3.955299506509365e-07;1.045150526237977;1.0100068681168166;10.00006338578239;0.8337426288035072;0.01642190327932665;0.016422034375063947;0.7977227522833303;-0.015711999888015245;0.7978672982802204;1.0100179378923986
98.97638;1.0444364714573198;0.8333318906290086;0.7978678444887652;-4.137764815666917e-07;-3.955402453468247e-07;1.0451508049168023;1.010006826581298;10.000064351206698;0.8337426084357488;0.016421901603138476;0.016422034105789914;0.7977228237056205;-0.015711999849090802;0.7978672729604644;1.0100180823931562
98.98638;1.0444363359097402;0.8333317273504179;0.7978679323944209;-4.1373876763082495e-07;-3.955512172165812e-07;1.0451510817050693;1.0100067881373858;10.000065302603465;0.8337425855681114;0.01642189997356909;0.016422033867545874;0.7977228968637008;-0.015711999811375027;0.7978672575439584;1.0100182221937402
98.99638;1.0444362055141998;0.8333315710643603;0.7978680244685945;-4.1369970953821184e-07;-3.9556294061151427e-07;1.04515135591499;1.0100067526147085;10.00006624339125;0.8337425596269853;0.01642189838724966;0.016422033654147867;0.7977229713148829;-0.01571199977490659;0.7978672521368071;1.0100183579589983
99.00638;1.0444360798546737;0.8333314219186719;0.7978681209101233;-4.1365936221389464e-07;-3.955754378914339e-07;1.045151626784817;1.0100067197468745;10.000067177582196;0.8337425300326253;0.016421896840516214;0.016422033460057855;0.7977230465703214;-0.01571199973968403;0.7978672567400027;1.0100184902773073
99.01638;1.0444359585263367;0.833331279924252;0.7978682219602161;-4.136177598024344e-07;-3.9558868779095546e-07;1.0451518935466937;1.0100066892307187;10.000068108595341;0.8337424963554942;0.01642189532832669;0.01642203328083418;0.797723122101096;-0.015711999705675852;0.7978672712621251;1.0100186196256236
99.02638;1.044435841072356;0.8333311450454532;0.7978683278246237;-4.1357493692925563e-07;-3.9560265083436276e-07;1.045152155422738;1.0100066607584468;10.000069038881135;0.833742458339901;0.016421893844340705;0.01642203311209421;0.797723197328061;-0.01571199967282626;0.7978672954746361;1.0100187464249792
99.03638;1.0444357269652023;0.8333310173118255;0.7978684386566062;-4.135309347939482e-07;-3.9561729921128e-07;1.0451524115618651;1.0100066339935205;10.00006997015633;0.8337424158246146;0.016421892381796522;0.016422032949683408;0.797723271608021;-0.015711999641061934;0.797867328964532;1.0100188710783593
99.04638;1.044435615704663;0.8333308968736013;0.7978685545759892;-4.1348577808300496e-07;-3.9563263410046364e-07;1.0451526610626347;1.01000660858719;10.000070903859008;0.8337423687337694;0.016421890934477542;0.01642203279109644;0.7977233442715228;-0.015711999610316038;0.7978673712087883;1.0100189939122497
99.05638;1.044435506910403;0.8333307839979717;0.7978686756744595;-4.1343945203094873e-07;-3.956486800409522e-07;1.0451529030807878;1.0100065842542594;10.000071841347435;0.8337423171203823;0.01642188949733618;0.0164220326352516;0.797723414719118;-0.01571199958055043;0.7978674216799512;1.0100191151164848
99.06638;1.0444354002961789;0.8333306790280384;0.7978688019944163;-4.133918840693151e-07;-3.9566546830980285e-07;1.045153136905389;1.0100065608120106;10.00007278375152;0.8337422611390733;0.01642188806648984;0.01642203248049789;0.7977234824586034;-0.015711999551744515;0.7978674798559859;1.010019234785648
99.07638;1.0444352956106933;0.8333305822976869;0.7978689334868638;-4.133429411004762e-07;-3.956830273693271e-07;1.0451533620012927;1.010006538126875;10.000073731785488;0.8337422009956013;0.01642188663948048;0.016422032323219295;0.797723547017749;-0.015711999523872297;0.7978675452289938;1.0100193530130748
99.08638;1.0444351926639766;0.8333304940314802;0.7978690699679633;-4.132924664229756e-07;-3.957013824097733e-07;1.0451535780170018;1.0100065160297789;10.000074685749889;0.8337421369458303;0.016421885215816175;0.01642203215813196;0.7977236078185078;-0.01571199949690349;0.7978676173695106;1.010019469936167
99.09638;1.044435091362581;0.8333304143051706;0.7978692111014773;-4.1324031764896207e-07;-3.957205569131434e-07;1.0451537847193058;1.0100064943075222;10.000075645847788;0.8337420692706636;0.01642188379647441;0.016422031979821217;0.7977236641174092;-0.01571199947081305;0.797867695944944;1.0100195857071252
99.10638;1.04443499164004;0.8333303430754359;0.7978693564237987;-4.1318637024384207e-07;-3.957405629580578e-07;1.045153981894975;1.0100064727743043;10.000076612845115;0.8337419982031165;0.016421882382634187;0.016422031784494938;0.7977237150407943;-0.01571199944556354;0.7978677806630152;1.0100197004223381
99.11638;1.044434893393141;0.833330280228273;0.7978695054151889;-4.1313051342599087e-07;-3.9576138422794174e-07;1.0451541692854287;1.010006451346691;10.000077588422647;0.8337419239152523;0.016421880974655884;0.016422031570472315;0.797723759660568;-0.015711999421079093;0.7978678712286869;1.0100198140824939
99.12638;1.0444347965448664;0.8333302256120403;0.7978696575896707;-4.13072653991701e-07;-3.957829745186463e-07;1.045154346601785;1.0100064300889642;10.000078574548525;0.8337418465901719;0.01642187957175134;0.016422031337221314;0.7977237970428495;-0.01571199939725602;0.7978679673474418;1.0100199266274932
99.13638;1.044434701133764;0.8333301790372125;0.7978698125520333;-4.130127236339763e-07;-3.9580527048953495e-07;1.0451545136301343;1.010006409198772;10.000079572427577;0.8337417664594556;0.0164218781729914;0.016422031084396122;0.7977238262792726;-0.015711999373982096;0.7978680686935274;1.010020038001937
99.14638;1.044434607296772;0.8333301402509679;0.7978699700030436;-4.129506904417399e-07;-3.9582819857821237e-07;1.0451546703204095;1.0100063889218303;10.000080582124;0.8337416837474322;0.01642187677886001;0.0164220308116731;0.7977238465338847;-0.01571199935112075;0.7978681748274018;1.0100201481972715
99.15638;1.0444345152009473;0.8333301089069335;0.7978701297104033;-4.128865660535311e-07;-3.9585167718227163e-07;1.045154816733142;1.0100063694982768;10.000081603188347;0.8337415986006773;0.01642187539084664;0.016422030519228116;0.7977238571170393;-0.015711999328508475;0.7978682851789027;1.0100202572689798
99.16638;1.044434425034385;0.8333300845575797;0.797870291458311;-4.1282040378530605e-07;-3.958756310732859e-07;1.045154952934992;1.0100063511999746;10.000082635379107;0.833741511070839;0.01642187400899599;0.016422030207994594;0.7977238575438571;-0.01571199930599585;0.7978683991070981;1.0100203653415818
99.17638;1.0444343370390106;0.8333300667184683;0.797870455011852;-4.127522982087612e-07;-3.959000129787099e-07;1.0451550789996502;1.0100063343555987;10.000083678951135;0.8337414211517975;0.016421872630202748;0.01642202987918112;0.797723847520709;-0.015711999283474987;0.7978685159245665;1.0100204726111621
99.18638;1.0444342515420768;0.8333300549784118;0.7978706201516989;-4.1268238453733465e-07;-3.9592481334680007e-07;1.045155195027702;1.0100063192770758;10.00008473494316;0.8337413288366007;0.016421871248863067;0.016422029533953362;0.7977238269159637;-0.015711999260876897;0.7978686348904994;1.0100205793481216
99.19638;1.0444341689825691;0.8333300490301099;0.797870786762639;-4.1261082849975884e-07;-3.959500518317986e-07;1.045155301116594;1.0100063061421025;10.000085804877733;0.8337412341325071;0.01642186985897235;0.01642202917338121;0.7977237957596375;-0.015711999238172753;0.7978687552264888;1.010020685854683
99.20638;1.0444340899014337;0.8333300486085546;0.7978709548765414;-4.1253781844633055e-07;-3.95975756212181e-07;1.0451553973925773;1.0100062949818405;10.000086889626267;0.8337411370315163;0.01642186845535738;0.016422028797977332;0.7977237542283929;-0.015711999215375697;0.7978688761412539;1.0100207923772693
99.21638;1.0444340148452138;0.8333300534584565;0.79787112460004;-4.1246357267639537e-07;-3.9600194503261327e-07;1.0451554840760782;1.0100062858282226;10.000087988925975;0.8337410375127232;0.016421867032771553;0.016422028407424922;0.7977237026063222;-0.015711999192526492;0.7978689968872589;1.0100208990781208
99.22638;1.0444339442441262;0.8333300633242438;0.7978712960010845;-4.1238835056710036e-07;-3.9602861420521245e-07;1.0451555614883985;1.0100062788635984;10.00008910197469;0.8337409355893686;0.016421865584718944;0.016422028001231246;0.7977236412469714;-0.0157119991696776;0.7978691168392915;1.0100210060837012
99.23638;1.044433878396953;0.833330077924202;0.7978714690951564;-4.123124466059791e-07;-3.960557243578956e-07;1.0451556300437146;1.0100062744219331;10.000090227903423;0.833740831351957;0.016421864103898433;0.016422027579823775;0.7977235705506871;-0.015711999146891996;0.7978692354938136;1.0100211135279773
99.24638;1.0444338175057206;0.8333300969867652;0.7978716439175647;-4.122361690985629e-07;-3.960832144830196e-07;1.0451556902437678;1.0100062728923414;10.000091365775095;0.8337407249646247;0.01642186258294405;0.016422027144888517;0.7977234909210071;-0.015711999124237305;0.7978693524066011;1.010021221575732
99.25638;1.0444337616646193;0.8333301203122429;0.7978718205516907;-4.1215982809926466e-07;-3.9611103827794145e-07;1.0451557426468017;1.0100062746382643;10.000092514690762;0.8337406165625697;0.016421861014123657;0.016422026698596714;0.7977234027008809;-0.015711999101768466;0.7978694671626384;1.0100213304101828
99.26638;1.0444337109215303;0.833330147757868;0.7978719990960947;-4.1208373803534264e-07;-3.9613918602124624e-07;1.045155787833237;1.0100062799441947;10.0000936739092;0.8337405061097526;0.01642185938940051;0.016422026243102177;0.7977233061870087;-0.01571199907953347;0.7978695793741348;1.010021440160192
99.27638;1.044433665402401;0.8333301792013139;0.7978721796371682;-4.1200822018152546e-07;-3.961676775870654e-07;1.0451558263918608;1.010006288976461;10.000094842746732;0.833740393378599;0.01642185770199127;0.016422025780755953;0.7977232017095397;-0.01571199905760661;0.7978696887076792;1.0100215508487824
99.28638;1.0444336252845783;0.833330214557461;0.7978723622667773;-4.1193359666632914e-07;-3.961965357131138e-07;1.0451558589270171;1.0100063017730134;10.000096020566446;0.8337402780723148;0.01642185594811849;0.016422025313340298;0.7977230896634472;-0.015711999036102098;0.7978697949227794;1.01002166242156
99.29638;1.0444335906889533;0.8333302537940971;0.7978725471380997;-4.1186016988418e-07;-3.9622576656139103e-07;1.045155886106442;1.01000631825594;10.000097206795026;0.8337401599296106;0.016421854127448923;0.01642202484083606;0.7977229704878194;-0.01571199901515175;0.7978698978545551;1.0100217748040465
99.30638;1.0444335617122467;0.8333302968986835;0.7978727344559491;-4.11788199741114e-07;-3.962553575458516e-07;1.045155908722682;1.0100063382661055;10.000098400801443;0.8337400387011201;0.016421852242221046;0.01642202436193043;0.7977228446379759;-0.015711998994880197;0.7978699973710648;1.0100218879392784
99.31638;1.044433538502853;0.83333034384324;0.7978729243415926;-4.1171789765630726e-07;-3.962852788901307e-07;1.0451559276906195;1.0100063616101382;10.000099601857764;0.833739914092323;0.016421850296357128;0.016422023875318763;0.7977227125562437;-0.01571199897538868;0.7978700933415074;1.0100220018125168
99.32638;1.0444335212163567;0.8333303945733164;0.7978731167272299;-4.11649422178725e-07;-3.9631549721348466e-07;1.0451559439948734;1.0100063880716454;10.000100808881422;0.8337397857902762;0.01642184829515798;0.01642202337982287;0.7977225746653818;-0.01571199895674151;0.7978701855882258;1.010022116515843
99.33638;1.044433509929441;0.8333304490091489;0.7978733114142202;-4.1158286446683686e-07;-3.9634599982742023e-07;1.0451559586430175;1.010006417400183;10.000102019628345;0.8337396535416596;0.01642184624446477;0.016422022873480782;0.7977224314110174;-0.015711998938973477;0.7978702738762176;1.0100222323214592
99.34638;1.04443350463732;0.8333305070609746;0.7978735081990393;-4.115182497002356e-07;-3.9637679450880774e-07;1.0451559726121666;1.0100064493315244;10.000103230138556;0.8337395171979611;0.01642184414982038;0.016422022352956915;0.797722283308109;-0.015711998922115885;0.7978703579890518;1.010022349609074
99.35638;1.0444335053363778;0.8333305686303717;0.7978737069564426;-4.1145557726275227e-07;-3.964078770484813e-07;1.0451559867502194;1.0100064836213503;10.000104435307604;0.833739376691988;0.016421842017476034;0.01642202181398744;0.7977221309158639;-0.015711998906198316;0.7978704377686165;1.0100224686728414
99.36638;1.0444335120827892;0.8333306335901302;0.7978739076816893;-4.1139486871555645e-07;-3.964392048894542e-07;1.04515600168957;1.0100065200853647;10.000105630197085;0.8337392320029078;0.016421839856175683;0.01642202125145897;0.7977219747654916;-0.01571199889121161;0.7978705130311156;1.0100225896557253
99.37638;1.0444335249415448;0.8333307017999355;0.797874110495956;-4.113361782890822e-07;-3.9647069883338645e-07;1.0451560179088204;1.0100065586501141;10.000106810665999;0.8337390831860105;0.016421837677324604;0.01642202065835675;0.797721815326837;-0.0157119988770869;0.7978705835194894;1.0100227126443504
99.38638;1.044433543892989;0.8333307731433727;0.7978743156161393;-4.112795767043136e-07;-3.9650225509167195e-07;1.0451560358742813;1.0100065993755807;10.000107972876666;0.8337389304174251;0.016421835493735826;0.016422020025636763;0.7977216530078468;-0.01571199886374126;0.79787064900486;1.0100228376864777
99.39638;1.044433568797998;0.8333308475167119;0.7978745233209661;-4.1122512589103875e-07;-3.9653375360245544e-07;1.0451560560493316;1.0100066424434837;10.000109112814174;0.833738773975889;0.01642183331872831;0.01642201934373675;0.7977214881415765;-0.015711998851141717;0.797870709386924;1.0100229647062517
99.40638;1.044433599410898;0.8333309248057822;0.7978747339261995;-4.111728436956944e-07;-3.9656506514177564e-07;1.0451560788127532;1.0100066881031413;10.000110226582963;0.8337386141904088;0.016421831165610246;0.016422018603884855;0.7977213209773298;-0.015711998839305436;0.797870764681361;1.0100230935419503
99.41638;1.0444336353941626;0.8333310049088405;0.7978749477576074;-4.1112268742012744e-07;-3.9659605964548367e-07;1.0451561044210331;1.0100067365941143;10.000111311223556;0.8337384513746355;0.01642182904682546;0.01642201779874346;0.7977211516955058;-0.015711998828262068;0.7978708149857705;1.0100232240824587
99.42638;1.0444336763420243;0.8333310877326146;0.7978751651453981;-4.110745705784368e-07;-3.9662661429073614e-07;1.0451561329736998;1.0100067881334007;10.000112364973692;0.8337382857560985;0.016421826973543368;0.01642201692293787;0.7977209804290494;-0.015711998818049522;0.7978708604906891;1.0100233562743008
99.43638;1.044433721818702;0.8333311731014699;0.7978753864539052;-4.1102839031651295e-07;-3.966566232459105e-07;1.045156164407692;1.0100068429532956;10.000113386696816;0.8337381174625145;0.01642182495587795;0.016422015972606566;0.797720807300313;-0.01571199880871897;0.7978709014821773;1.0100234900438947
