time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.44638;1.0444337713792402;0.8333312606855983;0.7978756120666922;-4.109840590470618e-07;-3.9668600914754516e-07;1.045156198590569;1.0100069012682864;10.000114375608993;0.8337379465613455;0.01642182300225026;0.01642201494411383;0.7977206324913845;-0.015711998800309337;0.7978709383573013;1.0100236253188206
99.45638;1.044433824548261;0.8333313500299268;0.7978758422789008;-4.1094153800724416e-07;-3.967147107150373e-07;1.0451562354157224;1.0100069631654458;10.000115331602423;0.8337377731110502;0.01642182111789782;0.016422013834299268;0.7977204562815714;-0.015711998792824283;0.797870971677195;1.0100237620905468
99.46638;1.0444338807711189;0.8333314406140404;0.7978760772053617;-4.109008471668576e-07;-3.9674264527397853e-07;1.0451562748129282;1.0100070285755818;10.000116255826944;0.8337375972108225;0.016421819304746985;0.016422012642353268;0.7977202790143455;-0.01571199878623367;0.7978710021620279;1.010023900404504
99.47638;1.0444339394046798;0.8333315318883175;0.7978763168007912;-4.108620406665605e-07;-3.96769696303419e-07;1.0451563167201354;1.010007097352804;10.000117151020621;0.8337374190253112;0.01642181756268687;0.01642201137047961;0.7977201010680548;-0.01571199878047426;0.7978710306208752;1.010024040333617
99.48638;1.0444339998211802;0.8333316232995681;0.797876560942511;-4.108251779751712e-07;-3.967957359586943e-07;1.0451563610852375;1.010007169308282;10.000118020894904;0.8337372387770362;0.016421815890375065;0.016422010023010317;0.797719922851417;-0.015711998775436792;0.7978710578806791;1.0100241819612128
99.49638;1.0444340615599825;0.8333317142999347;0.7978768094993166;-4.1079031494605265e-07;-3.9682065481303756e-07;1.045156407875887;1.0100072441762675;10.000118869051633;0.8337370567030543;0.016421814286356924;0.016422008605645706;0.7977197447762723;-0.015711998770961782;0.7978710847216456;1.010024325316309
99.50638;1.0444341243800117;0.8333318043263311;0.7978770623745004;-4.107575025743639e-07;-3.96844390810843e-07;1.045156457038761;1.0100073216067476;10.000119698468088;0.8337368730219493;0.016421812750856867;0.016422007124359553;0.7977195672172553;-0.01571199876686539;0.7978711118064383;1.0100244703411883
99.51638;1.0444341882247585;0.83333189279661;0.7978773195176958;-4.107267896902648e-07;-3.968669416460415e-07;1.0451565084686296;1.0100074012238658;10.00012051154012;0.8337366879679862;0.016421811285841463;0.01642200558398284;0.7977193905231466;-0.015711998762977252;0.797871139614;1.0100246169615352
99.52638;1.0444342531772208;0.8333319791634446;0.7978775808794055;-4.106982368598179e-07;-3.968883513909715e-07;1.0451565620859444;1.0100074827067824;10.000121310049796;0.8337365018163819;0.016421809893514962;0.016422003988172323;0.7977192150892273;-0.015711998759165475;0.7978711684506359;1.0100247651209875
99.53638;1.0444343194054218;0.8333320629510139;0.7978778463407862;-4.1067191579796043e-07;-3.9690868835093886e-07;1.0451566179471352;1.0100075658268992;10.000122095140558;0.8337363148357441;0.0164218085758959;0.016422002339989753;0.7977190413628019;-0.015711998755345128;0.7978711985415583;1.0100249147325848
99.54638;1.0444343871280353;0.8333321437173457;0.797878115695186;-4.1064787739810444e-07;-3.9692801402389135e-07;1.0451566762334643;1.0100076504693594;10.00012286752728;0.8337361272493917;0.01642180733554754;0.016422000641991872;0.7977188697277937;-0.015711998751457477;0.7978712300754672;1.0100250656446665
99.55638;1.0444344566077741;0.8333322210102226;0.7978783886624997;-4.1062612827213856e-07;-3.969463469985952e-07;1.0451567371739088;1.0100077366494162;10.000123627302354;0.8337359392705426;0.01642180617540871;0.016421998896968333;0.7977187004689931;-0.015711998747438224;0.797871263157719;1.0100252176252813
99.56638;1.0444345281359335;0.8333322943597141;0.797878664856471;-4.106066465078869e-07;-3.969636535582286e-07;1.0451568010184615;1.0100078244556334;10.000124373162679;0.8337357511572263;0.01642180509762957;0.01642199710906197;0.7977185338987965;-0.015711998743232973;0.7978712977559274;1.01002537036725
99.57638;1.0444346019916526;0.8333323633101313;0.7978789437197175;-4.105894072357472e-07;-3.969798683399254e-07;1.045156868024849;1.0100079139706253;10.000125102215234;0.8337355632227791;0.016421804103614674;0.01642199528428998;0.7977183704145848;-0.01571199873883989;0.7978713336907208;1.010025523536686
99.58638;1.0444346783821894;0.8333324275115919;0.7978792245017616;-4.1057439392436203e-07;-3.969949181679016e-07;1.0451569384543935;1.0100080052702722;10.0001258110642;0.8337353758024788;0.016421803195707355;0.01642199343051137;0.7977182103787414;-0.015711998734308816;0.7978713706763703;1.0100256768240428
99.59638;1.0444347574597872;0.8333324868152807;0.797879506310261;-4.1056160066725055e-07;-3.9700873085072165e-07;1.0451570125879008;1.0100080984311484;10.000126497411667;0.8337351892012927;0.01642180237798972;0.016421991557301483;0.797718054002445;-0.015711998729710328;0.7978714083694242;1.0100258299495855
99.60638;1.04443483943406;0.8333325412788506;0.7978797881762814;-4.105510185482224e-07;-3.970212237878431e-07;1.0451570907191656;1.0100081934671914;10.000127161069777;0.833735003665937;0.01642180165451467;0.016421989676367262;0.7977179013550432;-0.015711998725119726;0.7978714463541733;1.0100259826177853
99.61638;1.044434924606439;0.8333325911067637;0.7978800690550905;-4.105426142921675e-07;-3.9703228526628633e-07;1.0451571731367415;1.0100082902519858;10.000127803987102;0.8337348193898393;0.016421801026586472;0.016421987801515072;0.7977177524161734;-0.015711998720622716;0.797871484098306;1.0100261345036632
99.62638;1.0444350132784954;0.83333263658822;0.7978803477968598;-4.1053633190944255e-07;-3.9704177359434204e-07;1.0451572600988823;1.0100083884612103;10.000128429825596;0.83373463649115;0.0164218004918312;0.016421985947089077;0.7977176070865885;-0.01571199871633871;0.7978715209683429;1.0100262853137554
99.63638;1.0444351056866739;0.8333326779943356;0.7978806231694424;-4.105321126471805e-07;-3.970495432923917e-07;1.045157351791444;1.0100084875789537;10.000129043560442;0.8337344549705009;0.01642180004529513;0.0164219841261481;0.7977174651967678;-0.015711998712430522;0.7978715563210921;1.0100264348125765
99.64638;1.0444352020322367;0.8333327154654532;0.7978808939482708;-4.1052989516812455e-07;-3.97055475969245e-07;1.0451574483155155;1.0100085870108544;10.000129650893482;0.8337342747088203;0.01642179968050447;0.016421982349761746;0.7977173265498495;-0.015711998709078318;0.797871589605911;1.0100265827843131
99.65638;1.0444353025318978;0.833332749013259;0.797881159009508;-4.105295872635128e-07;-3.970594954777263e-07;1.0451575497031962;1.010008686184321;10.000130257504248;0.8337340955122908;0.016421799389993778;0.016421980626717514;0.7977171909408461;-0.015711998706455715;0.7978716203826695;1.0100267290122378
99.66638;1.0444354074132718;0.8333327786056893;0.7978814173670691;-4.105310442349501e-07;-3.97061574491168e-07;1.0451576558996873;1.0100087845595518;10.000130868341474;0.8337339171959125;0.016421799166541805;0.01642197896233912;0.7977170581422588;-0.01571199870473565;0.7978716482479131;1.010026873268808
99.67638;1.0444355168496477;0.8333328042289727;0.7978816681849797;-4.1053407835221534e-07;-3.970617434825089e-07;1.0451577667731458;1.0100088816476513;10.000131487163744;0.8337337396509055;0.01642179900398699;0.016421977357501092;0.7977169279227242;-0.015711998704093552;0.7978716727735464;1.0100270153235602
99.68638;1.0444356308944158;0.8333328258977636;0.7978819107759588;-4.105384813827396e-07;-3.970600957745464e-07;1.0451578821777066;1.0100089770591054;10.000132116750022;0.833733562829147;0.016421798896181065;0.01642197580989822;0.7977168000676181;-0.015711998704677703;0.797871693543911;1.0100271549936937
99.69638;1.044435749499253;0.833332843625508;0.7978821445696469;-4.10544046372382e-07;-3.970567704757021e-07;1.0451580019174505;1.0100090704844717;10.000132759420058;0.8337333866974411;0.01642179883627364;0.01642197431671323;0.7977166743383114;-0.015711998706581985;0.7978717102385987;1.0100272921507052
99.70638;1.0444358726072533;0.8333328573987274;0.7978823691213224;-4.1055059332899703e-07;-3.970519172140267e-07;1.0451581256357119;1.0100091615835207;10.000133417176531;0.833733211229519;0.016421798817710984;0.01642197287650965;0.7977165504319309;-0.0157119987098682;0.7978717226453288;1.0100274266427356
99.71638;1.0444360001785327;0.8333328671769331;0.7978825841704562;-4.105579785785862e-07;-3.9704567030807143e-07;1.0451582528313992;1.0100092499408408;10.00013409149488;0.8337330364206459;0.0164217988351875;0.01642197148989987;0.7977164279912097;-0.015711998714609862;0.7978717306189298;1.0100275581845255
99.72638;1.0444361320987483;0.8333328729175231;0.797882789646941;-4.105660792011334e-07;-3.9703814207400564e-07;1.0451583829910598;1.0100093352068593;10.00013478283962;0.8337328623117892;0.016421798884710497;0.016421970159141992;0.7977163066236075;-0.015711998720895275;0.7978717340783633;1.010027686317195
99.73638;1.0444362681413732;0.8333328746159836;0.7978829856233526;-4.1057477671430115e-07;-3.9702942097013544e-07;1.045158515674062;1.0100094172289158;10.000135490325992;0.8337326890089092;0.016421798963726027;0.01642196888686267;0.7977161859293005;-0.01571199872879606;0.7978717330056703;1.0100278105272285
99.74638;1.044436408075555;0.8333328723296307;0.7978831722875115;-4.1058394602234545e-07;-3.9701956491855376e-07;1.045158650505615;1.010009495994663;10.000136212255462;0.8337325166715019;0.016421799071606888;0.016421967674720043;0.7977160655316244;-0.015711998738356298;0.7978717274172595;1.0100279304051487
99.75638;1.0444365517674685;0.8333328661934976;0.7978833499309244;-4.10593448514399e-07;-3.9700860211044996e-07;1.0451587871285828;1.0100095715470603;10.00013694698441;0.8337323454994756;0.016421799209564283;0.016421966522868037;0.7977159450753571;-0.015711998749607818;0.7978717173935617;1.0100280456602064
99.76638;1.0444366991705745;0.8333328564431137;0.7978835189240827;-4.106031393843838e-07;-3.969965396216951e-07;1.0451589251603417;1.0100096439735076;10.000137693203518;0.8337321757392582;0.016421799379558788;0.01642196543015761;0.7977158242415153;-0.015711998762567465;0.7978717031060168;1.0100281560188353
99.77638;1.0444368502732628;0.8333328433942833;0.7978836796952321;-4.106128935871099e-07;-3.9698335701794005e-07;1.0451590641762536;1.0100097133633499;10.000138449944966;0.8337320076580786;0.01642179958269234;0.016421964394584862;0.7977157028052502;-0.01571199877720577;0.7978716847411272;1.0100282611751257
99.78638;1.0444370050579104;0.8333328273744273;0.7978838326947544;-4.1062263405281735e-07;-3.9696900417072137e-07;1.0451592037262478;1.0100097797461167;10.00013921621841;0.8337318414941984;0.01642179981810543;0.016421963414315045;0.7977155806614433;-0.01571199879342968;0.7978716624387282;1.010028360884291
99.79638;1.0444371634721483;0.833332808679474;0.7978839782949683;-4.106323260528675e-07;-3.9695343135600956e-07;1.045159343388325;1.010009843097128;10.000139989748968;0.8337316774715205;0.016421800083047514;0.016421962488642684;0.7977154577976601;-0.01571199881110993;0.7978716363424155;1.0100284550789445
99.80638;1.0444373254305555;0.8333327875728712;0.7978841166946012;-4.10641938200071e-07;-3.9693661526421357e-07;1.0451594828074433;1.01000990333989;10.000140766293699;0.8337315158630448;0.016421800372624463;0.016421961617982383;0.7977153342864779;-0.015711998830122875;0.7978716066839531;1.0100285438273249
99.81638;1.0444374908368759;0.8333327642950475;0.7978842479423482;-4.1065141054129695e-07;-3.9691856227704823e-07;1.045159621692143;1.0100099602924255;10.000141540923844;0.8337313570218484;0.016421800678784147;0.016421960803508447;0.7977152102876005;-0.015711998850358143;0.7978715737787913;1.0100286271906507
99.82638;1.0444376595641673;0.833332739077693;0.7978843720409488;-4.106606467279836e-07;-3.968993079954539e-07;1.0451597598336275;1.0100100136839045;10.0001423097817;0.8337312013800975;0.01642180099061509;0.016421960046042537;0.7977150860102333;-0.015711998871698565;0.797871537927794;1.0100287051645176
99.83638;1.0444378313783969;0.8333327121461523;0.797884489018303;-4.1066953415907476e-07;-3.9687889360256066e-07;1.0451598971210871;1.0100100632585778;10.00014307036917;0.833731049399891;0.016421801296090804;0.016421959344285062;0.7977149616900306;-0.015711998894023034;0.7978714993349573;1.010028777721341
99.84638;1.0444380058973584;0.8333326836977298;0.797884598926345;-4.1067798805650353e-07;-3.9685732194742016e-07;1.0451600334958837;1.0100101088422078;10.000143820462391;0.8337309014772339;0.01642180158386673;0.0164219586941592;0.7977148375870535;-0.015711998917239667;0.7978714580681069;1.010028844867866
99.85638;1.0444381826605342;0.8333326538992666;0.7978847018172976;-4.1068598429889566e-07;-3.968345538551526e-07;1.0451601688999925;1.0100101503655783;10.000144557177025;0.8337307579263169;0.016421801844093278;0.01642195808924331;0.7977147139537356;-0.015711998941293215;0.7978714140548164;1.0100289066630388
99.86638;1.0444383612244699;0.8333326229087491;0.7978847977767484;-4.106935520890117e-07;-3.968105611865353e-07;1.045160303266143;1.010010187874595;10.000145277080318;0.8337306190609134;0.01642180206769366;0.016421957521374386;0.7977145910064413;-0.01571199896611971;0.7978713671720025;1.010028963192678
99.87638;1.0444385411746322;0.8333325908605145;0.7978848869965068;-4.1070073921218866e-07;-3.967853721817939e-07;1.0451604365192706;1.0100102215355846;10.000145976841154;0.8337304852271153;0.01642180224588264;0.0164219569812037;0.797714468948947;-0.015711998991603606;0.7978713173716645;1.0100290145615425
99.88638;1.0444387221187692;0.833332557836693;0.7978849697733016;-4.1070759007935227e-07;-3.9675906301256044e-07;1.0451605685354048;1.0100102516159886;10.000146653675888;0.8337303567605645;0.016421802371332242;0.01642195645884625;0.797714348015296;-0.015711999017588487;0.7978712647210777;1.0100290609322962
99.89638;1.0444389037426356;0.8333325238832159;0.7978850464090878;-4.107141537937839e-07;-3.9673172699960327e-07;1.0451606991040765;1.0100102783750375;10.000147304901093;0.8337302339432785;0.016421802439417595;0.016421955945498345;0.7977142284517305;-0.015711999043910903;0.7978712093926803;1.0100291025609696
99.90638;1.044439085848403;0.8333324890465752;0.7978851171126374;-4.1072049677957055e-07;-3.967034585031258e-07;1.045160827936446;1.0100103019723972;10.00014792695321;0.8337301169834658;0.016421802448804944;0.016421955435290257;0.7977141104661636;-0.015711999070406216;0.7978711516879603;1.0100291397993635
99.91638;1.0444392682685104;0.8333324534068469;0.7978851819860541;-4.107266953451275e-07;-3.9667435644222753e-07;1.0451609546277993;1.0100103225058958;10.000148515457292;0.8337300060405598;0.01642180240143518;0.01642195492485088;0.7977139942293926;-0.015711999096893015;0.7978710920605226;1.0100291730720572
99.92638;1.0444394506953705;0.8333324170907724;0.7978852411168446;-4.1073281141771134e-07;-3.966445432072539e-07;1.0451610786231675;1.0100103400396003;10.000149066297128;0.833729901291124;0.016421802301518774;0.0164219544111157;0.7977138798807921;-0.015711999123165656;0.7978710310584887;1.0100292028125786
99.93638;1.0444396325945038;0.8333323802456734;0.797885294708431;-4.1073887352226307e-07;-3.966141798549427e-07;1.045161199348771;1.0100103545956232;10.000149576199858;0.8337298029705843;0.01642180215499209;0.01642195389040854;0.7977137674778948;-0.01571199914899595;0.7978709692231272;1.0100292293910653
99.94638;1.044439813268745;0.833332343032853;0.7978853431112413;-4.1074487840659746e-07;-3.965834608656967e-07;1.0451613163922764;1.0100103662414326;10.000150042632031;0.8337297113613845;0.01642180196993265;0.01642195335899644;0.7977136569732759;-0.015711999174149085;0.7978709070473604;1.0100292531104342
99.95638;1.0444399919373923;0.8333323056837049;0.7978853867432897;-4.107507991769774e-07;-3.965526094211248e-07;1.0451614295000529;1.0100103751797629;10.000150463821532;0.8337296267293859;0.01642180175584223;0.016421952813835027;0.7977135482996004;-0.015711999198422467;0.7978708449894971;1.0100292742327037
99.96638;1.0444401677532114;0.8333322685483486;0.7978854260275072;-4.1075658130948884e-07;-3.965218814945378e-07;1.0451615384818231;1.0100103817033341;10.000150839172598;0.8337295492152343;0.016421801521558414;0.01642195225366747;0.7977134414940392;-0.01571199922167698;0.7978707834656418;1.0100292929789314
99.97638;1.044440339833628;0.8333322320613421;0.7978854613870763;-4.107621469751703e-07;-3.964915377721809e-07;1.0451616432106945;1.010010386107012;10.000151169779524;0.8337294787292627;0.016421801273767918;0.016421951679916655;0.7977133367821165;-0.01571199924382642;0.7978707228127122;1.01002930954489
99.98638;1.0444405073395722;0.8333321966494206;0.7978854932318055;-4.107674285834643e-07;-3.9646179135629094e-07;1.0451617436282667;1.0100103886725362;10.00015145846716;0.833729414930727;0.016421801016853362;0.01642195109653427;0.797713234575896;-0.015711999264802313;0.7978706632876881;1.0100293241096827
99.99638;1.0444406695729882;0.8333321626707808;0.7978855218966125;-4.107723927138228e-07;-3.9643279230996644e-07;1.0451618396603002;1.0100103896934967;10.000151709031547;0.8337293573386574;0.016421800753572822;0.016421950508876515;0.7977131353632592;-0.015711999284540857;0.7978706051197538;1.0100293367930808
99.99998;1.0444408260073141;0.8333321304004873;0.797885547620136;-4.107770243438367e-07;-3.964046538702494e-07;1.0451619311494318;1.010010389490148;10.000151925537482;0.8337293054815899;0.016421800486065497;0.016421949921743423;0.7977130395979747;-0.01571199930299372;0.7978705485558152;1.0100293476543363
99.99998;1.044440976197758;0.8333321000043336;0.7978855706319773;-4.107813028679123e-07;-3.963774837235146e-07;1.0451620178786223;1.0100103884325822;10.000152112421073;0.833729258945095;0.016421800216748706;0.016421949338094582;0.7977129476803697;-0.01571199932013626;0.7978704938562055;1.0100293567809846
99.999981;1.04444111969413;0.833332071528157;0.7978855912202145;-4.107851980938452e-07;-3.9635139937738215e-07;1.0451620996709445;1.0100103869266865;10.000152274467993;0.8337292173101839;0.016421799949051887;0.01642194876018338;0.7977128599902449;-0.015711999335981792;0.7978704412490611;1.0100293643464766
99.999982;1.0444412560605814;0.8333320449590016;0.7978856097067475;-4.107886857857162e-07;-3.9632652516730843e-07;1.0451621765038797;1.0100103853338644;10.000152416108783;0.8337291800621583;0.01642179968732981;0.01642194819201772;0.7977127769168137;-0.015711999350594447;0.7978703909065842;1.0100293705848447
99.999984;1.0444413849469931;0.8333320202982;0.7978856264257663;-4.107917725854323e-07;-3.963029764060959e-07;1.0451622485144438;1.0100103839198338;10.000152541114026;0.8337291465886618;0.016421799435542003;0.016421947640211168;0.7977126988101072;-0.015711999364075985;0.797870342970768;1.0100293757674268
99.999988;1.044441506138402;0.8333319975626834;0.797885641713621;-4.1079451009431774e-07;-3.962808399922068e-07;1.0451623158819563;1.0100103828370828;10.000152652977487;0.8337291162905306;0.01642179919631682;0.01642194711217204;0.7977126258626278;-0.01571199937653853;0.7978702975844114;1.01002938017671
99.999996;1.0444416195641888;0.8333319767071786;0.7978856558487446;-4.107969766430854e-07;-3.962601607270261e-07;1.045162378742607;1.0100103820944852;10.000152754897925;0.8337290886523374;0.016421798971134383;0.016421946613640003;0.7977125580455109;-0.015711999388081908;0.7978702548959233;1.0100293840411827
100.0;1.0444417252872;0.8333319575601313;0.7978856689910858;-4.10799238443465e-07;-3.9624093025127454e-07;1.04516243722257;1.0100103815826051;10.000152849096072;0.8337290632450693;0.016421798760644608;0.0164219461475394;0.7977124951387852;-0.015711999398785;0.7978702150129895;1.010029387510347
