time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0964483012313406;0.4166483308045053;0.3799782896262853;0.4445294464469602;0.4053274976366866;1.106583466917764;0.9998816312263349;10.000636131151323;0.41667333709225923;0.45206478263041094;0.45199055062525906;0.37668077958833956;-0.4084049855388168;0.5556067295476699;0.9997769169708033
0.01;1.0918946652491845;0.41492038017300076;0.3799799762752159;0.40140756771173397;0.3675318650978935;1.101107232706175;0.9998820735486077;10.000634041939957;0.41667297683652654;0.45206505941849967;0.4519905908835831;0.37699250054409283;-0.37061598584319333;0.5286687553150415;0.9997769601766355
0.02;1.089274458023975;0.41433926073636623;0.38036003620301845;0.37672953495101036;0.3457640743581003;1.0979570569999324;0.9998825502257079;10.000631810853424;0.4166725902585061;0.452065355924951;0.4519906343484422;0.37753619871741495;-0.34887098617202894;0.5140556404741554;0.9997770062790412
0.02;1.0892735399185929;0.4143388417196254;0.3803596497631146;0.37672926768943926;0.3457634478080154;1.0979579417657674;0.9998830652196922;10.000629438603072;0.41667217784773486;0.45206567197702413;0.45199068203174675;0.37753587166539065;-0.3488709865272129;0.5140558195665615;0.9997770542779456
0.03;1.0916254193029495;0.41583126562376405;0.3809069665830668;0.3988357343740092;0.3652649253490136;1.1007888890779458;0.9998836237370341;10.000626935769144;0.41667174073994695;0.452066008230754;0.45199073599574974;0.377906516673035;-0.36838798691005864;0.5277642215671307;0.9997771032336098
0.03;1.0916243923396045;0.4158283442562811;0.38090430356305605;0.39883532270499505;0.36526412961115595;1.1007899015731617;0.9998842301627743;10.000624328186175;0.41667128020915445;0.4520663665275413;0.4519907989972193;0.3779061308472427;-0.36838798732134775;0.5277644304392847;0.9997771537605744
0.04;1.0892724454453513;0.41520156096765487;0.38115085378805946;0.376698633514198;0.3457334519314592;1.0979629820677628;0.9998848870111355;10.00062164633049;0.4166707976420416;0.45206674927887897;0.45199087372570834;0.3783177114620622;-0.3488589877614389;0.5146235676159764;0.9997772082757378
0.04;1.089271336255486;0.41520097077646967;0.3811503520748077;0.3766982582583266;0.34573266830579397;1.0979641336226569;0.9998855961967159;10.000618911410251;0.4166702947319178;0.4520671590081522;0.4519909623799139;0.3783172563283693;-0.34885898823025013;0.5146238008104567;0.9997772706934355
0.05;1.0916530575636658;0.4165094630456653;0.3815170696780645;0.3990914607550787;0.3654866982080041;1.100830359273087;0.9998863600688099;10.000616125354455;0.41666977348180556;0.45206759843253264;0.4519910667444682;0.37851176385472485;-0.3686239887272087;0.5283645395849473;0.9997773459686902
0.05;1.0916518889869817;0.4165087697739815;0.3815165120696224;0.3990910200717377;0.3654858442414532;1.1008316607937578;0.9998871812280572;10.000613274182891;0.4166692359808886;0.45206807026237733;0.45199118843889863;0.3785112325914744;-0.36862398925110246;0.5283647911084998;0.999777439103928
0.06;1.0893288998508346;0.4157153371416591;0.38160131818890236;0.3772387063713245;0.3462079718202073;1.0980400380309083;0.9998880625628361;10.000610346525583;0.41666868417296504;0.4520685762624155;0.45199132911967155;0.37875966082431706;-0.34934498980001355;0.5152804336108538;0.9997775546396672
0.06;1.0893276893434913;0.4157145419807155;0.38160071477967694;0.37723819863668145;0.34620704798304563;1.0980414897242514;0.9998890073472562;10.00060734616031;0.4166681195851582;0.4520691164235138;0.4519914905578493;0.37875904702445323;-0.3493449903714967;0.5152806967322238;0.9997776969042084
0.07;1.0916936935054946;0.41687202473299995;0.3818336881735588;0.3995029953316153;0.3658465552759606;1.1008910152549065;0.999890018572599;10.000604286266999;0.41666754304270104;0.452069688995053;0.45199167441279664;0.3788213906156073;-0.3689929909627934;0.5288465496195051;0.9997778702237636
0.07;1.091692454703775;0.41687113589090075;0.38183304873193713;0.399502420299431;0.3658455605151236;1.1008926163423824;0.9998910980936149;10.000601176321945;0.416666954776654;0.4520702912831343;0.4519918817823139;0.3788206918636011;-0.36899299157115556;0.5288468086176878;0.9997780789637145
0.08;1.0893599441128063;0.4159633192190087;0.38181697027997746;0.37756337615086777;0.3464926604355601;1.0980902969575561;0.9998922461263333;10.000598016910873;0.41666635507579836;0.4520709207105878;0.4519921129541652;0.3789709510503154;-0.3496379921942236;0.515637439529382;0.9997783278401985
0.08;1.089358684956446;0.4159623450561898;0.3818163074311349;0.37756273461896045;0.34649160061946976;1.0980920613457998;0.9998934608103548;10.000594802680892;0.4166657450606138;0.45207157545091087;0.45199236761840283;0.37897016813387724;-0.34963799282990354;0.5156376734023196;0.9997786221783135
0.09;1.0917133336280325;0.41703718240856935;0.38197718067578657;0.39972255536004514;0.36603748531833985;1.1009279125356077;0.9998947379514175;10.00059152619688;0.4166651269824164;0.4520722542514845;0.45199264535569317;0.3789623431466991;-0.36919099347581985;0.5290888207039238;0.9997789674509696
0.09;1.0917120579025192;0.4170361365809563;0.3819765096296462;0.3997218489433692;0.3660363734947136;1.1009298521401847;0.9998960716869767;10.000588182355688;0.4166645039473904;0.45207295574416784;0.4519929459275436;0.37896147643535466;-0.3691909941289159;0.5290890094777296;0.9997793687553564
0.1;1.0893702857427634;0.416071350851125;0.3819118095856802;0.37770153638154813;0.3466126960297024;1.0981168806421469;0.9998974559707858;10.000584772713761;0.41666387963238094;0.45207367785928954;0.4519932691376452;0.37906356841720545;-0.34976399478555276;0.5157942373168967;0.9997798310652327
0.1;1.0893689968925842;0.4160702474300001;0.3819111435486556;0.37770076403111863;0.346611547825898;1.098118998082161;0.9998988854509597;10.000581303766834;0.4166632583420483;0.4520744176526171;0.45199361450491954;0.3790626194144609;-0.3497639954421285;0.5157943632606956;0.9997803600121963
0.11;1.0917174618210832;0.4171064080277597;0.38203865420142374;0.3997963353792092;0.36610016226003533;1.1009462046067504;0.9999003547017344;10.000577774286993;0.41666264493119703;0.45207517154309623;0.4519939810651139;0.37902162957892255;-0.36925899609569035;0.529181960455456;0.9997809626718474
0.11;1.0917161599390617;0.41710525667143206;0.38203800258161447;0.3997954938088702;0.3660989947699173;1.1009485000130614;0.9999018566147763;10.000574160238818;0.41666204434209786;0.45207593574359717;0.4519943673571012;0.3790205986188501;-0.36925899674401425;0.5291820058013015;0.9997816475397643
0.12;1.0893732865402708;0.4161141324808283;0.3819497614438078;0.377768911946662;0.34667030429971285;1.0981348830184035;0.999903381907625;10.000570415503867;0.41666146105919216;0.4520767063147835;0.45199477150574546;0.379099525719672;-0.3498269973853354;0.515866618470568;0.9997824231476435
0.12;1.089371980841179;0.4161129443450527;0.3819491290850996;0.37776799893608887;0.3466691345298067;1.098137351261636;0.9999049208302907;10.000566490593883;0.4166608985339257;0.45207747875217474;0.4519951913254331;0.37909840973657727;-0.34982699801805583;0.5158665686843382;0.9997832968598735
0.13;1.0917134066660874;0.4171307086098892;0.3820622701949193;0.3998031681664789;0.3661046372380958;1.100957901497486;0.9999064660417951;10.000562350391222;0.4166603589769435;0.45207824790777573;0.451995624420701;0.37904224926971997;-0.3692679986403195;0.5292060408814598;0.9997842750393643
0.13;1.0917121178950577;0.4171294965661658;0.3820616572017247;0.399802183094851;0.3661034786115527;1.1009605295122085;0.9999080141893316;10.000557972732675;0.41665984396476535;0.45207900843963966;0.45199606829212835;0.37904104264874977;-0.36926799924961184;0.5292058900054895;0.9997853625062748
0.14;1.0893681958571029;0.41612795661908847;0.38196437306052344;0.3777678181541755;0.34666818106477343;1.0981452299401446;0.9999095650311559;10.00055333476212;0.4166593552782921;0.45207975505220255;0.4519965203564465;0.3791117879734792;-0.3498289998429048;0.5158799638865601;0.9997865606926528
0.14;1.089366930902269;0.4161267343932322;0.3819637776330156;0.3777667641415327;0.34666704290368705;1.09814799598219;0.9999111197941186;10.000548410403214;0.4166588953196312;0.4520804822808502;0.45199697801332694;0.3791104832636494;-0.3498290004172655;0.51587970907227;0.9997878673155198
0.15;1.0917063630763566;0.4171362760247545;0.38207011950467357;0.39978217843837266;0.3660852972031486;1.100966819516915;0.9999126804751055;10.000543182818753;0.4166584671624484;0.4520811844902187;0.4519974392335992;0.37904812664371584;-0.3692540009704158;0.529203233670316;0.9997892776399258
0.15;1.0917051174222931;0.4171350595985258;0.3820695434991395;0.3997810609550317;0.36608418795464853;1.1009696916642226;0.9999142496463558;10.000537656698055;0.4166580744008224;0.4520818565334957;0.4519979033543469;0.3790467164806175;-0.3692540015009293;0.5292028766775462;0.9997907848805271
0.16;1.089362232967271;0.41612889419907106;0.3819677139311843;0.3777516213194696;0.3466532014601567;1.0981556030445119;0.9999158301288054;10.000531855084224;0.4166577208425558;0.45208249437457393;0.451998370985727;0.37911225167395796;-0.3498190020080159;0.5158762666906201;0.9997923801889382
0.16;1.0893610004566585;0.4161276985804482;0.38196715838517237;0.37775044469254954;0.34665213138225864;1.0981585435986883;0.999917425194678;10.000525798405207;0.4166574100407958;0.4520830949510313;0.45199884315942895;0.3791107319968631;-0.34981900249119147;0.515875815007809;0.9997940532762637
0.17;1.0916994602729495;0.417133622969244;0.38207052885480397;0.3997555028712081;0.3660614615972236;1.1009755026152195;0.9999190388488787;10.000519485206564;0.41665714472268833;0.4520836557266;0.4519993209163178;0.3790451581133193;-0.3692350029501402;0.5291904135245864;0.9997957921570585
0.17;1.0916982361288912;0.4171324561997323;0.3820699910195386;0.3997542760571122;0.366060440373087;1.1009784695310934;0.9999206744962068;10.000512889407984;0.416656926612265;0.4520841747603405;0.45199980561887787;0.37904353144828806;-0.3692350033846818;0.5291898786498248;0.9997975825450439
0.18;1.0893563255573597;0.41612554617869707;0.3819671297999927;0.37773317773641185;0.3466369145397817;1.0981654349358405;0.9999223331152028;10.000505968643383;0.4166567568564199;0.45208465114755775;0.4520002992578014;0.3791078541113008;-0.3498070037946822;0.5158675462927449;0.9997994098020411
0.18;1.0893550986121296;0.41612441671799844;0.3819666076171415;0.3777319129065563;0.34663594631876893;1.0981683907706883;0.9999240134453898;10.000498676425343;0.4166566364354428;0.4520850852094327;0.4520008040973648;0.3791061287966068;-0.3498070041799379;0.5158669473091262;0.999801261886241
0.19;1.0916915576924762;0.41712874797687854;0.38206917703923216;0.39972761018393266;0.36603759318303747;1.100984329967779;0.9999257135956072;10.00049097449345;0.41665656619997915;0.45208547840858865;0.4520013222390133;0.3790393587331351;-0.36921400454025965;0.5291741485647846;0.9998031296879517
0.19;1.0916903283144352;0.41712766350356634;0.3820686649082198;0.3997263164645743;0.36603667805199686;1.1009872464264714;0.9999274317367276;10.000482842812499;0.4166565466164332;0.45208583296146304;0.45200185575916896;0.37903754762622044;-0.3692140048759836;0.5291735067094181;0.99980500564268
0.2;1.0893494171767941;0.41612090364020576;0.38196553137868605;0.3777140647390915;0.34662101544395185;1.0981761351553385;0.9999291655200404;10.000474282867259;0.4166565774272273;0.4520861511470158;0.4520024064427447;0.3791006996533239;-0.34979500518841405;0.5158568870774116;0.9998068826851286
0.2;1.0893482050362984;0.41611986357130504;0.38196502069578686;0.3777127502637251;0.3466201498821498;1.0981789917491551;0.9999309118777719;10.000465309347279;0.41665665763855353;0.45208643476237187;0.4520029749899464;0.3790988196699531;-0.349795005479513;0.5158562177601864;0.9998087537797979
0.21;1.09168470030557;0.41712340342255405;0.38206678807048927;0.39969980400815763;0.3660140801201835;1.1009928112770877;0.9999326676588534;10.00045593330715;0.4166567856646183;0.45208668470127655;0.452003560798405;0.37903191339422854;-0.36919400575132977;0.5291575442014391;0.9998106121158407
0.21;1.0916835318826885;0.41712240063124095;0.3820662713916543;0.3996984771856197;0.36601326151313957;1.100995587796687;0.9999344295866693;10.000446145955793;0.4166569591379236;0.4520869005454034;0.4520041621151913;0.3790299872473275;-0.3691940060058936;0.5291568556867017;0.9998124514311151
0.22;1.0893437068813578;0.41611577983616216;0.38196283442897916;0.37769508605123175;0.3466054510972261;1.0981853153734769;0.9999361937541228;10.000435914803305;0.4166571748489321;0.45208708081592813;0.4520047762184518;0.3790920477036555;-0.34978300624528863;0.5158452798854034;0.9998142663824381
0.22;1.0893426083770976;0.4161148075824933;0.38196230769932404;0.3776937569690677;0.34660467863818184;1.0981879888731134;0.9999379561300161;10.00042519548355;0.4166574293677558;0.45208722384194167;0.4520053998136813;0.3790901006351549;-0.34978300647158994;0.5158445760188194;0.9998160534853467
0.23;1.091677246585156;0.41711673553044876;0.3820632248822277;0.39967152302774045;0.36599091292938846;1.101000602370735;0.9999397127270263;10.000413942566263;0.4166577197649637;0.4520873283261286;0.4520060294796115;0.3790231511339421;-0.36917400668686196;0.5291400716871468;0.9998178112137034
0.23;1.0916762489121221;0.4171157865224644;0.38206268801635584;0.39967020236822115;0.3659901850480994;1.1010031470880148;0.9999414588605755;10.00040210805851;0.41665804370468396;0.45208739351547134;0.45200666211916596;0.37902120332687905;-0.36917400689330276;0.5291393525536778;0.999819538744823
0.24;1.0893376251670273;0.4161092797633523;0.3819589388052058;0.3776757313639514;0.3465902216349452;1.0981936119208677;0.9999431898616817;10.00038963956372;0.4166583989944459;0.4520874193883237;0.4520072953440987;0.37908326002116555;-0.3497710070933922;0.5158335445450098;0.9998212354661103
0.24;1.0893367605193633;0.4161083471066817;0.3819583910723558;0.3776744270452457;0.3465895380487692;1.0981959855955146;0.9999449023040841;10.000376484652666;0.4166587831975103;0.4520874068540557;0.45200792767362197;0.3790813226284994;-0.3497710072896984;0.5158328073967016;0.9998229013894007
0.25;1.0916716625201937;0.41711189878186833;0.38206074541512736;0.39964250702015297;0.3659670244755514;1.1010072576530223;0.9999465929833057;10.000362589636634;0.41665919371012683;0.45208735781826764;0.4520085587607216;0.3790143914268408;-0.3691540074843533;0.529122470092409;0.999824536824721
0.25;1.0916709545091636;0.41711098204310443;0.3820601843594233;0.39964122230036214;0.36596638856072466;1.1010094180410706;0.9999482570985826;10.000347893609327;0.41665962813223556;0.4520872749091436;0.4520091896647207;0.37901246597306365;-0.369154007678895;0.5291217193165351;0.9998261422441675
0.26;1.0893336399831117;0.4161045240422712;0.38195607174410384;0.3776568861629789;0.34657538795922604;1.0982004567597532;0.9999498883758706;10.000332330896072;0.4166600845789473;0.4520871606035891;0.4520098227512542;0.3790755453216089;-0.34975800787468775;0.5158217422037055;0.9998277197235683
0.26;1.0893330996649875;0.41610362665111117;0.38195549321184974;0.3776556193100297;0.3465748015758105;1.0982023640004976;0.9999514809281332;10.000315833486725;0.41666056154557707;0.45208701610491947;0.4520104611773015;0.37907362812242884;-0.3497580080732775;0.5158209912318586;0.999829273798529
0.27;1.0916663361928511;0.417105544707173;0.3820569807589345;0.39961445159169656;0.3659445983845996;1.1010121303408975;0.9999530306967711;10.00029833078221;0.4166610574003518;0.45208684087480466;0.45201110848028475;0.37900671307102196;-0.36913300827613926;0.5291048179082778;0.9998308098576971
0.27;1.0916659650035054;0.4171046721443904;0.38205637888476546;0.39961319958064356;0.3659440615050327;1.1010137465157062;0.9999545354708402;10.000279762573358;0.41666157032814743;0.45208663288517165;0.45201176832113094;0.37900479929510283;-0.3691330084840761;0.5291040845596603;0.9998323325390629
0.28;1.0893299872280888;0.41609954187070586;0.3819530383644519;0.3776378444665855;0.3465609642494738;1.0982052026094598;0.9999559943173062;10.000260090534484;0.4166620989526297;0.45208638900441095;0.4520124440292022;0.3790668860347446;-0.34974600869713063;0.5158099208127962;0.9998338461631892
0.28;1.0893297847731118;0.4160987021364731;0.3819524070886466;0.3776366010187747;0.3465604857966584;1.0982064875763362;0.9999574067960475;10.000239290969962;0.41666264288870913;0.45208610560707324;0.4520131381313433;0.37906497217892426;-0.34974600891512375;0.5158092150777506;0.9998353554255488
0.29;1.0916673597009126;0.4171023693219785;0.3820539802692072;0.399624715616402;0.36595592655275244;1.10101959031588;0.9999587716672191;10.000217345372292;0.4166632026585966;0.4520857793180697;0.45201385218366297;0.3789980564919926;-0.3691460091379454;0.5291103223911716;0.9998368652337839
0.29;1.0916673406857251;0.41710156946736343;0.3820533123021614;0.39962347136982423;0.3659555266663338;1.1010205016192165;0.999960086100074;10.00019423579749;0.41666377934245075;0.4520854071402083;0.45201458689930546;0.37899613830535167;-0.36914600936542535;0.5291096468718439;0.9998383805580511
0.3;1.0893307360597455;0.4160951505747979;0.3819489954700576;0.3776416166566268;0.34656700390585143;1.098211215380211;0.9999613464919413;10.0001699446558;0.41666437473516443;0.4520849862291641;0.4520153423920525;0.379058218009436;-0.34975300959739997;0.5158112028866889;0.99983990596339
0.3;1.0893309365412909;0.4160943922632097;0.38194829128529184;0.3776403630806676;0.34656670084535274;1.0982117288919766;0.999962549514345;10.000144466320277;0.4166649916339799;0.4520845140608372;0.4520161182630914;0.3790562970014566;-0.34975300983389235;0.5158105659526041;0.9998414446660921
0.31;1.091666954912944;0.4170979259544719;0.3820502986767762;0.39961325036140954;0.3659490395497904;1.1010210424655091;0.9999636920944412;10.000117822197746;0.4166656334148168;0.45208398853853204;0.45201691369060504;0.37898937713516107;-0.3691400100749043;0.5291028361674909;0.9998429982654914
0.31;1.0916674206940065;0.4170972066234311;0.3820495661204043;0.399611986798827;0.36594884694219937;1.1010211588433678;0.9999647713097292;10.000090064559592;0.41666630344917127;0.4520834079060271;0.4520177276557662;0.37898746030889235;-0.3691400103200499;0.5291022493036532;0.9998445668077197
0.32;1.0893313420778103;0.4160920803704172;0.38194630641616184;0.3776301937597611;0.3465605880162291;1.0982110833021739;0.9999657846864473;10.000061267666968;0.41666700499310827;0.45208277121227236;0.4520185588904976;0.37905054860380666;-0.3497480105684263;0.5158054161956024;0.9998461485717306
0.32;1.0893321030486784;0.41609139973634063;0.3819455605093636;0.37762892387482044;0.3465605144679027;1.0982108233269068;0.9999667300385491;10.000031518488093;0.4166677410564759;0.45208207876922296;0.45201940557044207;0.37904864434467017;-0.34974801081884593;0.5158048867181811;0.9998477403927968
0.33;1.0916687082094167;0.41709534649679986;0.3820478496150718;0.3995932803323356;0.36593531804748347;1.1010183865840848;0.9999676046031964;10.000000908577752;0.41666851422546203;0.45208133157818475;0.4520202652170399;0.3789817494568528;-0.3691280110702579;0.5290922902479229;0.9998493387474973
0.33;1.0916697811602871;0.4170947050084751;0.38204711074913655;0.39959201021410246;0.36593536643316804;1.1010177790952864;0.9999684040472303;9.999969518513714;0.41666932691791136;0.4520805305943607;0.4520211349589369;0.37897986457871846;-0.36912801132183837;0.5290918286064161;0.9998509409749371
0.34;1.0893343282949033;0.41608820888796066;0.38194253625618685;0.37761626902665274;0.3465528577157499;1.0982080053051202;0.9999691213929088;9.999937407888849;0.4166701816326403;0.4520796769898381;0.4520220118015493;0.37904298893954874;-0.3497400115725646;0.5157980809883213;0.9998525456540198
0.34;1.089335735309412;0.4160876090927399;0.38194182360758117;0.37761500948131876;0.34655302815622613;1.098207069062171;0.9999697464055711;9.999904618305901;0.41667108054866525;0.45207877283941406;0.45202289247913197;0.3790411212015589;-0.34974001182075476;0.5157977043841915;0.9998541520332596
0.35;1.0916720099329658;0.41709148039045435;0.3820443685164922;0.3995729374471948;0.3659225378758086;1.101012973915237;0.999970266779672;9.99987118090848;0.41667202484824883;0.45207782137545954;0.45202377331035587;0.3789742603453834;-0.3691140120640868;0.5290809349671433;0.9998557598743189
0.35;1.0916737747560852;0.4170909287568641;0.3820436949414152;0.39957169922586244;0.36592282732823506;1.1010117225347102;0.9999706702709633;9.99983713048703;0.41667301462844314;0.4520768266791743;0.452024650518385;0.37897240581943464;-0.3691140122999277;0.5290806621057353;0.9998573694014466
0.36;1.089340034200635;0.4160859477490536;0.38194014592520614;0.3776012884158528;0.34654502687067656;1.0982013169593445;0.9999709457039887;9.999802518841863;0.41667404948113373;0.4520757930830902;0.45202552049402367;0.37903555711107006;-0.34973101252545524;0.5157907863968654;0.9998589800908172
0.36;1.0893421710480635;0.4160854544681097;0.38193951554888894;0.37760008090719427;0.34654542841417246;1.098199759870305;0.999971083030997;9.9997674140089;0.41667512910241244;0.45207472488473066;0.45202637981552274;0.3790337133545224;-0.3497310127377164;0.5157906324031799;0.9998605894487753
0.37;1.0916781875129524;0.4170892859430067;0.38204234988946406;0.3995516184644081;0.36590962480343453;1.1010050547660797;0.9999710731929232;9.999731890639241;0.41667625345801385;0.45207362624266756;0.4520272254071868;0.3789678734802072;-0.3691000129340259;0.5290711498938354;0.999862192930814
0.37;1.0916806998223012;0.41708886428225744;0.382041760148259;0.3995504522705236;0.3659101305128256;1.1010032049816962;0.9999709076780248;9.999696019897817;0.4166774222813631;0.4520725007076025;0.45202805467017054;0.3789660368598449;-0.369100013112322;0.529071121985889;0.9998637843447102
0.38;1.089348709020129;0.4160853933895768;0.3819391972825833;0.3775866241477217;0.3465381190381969;1.0981932128611729;0.9999705786817551;9.999659862804045;0.4166786346029992;0.4520713507458202;0.45202886532865716;0.37902920372928056;-0.34972101327107985;0.5157845023348332;0.9998653565711779
0.38;1.0893515979538415;0.41608505644587573;0.38193864310278897;0.37758550747192055;0.3465387170767419;1.0981910794168408;0.9999700804115385;9.999623470420014;0.4166798891854636;0.45207017771563046;0.452029655067634;0.3790273749121595;-0.34972101340921025;0.5157846008423992;0.9998669030330192
0.39;1.091688367634772;0.41708929959154534;0.38204176705130605;0.39953104007362783;0.36589754615908865;1.1009948056616545;0.9999694104803372;9.999586889318925;0.4166811850512458;0.45206898218660596;0.45203042113177083;0.37896155142775245;-0.3690850135262224;0.5290616668846418;0.9998684191096784
0.39;1.0916916330794264;0.4170890623236643;0.38204124521462685;0.39952997366447274;0.36589822316315246;1.100992395462973;0.999968570651357;9.999550169226003;0.4166825214491637;0.4520677644116823;0.45203116041279723;0.37895973440493125;-0.36908501362239166;0.5290618877325279;0.9998699020200172
0.4;1.0893603918137722;0.4160855959333156;0.3819385746506675;0.3775711371699268;0.3465308117249207;1.0981828565669816;0.9999675669598869;9.999513367000764;0.416683897893382;0.45206652469274383;0.4520318702551527;0.3790229247523345;-0.3497120136988595;0.5157798944890134;0.9998713496955228
0.4;1.0893640199465164;0.4160854677539663;0.3819380861946112;0.37757011730729356;0.3465315572595215;1.0981801989010473;0.9999664095055416;9.999476545459798;0.4166853142154629;0.452065263371203;0.4520325492736787;0.3790211227469759;-0.34971201375763705;0.5157802347422549;0.9998727602165473
0.41;1.0917005499007564;0.417089374800924;0.3820411015291353;0.3995108971136156;0.36588644703467893;1.1009824333056932;0.9999651112800279;9.999439774789131;0.4166867701730802;0.45206398076516546;0.45203319758484184;0.3789563282707955;-0.36907101380135576;0.529054572861888;0.9998741317695484
0.41;1.0917045062988004;0.41708936156035226;0.38204064424800527;0.39950992181515754;0.3658872563153784;1.1009795721183524;0.9999636852652583;9.99940313358303;0.41668826507508466;0.45206267766224234;0.45203381625664873;0.37895454130335626;-0.3690710138330909;0.529055030020399;0.9998754629616795
0.42;1.089374918254005;0.41608634634857933;0.38193789156697266;0.37755641786941635;0.34652440155859615;1.0981696299584098;0.9999621423376673;9.99936670218034;0.416689797900075;0.452061355887854;0.45203440610550694;0.3790177620088286;-0.34970301385640706;0.5157769714070911;0.999876753626056
0.42;1.0893791570325377;0.41608644898073754;0.381937459296165;0.3775554910287509;0.3465252740091516;1.0981666232386622;0.9999604922649596;9.99933055226359;0.4166913676061489;0.4520600178574602;0.45203496679916716;0.3790159905349245;-0.34970301387511193;0.5157775391128828;0.9998780052499026
0.43;1.091715211619037;0.4170907140465562;0.38204100336310975;0.39949073067588664;0.3658755129575467;1.1009685679148649;0.9999587452519821;9.999294736277674;0.4166929733240058;0.4520586656098646;0.45203549711198593;0.37895122700927725;-0.36905601389278514;0.529047698688338;0.9998792207213028
0.43;1.09171968190338;0.41709092733627523;0.38204059197959356;0.3994898599828095;0.3658764504251986;1.1009654770755093;0.9999569119774476;9.999259285826886;0.41669461451642237;0.4520573006353524;0.45203599585646576;0.37894947192593154;-0.36905601391266163;0.5290483692973655;0.9998804037655025
0.44;1.0893915537391643;0.4160882868228875;0.3819376778083215;0.37754292060074107;0.34651926346296674;1.0981563610056373;0.9999550035304113;9.99922422983752;0.4166962911402576;0.4520559240920877;0.4520364624599447;0.37901272654569335;-0.34969301393780167;0.515774237677816;0.999881557784265
0.44;1.0893961958984901;0.4160885992647924;0.3819372882238125;0.3775421138049276;0.34652026734848895;1.0981532286332458;0.999953031523765;9.999189618391734;0.4166980036704132;0.45205453647866023;0.452036897002695;0.3790109930647779;-0.3496930139712074;0.5157750025902951;0.9998826846003256
0.45;1.0917315932459648;0.41709295360940246;0.38204112461747886;0.3994698165197442;0.3658639895328632;1.1009540879479587;0.9999510073341924;9.999155529330768;0.41669975291175937;0.45205313747115683;0.45203729999106274;0.37894627462280495;-0.36904201401577874;0.5290423271551592;0.9998837843043717
0.45;1.0917363415099823;0.4170933455033796;0.38204075787741376;0.3994690807749494;0.36586505610558084;1.1009509458089877;0.9999489414541376;9.999122054688371;0.4167015398577876;0.4520517266402508;0.4520376720542403;0.3789445752732222;-0.36904201407408566;0.529043177314965;0.9998848560310251
0.46;1.0894094266552197;0.41609222844011184;0.3819387952584382;0.3775287865382979;0.34651357714676123;1.0981428080744187;0.9999468440458065;9.99908928038263;0.41670336574119893;0.45205030412460545;0.4520380140899804;0.37900790005643137;-0.3496840141481433;0.5157729177207024;0.9998858989065718
0.46;1.089414222051907;0.416092678673175;0.3819384534045664;0.3775281282721951;0.3465147039594623;1.098139680253077;0.999944725130811;9.999057272344988;0.41670523189723224;0.4520488704574376;0.4520383275932512;0.37900625473956606;-0.3496840142392809;0.5157738431530489;0.9998869127112617
0.47;1.091749757532982;0.41709699547828705;0.38204217982645855;0.39945148962524596;0.36585445498097463;1.1009395682474687;0.9999425933093621;9.99902607112243;0.41670713934039705;0.4520474261710592;0.4520386142879616;0.37894164503961353;-0.3690270143479426;0.529036919067556;0.9998878978186082
0.47;1.0917545582348014;0.4170974847782927;0.38204186909524646;0.39945091445243674;0.3658556410495672;1.1009364782894908;0.9999404549836951;9.998995693934638;0.4167090884570472;0.45204597181031114;0.4520388756910079;0.37894007605461855;-0.36902701447359393;0.5290379099813789;0.9998888547616308
0.48;1.0894276600024546;0.41609627006553335;0.38193981223667484;0.3775156783359555;0.34650872302542995;1.0981284160691414;0.999938315310117;9.998966145928422;0.41671107893981446;0.45204450802025004;0.45203911326608576;0.37900355203888497;-0.34967401461496805;0.5157715032275686;0.9998897844427953
0.48;1.089432444832134;0.4160967815496998;0.38193954019039594;0.3775151929148762;0.346509968458945;1.098125385867118;0.9999361789503108;9.998937432725407;0.4167131098120484;0.4520430354322914;0.4520393283311378;0.37900207626376886;-0.3496740147703048;0.5157725518928075;0.999890689016435
0.49;1.0917669102647967;0.4171000625651395;0.38204271143977425;0.39943304688451015;0.36584501676817155;1.1009253906736893;0.9999340493956113;9.99890955770879;0.4167151796292225;0.4520415547235757;0.45203952158637745;0.3789376510934955;-0.36901301493737815;0.529032719843326;0.999891572337869
0.49;1.0917716633029346;0.41710058562140284;0.3820424839228907;0.3994326556667405;0.36584632306914155;1.1009224333983254;0.9999319282677098;9.998882506011842;0.4167172869671074;0.4520400668604772;0.45203969321307447;0.37893627811801567;-0.3690130151136361;0.5290338181202325;0.9998924391395643
0.5;1.0894447019420874;0.41609920245411275;0.38194034328746646;0.37750251849806876;0.346503966757102;1.0981155179442648;0.9999298156917698;9.998856238252955;0.416719430744684;0.4520385730988167;0.4520398434261863;0.3790009581908918;-0.3496650152963778;0.5157719466893335;0.9998932930681789
0.5;1.0894494081602903;0.4160997294338647;0.3819401674628145;0.3775022222818679;0.34650533067056727;1.098112649190321;0.9999277107797577;9.998830700049385;0.41672161013531256;0.4520370747633684;0.45203997248624134;0.37899969146427515;-0.34966501548261403;0.5157730847787664;0.9998941351171561
0.51;1.091783778229588;0.41710447109325455;0.38204477123788033;0.3994141906958142;0.36583498539210657;1.1009118321420674;0.9999256118756188;9.998805831093794;0.41672382450908885;0.4520355730804829;0.45204008025242015;0.37893447742363484;-0.36899801566902485;0.5290281977020796;0.9998949637612043
0.51;1.0917884164624085;0.4171049950285407;0.38204466030457257;0.39941399057795685;0.3658363980736056;1.1009090714808798;0.9999235173481128;9.998781566086517;0.41672607341886825;0.4520340692843103;0.45204016602919245;0.3789333150914995;-0.36899801585250497;0.5290293628666848;0.9998957762358176
0.52;1.089462317579972;0.41610375914632036;0.3819424456129854;0.37749050133554146;0.34649967521845026;1.0981023716253617;0.9999214258932494;9.99875783830135;0.41672835649549694;0.4520325648065396;0.452040228707223;0.37899820347878077;-0.3496550160306062;0.5157712662186293;0.9998965700432386
0.52;1.0894668654499347;0.4161042762962975;0.3819424158289584;0.3774904005463454;0.34650112039159026;1.0980997362670795;0.9999193358457319;9.998734589038262;0.41673067339596104;0.45203106116798836;0.45204026685366416;0.37899714189285627;-0.3496550162013071;0.5157724443455534;0.9998973435216443
0.53;1.091800100700567;0.4171072413899215;0.3820458975152481;0.399397671588744;0.36582671720457116;1.100899168082776;0.9999172452015664;9.998711768154472;0.41673302364212156;0.4520295599724538;0.4520402787032223;0.3789321299240831;-0.3689840163626159;0.5290245599117037;0.9998980951593237
0.53;1.091804555142526;0.41710774890700736;0.3820459654063798;0.3993976680423175;0.36582817594674727;1.100896669231599;0.9999151521630586;9.99868933082261;0.41673540641094037;0.45202806327467887;0.45204026220273463;0.378931167383748;-0.3689840165124596;0.5290257360931835;0.9998988236268022
0.54;1.0894792724855331;0.4161067156515411;0.38194380176675286;0.3774796141498269;0.3464959087825572;1.0980912415815143;0.9999130544997232;9.99866724203492;0.41673782039597057;0.4520265737612625;0.45204021518311527;0.3789962541136833;-0.3496450166488132;0.5157706584951507;0.9998995286938347
0.54;1.0894836431735515;0.4161072085959638;0.38194398068601276;0.3774797031721597;0.34649736295626626;1.098088886617892;0.9999109482427921;9.998645474647883;0.41674026352853866;0.45202509442815914;0.45204013561391865;0.3789953897882795;-0.3496450167696858;0.5157718166928241;0.9999002110769105
0.55;1.0918126701307702;0.41710931684736413;0.3820483347401621;0.39934405503600856;0.3657848625208813;1.1008826056515366;0.9999088274952067;9.99862400169806;0.4167427327510247;0.45202362794610274;0.45204002198224896;0.3789315741050947;-0.3689360168728919;0.5289978726364284;0.9999008714486203
0.55;1.0918169538242908;0.4171097926248999;0.3820486334230792;0.3993442356369375;0.3657862914405034;1.100880399968403;0.9999066854569105;9.998602801209861;0.4167452240180174;0.45202217620364893;0.45203987366334025;0.3789308068677635;-0.3689360169561269;0.5289989977959628;0.9999015097492224
0.56;1.0894934941963093;0.41610991573631867;0.38194710204942656;0.37744784771051376;0.34647286563631935;1.0980782706846697;0.9999045151745254;9.998581869258759;0.41674773244543045;0.45202074020398164;0.45203969099707836;0.3789950878217421;-0.3496160170174111;0.5157569961546207;0.999902125148797
0.56;1.0894976827134288;0.4161103751512511;0.3819475210745164;0.3774481170498801;0.34647425143131055;1.0980762186348128;0.9999023094026717;9.998561224711286;0.4167502528101113;0.4520193199143017;0.4520394751704195;0.3789944168058008;-0.3496160170554528;0.5157580738676638;0.999902717012551
0.57;1.0918265628369421;0.41711195217018865;0.38205163835026695;0.39931655357683976;0.365765346058077;1.100870244402092;0.9999000607833454;9.998540901372088;0.41675278012442235;0.45201791413584913;0.4520392281862425;0.37893079386834394;-0.36891101706987406;0.528986221643085;0.9999032864307272
0.57;1.0918306605591297;0.41711239644936127;0.38205216805018194;0.39931690687462834;0.3657666777860763;1.100868348312999;0.9998977630006022;9.998520936940864;0.41675530975228814;0.4520165206462233;0.4520389526171422;0.3789302190342249;-0.368911017061333;0.5289872362980508;0.9999038366754727
0.58;1.089507978869378;0.41611406169055754;0.3819519653319754;0.3774304647680717;0.3464617091034804;1.0980685299996864;0.9998954119582012;9.99850136817216;0.41675783744017264;0.45201513652062336;0.45203865082048184;0.37899469217575715;-0.3496000170312201;0.5157517354347705;0.9999043716623305
0.58;1.0895119903252581;0.4161144926268669;0.38195258564404244;0.377430895982232;0.3464629829528024;1.0980667880949664;0.999893006371001;9.99848223120778;0.41676035954101587;0.4520137585656471;0.4520383243676513;0.37899421287881907;-0.3496000169810271;0.5157526692949758;0.9999048941734571
0.59;1.0918396947345974;0.41711453173840674;0.3820558431143578;0.39929658829013914;0.36575171023257447;1.1008601209891953;0.9998905478472397;9.998463560007245;0.41676287287110036;0.45201238330851934;0.45203797425885756;0.37893078005096315;-0.3688920169119128;0.5289782152210192;0.9999054061646578
0.59;1.091843609778912;0.4171149504112325;0.3820565303170748;0.3992970934028947;0.3657529221435904;1.100858527190894;0.9998880405222983;9.9984453755246;0.4167653742259662;0.45201100630196994;0.45203760130635573;0.37893039185537564;-0.36889201682452133;0.5289790561419436;0.9999059103359136
0.6;1.089521770302615;0.4161163685132689;0.3819558976285822;0.37741888513899474;0.346454826249638;1.0980600045597653;0.9998854904329426;9.998427668098644;0.41676786026622076;0.4520096221214205;0.4520372060617689;0.3789950463246644;-0.3495880167190564;0.5157485244793304;0.9999064101038071
0.6;1.0895255624752904;0.41611677645069406;0.3819566327175823;0.3774194575394897;0.34645596651011995;1.098058550456956;0.9998829048851263;9.998410389351562;0.4167703277169559;0.45200822565111043;0.4520367883805157;0.3789947419295163;-0.34958801659557953;0.5157492639679614;0.9999069075827645
0.61;1.0918530182798547;0.41711701425778613;0.3820601860191536;0.3992791552169587;0.3657389977450828;1.1008521624804022;0.9998802920717272;9.998393462481769;0.4167727733317482;0.4520068128015612;0.45203634733138465;0.37893047737492813;-0.36887401645424145;0.5289694339192961;0.9999074025304163
0.61;1.0918566515432908;0.41711741159657767;0.3820609516326589;0.3992797836849493;0.36574005426752937;1.100850838157068;0.9998776610578779;9.998376799747705;0.41677519347570774;0.45200537995277723;0.452035881727634;0.37893025121139157;-0.36887401629538014;0.5289700640095505;0.9999078938310091
0.62;1.089535454375015;0.41611805681872494;0.38195935674424725;0.3774089127821197;0.3464480439658812;1.0980525749786278;0.9998750215672749;9.998360311616898;0.41677758348376287;0.452003923776626;0.45203539057798103;0.3789950622702078;-0.3495760161193962;0.5157437550454596;0.9999083811647729
0.62;1.0895388940242297;0.4161184454274305;0.3819601388913881;0.3774095882479746;0.34644900172872223;1.0980513717274434;0.9998723829028563;9.998343907508628;0.41677993722867035;0.45200244156769886;0.45203487314709945;0.3789949103814477;-0.34957601592647114;0.5157442803054646;0.9999088647993489
0.63;1.0918649656042085;0.41711855558571287;0.38206397579548745;0.39926171324806475;0.36572518772709944;1.1008442294375043;0.9998697531680034;9.998327498404795;0.416782247391746;0.4520009310338775;0.45203432908675184;0.3789307959944963;-0.3688570157165347;0.5289605027005486;0.9999093442145969
0.63;1.0918681867229505;0.4171189362313859;0.3820647681783768;0.39926243522849014;0.3657260311470786;1.1008431514630639;0.999867139905067;9.998311005151026;0.41678450640823195;0.45199938992420774;0.45203375866898343;0.3789307190809401;-0.36885701548944166;0.5289609361922655;0.9999098170442249
0.64;1.0895465573052567;0.4161205386387479;0.3819640883577633;0.37739783471908905;0.34643938790781026;1.098046143828927;0.9998645505368935;9.998294367987183;0.416786707376859;0.45199781590581983;0.4520331625573884;0.3789956788241013;-0.3495650152449138;0.515738861052961;0.9999102798033955
0.64;1.0895495527514107;0.4161209152332268;0.3819648887206472;0.37739860496475086;0.3464401018515935;1.0980452153633298;0.9998619920800148;9.998277548302077;0.41678884418825424;0.4519962067225124;0.4520325410224791;0.3789956739378603;-0.3495650149822536;0.515739213813434;0.999910729922454
0.65;1.091875176387614;0.4171200458457512;0.38206784671736915;0.39924464948785876;0.3657104346339426;1.1008383763973972;0.9998594717459379;9.998260526638044;0.41679091121767703;0.4519945607030232;0.452031893334158;0.3789317027719693;-0.36884001470028627;0.5289508580008714;0.9999111661754845
0.65;1.0918779526865787;0.417120425205348;0.3820686486467467;0.3992454692512629;0.365711009325571;1.100837636660643;0.9998569978020726;9.99824330633362;0.41679290352324005;0.451992876892854;0.45203121794250894;0.3789317635884908;-0.36884001439777847;0.5289511452195447;0.9999115876829195
0.66;1.0895568854994484;0.41612219140078704;0.3819677683210832;0.377387427093421;0.3464296258632195;1.0980420035954939;0.9998545790130443;9.998225908701631;0.4167948173199879;0.45199115464913653;0.4520305130771059;0.3789958550699783;-0.34955301407391315;0.5157319452057841;0.9999119946636609
0.66;1.089559453673739;0.41612258141228065;0.38196856659884576;0.3773882972916419;0.34643005511399094;1.0980414821980535;0.9998522234731785;9.998208354980438;0.41679664990015686;0.45198939350299805;0.4520297769717323;0.3789959763462364;-0.34955301372825165;0.5157321859314429;0.9999123899258593
0.67;1.0918836593207093;0.41712152644376194;0.38207167848234214;0.3992291958364248;0.36569567085727905;1.100833076434276;0.9998499382082529;9.99819065434634;0.4167983992620695;0.45198759330030236;0.4520290076861185;0.37893212678511534;-0.3688220133604213;0.5289393166152375;0.999912777671712
0.67;1.0918860224183138;0.4171219320664137;0.3820724722136976;0.39923011859289315;0.36569595277725825;1.1008327902383903;0.9998477290713538;9.998172804188346;0.4168000641222934;0.4519857543440321;0.45202820327866805;0.37893230599105604;-0.36882201297004574;0.5289395240419893;0.9999131611019797
0.68;1.089564545210993;0.41612349108279467;0.3819713654538564;0.3773783088820203;0.346419827201308;1.0980386271291445;0.9998456005737575;9.998154796516948;0.4168016441219186;0.45198387762101405;0.45202736261480125;0.37899751355647665;-0.3495410125567665;0.5157254101705978;0.9999135424388198
0.68;1.0895667060308656;0.41612391500989815;0.3819721531393698;0.37737929105190327;0.34641996388112783;1.0980385900225271;0.9998435561360508;9.9981366265191;0.41680313962337145;0.4519819649767507;0.45202648613127344;0.3789977483926144;-0.3495410121200865;0.5157255922142631;0.9999139249639128
0.69;1.0918905079299988;0.4171219710093734;0.3820744045849874;0.39921292216962145;0.3656785833944712;1.1008306821367564;0.9998415985020538;9.998118300637339;0.41680455119079696;0.4519800191434298;0.452025576020703;0.37893300823563303;-0.3688050116591748;0.5289282157279359;0.9999143143837615
0.69;1.0918924713840061;0.41712241846258874;0.38207518798667706;0.3992139711700026;0.36567857740248855;1.100830907915278;0.9998397298915015;9.998099837687848;0.41680587942265335;0.45197804363325694;0.45202463590095493;0.37893328996799963;-0.3688050111728737;0.5289283798155837;0.9999147179448193
0.7;1.089571636283557;0.4161238548300879;0.38197355307651704;0.37736914930461773;0.34640805351801346;1.0980372731379737;0.9998379517626994;9.998081262420051;0.4168071251960083;0.4519760426263148;0.4520236700644429;0.37899859045785966;-0.3495300106599192;0.5157186294283559;0.9999151420883631
0.7;1.0895733997895742;0.4161243331737354;0.38197434095633226;0.3773702706743238;0.34640790569128754;1.0980377843821778;0.9998362646672321;9.998062609090972;0.41680828987148194;0.4519740208776684;0.4520226826593967;0.3789989069707151;-0.3495300101192315;0.515718783491214;0.9999155911784245
0.71;1.091895763283269;0.4171226211575427;0.38207712242255987;0.3991971912934218;0.3656603544474561;1.100829448350706;0.9998346684458173;9.998043940352558;0.4168093753659765;0.45197198308388803;0.45202167731956666;0.37893423720550407;-0.36878800955014746;0.5289169880914351;0.9999160678801492
0.71;1.0918973275563926;0.41712313794075895;0.3820779221017423;0.3991983882963816;0.36566006783383076;1.100830271415481;0.9998331619225985;9.998025358700179;0.41681038427341366;0.4519699330146204;0.4520206571358485;0.3789345796142438;-0.3687880089524502;0.5289171405059023;0.9999165734245582
0.72;1.0895770979134825;0.4161248123723302;0.38197610608911065;0.37736017660150317;0.34639480599491806;1.098039259233398;0.9998317429242641;9.998006995276096;0.41681132014149735;0.4519678737103598;0.45201962501783643;0.3789989338650566;-0.34951800832630187;0.5157103727071302;0.9999171070764786
0.72;1.0895784797261914;0.4161253770860368;0.3819769219529851;0.37736145069384264;0.34639439239834424;1.0980404164996775;0.9998304095193835;9.99798898570668;0.41681218761804795;0.45196580841447204;0.4520185848360687;0.37899930089455663;-0.3495180076722131;0.515710530497306;0.9999176659067377
0.73;1.0918994810474856;0.41712355207774704;0.38207989421562616;0.3991832763774087;0.3656421618698415;1.1008317468935644;0.9998291605313774;9.997971450805116;0.4168129922091121;0.4519637408013774;0.4520175423490016;0.37893568231282754;-0.3687700069910142;0.528905060380267;0.9999182456467428
0.73;1.091900707207838;0.41712417437536103;0.38208072457833286;0.39918462051139;0.3656416394793427;1.1008332529405775;0.9998279941964976;9.997954491175316;0.41681374004269617;0.4519616744546052;0.4520165045588043;0.37893607946845304;-0.36877000628402384;0.5289052222894817;0.999918841811673
0.74;1.08958017012245;0.4161269390949431;0.3819798285038344;0.37735272100071204;0.3463817560148101;1.0980429359750783;0.9998269068521745;9.99793819183517;0.4168144378508545;0.4519596124873231;0.45201547812561765;0.3790004929710557;-0.34950600555324907;0.5157028795950632;0.9999194502402028
0.74;1.089581280440546;0.41612762956255445;0.38198066294304117;0.37735412120302037;0.3463811453411637;1.0980447961640907;0.99982589365866;9.99792262998114;0.41681509278787826;0.45195755782197966;0.45201446838266995;0.37900092302683935;-0.349506004801026;0.5157030377543002;0.9999200672418449
0.75;1.091901089373803;0.4171242660659445;0.3820824447729801;0.3991687199380759;0.3656223965053823;1.100835831966366;0.9998249501270016;9.997907880202948;0.41681571181084887;0.451955513820755;0.4520134794666385;0.37893736990102356;-0.3687530040293872;0.5288938381781917;0.9999206894758547
0.75;1.0919021202048558;0.41712502773773785;0.38208326632531614;0.3991701648878971;0.3656217193278358;1.100838038966953;0.9998240717399649;9.997894011675553;0.4168163008240456;0.4519534844387793;0.45201251490933786;0.3789378337154221;-0.36875300323981663;0.5288939802983906;0.9999213134629217
0.76;1.0895833815250473;0.4161288389159672;0.3819824879248546;0.37734476813924295;0.34636687516492515;1.0980494086170323;0.999823252699554;9.997881075673371;0.41681686409371727;0.451951473831593;0.45201157787616314;0.37900231374193316;-0.34949400243334205;0.5156953260999646;0.9999219350799449
0.76;1.0895843655857045;0.4161296637656123;0.3819832784823376;0.37734624835245717;0.34636614834444424;1.0980519281349774;0.9998224869766447;9.997869089224476;0.4168174042384298;0.4519494860467354;0.4520106711029474;0.3790028079337937;-0.34949400161076954;0.5156954379895158;0.9999225495566623
0.77;1.091903084446772;0.41712626403778197;0.38208520319806427;0.3991544587318307;0.36560176181440657;1.1008435828295946;0.9998217704401908;9.997858031351317;0.41681792275028995;0.45194752502414437;0.45200979702309296;0.3789383130766169;-0.36873500077305105;0.5288810428987504;0.9999231519589713
0.77;1.0919040613289623;0.41712713655034717;0.3820859477090922;0.39915596503602996;0.3656009980233231;1.100846359023628;0.9998211005987487;9.99784785663465;0.41681842053587237;0.45194559477329477;0.45200895797265855;0.37893882548909374;-0.36873499992148834;0.528881109722427;0.9999237372883556
0.78;1.0895853044063917;0.41613080950507103;0.3819848622838182;0.3773367482972681;0.346351631606556;1.0980582442981353;0.9998204743369701;9.997838505620615;0.4168188981084451;0.4519436995513524;0.4520081563001204;0.3790033417907798;-0.34948199905748434;0.515686766440627;0.9999242994318488
0.78;1.0895863019370495;0.41613171889256056;0.3819855529603947;0.3773382694449009;0.34635084443795183;1.0980612259952593;0.999819886131752;9.997829902947958;0.41681935608221976;0.4519418440091251;0.4520073945453284;0.37900385923819346;-0.34948199818226733;0.5156867782580308;0.9999248301881968
0.79;1.0919050616034844;0.4171286299463755;0.38208758915131574;0.39914037940793096;0.3655808596857631;1.1008522909408562;0.9998193282194557;9.997821958450146;0.41681979599922797;0.45194003316622805;0.4520066752640953;0.3789403760359777;-0.3687179972969104;0.5288692890023425;0.9999253202654665
0.79;1.0919061038315998;0.41712957362044994;0.38208822735982045;0.399141897347078;0.3655800625321652;1.1008554254819276;0.9998187921576838;9.997814578123673;0.4168202203321054;0.4519382718002997;0.45200600037315386;0.3789408917796677;-0.36871799640222735;0.5288692401551868;0.9999257609633844
0.8;1.0895884347741396;0.41613347733641154;0.3819868344350182;0.37732913223927145;0.34633621387189273;1.098069614739238;0.9998182696181144;9.997807673929577;0.4168206317306152;0.45193656354016143;0.4520053708869497;0.37900540703088637;-0.34946899549853877;0.5156778179293932;0.9999261444328013
0.8;1.0895895420960846;0.41613445865800214;0.3819874271559149;0.3773306249593191;0.3463354211982223;1.0980728431866376;0.9998177521616787;9.997801165206624;0.4168210326470657;0.4519349104814581;0.4520047870518635;0.3790059221794911;-0.3494689945858138;0.5156777014472768;0.9999264635997551
0.81;1.0919074290412099;0.41713123551135345;0.3820895314350806;0.39912743789896804;0.3655610177331785;1.1008630963780728;0.9998172315869425;9.997794977728343;0.4168214254159153;0.45193331328428105;0.4520042483073667;0.378941436968215;-0.36869999366406825;0.5288556197940978;0.9999267124761438
0.81;1.0919086102576177;0.417132254874429;0.38209008256843097;0.399128883861641;0.3655602422055155;1.1008663615159449;0.9998167005334935;9.997789045194486;0.4168218122664738;0.45193177131875123;0.45200375342758264;0.3789419509715785;-0.3686999927334779;0.5288554268035834;0.9999268859042016
0.82;1.0895910908979518;0.4161360455625907;0.3819884326194045;0.37732094234016217;0.34632086897720826;1.0980806272120271;0.9998161519541073;9.997783314472205;0.4168221954107213;0.45193028290944887;0.45200330103696806;0.3790064645937853;-0.34945699179422;0.5156682506211789;0.9999269792895796
