time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.82;1.0895923586205238;0.4161370952350069;0.381988941652521;0.37732232405630767;0.3463201232799421;1.0980838834364917;0.9998155778548894;9.997777756079007;0.4168225772123323;0.45192884578020237;0.45200289001238747;0.37900697988860454;-0.3494569908464126;0.5156679708757519;0.9999269890321847
0.83;1.0919104167027536;0.4171341674163157;0.3820911777475497;0.3991128807892329;0.3655402284286876;1.1008731213090817;0.9998149686091939;9.997772367958575;0.41682295990398643;0.45192745774020104;0.4520025195312536;0.3789435003751299;-0.36868298989013176;0.5288427307533687;0.9999269129304439
0.83;1.091911777587379;0.41713523837281336;0.382091640505548;0.3991141824201912;0.36553952670045375;1.1008763322267021;0.9998143136893953;9.997767162263953;0.41682334506172025;0.4519261174482806;0.4520021890263255;0.37894403007173755;-0.36868298892545437;0.5288423539451259;0.9999267501326912
0.84;1.0895954396578105;0.416139234037753;0.3819896922981596;0.37731253929529507;0.3463057801855012;1.0980915071443142;0.9998136034462272;9.997762147323781;0.4168237335035191;0.4519248245854156;0.45200189817363745;0.3790085724366372;-0.34944498795259316;0.5156587033739677;0.999926500918621
0.84;1.0895968834922165;0.41614032438846515;0.3819900989514845;0.3773137439298352;0.3463051415905077;1.0980946374979415;0.9998128305673407;9.997757321265258;0.4168241256272896;0.451923579096333;0.4520016464753156;0.37900912973741213;-0.349444986972065;0.5156582168896712;0.999926166632032
0.85;1.0919141032297286;0.4171372764493953;0.38209242674519484;0.3990976472571909;0.3655198355459042;1.1008827163758077;0.9998119904442625;9.997752680367682;0.4168245217298858;0.451922380409248;0.45200143271142273;0.37894570343594053;-0.36866498598491027;0.5288283392307995;0.999925749742664
0.85;1.0919156015474394;0.41713839018030363;0.3820927666547915;0.39909873566657356;0.36551927859856403;1.1008857379664816;0.9998110801959904;9.997748229968817;0.4168249220346265;0.4519212274651924;0.4520012552377782;0.37894629502314753;-0.3686649849927874;0.5288277274830722;0.9999252534711557
0.86;1.0895993721588109;0.41614340690399465;0.3819915793571753;0.3773030365564616;0.3462912891670819;1.0981016962226957;0.9998100973290339;9.997743982460369;0.41682532679387263;0.4519201188437678;0.45200111284815986;0.37901090606244336;-0.3494329839976719;0.5156482440530171;0.9999246810888709
0.86;1.0896008949254152;0.4161445464549494;0.38199184469503833;0.3773039901663391;0.34629082538488526;1.0981045841002495;0.9998090397033411;9.997739946050919;0.4168257365262744;0.4519190524504119;0.4520010053127244;0.3790115376994029;-0.3494329830013866;0.5156474917903984;0.9999240356411663
0.87;1.0919181680678829;0.41714178582382533;0.38209423955481414;0.39908149778998997;0.3655001523825763;1.100892394221345;0.9998079059735789;9.997736125646588;0.41682615185976274;0.45191802552332155;0.4520009332846987;0.3789481906120311;-0.36864798200538557;0.5288136138229451;0.9999233202451722
0.87;1.091919700509101;0.41714294673034535;0.3820944215633793;0.3990823055293563;0.36549978705441305;1.1008951206402455;0.999806695066007;9.997732543364851;0.41682657314508254;0.45191703522095755;0.45200089752597306;0.3789488654361076;-0.368647981010846;0.5288127088038526;0.9999225385678904
0.88;1.0896044898450465;0.4161469528744641;0.3819917546835568;0.3772927267056138;0.3462774882092448;1.0981107598679747;0.9998054055842386;9.997729259489484;0.4168270003432576;0.4519160788156404;0.45200089796765214;0.37901356315411266;-0.349419980018754;0.515635963671406;0.9999216946671661
0.88;1.0896060183897205;0.41614812446810134;0.3819918488963125;0.37729338295823295;0.3462772274938799;1.0981133109507586;0.9998040358359649;9.997726372321834;0.41682743311867576;0.45191515308479635;0.452000933350263;0.37901428504055756;-0.349419979029994;0.5156348990846175;0.9999207919884316
0.89;1.0919222821141676;0.4171452237352387;0.38209427225906234;0.39906412902299787;0.365481226103203;1.1008997757188155;0.999802583724148;9.997723996994207;0.4168278710550732;0.45191425397156115;0.45200100155100587;0.37895103222086785;-0.3686299780456844;0.5287969639516559;0.9999198323213527
0.89;1.091923785806556;0.4171463915653982;0.3820942744311238;0.3990646292444634;0.36548107512460715;1.1009021586741385;0.9998010463593762;9.99772223979265;0.41682831416348454;0.4519133769267555;0.45200110009299366;0.3789518052863684;-0.36862997706745193;0.5287957381056503;0.9999188155355454
0.9;1.0896085273047054;0.41615136544692466;0.38199231568598746;0.377280915117206;0.3462645907896312;1.0981194656602307;0.9997994197906395;9.997721181608682;0.4168287632102566;0.4519125171660432;0.452001226494357;0.3790166041397368;-0.3494079760971153;0.5156230884729351;0.9999177401680784
0.9;1.089609990108817;0.41615251773102024;0.38199221769277514;0.3772812560721211;0.3462645526761545;1.0981217024418715;0.9997976988461412;9.99772087352604;0.41682921921349053;0.45191166994194726;0.4520013786340413;0.3790174281055732;-0.3494079751360278;0.5156217027833062;0.9999166037933034
0.91;1.0919251720043934;0.41714942962843415;0.3820946452544381;0.3990452057090044;0.36546323953380255;1.1009068745829542;0.9997958776817433;9.997721343929939;0.4168296827682064;0.4519108310023209;0.45200155490226007;0.3789552763231797;-0.3686119741850074;0.5287797479430154;0.9999154027310618
0.91;1.0919265755348295;0.4171505634213882;0.3820944423417407;0.399045385275506;0.36546331744500626;1.100908987936304;0.9997939518086709;9.997722615880646;0.41683015401728596;0.4519099964091919;0.45200175366322004;0.37895614794432425;-0.3686119732448412;0.5287782037932359;0.9999141318447758
0.92;1.0896131960181608;0.41615610445645335;0.3819921286904128;0.3772669486289391;0.3462514781897967;1.0981260485465658;0.9997919202775175;9.997724721672533;0.4168306328430886;0.45190916179858875;0.4520019724499996;0.3790210418268225;-0.34939497231641636;0.515608994075574;0.9999127851491688
0.92;1.0896145200531;0.416157223030973;0.381991821809472;0.37726696895810524;0.3462516739524465;1.0981280622924063;0.9997897858737356;9.997727700024713;0.416831119066501;0.4519083222080723;0.4520022078002813;0.3790219563376182;-0.3493949714005399;0.515607289896426;0.9999113573728807
0.93;1.0919285875018272;0.4171535482914722;0.38209386832240116;0.39902574888269193;0.36544651753259877;1.1009120349256527;0.9997875537449951;9.997731585732497;0.41683161291705895;0.45190747275358645;0.45200245595297844;0.37895988974619416;-0.36859497049810785;0.5287619550813918;0.9999098451714546
0.93;1.0919298249399578;0.41715465567840027;0.3820934642287484;0.3990256182520377;0.36544682704589504;1.100913972303854;0.9997852300431378;9.997736408254864;0.416832115127611;0.4519066096208476;0.4520027134676816;0.3789608407474519;-0.36859496961042715;0.5287600909280464;0.9999082472015031
0.94;1.0896162326742613;0.41616149700231875;0.381992184945586;0.377252660665671;0.3462404585691382;1.0981318802813265;0.9997828207038111;9.997742194689577;0.4168326261965032;0.4519057306893968;0.45200297695789105;0.37902580856895757;-0.349382968739242;0.5155943021694247;0.999906563937473
0.94;1.0896173779407903;0.4161625990919053;0.38199169413861084;0.37725239015586437;0.3462408676135186;1.098133764092326;0.9997803308613473;9.997748969232964;0.4168331457897258;0.4519048352021075;0.45200324258555696;0.37902679273064405;-0.3493829678864034;0.5155922876845304;0.9999047974890033
0.95;1.0919312593450352;0.4171579413396472;0.38209267359271354;0.3990047129544469;0.3654303143347307;1.100917627746938;0.999777765709043;9.997756749124992;0.41683367303072955;0.4519039228955779;0.4520035059555064;0.37896479273039657;-0.3685769670534691;0.5287422186942318;0.9999029513845865
0.95;1.0919323020307765;0.41715904275689186;0.3820921062046202;0.39900431029883576;0.36543080790082333;1.1009194739546118;0.9997751317670284;9.997765535946236;0.4168342070030075;0.45190299360830755;0.4520037620009872;0.3789658076833519;-0.36857696624176406;0.5287400704380507;0.9999010308614469
0.96;1.08961954629136;0.4161657571075838;0.38199019689740193;0.37723673206848296;0.34622938759222016;1.098137304782152;0.9997724372288951;9.997775307051562;0.41683474685408695;0.4519020474343545;0.4520040047806881;0.37903083609903254;-0.3493699654527997;0.515577773289921;0.9998990435690468
0.96;1.0896204829233778;0.4161668580527804;0.3819895645144237;0.3772362017811595;0.34622995618914376;1.0981391229915625;0.9997696918315049;9.997786014800736;0.4168352918182902;0.45190108485308667;0.4520042277116046;0.3790318761286393;-0.3493699646882848;0.5155755138251653;0.999896999823994
0.97;1.0919331107365873;0.4171635347604892;0.38209200240933916;0.3989826741025013;0.3654148204398333;1.1009219326026631;0.9997669075675448;9.997797591572885;0.4168358412241137;0.4519001067524395;0.4520044243054625;0.3789699259507843;-0.3685589639497314;0.5287214651613588;0.9998949118928
0.97;1.0919339304704665;0.41716463042101615;0.38209132054130424;0.3989820247936077;0.3654154587387767;1.1009237380568635;0.9997640998801506;9.997809955443598;0.41683639430599884;0.45189911457501075;0.45200458881958405;0.3789709838630296;-0.3685589632383015;0.5287191162666616;0.999892792820588
0.98;1.089620938003403;0.4161710938702278;0.3819890972054895;0.3772203382356765;0.34621973108478843;1.0981425439201642;0.9997612874920792;9.997823017487633;0.41683694990906317;0.4518981105823101;0.45200471644540796;0.37903604835262045;-0.3493579625550119;0.5155610727052576;0.9998906556893478
0.98;1.0896216186979977;0.4161721786730612;0.3819883881021335;0.3772195836965999;0.34622043932490604;1.0981443555825552;0.999758490430825;9.997836689293266;0.4168375060236634;0.4518970978424519;0.452004803196344;0.3790371182455906;-0.3493579619009063;0.5155586469125055;0.9998885127758322
0.99;1.0919339693093157;0.41716786165017083;0.38208987953621637;0.3989596688735144;0.3653998478755669;1.1009271796860856;0.9997557277921161;9.997850884898552;0.41683805945946245;0.451896079605381;0.45200484568969734;0.3789751926592314;-0.36854196127717126;0.5287007054886362;0.9998863741223672
0.99;1.091934492570847;0.41716893013687856;0.38208917066528014;0.3989588222883236;0.3654006272177366;1.100929023566973;0.9997530169240693;9.997865520152946;0.4168386062988385;0.45189505860036744;0.4520048411285454;0.37897627084134305;-0.36854196068540235;0.5286982093502374;0.9998842473790861
1.0;1.0896221875897707;0.41617677676048676;0.3819878980118973;0.3772022488705896;0.34620951261812677;1.0981488936365664;0.9997503741800142;9.997880517321674;0.41683914276327294;0.45189403697763864;0.45200478758232826;0.37904235216486176;-0.3493449601277629;0.5155438196849973;0.9998821395142403
1.0;1.0896225455151232;0.41617661363609004;0.38198610606142974;0.37720127428175987;0.34621031782403777;1.0981507944034592;0.9997478157869827;9.99789581177549;0.41683966555971774;0.4518930167342588;0.4520046840547858;0.3790434364554897;-0.34934495960671896;0.5155412564856526;0.9998800581080372
1.01;1.091933605768505;0.41717295728414233;0.38208863058653775;0.3989351832414092;0.36538472398501365;1.1009317292741199;0.9997453572216901;9.997911351881843;0.41684017176052207;0.4518920001741848;0.45200453021292913;0.37898152440802163;-0.36852395912456537;0.5286794045775866;0.9998780111176379
1.01;1.091933791626596;0.4171739772315159;0.3820879992893393;0.3989341898179939;0.36538564574587307;1.1009337011600469;0.9997430115014061;9.997927094856747;0.41684065880689775;0.45189099008630346;0.45200432628724113;0.37898261744676226;-0.3685239586829329;0.5286767736644887;0.9998760064183899
1.02;1.0896211050097977;0.41618062315112964;0.3819857903334998;0.37718437889584205;0.34620094415883335;1.0981547119566462;0.9997407882730813;9.997943003276236;0.4168411245958383;0.4518899894742792;0.45200407322038244;0.37904771711421387;-0.34933195828240293;0.5155252892626956;0.9998740523256145
1.02;1.0896211201599557;0.4161816144993425;0.38198523071900087;0.37718333397693227;0.3462019430501184;1.0981567630141016;0.9997386940565964;9.997959035395874;0.41684156729168387;0.45188900133335175;0.4520037726524911;0.37904882467495643;-0.3493319579226208;0.5155225923040203;0.9998721579646146
1.03;1.0919318411252261;0.4171781423112062;0.38208811352384897;0.3989110116346085;0.3653709525233993;1.1009368570045193;0.9997367334120897;9.997975132075892;0.41684198485254653;0.4518880289457475;0.4520034266769594;0.3789869410976868;-0.3685059576028629;0.5286568537135826;0.9998703321257651
1.03;1.0919316950090212;0.4171791069562298;0.3820876392159383;0.39890993000910463;0.36537203582529604;1.1009389986682931;0.9997349108652988;9.997991217711176;0.4168423745818932;0.4518870762339915;0.45200303767099087;0.37898806724676265;-0.36850595732238256;0.5286540995070528;0.9998685818538747
1.04;1.0896197259387832;0.41618557224430636;0.3819851201933849;0.37716568845787385;0.34619228010216635;1.0981611933210393;0.9997332319748096;9.998007216733763;0.41684273300696867;0.4518861476280975;0.452002608063509;0.37905420408149204;-0.3493189570801591;0.5155069925365271;0.999866912423002
1.04;1.0896194323200414;0.4161865118205374;0.38198473207454436;0.3771645783382129;0.3461934528985039;1.0981634445500679;0.9997317026127611;9.998023070187777;0.4168430563282742;0.4518852474597607;0.4520021398742565;0.37905535255652856;-0.34931895687460846;0.515504189512514;0.9998653283060442
1.05;1.0919278206987078;0.4171827201826262;0.3820882496351808;0.39888620330803376;0.36535787713846135;1.1009437530496937;0.9997303278173122;9.998038746002697;0.41684334130747447;0.45188437928284636;0.45200163476856814;0.3789935132372652;-0.3684879567039032;0.5286345784600989;0.9998638334085531
1.05;1.0919273951794457;0.41718363589052965;0.3820879415404689;0.39888506756279657;0.36535914254817103;1.100946117361308;0.9997291119268412;9.998054240366054;0.41684358581827957;0.45188354574493383;0.4520010948247861;0.3789946860289449;-0.3684879565665344;0.5286317356900653;0.9998624302748628
1.06;1.0896161586851807;0.41619025721810243;0.38198542172275146;0.37714604298469323;0.34618399779189357;1.0981685351637605;0.9997280596969861;9.998069564746572;0.41684378866226185;0.4518827491295849;0.4520005229477211;0.37905987029301763;-0.34930695646152954;0.5154882680009991;0.99986112027377
1.06;1.0896156070290224;0.41619114815327585;0.3819851811881853;0.3771448842781115;0.34618535155039004;1.0981710035935917;0.9997271765046746;9.998084729546362;0.4168439493422136;0.45188199191146916;0.45199992249377163;0.37906106524054445;-0.34930695638838477;0.5154853991773405;0.9998599055463842
1.07;1.0919237806784419;0.4171859372813128;0.3820875607072501;0.3988618940856145;0.36534581373795677;1.1009505190264541;0.9997264670379141;9.998099736191527;0.41684406841969746;0.45188127676217005;0.45199929677455103;0.37899927031719344;-0.3684699563468365;0.5286113024507766;0.9998587909627578
1.07;1.0919230992389992;0.41718680443156003;0.3820873710964014;0.39886071865103573;0.36534724183221245;1.1009530771874168;0.9997259339868682;9.998114572776212;0.4168441477852999;0.45188060620940657;0.4519986488862468;0.37900048542032777;-0.3684699563364941;0.5286084234496113;0.9998577840125151
1.08;1.0896125600164186;0.4161951447121888;0.38198623867408626;0.3771265621173138;0.34617636799708207;1.0981766735342722;0.9997255778325721;9.998129211770054;0.41684419006563245;0.45187998245016614;0.4519979814912842;0.37906671073038467;-0.34929395635667976;0.5154694275266191;0.9998568925373296
1.08;1.0896117356887363;0.4161959914959276;0.38198608638060383;0.37712537884490555;0.3461778557742241;1.0981793033456584;0.9997253970705579;9.99814361213738;0.41684419785417565;0.4518794073920974;0.45199729633372976;0.37906794594455706;-0.34929395640661137;0.5154665547655521;0.9998561230752926
1.09;1.0919186249245956;0.4171905827292098;0.38208874590477976;0.39883591244638317;0.36533289825015774;1.1009589613428916;0.9997253886198673;9.998157724059684;0.416844173570502;0.4518788826941514;0.45199659422682925;0.3790061894125614;-0.36845195648552814;0.5285886957683525;0.999855481408041
1.09;1.0919176469597793;0.41719140696415125;0.3820886222655662;0.3988347326842826;0.36533442717992487;1.1009616415716117;0.9997255486624189;9.998171496023522;0.4168441195812163;0.4518784094839471;0.45199587574974287;0.3790074380169873;-0.36845195659255336;0.5285858451609575;0.9998549733650829
1.1;1.0896068439487758;0.4161991314578504;0.38198701288505027;0.37710710972200495;0.3461695381379106;1.098185337913157;0.9997258730217122;9.998184882641073;0.4168440381620496;0.4518779878767517;0.4519951416754917;0.379073687930142;-0.349280956726568;0.5154506680442058;0.9998546045654804
1.1;1.0896057148053175;0.4161999306841871;0.38198690902126253;0.377105946128857;0.3461710903313098;1.0981880447198125;0.9997263568590035;9.99819784620461;0.4168439315288413;0.4518776172349333;0.4519943927690411;0.3790749355454152;-0.34928095688628286;0.5154478545586209;0.9998543797310675
1.11;1.0919122651603739;0.41719499587151215;0.38209009816617295;0.39881119750852967;0.3653213873125037;1.1009667570686161;0.9997269948773708;9.998210349545435;0.4168438021741276;0.45187729721263814;0.45199362961085493;0.3790131779569452;-0.36843395707018156;0.52856629567927;0.9998543024273508
1.11;1.091911001209814;0.4171957726638013;0.38209000580006136;0.3988100605392573;0.3653229445649466;1.1009694705086521;0.9997277823601448;9.998222350979404;0.4168436531374319;0.45187702803372387;0.451992852840584;0.37901441305688016;-0.36843395727610967;0.5285635347486496;0.9998543754535039
1.12;1.089599932465623;0.4162032602278977;0.38198824774070683;0.3770874091177554;0.34616250710902957;1.0981941807685325;0.9997287161027585;9.998233809984301;0.41684348761400336;0.45187680944558384;0.4519920635505381;0.37907963922364873;-0.3492679575009237;0.5154315015847832;0.9998546009435554
1.12;1.0895985644648232;0.41620401737649193;0.3819881616799977;0.3770863082803721;0.34616405113517856;1.0981968838733076;0.9997297945657876;9.998244691747683;0.4168433082643635;0.4518766399133315;0.4519912636261607;0.37908085456908347;-0.3492679577407654;0.51542880787786;0.9998549802312977
1.13;1.0919049463753758;0.41719888617800954;0.38209120245485506;0.39878710921804406;0.3653102306778239;1.100974575857009;0.9997310172797548;9.998254959430058;0.41684311716940103;0.4518765170394159;0.4519904560407317;0.37901905637346994;-0.3684169579917813;0.5285443246796733;0.9998555144867346
1.13;1.0919035042790728;0.4171996289552231;0.3820911207375348;0.3987860517013806;0.3653117463787263;1.1009772515421976;0.9997323836860569;9.99826456709544;0.41684291625238;0.45187643818234197;0.45198964454164403;0.37902024101875875;-0.3684169582505121;0.5285417124505318;0.999856205081721
1.14;1.0895932423665926;0.41620764095463947;0.38198954696340387;0.377068338976859;0.3461553309387776;1.0982029038947978;0.9997338918908848;9.998273467201352;0.41684270743596136;0.45187640015276803;0.4519888328071305;0.3790854040920731;-0.3492549585138495;0.5154129005111385;0.9998570527007342
1.14;1.089591741757637;0.4162083252603914;0.3819894277390092;0.3770685389563837;0.3461579164836438;1.0982055248004432;0.9997355381359824;9.998281623672083;0.416842492766906;0.4518763983236015;0.4519880240275466;0.37908654059639835;-0.3492549587789252;0.5154103817268758;0.9998580564428605
1.15;1.0918970085611213;0.4172018523738296;0.3820916211330925;0.3987617153875035;0.3652973230255759;1.1009831062197597;0.9997373171373654;9.998289012462287;0.41684227465873874;0.45187642646876564;0.4519872207164697;0.37902464532029484;-0.3683989590427385;0.5285223305559263;0.9998592135773785
1.15;1.0918954674523251;0.4172025715675693;0.38209155903975917;0.3987607532073683;0.3652987456321758;1.1009856409575798;0.9997392225173832;9.998295610989492;0.4168420558135306;0.4518764776609508;0.45198642454603255;0.3790257131331252;-0.36839895930176225;0.5285199206142351;0.9998605195681143
1.16;1.0895851264425012;0.4162114788937467;0.3819908602832597;0.37705052323578686;0.3461489311514931;1.098212122882285;0.9997412472395716;9.998301393952662;0.416841838793712;0.4518765451913606;0.4519856368086231;0.37909173911400046;-0.3492409595522279;0.5153951422150608;0.9998619683173473
1.16;1.0895835697247638;0.4162121746745598;0.3819908173324777;0.3770496059947521;0.3461502903093882;1.098214546487137;0.9997433848934331;9.998306342001966;0.416841625361389;0.45187662307351206;0.45198485895385176;0.3790927186681174;-0.34924095979089514;0.515392864430148;0.9998635523792146
1.17;1.0918878045095526;0.41720544940075466;0.3820932069465081;0.3987376049193506;0.36528514389226274;1.1009899058862251;0.9997456313382278;9.998310452254078;0.4168414159294318;0.4518767062957511;0.4519840924707302;0.3790306479152969;-0.36838096001558174;0.5285019835037846;0.9998652631687073
1.17;1.0918862507413039;0.41720610752538073;0.38209318495928146;0.39873673194924675;0.365286434081337;1.1009921939446463;0.9997479847853131;9.998313739196762;0.4168412096101317;0.45187679071131515;0.45198333873109636;0.3790315244291973;-0.3683809602252164;0.5284998697790376;0.9998670913778553
1.18;1.089577949439016;0.4162139995421035;0.38199095284297846;0.37703253640794054;0.34614120165948553;1.0982194027512855;0.999750443906971;9.998316227355055;0.4168410046703123;0.4518768727541686;0.45198259919576883;0.3790963478195185;-0.34922796041963905;0.5153784577093632;0.9998690274434678
1.18;1.0895764005750443;0.41621460632009943;0.3819909489017165;0.3770317076755608;0.3461424199899629;1.098221524621192;0.9997530060346091;9.998317938465421;0.4168407987537747;0.45187694925802535;0.451981875621633;0.3790971196175397;-0.34922796059930683;0.5153765369320722;0.9998710619868143
1.19;1.0918796046284198;0.41720790280560477;0.38209385061973067;0.3987141505599006;0.36527235320575513;1.100996551312166;0.999755667040625;9.998318877530103;0.416840588639455;0.4518770173898297;0.4519811700119659;0.37903484244461205;-0.3683629607649277;0.5284822821768379;0.999873185740363
1.19;1.0918780567627113;0.41720844507417415;0.38209385686028496;0.3987133648301279;0.3652734994317853;1.1009984730324913;0.9997584224687862;9.998319030029002;0.4168403703802419;0.45187707472940697;0.4519804841784586;0.37903551918028583;-0.36836296091732995;0.5284805690135402;0.9998753894064774
1.2;1.0895697568962472;0.41621722835482833;0.38199258122765023;0.3770142219934023;0.34613260776945337;1.0982252801747083;0.9997612692644421;9.998318373337852;0.41684014031980715;0.4518771193322694;0.4519798193076277;0.3791001527345372;-0.34921496105764654;0.5153633268086315;0.9998776644709034
1.2;1.0895682017651869;0.41621769270592485;0.3819925841238764;0.377013478063435;0.34613367990487676;1.0982269655320445;0.999764207233378;9.998316891075454;0.41683989581648473;0.4518771497026046;0.45197917605189475;0.37910074582703224;-0.3492149611873695;0.5153618297305442;0.9998800038791441
1.21;1.0918714256311368;0.41720946301258477;0.38209420757402346;0.39869143289822917;0.3652593286509078;1.1010005238052305;0.999767238657881;9.998314575977352;0.416839634985118;0.45187716496170405;0.45197855469872167;0.37903730046173034;-0.36834496130834077;0.5284635324188214;0.9998824018755159
1.21;1.0918698360056927;0.41720983443107995;0.38209419484456014;0.3986907240306611;0.36526032330886915;1.1010019503552262;0.9997703663881025;9.998311419741547;0.4168393562120093;0.45187716498120567;0.4519779552755094;0.3790378178522441;-0.3683449614228565;0.528462251421403;0.9998848540830885
1.22;1.0895614249411645;0.416218590628892;0.3819930513847999;0.3769961710781917;0.34612336844400005;1.0982292418298947;0.9997735928938648;9.998307404169786;0.41683905788552356;0.45187714998022693;0.45197737799668103;0.3791032988741378;-0.34920196153329536;0.5153499114863715;0.9998873578752018
1.22;1.0895597632096692;0.4162188483006576;0.3819930164722353;0.37699548226845847;0.34612428268880546;1.0982303966319773;0.9997769210554193;9.998302502008103;0.4168387382887981;0.45187712010896425;0.4519768234592149;0.3791037443576104;-0.3492019616413734;0.5153488368928123;0.9998899122507144
1.23;1.0918628427296593;0.4172106275995579;0.3820948117410441;0.39866734567898593;0.3652442192142984;1.1010024137074488;0.9997803548354114;9.998296681413976;0.4168383957484102;0.451877075686271;0.4519762921589232;0.3790401548857526;-0.36832696174787083;0.5284471965762829;0.999892516994532
1.23;1.091861071277124;0.4172107469818191;0.38209474729090537;0.39866665780540417;0.36524505066904517;1.1010032918983907;0.9997838985494749;9.998289904783643;0.41683802912310647;0.4518770175045137;0.45197578417071405;0.3790405305020423;-0.3683269618527514;0.5284463162605303;0.9998951713336334
1.24;1.0895534425570643;0.416219434327032;0.38199338523886217;0.37697736018698896;0.3461123579841432;1.0982310305456213;0.9997875558174226;9.998282121000997;0.41683763833398096;0.45187694680967727;0.4519752993738077;0.37910487101827833;-0.3491889619552738;0.5153373855576976;0.9998978728660044
1.24;1.0895515315318496;0.4162193967046052;0.381993284132588;0.37697666225740967;0.34611310584939303;1.0982316300277326;0.9997913297135556;9.99827326309295;0.41683722435555715;0.451876865394869;0.45197483732062926;0.37910517661335513;-0.3491889620542763;0.5153366891494516;0.9999006178681664
1.25;1.0918533320046628;0.41721061120582015;0.3820951219537921;0.3986444687458424;0.3652295580191942;1.101003091514457;0.9997952232798403;9.998263262158009;0.41683678867309837;0.45187677563832174;0.4519743965748252;0.3790424479388599;-0.36830896214860626;0.5284323958891413;0.9999034025905608
1.25;1.0918512514894865;0.4172104112710014;0.38209497835522055;0.3986437573528339;0.3652302213443827;1.101003415786654;0.9997992392368147;9.99825206883201;0.4168363327430841;0.45187668032320805;0.45197397467932826;0.37904268576809674;-0.3683089622372366;0.5284318698145334;0.9999062237852576
1.26;1.0895432854210445;0.41621858611895435;0.3819933590261487;0.37695935070261316;0.34610180078344455;1.0982306026755575;0.9998033798713609;9.99823966177065;0.416835857844798;0.4518765823619602;0.45197356896151636;0.3791068905250303;-0.34917496231904877;0.5153263578898236;0.999909078286093
1.26;1.089541010242095;0.4162182247189845;0.38199316824213553;0.3769586226624522;0.34610237781031034;1.0982306521698009;0.9998076471888735;9.99822603954099;0.41683536534196464;0.451876484315773;0.4519731773642164;0.3791070619918357;-0.34917496239268686;0.5153259887886219;0.9999119627131847
1.27;1.0918424223528485;0.41720809352337074;0.3820939743652897;0.39862142998498407;0.3652141708703173;1.1010005652492139;0.9998120425567166;9.998211215113296;0.41683485704212603;0.45187638814864634;0.4519727988688969;0.3790431995200329;-0.36829096245657866;0.5284182142790173;0.9999148730802412
1.27;1.0918399322679941;0.4172075723560831;0.3820937326947277;0.39862068310256715;0.3652146560056222;1.1010003433721671;0.9998165663436788;9.998195219960143;0.4168343352990273;0.4518762954401177;0.45197243322781566;0.3790433024634757;-0.36829096250892585;0.5284179869218752;0.9999178041787387
1.28;1.089532537349366;0.4162168466393913;0.3819929612134459;0.37694153599833685;0.346090522632486;1.0982279878908014;0.999821217193395;9.998178100750842;0.4168338025549318;0.45187620756026076;0.4519720801162242;0.37910737017434626;-0.3491619625477759;0.515316494721904;0.9999207498141967
1.28;1.0895298187481026;0.4162161703049818;0.38199266294545176;0.37694077070801596;0.34609090863916836;1.0982275000231787;0.9998259907959663;9.998159908463967;0.41683326049123803;0.4518761256713617;0.45197173849076944;0.3791074015583202;-0.34916196257130866;0.5153163917729133;0.9999237030349165
1.29;1.0918287792340282;0.4172051766840735;0.3820935478913347;0.3985967326962222;0.3651969803904573;1.1009968812167994;0.9998308799438608;9.998140694409349;0.41683270964761876;0.4518760507277579;0.45197140672929903;0.3790433949098892;-0.3682729625780977;0.5284051300427259;0.9999266549664361
1.29;1.0918258350679995;0.41720435738832723;0.38209319214525966;0.39859595576780554;0.36519726171988637;1.1009961335413205;0.9998358757148363;9.998120508503828;0.4168321500252776;0.45187598343815505;0.4519710829872661;0.379043348556878;-0.3682729625671082;0.5284051356488723;0.9999295944321388
1.3;1.0895190346659847;0.41621196489206097;0.3819906768144715;0.376923613934448;0.34607876235848095;1.0982232593384718;0.9998409676012866;9.998099395862722;0.41683158190068775;0.45187592401545856;0.45197076494143607;0.37910726160791863;-0.34914796253765557;0.5153069199396558;0.9999325094987954
1.3;1.0895158899501094;0.41621101658471593;0.3819902699550366;0.3769228383028759;0.3460789328565856;1.0982222605357344;0.9998461427454429;9.998077398449936;0.4168310057960922;0.45187587193296075;0.4519704494095782;0.37910713395490514;-0.34914796248948904;0.515307018890023;0.9999353882041148
1.31;1.0918144478670522;0.4171999314570364;0.3820912088105895;0.39857388634439384;0.36518034102132035;1.1009901390374266;0.9998513859934783;9.99805456059199;0.41683042193756176;0.4518758261342497;0.4519701326393621;0.37904396607715757;-0.36825496242277955;0.5283936018819886;0.9999382176948884
1.31;1.0918111254292395;0.4171988647817137;0.38209075926394676;0.39857312650573146;0.3651803942993247;1.100988898345947;0.999856680621331;9.998030932522592;0.41682982998930856;0.4518757854206183;0.45196981095980415;0.3790437590173864;-0.36825496233824145;0.5283937785798082;0.9999409837650718
1.32;1.0895039284172252;0.4162076083640517;0.3819894299662205;0.37690538550802194;0.34606579817084154;1.098216544956428;0.999862008412151;9.998006570765304;0.41682922907605097;0.4518757486790504;0.4519694812504101;0.3791065139638179;-0.3491349622375633;0.515298738772736;0.9999436717398156
1.32;1.0895004450124746;0.41620643485678194;0.3819889444152639;0.3769046541407975;0.3460657346094516;1.0982150881104684;0.9998673491191229;9.99798153745692;0.4168286181390134;0.45187571520991676;0.45196914134347743;0.3791062315290759;-0.34913496212337847;0.5152989802984618;0.9999462683491226
1.33;1.0917986795643715;0.4171953264274735;0.38208998273673145;0.398550841255949;0.3651624686432404;1.1009815383162285;0.9998726809539581;9.997955900492324;0.41682799663630304;0.4518756849718919;0.451968790320202;0.3790429114767188;-0.3682369619985073;0.5283819552012929;0.9999487632160239
1.33;1.0917950462883759;0.41719406178869883;0.3820894640548183;0.39855015084410067;0.3651622917174104;1.1009799059476653;0.9998779825918848;9.997929735220852;0.4168273651069347;0.451875658512611;0.4519684283660078;0.3790425529940813;-0.3682369618654023;0.5283822442072775;0.9999511489690314
1.34;1.0894885479502585;0.4162028301779914;0.3819879079067883;0.3768877398133659;0.3460518951579008;1.0982082006249556;0.9998832345976083;9.9979031259529;0.4168267251410963;0.4518756368771047;0.45196805656807915;0.3791061549665468;-0.34912196172623616;0.5152917714572796;0.9999534212017237
1.34;1.08948477402871;0.41620149278733026;0.3819873565186706;0.3768871011170393;0.3460516052174096;1.098206432097159;0.9998884195845228;9.997876169510302;0.4168260786677416;0.4518756213381765;0.45196767701273044;0.3791057160405101;-0.34912196158320824;0.5152920902150148;0.9999555789924298
1.35;1.091781731300456;0.41718886700633384;0.382087424516951;0.398526880741433;0.36514253115647055;1.100972612517426;0.9998935228254177;9.99784898195447;0.41682542702243447;0.45187561293940515;0.4519672927171654;0.37904123458991124;-0.36821896143879634;0.5283706530030704;0.9999576245805996
1.35;1.0917778371201108;0.41718746978148724;0.38208684548782584;0.3985262959441008;0.36514212659976447;1.1009707579198245;0.9998985330539361;9.997821697471005;0.4168247704987515;0.45187561248638897;0.45196690704658016;0.3790407086214853;-0.36821896129585496;0.5283709845060515;0.9999595620999338
1.36;1.0894711009168798;0.4161959312582923;0.3819850628831567;0.37686891054402;0.3460359418845098;1.09819888715122;0.9999034420754213;9.997794458182602;0.4168241087262811;0.45187562100070094;0.451966523065487;0.3791041357844019;-0.3491079611574356;0.515283596983404;0.9999613969770162
1.36;1.0894671173799448;0.4161944842781064;0.38198446518955503;0.37686837274907065;0.34603542133427406;1.0981970194120714;0.9999082438980932;9.997767407358856;0.4168234414401845;0.4518756399693594;0.4519661432856637;0.37910351359923233;-0.3491079610265691;0.5152839267920627;0.9999631356825756
1.37;1.0917638968058982;0.41718310908171224;0.3820857334471839;0.39850458693778534;0.36512282912537813;1.1009621728265397;0.9999129343827433;9.997740682666864;0.41682276874104907;0.4518756711520099;0.45196576965407875;0.379038839776526;-0.36820096090616444;0.5283594264213684;0.9999647846100146
1.37;1.0917598592853324;0.4171816198968532;0.382085124495903;0.39850409036961354;0.36512219349289293;1.1009603644920156;0.9999175107011125;9.997714405062704;0.4168220906943435;0.45187571639758756;0.4519654037418471;0.37903811252722974;-0.36820096079866343;0.5283597357388564;0.9999663485792273
1.38;1.0894530177183834;0.41618980627681146;0.3819831489045096;0.376851706440912;0.3460202214719958;1.0981896101559911;0.9999219699006667;9.997688681176228;0.41682140687436003;0.45187577748180896;0.4519650472009608;0.3791013305813744;-0.3490939607055808;0.515275365042133;0.9999678297023001
1.38;1.0894489712778137;0.4161882778423016;0.381982542590735;0.3768512490865999;0.34601947766179497;1.0981879229029197;0.9999263075259379;9.997663624580923;0.4168207163726294;0.45187585542851627;0.4519647022436506;0.3791004928730913;-0.34909396062748427;0.5152756326885021;0.999969227203651
1.39;1.0917447346095097;0.417175405379782;0.38208286496691973;0.39848222545994444;0.3651021993607777;1.1009533123653157;0.9999305181192882;9.99763937234728;0.4168200183385059;0.45187594979670775;0.4519643717555221;0.3790355984835648;-0.3681819605643683;0.5283472962924683;0.9999705387494254
1.39;1.0917407261731156;0.41717384174152583;0.3820822743770585;0.39848180299073704;0.36510136142613736;1.1009517852234638;0.9999345975264754;9.997616078056058;0.41681931238058945;0.45187605906365763;0.4519640587368334;0.37903464692831856;-0.3681819605161527;0.5283475088393415;0.999971762157972
1.4;1.0894359541115168;0.41618256337373716;0.38198018066320794;0.37683508574399666;0.3460036157350627;1.09818134645501;0.9999385440558907;9.997593888840916;0.4168185983959023;0.45187618193113244;0.45196376555604695;0.37909763841349065;-0.3490809604831615;0.5152674611468518;0.999972895699961
1.4;1.0894320151606935;0.41618097080102745;0.3819796084809676;0.37683469135111713;0.3460027025180142;1.0981800005603157;0.9999423570587914;9.997572927310495;0.41681787636019135;0.4518763181543078;0.45196349389209045;0.37909657401328345;-0.3490809604662037;0.5152676088918775;0.9999739375129469
1.41;1.0917269186353058;0.4171690921092686;0.38208128157194277;0.39845931228461684;0.3650797791699313;1.100944751842371;0.9999460349163547;9.997553284474572;0.4168171464031538;0.45187646829009476;0.45196324527390913;0.37903245565285404;-0.3681639604661625;0.5283361274895433;0.9999748859680155
1.41;1.091723079029747;0.41716747734252196;0.3820807288474852;0.3984589406386534;0.36507880507223417;1.1009436032482829;0.999949574324613;9.99753501719151;0.4168164090942254;0.4518766330737034;0.45196302135758537;0.3790312857708935;-0.36816396048362304;0.5283362105692598;0.9999757400463172
1.42;1.0894185034988835;0.41617591772369655;0.3819784579977475;0.3768183998670776;0.3459864874841097;1.0981745553416355;0.9999529709387622;9.997518148353008;0.4168156657682737;0.45187681281731257;0.45196282370596313;0.379093067007917;-0.34906696051902414;0.5152583749866163;0.9999764979357604
1.42;1.089414785611978;0.41617429026840086;0.3819779269281095;0.37681804926819584;0.34598546044288453;1.0981736074264872;0.9999562206424011;9.997502667819198;0.4168149184285241;0.4518770068358444;0.4519626535249122;0.37909180224475086;-0.34906696057314524;0.5152583959365468;0.9999771559301356
1.43;1.091709929825103;0.417161365332554;0.38207870391399196;0.39843774712901214;0.3650579445035947;1.1009377597332697;0.9999593205844921;9.997488531922649;0.41681416945972755;0.451877213503485;0.45196251155583456;0.37902749477377;-0.36814596064721367;0.5283237333335655;0.9999777098797575
1.43;1.0917063449103483;0.4171597421027987;0.3820781913790182;0.398437419105385;0.3650568674935134;1.1009370144378938;0.9999622690800927;9.997475667195197;0.41681342169799157;0.45187743098706235;0.4519623982407537;0.37902614831923354;-0.36814596074240974;0.5283236998881147;0.9999781571832586
1.44;1.0894020327118554;0.4161692635920403;0.38197693963791024;0.3768006806913029;0.3459678254733812;1.098169375441818;0.999965064981705;9.99746398470249;0.4168126782964513;0.45187765776658073;0.45196231415871935;0.379088766712252;-0.3490529608594186;0.5152495530429699;0.9999784969979738
1.44;1.089398582470229;0.4161676669937134;0.381976441813528;0.3768003796457697;0.3459667029926813;1.0981688476672848;0.9999677077224356;9.997453400470242;0.4168119419648555;0.45187789270233747;0.45196226020873503;0.37908735325478987;-0.34905296099855626;0.5152494856018403;0.9999787294663186
1.45;1.091694035062249;0.41715458623523644;0.38207704285666644;0.3984168190861693;0.3650361167217567;1.1009334363708894;0.9999701974241006;9.997443846961751;0.4168112143648437;0.4518781350337467;0.4519622373725028;0.3790219105119437;-0.3681279611601129;0.5283109623679199;0.9999788555788941
1.45;1.091690717723864;0.41715303638363044;0.38207655775888716;0.3984165479345641;0.36503496001536057;1.100933147083836;0.9999725347397116;9.997435268027187;0.41681049638777046;0.45187838435131966;0.45196224658705575;0.3790204408856524;-0.36812796134422826;0.5283108859882816;0.9999788778686506
1.46;1.0893876699173297;0.4161628747200665;0.3819751892489404;0.37678511707173895;0.34595027767670605;1.0981659858573574;0.9999747205672581;9.997427610079205;0.4168097889759411;0.45187864052003257;0.45196228884613515;0.3790829472482297;-0.3490399615503767;0.5152404569621504;0.9999788009520603
1.46;1.0893844808438562;0.4161613843320448;0.38197471801119837;0.37678488061296284;0.34594909942468316;1.0981659590164858;0.9999767552665132;9.997420818593168;0.4168090935728938;0.4518789038206784;0.4519623651773167;0.37908143305827485;-0.3490399617771274;0.5152403970783637;0.999978631351385
1.47;1.0916791511478097;0.4171485931569765;0.3820758684224831;0.3983945347606016;0.3650125818121441;1.1009300726428803;0.9999786386530288;9.99741483543431;0.4168084119809961;0.45187917505457925;0.4519624764360446;0.37901690201522886;-0.3681099620222802;0.5282988878139697;0.9999783770732781
1.47;1.091676086362284;0.41714716872002205;0.38207541376742554;0.398394340457662;0.3650113929416256;1.1009303322059045;0.9999803721344579;9.99740960206687;0.41680774617146576;0.45187945496375276;0.45196262309448304;0.3790153575956468;-0.3681099622830732;0.5282988655013348;0.9999780468774814
1.48;1.0893732869769182;0.41615695008096715;0.38197390532555636;0.37676791216883865;0.34593113009621584;1.0981647421522103;0.9999819609984615;9.99740506925834;0.41680709825772305;0.4518797433973896;0.45196280525029586;0.3790778027714971;-0.34902596255657425;0.5152315864454593;0.9999776494656933
1.48;1.0893703416236384;0.4161555986239454;0.38197346776579216;0.3767677609237325;0.3459299394476586;1.0981653055576197;0.9999834137913404;9.997401197371254;0.4168064704191931;0.4518800392178136;0.45196302286029727;0.37907624002535556;-0.3490259628404082;0.5152316168425434;0.9999771935715897
1.49;1.0916652493128374;0.41714309464817806;0.382074781590398;0.3983737928507747;0.3649900865923235;1.10092902427228;0.9999847395710464;9.997397946009018;0.41680586464343305;0.4518803407197719;0.45196327581819234;0.37901167169749667;-0.3680919631332801;0.5282871357117771;0.9999766877073741
1.49;1.091662414618301;0.4171418240799968;0.38207436522671306;0.39837368452598493;0.3649889004916893;1.100929898941716;0.9999859461489192;9.99739526976497;0.4168052822196529;0.4518806458790869;0.45196356374398367;0.37901010032099963;-0.3680919634349119;0.5282872283690035;0.999976138720772
1.5;1.0893598396829254;0.4161515779411015;0.38197272776945596;0.3767522616740663;0.3459130878759888;1.098165928162311;0.999987040392172;9.997393129351451;0.4168047233135474;0.4518809528511291;0.451963885822731;0.3790715285476716;-0.3490119637456848;0.5152224117186849;0.9999755515193981
1.5;1.0893571178252384;0.4161503966123423;0.38197234066937275;0.3767522028524192;0.34591191230443474;1.0981671075641641;0.9999880294876964;9.997391508457564;0.4168041871050137;0.45188126104920645;0.4519642408956096;0.3790699588105791;-0.349011964066279;0.5152225666318665;0.9999749305060344
1.51;1.0916552528455659;0.4171392640102634;0.38207375515223413;0.3983896674043336;0.3649998386765422;1.100936430280666;0.9999889214281842;9.997390417287239;0.41680367218136394;0.4518815719635598;0.45196462795493536;0.37900539274398;-0.368106964397361;0.5282981436471921;0.9999742802878494
1.51;1.0916526613972204;0.4171381780169165;0.3820734029988731;0.39838967147716736;0.364998679549308;1.1009378888252268;0.9999897245508589;9.997389879212372;0.4168031768123846;0.45188188893215997;0.4519650468640135;0.37900383051393194;-0.3681069647393159;0.5282983602939781;0.9999736047280264
1.52;1.0893503481328766;0.4161472914058864;0.3819710763943778;0.37675859698112996;0.34591397222937603;1.0981724762809357;0.9999904473712871;9.99738991838264;0.41680269933893377;0.45188221603715406;0.4519654984074954;0.379066270942211;-0.3490179650921573;0.5152280168668921;0.999972905886989
1.52;1.0893479088223745;0.4161462977372534;0.3819707643664347;0.37675867781329103;0.34591283048724986;1.0981741860016019;0.9999910985566383;9.99739056018977;0.41680223850959447;0.4518825571020206;0.45196598378326414;0.37906471251022467;-0.34901796545568753;0.5152282976865432;0.9999721843121576
1.53;1.0916443496498267;0.417135185643177;0.38207280779286973;0.3983798694960531;0.3649863857765383;1.1009410114744935;0.999991686283549;9.99739183582855;0.41680179334649564;0.45188291537485903;0.45196650448459663;0.37899915433232945;-0.36809796582969856;0.5282929338207141;0.9999714402739182
1.53;1.091642083492138;0.41713428173749856;0.38207254045352823;0.3983800366957384;0.3649852591813446;1.1009429467620304;0.9999922178613377;9.997393784818039;0.4168013630676226;0.4518832932034331;0.45196706213404547;0.37899759653374837;-0.3680979662139342;0.528293284476924;0.9999706745817906
1.54;1.0893401155324065;0.41614478600793675;0.3819714160253645;0.37674922225022067;0.34590062609464667;1.098178986499729;0.9999926999045803;9.997396457214991;0.4168009475962594;0.4518836915117759;0.451967657812954;0.3790600400347242;-0.34900896660786584;0.5152232552252879;0.9999698880219194
1.54;1.089338041141932;0.41614396921001234;0.38197119878616287;0.3767494827187723;0.345899510237873;1.0981811252952216;0.9999931376575406;9.997399906105388;0.41680054802273275;0.45188411009874785;0.4519682918443568;0.3790584862753648;-0.34900896701075684;0.515223682585034;0.9999690804356255
1.55;1.091633868151361;0.41713166485413755;0.38207243804350566;0.3983643623349272;0.36496750529819505;1.1009473568218318;0.9999935343013351;9.99740416782181;0.4168001665258058;0.4518845484463887;0.45196896424040034;0.37899393726269104;-0.3680829674221367;0.5282848357500368;0.9999682515595582
1.55;1.091632009806523;0.41713093384209105;0.3820722789975903;0.3983647211997037;0.3649663959435141;1.100949672779271;0.999993891770372;9.997409251085658;0.4167998058741684;0.45188500582203195;0.4519696749446888;0.37899239561786524;-0.36808296784220723;0.5282853485191124;0.9999674028015314
1.56;1.0893314727905734;0.416141911806123;0.38197119764022874;0.3767369234545951;0.3458839829025455;1.0981860627344548;0.9999942116972074;9.997415147040087;0.41679946875460583;0.4518854811385019;0.4519704240057136;0.3790548641823521;-0.3489969682718905;0.515217828953366;0.9999665379528039
1.56;1.0893298540673928;0.41614126497893156;0.3819710998941921;0.3767373812506615;0.34588287675724005;1.0981885154236157;0.9999944954381437;9.9974218491103;0.41679915765457803;0.45188597321778684;0.45197121201667273;0.37905334525310264;-0.34899696871264674;0.5152184279299693;0.9999656630680175
1.57;1.0916252003799871;0.4171286225413093;0.38207233116595607;0.39834639636634583;0.3649456903023534;1.1009550199953306;0.9999947433436578;9.99742936502983;0.41679887541119115;0.4518864808812922;0.45197203997228025;0.37898884010437917;-0.36806596916630474;0.52827601569237;0.99996478606945
1.57;1.0916238033763583;0.41712841061694683;0.3820726285700193;0.3983465532264228;0.36494423410817417;1.1009575662634183;0.9999949536222091;9.99743770682119;0.4167986254444748;0.4518870027563856;0.45197290853554756;0.37898734914219134;-0.3680659696349497;0.5282766882834469;0.999963916019956
1.58;1.0893237890860483;0.41613937139692797;0.3819714979897101;0.3767238629542862;0.34586626169023427;1.0981941449214097;0.9999951223913452;9.997446871803588;0.4167984113962356;0.4518875372996237;0.4519738179505206;0.3790498722672758;-0.348983970120608;0.5152123733076889;0.999963062100207
1.58;1.0893227143329745;0.416138900738065;0.3819715253035606;0.3767245035187153;0.34586515142528307;1.0981967478690244;0.9999952448914192;9.997456840224665;0.41679823680418027;0.4518880830238009;0.45197476855650753;0.37904840896245184;-0.3489839706248191;0.5152131076276771;0.9999622330109421
1.59;1.0916186250896296;0.4171265801016311;0.3820730131416124;0.39832998615528004;0.36492462646572166;1.1009623684407877;0.9999953161552738;9.997467590285096;0.41679810487245517;0.4518886386158013;0.45197576084553664;0.37898395830916426;-0.3680489711485793;0.5282677632038949;0.9999614372764749
1.59;1.0916178518028046;0.41712620335993333;0.38207310907773173;0.39833070028500084;0.3649235092415563;1.1009650020428747;0.9999953315142165;9.99747911531841;0.41679801806625827;0.45188920303161045;0.4519767949231415;0.37898251946352907;-0.3680489716926152;0.5282685504926026;0.999960682933965
1.6;1.0893184405657044;0.41613843943509815;0.38197311520454164;0.37671191151794103;0.3458488987472952;1.0982026464983847;0.9999952872512059;9.997491424603865;0.41679797796613327;0.4518897758253232;0.4519778700068564;0.37904509220412036;-0.34897097225761275;0.5152073974551574;0.9999599757745959
1.6;1.0893179860883861;0.416138158552075;0.3819732882203454;0.37671268947046177;0.34584777066941236;1.0982053012146376;0.9999951810713107;9.99750452748644;0.41679798557377695;0.45189035732218424;0.4519789841875373;0.3790436769033925;-0.34897097284429895;0.5152082265391918;0.999959318090864
1.61;1.0916144911093644;0.41712655056484294;0.3820754215570436;0.3983129877291987;0.3649024323811884;1.1009709660347813;0.999995013186618;9.997518420628861;0.41679804158858275;0.4518909483039986;0.4519801342907417;0.37897927427950007;-0.3680319734533525;0.5282599090700111;0.9999587091085282
1.61;1.091614359731492;0.41712636351882937;0.38207568586085244;0.3983138243445454;0.36490129047663306;1.1009736407257436;0.9999947870169679;9.997533086878382;0.41679814638194723;0.45189154969122447;0.4519813162695143;0.378977885488044;-0.36803197408515004;0.5282607685071158;0.9999581459660105
1.62;1.0893165890890115;0.4161377810722623;0.3819746040923821;0.3767003524162804;0.3458310360869956;1.0982113248603427;0.9999945081094401;9.997548503036771;0.4167982996930248;0.4518921623489491;0.4519825262501744;0.37904051244539;-0.34895697473963166;0.5152020575220039;0.9999576247959904
1.62;1.0893167667436958;0.4161376845646006;0.3819749725464085;0.37670124226135654;0.3458298791326302;1.0982140176792368;0.9999941825853151;9.9975646466204;0.4167985004957441;0.4518927869569148;0.45198376097628923;0.3790391577365819;-0.34895697541648857;0.5152029430728604;0.9999571423182272
1.63;1.091612888036279;0.4171260029826045;0.382077427857065;0.3982976111333543;0.3648811926373369;1.100978717799777;0.9999938165645923;9.997581499448334;0.4167987471689087;0.4518934240846669;0.4519850170637101;0.37897482399851085;-0.3680149761152506;0.5282523005210666;0.9999566970552518
1.63;1.0916133503629866;0.4171259923247443;0.3820779055268792;0.3982985478638485;0.3648800162806891;1.1009814221234355;0.999993416702217;9.99759905576057;0.41679903747707814;0.4518940739112177;0.4519862902406307;0.3789735137033499;-0.3680149768349816;0.5282532143945212;0.9999562887183523
1.64;1.0893161479913942;0.4161386493744333;0.3819780221017062;0.37668892359555045;0.34581309961917756;1.09822112425196;0.9999929907575819;9.997617321547171;0.41679936853697863;0.4518947356025244;0.45198757535624867;0.3790362294368836;-0.3489439775740672;0.5151976162888158;0.999955916336047
