time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.64;1.0893168643742883;0.41613871761088245;0.3819786070073076;0.3766899018479426;0.3458119035151138;1.0982238145372438;0.9999925472993249;9.99763630316458;0.4167997370755955;0.45189540729354266;0.451988866784683;0.3790349737299858;-0.348943978330407;0.5151985597305189;0.999955577887834
1.65;1.0916135285271316;0.4171270359786278;0.38208111523174393;0.3982818339838583;0.3648590870215703;1.1009874823291967;0.999992095499679;9.997656007260334;0.41680013976492675;0.4518960866894442;0.4519901589586229;0.37897174856068994;-0.3679979791018431;0.5282456360161979;0.9999552719773612
1.65;1.091614450323516;0.4171271737910334;0.382081803529863;0.3982828538887441;0.3648578754285767;1.1009901179842378;0.9999916451564186;9.997676446846965;0.4168005737448582;0.451896771758215;0.45199144692332577;0.37897055515982514;-0.3679979798864413;0.5282466047359117;0.999954998237075
1.66;1.0893186151970404;0.41613935979750866;0.381981234370421;0.37667690629122486;0.3457938505331733;1.0982297122504303;0.9999912055623369;9.997697636222094;0.4168010372846778;0.45189746129593167;0.4519927265737274;0.3790333940205692;-0.3489309806823813;0.5151941312714885;0.9999547552399796
1.66;1.0893196830761325;0.4161395517504319;0.3819820202339977;0.3766779662152185;0.34579262659121074;1.0982322544020233;0.999990783526161;9.997719583784507;0.41680152988955477;0.45189815503998493;0.4519939945589241;0.3790322650739379;-0.3489309814878123;0.5151951184626798;0.9999545391613788
1.67;1.0916156440643672;0.4171277243049864;0.3820848389694235;0.39826593752095235;0.3648364686027012;1.1009947323682656;0.9999903826560089;9.997742299241919;0.4168020515978919;0.4518988531760524;0.45199524824997184;0.37896816812149653;-0.36798098230101095;0.5282384404169578;0.9999543448987697
1.67;1.091616811968938;0.41712795621763393;0.38208571553982595;0.398267026288737;0.3648352362363325;1.1009971345315264;0.9999900044757146;9.997765809856544;0.41680260202446345;0.45189955572390916;0.4519964859525692;0.3789671032309525;-0.3679809831206491;0.5282394412135167;0.99995416812755
1.68;1.0893212211198762;0.416140914377602;0.38198594795554575;0.37666649674231456;0.34577603105231175;1.0982374510221589;0.9999896493457373;9.99779016548431;0.4168031798401216;0.4519002624207511;0.4519977071925079;0.37903007101598823;-0.34891698394586107;0.5151893745150565;0.9999540073138873
1.68;1.0893224602201321;0.41614117975911225;0.3819869069053666;0.37666759867744926;0.34577479647936393;1.0982396741279339;0.9999893163160372;9.997815425409609;0.41680378299897947;0.4519009727663895;0.451998912608762;0.37902907279041576;-0.34891698477610217;0.5151903863568621;0.9999538643017357
1.69;1.0916185274693078;0.4171298932072704;0.38209033579094115;0.3982514953362775;0.36481495282445875;1.101001797967977;0.9999890034063277;9.99784163898512;0.41680440950035497;0.4519016857993339;0.4520001032174005;0.37896511018223444;-0.3679629856110785;0.528230656740086;0.9999537427257138
1.69;1.0916198239544264;0.41713018563997173;0.3820913683206194;0.39825259438402605;0.36481372356357294;1.1010038179683006;0.9999887087680241;9.997868829139469;0.41680505830888087;0.4519024003357812;0.45200127968317894;0.3789641845491046;-0.3679629864508495;0.5282316831269531;0.9999536470822062
1.7;1.0893243504898118;0.41614305244434824;0.3819916196849521;0.37665576442071336;0.3457578603580173;1.0982437306979211;0.9999884314287679;9.997896985352343;0.4168057298726976;0.45190311554016693;0.4520024422248205;0.37902729690566866;-0.34890398729589284;0.5151853992661176;0.9999535835443769
1.7;1.089325701088581;0.41614336006669095;0.3819927175674722;0.3766568445918725;0.345756644447074;1.098245533358051;0.9999881707669049;9.997926075387994;0.41680642563444487;0.4519038304762107;0.4520035908922334;0.37902644797274837;-0.34890398814694484;0.5151864477031639;0.9999535599598255
1.71;1.0916218783892901;0.4171310847485919;0.3820953394293009;0.3982357396603288;0.36479234197530513;1.1010062230951725;0.9999879253768293;9.997956065428156;0.41680714698767163;0.45190454289802057;0.4520047255687177;0.37896263806218733;-0.36794598900463577;0.5282237062763346;0.999953584541348
1.71;1.0916232862560535;0.4171313995842993;0.38209649486809955;0.39823679216961894;0.36479114787451533;1.1010077975586303;0.9999876928507097;9.99798693203847;0.4168078945732956;0.45190524897238277;0.45200584565946716;0.37896186723878056;-0.36794598986911065;0.5282247835308747;0.9999536647251054
1.72;1.0893289246528601;0.41614448918833;0.38199670265028246;0.37664515636387913;0.3457397556571699;1.0982482561787896;0.9999874708868297;9.998018661160271;0.41680866806047207;0.45190594430373665;0.4520069499174559;0.3790251358120281;-0.348889990739928;0.5151809341939143;0.9999538065388456
1.72;1.0893303859172172;0.4161448113314238;0.3819979118015918;0.37664617906510967;0.3457385920572578;1.0982496003951114;0.9999872580777055;9.998051232296962;0.41680946641929506;0.45190662498907885;0.4520080363923808;0.37902444474008645;-0.3488899916164162;0.5151820408480915;0.9999540148011542
1.73;1.0916257059328571;0.41713194805736753;0.38210042342136813;0.39822137541260494;0.3647713830757147;1.1010098329055602;0.9999870536600601;9.998084602478317;0.4168102883605904;0.4519072878607329;0.45200910247648685;0.3789607954842941;-0.36792899249815925;0.5282169805248047;0.9999542944737069
1.73;1.0916271996184126;0.4171322825103618;0.3821016840684723;0.39822236685869705;0.3647702582119827;1.1010109574152436;0.9999868572154935;9.998118707920007;0.41681113245872914;0.4519079301756261;0.4520101451987651;0.37896018936248255;-0.36792899338514434;0.5282181193560838;0.9999546519062057
1.74;1.0893328619160385;0.416145606387106;0.38200219929265244;0.3766339767380149;0.34572192476166863;1.098250979382838;0.9999866683486709;9.998153475017613;0.4168119973011383;0.45190854920415974;0.4520111615938269;0.3790236270132908;-0.3488769942775902;0.515177391342823;0.9999550946489442
1.74;1.0893343631481236;0.4161459635885803;0.3820035052426648;0.37663493194643627;0.34572084642678835;1.0982519065017178;0.999986486720015;9.998188825471486;0.4168128817143549;0.4519091420642374;0.4520121491455922;0.37902310818697743;-0.34887699517564547;0.5151785694494329;0.9999556298192425
1.75;1.0916297025575379;0.41713454748143913;0.3821073881186865;0.39820518520992193;0.3647493329130447;1.1010107479583167;0.9999863124836971;9.998224674470366;0.4168137847030458;0.45190970591261853;0.45201310615247947;0.37895963180436004;-0.3679119960791061;0.5282105323068222;0.999956261926882
1.75;1.0916312010765552;0.41713493840297433;0.3821087255994823;0.3982060944175478;0.3647483075934211;1.1010115132450187;0.9999861452104081;9.99826092946616;0.41681470561887585;0.45191023808978975;0.4520140317450684;0.3789591963765884;-0.36791199698713967;0.5282117562163632;0.9999569912235244
1.76;1.089337858593108;0.41614857963864527;0.3820091881824737;0.376621650321819;0.3457033978981814;1.0982522111878796;0.9999859824996262;9.998297499264492;0.41681564471942467;0.4519107360584022;0.4520149259929188;0.37902280023822305;-0.3488639978981005;0.5151741712353114;0.9999578131486275
1.76;1.0893393502571556;0.4161490080860103;0.3820105427269864;0.37662250302151706;0.3457024331434304;1.0982528491961767;0.9999858210551553;9.99833430708139;0.4168166031891869;0.4519111975456104;0.4520157901042219;0.37902244126751483;-0.3488639988097856;0.5151754321162841;0.9999587188460302
1.77;1.0916336777204132;0.41713620213065594;0.3821134663161605;0.3981885582761454;0.3647276785449005;1.1010114335477257;0.9999856585718389;9.998371287124746;0.41681758233888844;0.45191162090561426;0.45201662614376265;0.3789591170172399;-0.3678949997200948;0.5282044111684117;0.999959695622441
1.77;1.0916351654445;0.4171366692246758;0.38211482767327665;0.39818934899096514;0.3647267790933738;1.1010119706324164;0.9999854946800315;9.99840836953369;0.41681858267994637;0.45191200554481414;0.4520174365719067;0.3789588254223044;-0.3678950006275191;0.5282056915606302;0.9999607275717688
1.78;1.089341862608308;0.4161498699105872;0.3820148143231798;0.3766100954014338;0.3456867909132402;1.0982524671169098;0.9999853314388506;9.998445476576954;0.4168196036533468;0.4519123522579692;0.4520182240652091;0.3790225650615235;-0.34885000153098206;0.5151705251164199;0.9999617979995732
1.78;1.0893433739961216;0.41615038141639926;0.38201617222072526;0.37661082408727353;0.3456859591100477;1.0982529286648604;0.9999851730642892;9.998482530874012;0.41682064425576054;0.45191266279991843;0.4520189912599844;0.37902233484362075;-0.3488500024293251;0.5151718096613372;0.9999628919207331
1.79;1.0916377077472437;0.4171381347758491;0.38211953270336263;0.39817265461855506;0.364707659035982;1.1010103590299976;0.9999850246574981;9.998519455126155;0.4168217039210887;0.45191293876007615;0.4520197401326545;0.3789591337563574;-0.367878003321162;0.5281984185599974;0.9999639964554314
1.79;1.0916392682474279;0.4171386950035483;0.3821208709482932;0.3981733225101025;0.36470689897438574;1.101010760225382;0.9999848911439401;9.998556155166263;0.4168227827420227;0.45191318113456697;0.4520204713447564;0.3789589608792856;-0.36787800420501987;0.5281996925721463;0.9999651006463478
1.8;1.0893460585223713;0.4161518528154019;0.3820206889786585;0.3765976538422302;0.34567038546944323;1.0982521332002446;0.9999847776983598;9.998592508739925;0.41682388093375133;0.4519133909794211;0.45202118405146996;0.3790228154380188;-0.34883700507923354;0.5151675623145047;0.9999661955506025
1.8;1.0893476742851411;0.4161524678429728;0.3820219883431031;0.3765982664320234;0.34566970205221614;1.0982524783333212;0.999984690314272;9.998628376722888;0.4168249984729568;0.45191356987687775;0.45202187632967766;0.3790226967686232;-0.34883700594169725;0.5151688164996908;0.999967273512714
1.81;1.0916421146845467;0.41714051865916324;0.3821254447100003;0.3981550699693413;0.3646871135006328;1.1010097950788589;0.999984634833521;9.998663623221711;0.4168261353338381;0.4519137198339537;0.4520225457627624;0.37895960442541343;-0.36786000678975384;0.5281916354386497;0.9999683271741158
1.81;1.0916437765089346;0.41714118957030566;0.3821266894228642;0.39815563640096574;0.36468650938693076;1.1010100813413493;0.9999846159303932;9.998698129214034;0.41682729161584386;0.4519138433556963;0.4520231896824823;0.3789595384473326;-0.36786000762027954;0.5281928667036111;0.9999693493958188
1.82;1.0893516566702885;0.4161546639686185;0.38202623918594963;0.3765851225206387;0.34565458067568855;1.0982513337803619;0.9999846370722132;9.998731799058698;0.41682846727179196;0.45191394373515514;0.4520238052126511;0.37902249922302983;-0.34882300843002206;0.5151630302856971;0.9999703340737688
1.82;1.0893533497229622;0.41615538687919523;0.3820274180428688;0.37658565087019236;0.3456540551913596;1.0982515482365998;0.9999847001196142;9.99876456698946;0.41682966184136516;0.4519140250928964;0.4520243894054367;0.37902248691498486;-0.3488230092159652;0.5151642371469555;0.999971277510818
1.83;1.0916458949906012;0.4171425422926932;0.38213051392791053;0.39813839011704416;0.364668671434074;1.1010077197611645;0.9999848041856289;9.998796403663837;0.416830874495409;0.4519140920536574;0.452024939366461;0.37895950123593486;-0.36784300997546865;0.5281846448176637;0.9999721791406059
1.83;1.0916476083116353;0.41714331423890766;0.38213162398245065;0.39813888840448;0.36466822666125775;1.1010078434692454;0.9999849448140989;9.99882731079419;0.4168321044954843;0.4519141493294896;0.4520254524893429;0.37895954166594004;-0.3678430107063267;0.5281858166243938;0.9999730404723848
1.84;1.0893564899852992;0.4161575392789222;0.3820312991272475;0.3765707623654987;0.3456383165109035;1.0982499153192176;0.999985114472437;9.998857305083325;0.41683335179069525;0.45191420143941813;0.4520259270311655;0.3790236075489602;-0.3488100114068085;0.5151596809540493;0.9999738629434274
1.84;1.0893582182688437;0.4161583570304565;0.3820323390313746;0.3765712361245005;0.34563795495780875;1.0982499314841705;0.9999853044751975;9.998886409731432;0.4168346170714379;0.45191425253420986;0.4520263624464042;0.37902369812724146;-0.3488100120754865;0.5151607984450093;0.9999746461695876
1.85;1.0916507942589353;0.41714453199395796;0.3821343132761788;0.39812016928974;0.36464936289952393;1.101005887628771;0.999985507020609;9.998914653410376;0.4168359011232466;0.4519143063384585;0.45202675902385064;0.37896081260992465;-0.3678260127109317;0.5281780417415555;0.999975387832036
1.85;1.0916525348594752;0.41714538871637774;0.38213528382060236;0.39812062054510683;0.3646490882442571;1.1010057789262102;0.9999857156500368;9.998942060781003;0.4168372042512083;0.4519143663240747;0.45202711733620815;0.3789609501025843;-0.36782601331149917;0.5281790828414558;0.9999760850219068
1.86;1.0893614395604854;0.41616071363879303;0.3820357582468532;0.3765574156000049;0.3456238373790313;1.0982476002444996;0.9999859241979984;9.998968636337864;0.4168385264064969;0.45191443610488363;0.4520274381655671;0.37902410954443505;-0.3487960138752941;0.5151544363656876;0.9999767356083752
1.86;1.0893631841051181;0.41616159942859665;0.38203666131128305;0.3765578472415829;0.3456236541887522;1.0982473466361258;0.9999861262462588;9.998994358560376;0.416839867821275;0.45191451968972773;0.45202772292996446;0.37902428974143254;-0.348796014400346;0.5151553778587005;0.9999773384516113
1.87;1.091655766388968;0.41714797420302857;0.38213862784230024;0.3981030352634033;0.3646319140696931;1.101002014258607;0.9999863157211956;9.999019192703662;0.4168412292763894;0.451914621144357;0.4520279738099187;0.3789614893057945;-0.3678090148848291;0.5281700631193241;0.9999778922701914
1.87;1.091657499951395;0.4171488812547126;0.3821394608622494;0.3981034484504776;0.36463182637670855;1.101001600974789;0.9999864872059577;9.999043109536188;0.41684261143260465;0.45191474389517927;0.4520281931941642;0.378961706494804;-0.36780901532714116;0.5281708850793325;0.9999783945069999
1.88;1.08936741938287;0.4161641743326361;0.3820393607973987;0.3765446381305334;0.3456104334822349;1.0982441067661792;0.9999866362418799;9.999066093586922;0.41684401411573596;0.4519148903565838;0.45202838313819127;0.3790259389924305;-0.3487820157259665;0.5151490971100218;0.9999788414045195
1.88;1.0893691173641025;0.41616509919304107;0.38204011502101487;0.3765450360928579;0.34561044504965943;1.0982435343338819;0.9999867602213928;9.999088143085588;0.41684543639647254;0.4519150618846551;0.4520285453238104;0.3790261835614408;-0.3487820160804704;0.5151497866638614;0.9999792289238429
1.89;1.091660586499132;0.4171516327870391;0.38214240064301686;0.3980845507818899;0.36461412731630666;1.1009978885329352;0.9999868587250378;9.999109268096896;0.4168468768055193;0.4519152586562737;0.45202868127731727;0.37896343599518495;-0.367792016390461;0.5281618312121296;0.999979553805924
1.89;1.0916622134856224;0.41715257030713015;0.3821430661460079;0.39808493686530283;0.3646142460668865;1.100997174573336;0.9999869333389164;9.999129485820834;0.41684833328692056;0.4519154797532246;0.4520287926093089;0.3789636918310725;-0.36779201665626926;0.5281623823134324;0.9999798142802814
1.9;1.0893719907944959;0.41616774827460945;0.3820426602283058;0.37652981001792213;0.3455963978782097;1.0982393973790336;0.9999869873427246;9.999148816842292;0.4168498034251835;0.4519157236502476;0.4520288812216779;0.3790269474172274;-0.3487690168784046;0.5151426363886097;0.999980010436892
1.9;1.0893735112077751;0.4161686952249407;0.3820432262663264;0.37653018574662717;0.3455966299506763;1.098238563003057;0.9999870249676525;9.999167291169515;0.4168512846523999;0.4519159886453618;0.452028949265897;0.37902720066765216;-0.34876901705739716;0.5151430434838583;0.999980144383653
1.91;1.09166476963781;0.4171553410987174;0.3821453969963563;0.39806718459638063;0.36459831756652855;1.100991679884886;0.9999870509107527;9.999184957746742;0.4168527739564712;0.4519162731681671;0.452028998908122;0.3789644511640378;-0.3677750171940077;0.5281517655564191;0.9999802196770867
1.91;1.091666157104374;0.4171562960071532;0.3821458533315964;0.3980675529280831;0.3645986670481608;1.1009907575312565;0.9999870703651699;9.999201877948458;0.4168542679635218;0.45191657622046566;0.45202903205169487;0.3789646998057249;-0.3677750172894388;0.5281520314569506;0.9999802409428723
1.92;1.0893756723372112;0.4161713472725112;0.38204510143925235;0.37651611642470706;0.3455843843718316;1.0982338039622086;0.9999870889634555;9.999218107615242;0.4168557636343513;0.4519168976485547;0.4520290499240617;0.37902894834320544;-0.3487550173452274;0.5151351026723523;0.9999802147507728
1.92;1.0893769150823078;0.41617230331239946;0.38204544425967896;0.37651647995710447;0.345584853894497;1.0982328248905142;0.9999871121340567;9.999233690206415;0.4168572584133955;0.4519172379628819;0.45202905295275475;0.3790291987109946;-0.3487550173630437;0.5151352431323463;0.9999801498890651
1.93;1.0916679264566587;0.4171575779018183;0.382146117166271;0.3980488998025788;0.3645826452115127;1.1009858245123483;0.9999871442771302;9.999248662361728;0.416858749736897;0.451917598170074;0.4520290412191369;0.378965452546154;-0.36775801734475533;0.5281406171941774;0.9999800560187853
1.93;1.0916690228434824;0.417158522267454;0.3821463447608835;0.3980492609358168;0.36458323426756156;1.1009848061070386;0.9999871888696612;9.99926305654733;0.41686023476908385;0.451917979691939;0.4520290148530033;0.37896571134715573;-0.36775801729260293;0.52814064344561;0.9999799425128771
1.94;1.0893792046912818;0.41617531792052426;0.3820466457797148;0.37650272013328234;0.34557331058464513;1.0982277718124533;0.9999872483803741;9.999276893258424;0.41686171036247643;0.4519183839238512;0.4520289738828097;0.3790299767359568;-0.3487410172091386;0.5151258449577306;0.9999798183520402
1.94;1.0893801539690664;0.4161762383656563;0.38204675468270727;0.37650308526254367;0.345574012308084;1.0982267223362259;0.9999873231436426;9.999290171824084;0.41686317309463317;0.451918811957358;0.4520289179209431;0.37903025044472505;-0.34874101709703986;0.5151257644728651;0.9999796917313842
1.95;1.0916698729718983;0.4171612101694691;0.38214730605978686;0.3980314778858338;0.36456871061003904;1.1009796576034085;0.9999874112690095;9.999302871893477;0.4168646196938128;0.4519192647212924;0.45202884635469415;0.3789675343071159;-0.36774001695896597;0.528128588623774;0.9999795686700998
1.95;1.0916706772299496;0.4171620921608154;0.38214729259417113;0.39803185359340004;0.3645695124415655;1.1009785777558996;0.9999875098406642;9.999314962401895;0.4168660475285421;0.45191974269074814;0.4520287588330976;0.3789678304363711;-0.3677400167974051;0.528128414072432;0.999979452433835
1.96;1.0893805678327586;0.4161787173491477;0.3820472646145338;0.3764878293151623;0.3455620084444149;1.0982214830733434;0.9999876158946543;9.999326405916353;0.4168674546639946;0.45192024530991753;0.45202865523593344;0.37903114142822886;-0.3487280166146731;0.515116442491582;0.9999793448079153
1.96;1.089381224892584;0.4161783345763064;0.38204601459758314;0.37648817278521474;0.3455628488184151;1.0982203733508435;0.9999877269302007;9.999337156920635;0.4168688397754324;0.4519207710671432;0.45202853543295113;0.37903147000689574;-0.3487280164132915;0.5151161856994575;0.9999792477084007
1.97;1.0916706478800353;0.4171645480619879;0.38214755265221767;0.39801293743458943;0.36455442667264243;1.1009722484919757;0.9999878408005958;9.99934716493571;0.4168702021309671;0.4519213182044777;0.4520283995097973;0.3789688179885538;-0.3677230161965236;0.5281158074138984;0.9999791637827211
1.97;1.0916711501549223;0.41716530860892337;0.3821472861040858;0.398013347399124;0.364555378234827;1.1009711099283293;0.9999879549806389;9.999356382996508;0.4168715412605237;0.45192188518362586;0.4520282482624106;0.37896918560975235;-0.3677230159685385;0.5281154753856664;0.9999790957603093
1.98;1.08938073186247;0.41618040486519203;0.38204572349652516;0.37647422676033393;0.3455524053436838;1.098214961274631;0.9999880659355497;9.999364774405638;0.41687285621765585;0.4519224703454866;0.45202808367222075;0.3790335719714825;-0.3487140157339632;0.5151064508818975;0.9999790448283942
1.98;1.0893810731474274;0.41618109693591093;0.38204533626244547;0.3764746508204996;0.34555340948647506;1.098213808284586;0.9999881691361382;9.999372323121653;0.4168741451101756;0.4519230712853916;0.45202790883103533;0.37903397601088634;-0.3487140154972384;0.5151060573032185;0.9999790093810698
1.99;1.0916701746237818;0.4171673150562672;0.38214676300310274;0.39799573752481626;0.3645417607734892;1.1009656580933223;0.9999882592278359;9.999379043254997;0.41687540541056345;0.4519236847378951;0.4520277271186806;0.37897139715591066;-0.3677060152624006;0.5281031795072176;0.999978985908435
1.99;1.091670352005623;0.4171679390083867;0.38214626717553085;0.3979961673522905;0.3645428009584808;1.1009645173662959;0.9999883294985198;9.999384972464599;0.41687663463178115;0.4519243070870942;0.45202754145823215;0.37897183534900747;-0.3677060150332559;0.5281027419163289;0.9999789708284977
2.0;1.0893806079618238;0.41618320201429476;0.38204441642792814;0.37645988319953705;0.3455421066750856;1.098208391066263;0.9999883713826786;9.999390156552494;0.41687783077021484;0.45192493512535814;0.45202735395077165;0.3790352905643981;-0.3487000148133457;0.5150952695983619;0.9999789607250023
2.0;1.089380628311922;0.41618375918919576;0.382043826680643;0.37646030830399274;0.34554316535569424;1.0982072830243557;0.9999883753937888;9.99939463764124;0.4168789923471138;0.4519255667035402;0.452027165634824;0.3790357624177931;-0.34870001460577427;0.5150948004774613;0.9999789520582055
2.01;1.0916684178570426;0.41716837681469593;0.38214407184416166;0.3979773000783467;0.3645281931653734;1.1009581969398181;0.9999883326432129;9.999398445594776;0.41688011825236504;0.45192620096892194;0.4520269765128529;0.3789732504381179;-0.3676890144132877;0.5280894994454071;0.9999789419341459
2.01;1.091668293924728;0.4171688671928979;0.3821434058296303;0.3979777104789434;0.3645292555148313;1.100957136967481;0.9999882352124352;9.999401599537066;0.41688120770208437;0.45192683790228527;0.4520267860899122;0.37897375473515693;-0.36768901423846023;0.5280890071976467;0.9999789287033872
2.02;1.0893783011646598;0.41618468879274423;0.38204202294244566;0.3764467572980453;0.3455334056926572;1.0982021082891928;0.9999880757265914;9.999404122881648;0.41688226025870995;0.45192747746806655;0.45202659424353164;0.37903827624598546;-0.34868701408383773;0.515085260754507;0.9999789117092527
2.02;1.089378044250323;0.4161851107555774;0.38204129737174436;0.37644714117274863;0.3455344624935915;1.0982011172664865;0.9999878468171263;9.999406056883238;0.41688327576613005;0.45192811905742886;0.45202640176148956;0.3790388163551074;-0.3486870139520247;0.5150847528602039;0.9999788908638702
2.03;1.0916655245930984;0.4171700641349474;0.3821418685641129;0.3979599781769115;0.3645157998089489;1.1009521704525456;0.9999875405713355;9.999407460838093;0.41688425434458554;0.45192876146335587;0.4520262101577086;0.3789763766038589;-0.3676720138455696;0.5280763662263298;0.9999788663634829
2.03;1.0916651358517613;0.4171704209182976;0.38214109931872947;0.3979603193773275;0.36451684901800907;1.1009512728731212;0.9999871490235702;9.999408400757371;0.41688519648193845;0.4519294031944321;0.4520260210621633;0.3789769589245229;-0.36767201376659453;0.528075849556477;0.9999788386825891
2.04;1.0893748818325024;0.4161860201441465;0.3820395449430382;0.3764317767315804;0.34552320524292324;1.0981964269345477;0.9999866658821793;9.999408936805564;0.4168861029668959;0.45193004264469816;0.4520258357666824;0.3790415657101572;-0.348673013716609;0.5150744625469243;0.9999788086148524
2.04;1.0893743706208319;0.416186318097272;0.3820387474872367;0.3764320609919254;0.34552424660290515;1.0981956331381373;0.9999860878645672;9.999409115235917;0.4168869746536681;0.45193067795813696;0.45202565505116266;0.37904219904921893;-0.348673013696918;0.5150739424836619;0.9999787768199446
2.05;1.0916616504714995;0.417170945385655;0.38213905676209975;0.3979414755869613;0.36450258575078237;1.1009458917270558;0.9999854144988976;9.999408960396314;0.4168878123480751;0.4519313072052136;0.4520254791472472;0.3789798597405239;-0.3676550137090783;0.5280631712734607;0.9999787431196057
2.05;1.0916610437702419;0.4171711894742127;0.38213824693367904;0.3979416983263187;0.3645036149177218;1.100945203094276;0.9999846469729701;9.999408473323129;0.41688861679067457;0.4519319289097809;0.45202530826802684;0.37898054704191936;-0.3676550137549043;0.5280626500348148;0.999978706675167
2.06;1.0893715600519385;0.4161872355668207;0.3820368436681082;0.37641788459427555;0.3455140233027231;1.0981915671895135;0.9999837873542664;9.99940764409953;0.41688938861347774;0.4519325422475062;0.4520251436027713;0.3790442591974185;-0.348659013836363;0.5150629006365647;0.9999786671352527
2.06;1.0893708927138914;0.41618742843625023;0.3820360445630469;0.37641804620475455;0.3455150320623459;1.0981909836727235;0.9999828387795506;9.999406464797204;0.4168901284737922;0.4519331470593766;0.4520249877110124;0.3790449941534839;-0.34865901395555743;0.5150623761078853;0.9999786253122029
2.07;1.0916570528710052;0.4171716982270512;0.38213649086196144;0.39792330410436494;0.3644900131794948;1.1009414520511185;0.9999818061055628;9.99940493123021;0.4168908372690604;0.45193374375985573;0.45202484399024573;0.37898275002381776;-0.36763801411459934;0.5280492402554652;0.9999785829184458
2.07;1.091656362479856;0.41717184007715863;0.382135724772149;0.3979234067507236;0.36449099250166306;1.1009409704535515;0.9999806960430877;9.999403039171947;0.41689151596057145;0.45193433282692647;0.4520247159211457;0.37898352532849344;-0.3676380143153469;0.528048712031355;0.9999785417846145
2.08;1.0893668321360825;0.4161889016339479;0.38203541089822984;0.37640201858812944;0.3455036077561271;1.098187534725191;0.9999795164935578;9.999400786033359;0.4168921650093886;0.45193491450582235;0.452024606689156;0.37904831913076553;-0.3486450145592005;0.5150520492990018;0.9999785027148238
2.08;1.0893661550551101;0.4161877858495509;0.3820335796981943;0.3764020154313094;0.3455045064546282;1.098187139330105;0.9999782756121066;9.999398175288569;0.4168927838920974;0.4519354890435583;0.4520245191725139;0.3790491311523631;-0.34864501484713667;0.5150515136000179;0.9999784648960304
2.09;1.091652342133945;0.41717210112283293;0.38213424215401254;0.39790345144553846;0.36447608449352903;1.1009367785734439;0.9999769811868492;9.999395216890585;0.4168933710899407;0.45193605675393717;0.4520244559696741;0.3789869618714479;-0.36762101517985846;0.5280359856398746;0.9999784271559212
2.09;1.0916517157771604;0.41717215131525737;0.38213356889865413;0.3979034426340056;0.3644769862060807;1.1009364469569767;0.9999756403708377;9.999391928586125;0.41689392445793183;0.45193661782108396;0.4520244192151547;0.378987812484145;-0.3676210155579001;0.5280354389878105;0.999978390347587
2.1;1.0893622876703979;0.41618893477657987;0.3820331756658691;0.376386864121387;0.3454939604318335;1.098184139298375;0.9999742591148432;9.999388334050423;0.416894441638249;0.45193717238240844;0.45202441034679575;0.3790526847636283;-0.34863201598188603;0.5150418116378008;0.9999783585212304
2.1;1.0893617521300403;0.41618894150839;0.38203254447866086;0.37638680638545113;0.34549481760714285;1.0981838510000692;0.9999728419042642;9.99938445145797;0.41689492047041515;0.45193772086688866;0.45202443010249704;0.3790535807702507;-0.3486320164528268;0.515041261109375;0.9999783385823693
2.11;1.0916471211155145;0.4171729184422624;0.382133405713032;0.39788408982160456;0.36446299005432053;1.1009335780708815;0.9999713927194464;9.999380285932503;0.4168953592243117;0.4519382639403442;0.4520244784205378;0.3789915025028889;-0.3676040169718461;0.5280226725519305;0.999978339461749
2.11;1.0916467135156092;0.4171716724396057;0.3821316981848495;0.3978839378036409;0.36446375862749447;1.1009333169062763;0.9999699157263716;9.999375829516316;0.41689575656444;0.4519388020403008;0.45202455408060227;0.3789924518635217;-0.36760401753946714;0.5280221303311042;0.9999783707071603
2.12;1.0893595354974275;0.4161890726852695;0.38203131502886833;0.3763704405121118;0.34548283766702537;1.098181064178219;0.9999684151144411;9.999371053428135;0.41689611137386384;0.45193933527012964;0.4520246547048783;0.3790574306890785;-0.3486180181553092;0.5150308975626992;0.9999784410111426
2.12;1.0893592782162898;0.41618899800393383;0.38203074516874413;0.3763702893581875;0.34548360907791337;1.0981808166943883;0.9999668952825673;9.999365897030525;0.41689642219293477;0.4519398636044445;0.45202477725238766;0.3790584405662047;-0.3486180188183075;0.5150303780830299;0.9999785575712092
2.13;1.0916439859393623;0.4171722882586867;0.38213144435137303;0.39786383542053405;0.36444873179878273;1.1009295712876983;0.9999653607126101;9.99936027377532;0.41689668658583273;0.451940386844364;0.4520249185592221;0.3789964828481734;-0.36758601952697206;0.5280087607692739;0.9999787257948461
2.13;1.0916438902949432;0.4171721668605711;0.38213089956339397;0.3978636306319914;0.3644494660831607;1.1009293250266743;0.9999638152369371;9.999354093024571;0.416896901361948;0.45194090461750797;0.4520250758657911;0.37899755886017394;-0.367586020279383;0.5280082743193498;0.9999789486680547
2.14;1.0893570332004294;0.416188092644477;0.3820293016311671;0.37635489558873647;0.34547286868407445;1.0981780753768777;0.9999622620087266;9.99934728143115;0.41689706335978194;0.45194141690203504;0.45202524713938963;0.37906266974431696;-0.34860402107306576;0.5150201786190046;0.9999792263458598
2.14;1.0893571024817272;0.41618792333756666;0.38202878359478665;0.3763546356054496;0.3454735701533079;1.0981778201934946;0.9999607037181589;9.999339795691588;0.41689716977090197;0.4519419248070151;0.4520254308575845;0.3790638160522865;-0.3486040219051784;0.5150197267056628;0.9999795568892698
2.15;1.0916421022662255;0.4171715904953428;0.38212998109863067;0.3978439731092933;0.3644349457706815;1.1009265579947494;0.9999591424965124;9.999331623748905;0.416897218115705;0.45194243099179243;0.452025625708636;0.37900199779928556;-0.3675690227729729;0.5279958007698178;0.99997993737625
2.15;1.091642346426451;0.4171713783595233;0.38212949055000933;0.39784366487938616;0.3644356184241026;1.1009262882890427;0.9999575802797657;9.999322776234827;0.41689720647469486;0.4519429392960726;0.4520258306156527;0.3790032150544261;-0.3675690236739527;0.5279953820951803;0.9999803642593825
2.16;1.0893558417574054;0.4161883358709637;0.3820289741309635;0.37633737832604436;0.3454612286392774;1.0981750113315731;0.9999560193066954;9.999313274849868;0.4168971336952382;0.4519434534931414;0.4520260445661886;0.37906846813620165;-0.34859002460563415;0.5150097322411987;0.9999808336528644
2.16;1.0893562818527658;0.41618808909586424;0.38202851380973346;0.3763370340530339;0.3454618767100318;1.0981747276154692;0.9999544625462471;9.999303143391575;0.41689699900664484;0.451943976033165;0.45202626613525076;0.37906975712790547;-0.34859002556524915;0.5150093525968259;0.9999813417786967
2.17;1.0916416758424452;0.4171706193527525;0.38212879217732093;0.39782254480909696;0.3644198271873348;1.1009224376762328;0.9999529144101487;9.99929240641777;0.4168968012148578;0.4519445080155263;0.4520264935655143;0.37900808162325367;-0.36755202654956504;0.5279831266329483;0.9999818847032939
2.17;1.0916423402271418;0.41717034915931855;0.3821283733577789;0.3978221806784878;0.3644204522671174;1.1009221421465036;0.9999513808973313;9.999281099188305;0.4168965381402388;0.4519450498766664;0.45202672549830014;0.3790094409001467;-0.3675520275550164;0.5279827877430915;0.9999824577382617
2.18;1.0893572798894513;0.41618751368275037;0.3820278253709251;0.3763198911925556;0.3454493320619763;1.0981718421219824;0.9999498687135576;9.99926928139353;0.41689620677734984;0.4519456015369835;0.4520269613430405;0.37907483398131664;-0.3485760285780585;0.5149995955411962;0.9999830553061754
2.18;1.0893581845883815;0.41618722889609594;0.382027463167503;0.3763195211747442;0.3454499311418734;1.098171539680149;0.9999483843217646;9.999257033685387;0.4168958039856035;0.45194616259846027;0.45202720109323125;0.3790762595741452;-0.348576029615218;0.5149992960570318;0.9999836704435149
2.19;1.091643054200807;0.4171694253549889;0.3821279248292859;0.397802192730301;0.3644056238894976;1.1009192377443104;0.9999469334744229;9.99924443697929;0.41689532699727794;0.45194673325739815;0.4520274452565829;0.37901471610608845;-0.36753503066311966;0.5279707728559998;0.9999842935015819
2.19;1.0916441923769928;0.417169127800951;0.38212762930987815;0.3978018222983591;0.36440619687544396;1.1009189392219012;0.9999455212027947;9.999231558509955;0.4168947735585435;0.4519473146883269;0.4520276949234374;0.37901620198631414;-0.36753503171891494;0.527970513749649;0.9999849120593831
2.2;1.0893595940631975;0.416186124765524;0.3820270843042778;0.3763032348691904;0.3454383552527975;1.0981686459621172;0.9999441526979278;9.999218452425145;0.41689414210910125;0.4519479082080496;0.45202795167686305;0.37908171608816776;-0.3485620327803893;0.5149897808887649;0.9999855130645561
2.2;1.0893609404365654;0.41618581207368316;0.38202685816099524;0.3763028614946782;0.34543890130548205;1.098168357719245;0.9999428343159369;9.999205169456596;0.4168934320085734;0.45194851455043006;0.45202821750402733;0.3790832581225045;-0.34856203384555934;0.5149895690881746;0.9999860848516471
2.21;1.0916462649552086;0.41716902951663765;0.3821284065349651;0.3977810538865302;0.3643904916673112;1.1009150719604863;0.9999415731066539;9.999191767735008;0.41689264365295686;0.45194913402841;0.4520284946373153;0.37902182851281724;-0.3675180349124974;0.527958763579121;0.9999866174272922
2.21;1.0916477880455224;0.41716869504123744;0.3821282463516169;0.39778067238453574;0.36439100620184994;1.1009147851495054;0.9999403757166353;9.999178314087565;0.4168917786820542;0.4519497667402336;0.452028785029036;0.3790234278249201;-0.36751803597932875;0.5279586043505877;0.9999871028315104
2.22;1.0893635435431872;0.4161855247033482;0.3820277200182271;0.37628577679322434;0.34542643394746164;1.098165494155076;0.9999392481198656;9.99916487801358;0.4168908402611208;0.4519504125158123;0.4520290897489129;0.3790890561320065;-0.3485480370438833;0.5149803507182646;0.9999875359288265
2.22;1.0893652135135574;0.41618516442314646;0.38202761635899496;0.3762853858888474;0.3454269135711917;1.0981651962702395;0.9999381957368095;9.999151526454002;0.41688983304089927;0.45195107096259973;0.4520294087594918;0.37909071261431077;-0.34854803810320634;0.5149802401603978;0.9999879132487118
2.23;1.091650793539446;0.4171675453207163;0.3821285686784371;0.3977606206127528;0.3643758183874714;1.1009118881989608;0.9999372235066937;9.999138319104805;0.4168887626282137;0.4519517416688145;0.4520297411470082;0.3790293956110998;-0.3675010391537376;0.527947155398068;0.999988231135056
2.23;1.0916525848825924;0.4171671629295252;0.3821285128939099;0.39776022023220564;0.36437625933825;1.1009115657472817;0.9999363357517248;9.999125305437742;0.4168876348124783;0.4519524247466689;0.4520300853505977;0.3790311027950669;-0.36750104019224666;0.527947088494821;0.9999884862665247
2.24;1.0893695803036534;0.4161842527577563;0.38202801231104977;0.3762681300992033;0.34541381660992926;1.0981622247587752;0.9999355354413244;9.999112525698802;0.41688645481357417;0.45195312152417144;0.45203043888294203;0.37909683089012375;-0.3485340412164833;0.5149713001106908;0.9999886773243284
2.24;1.0893714625529758;0.41618385753629067;0.3820280007721503;0.37626771793715946;0.3454142152986707;1.0981618619226778;0.999934823879928;9.999100004146458;0.41688522676201284;0.45195383463674227;0.45203079806906094;0.3790985753138426;-0.34853404222512724;0.5149712758667303;0.9999888053689874
2.25;1.0916562282710387;0.4171659560051205;0.3821291573953115;0.3977388925852049;0.3643597184886698;1.1009074746806966;0.9999342019346887;9.99908773102325;0.41688395377432635;0.4519545670920352;0.4520311585672074;0.3790373303209619;-0.36748404321757927;0.5279358988122658;0.9999888728856254
2.25;1.0916581817990965;0.4171655493985464;0.38212918772471866;0.3977384684833668;0.36436007066138293;1.1009070606568574;0.9999336714421659;9.999075660630767;0.4168826385762576;0.4519553208062924;0.45203151623723825;0.37903908947086773;-0.3674840441936648;0.5279359118309915;0.999988882734919
2.26;1.089375323673459;0.4161836347664221;0.3820297079643062;0.37625132041968645;0.345402019372549;1.0981586171818132;0.9999332350652061;9.999063734213992;0.41688128403734503;0.45195609601250314;0.4520318675649353;0.3791048462091952;-0.3485200451532403;0.5149625730536017;0.9999888378454366
2.26;1.0893773439437435;0.4161832113781936;0.3820297754309726;0.37625088678280655;0.34540231676624983;1.098158141219491;0.9999328950600133;9.999051900247743;0.41687989329344277;0.451956891798982;0.4520322097275876;0.37910659435534283;-0.34852004609606607;0.5149626128593174;0.9999887413514075
2.27;1.0916622456569838;0.41716542045306554;0.38213113356706957;0.39771833770320775;0.36434437823985655;1.1009036298767783;0.9999326525238927;9.999040119604423;0.4168784696802587;0.4519577065065477;0.4520325407555897;0.3790453280146737;-0.36746704702192823;0.5279249140221138;0.9999885967007762
2.27;1.0916643379773185;0.4171649756935683;0.38213122948738404;0.3977178978537872;0.3643446082730305;1.1009030811654816;0.9999325074314009;9.999028362797885;0.41687701661107257;0.4519585379247499;0.45203285978474295;0.3790470409748457;-0.3674670479306854;0.5279249724749314;0.9999884077887498
2.28;1.08938162503776;0.4161817138549271;0.3820306131372479;0.37623318362342695;0.3453885969787824;1.0981544941051158;0.9999324582630038;9.99901660558069;0.41687553728159676;0.451959383888707;0.4520331670514625;0.3791127263855863;-0.34850704882211864;0.5149547247091457;0.9999881790388715
2.28;1.0893837994722995;0.4161812455465099;0.38203073153859307;0.3762327377817176;0.3453887402845359;1.0981538682025946;0.9999325009081634;9.99900482748028;0.41687403438419274;0.45196024273016416;0.45203346349823637;0.37911437713773183;-0.34850704969577806;0.5149547965868319;0.9999879150285365
2.29;1.0916688649558766;0.4171635496392028;0.38213226408021533;0.3976964685879295;0.3643272966811885;1.1008992028983975;0.9999326285204575;9.998993014174927;0.4168725101505482;0.451961113035584;0.4520337501239953;0.37905298664634385;-0.36745005055099345;0.5279140736504956;0.9999876201655694
2.29;1.091671128440054;0.41716305903990375;0.3821324034625684;0.39769601424314305;0.3643273312389481;1.1008984972625002;0.999932833180083;9.998981161560138;0.4168709664777659;0.45196199308024915;0.452034027276388;0.3790545496075556;-0.36745005138682835;0.5279141609581901;0.9999872992525751
2.3;1.0893895877505695;0.4161800063054286;0.3820317139881038;0.37621532106582667;0.34537442016804454;1.0981497502139668;0.9999331076235852;9.998969279223566;0.4168694049820318;0.4519628808375136;0.45203429437516207;0.3791200623423987;-0.34849305220194277;0.5149463226041029;0.9999869580239628
2.3;1.0893919289903646;0.41617949204842963;0.38203187525422666;0.3762148591124102;0.3453743268383429;1.0981489608556052;0.9999334457389133;9.998957391901778;0.4168678272946359;0.4519637747741537;0.45203455014952776;0.3791215226527915;-0.3484930529945984;0.5149464361906937;0.9999866025041633
2.31;1.0916761875735757;0.4171610964414638;0.38213319019110736;0.39767614778038984;0.3643107723711046;1.1008931286057093;0.9999338421663877;9.998945539467337;0.4168662353090388;0.45196467440787313;0.452034792759371;0.3790599294048937;-0.36743305376289104;0.5279033917181701;0.9999862379520768
2.31;1.091678584382205;0.4171605540627154;0.38213337608908776;0.39767568568462014;0.3643105398429248;1.1008922529765004;0.9999342914512512;9.998933773791583;0.4168646310079518;0.45196558012874194;0.4520350199436091;0.37906128192265537;-0.3674330545051958;0.5279035488913816;0.9999858684775333
2.32;1.0893971569658234;0.4161785334795569;0.38203373434786697;0.37619874533844866;0.3453607293828316;1.098144332733937;0.9999347879526679;9.998922150834352;0.416863016305537;0.45196649296402075;0.45203522959647535;0.379125579313681;-0.3484790552206628;0.5149374348303473;0.9999854970871747
2.32;1.0893995934051068;0.41617796147376124;0.3820339478813401;0.3761982935786168;0.3453603578703444;1.098143366039969;0.9999353272133342;9.998910724210807;0.41686139288194496;0.4519674142269367;0.4520354200218158;0.37912682019816984;-0.3484790559093333;0.514937641850639;0.9999851258504986
2.33;1.0916838931630293;0.4171588161108212;0.3821346969343912;0.39765424178281916;0.36429169210107737;1.1008873521782794;0.9999359069878473;9.998899543827836;0.4168597616764249;0.45196834454684875;0.4520355894093465;0.37906600310558375;-0.36741605657166665;0.5278930528988691;0.9999847564339809
2.33;1.0916863598102702;0.41715821295163064;0.3821349401933886;0.3976538092236545;0.36429119236773205;1.1008862921585807;0.9999365268478835;9.998888657818126;0.4168581227433593;0.45196928312990364;0.452035735438723;0.37906712705234774;-0.3674160572079506;0.5278933003914629;0.9999843906908131
2.34;1.0894049914032702;0.4161759883334422;0.38203522928622063;0.3761806136959051;0.3453444581943245;1.0981381875633915;0.9999371874900564;9.998878116313126;0.41685647591838304;0.4519702280217018;0.45203585557046777;0.3791311919295836;-0.34846505781817216;0.5149296432442171;0.9999840308476425
2.34;1.0894074744697697;0.41617534948311063;0.38203550296591476;0.3761802053806859;0.34534384732351087;1.098137040077914;0.9999378899309477;9.99886797107947;0.4168548212754523;0.4519711767759973;0.45203594738460584;0.37913219875953713;-0.34846505840226566;0.5149299189123664;0.9999836794554913
2.35;1.091691806444644;0.41715622416256987;0.38213639683316153;0.39763370562851913;0.364272737762994;1.1008798521943093;0.999938634277855;9.998858271975243;0.41685315867417083;0.4519721268417415;0.4520360086748761;0.37907114962269106;-0.36739905896024133;0.5278830091760524;0.9999833392375413
2.35;1.0916942892015675;0.41715554066735605;0.3821367008214929;0.39763332206555546;0.36427203041132705;1.100878627382926;0.9999394192167771;9.998849070790884;0.4168514872684861;0.4519730756778798;0.4520360376955649;0.37907204726244703;-0.3673990594920275;0.5278832965681541;0.9999830128373474
2.36;1.0894139194524297;0.41617353097349497;0.38203697793288866;0.3761630006499544;0.3453273084187018;1.09813136960089;0.99994024241642;9.998840435935612;0.41684980578008785;0.45197402105091156;0.452036033318586;0.37913589457445396;-0.3484510599974125;0.5149220384279722;0.9999827027665505
2.36;1.0894163871081326;0.416172798928729;0.38203730743379893;0.37616264085579787;0.34532651291869676;1.098130083351262;0.9999411008432977;9.998832465138806;0.41684811301889935;0.4519749614021591;0.45203599468782935;0.37913669406013173;-0.348451060476239;0.5149223188372324;0.9999824113502193
2.37;1.091699693816481;0.4171532749309097;0.38213832216406857;0.3976133645262372;0.3642530190770887;1.100872773893409;0.9999419914102021;9.998825275189304;0.41684640779990584;0.45197589562912394;0.45203592094855105;0.37907444769065907;-0.36738206092854214;0.5278723020075368;0.9999821403141356
2.37;1.0917021458379832;0.41715249486870026;0.3821386671168508;0.3976130300968575;0.36425213950494495;1.1008714468158167;0.9999429117526529;9.998818973892886;0.41684468821006637;0.45197682260517963;0.45203581136920157;0.37907515723211027;-0.36738206135447465;0.5278725595513394;0.9999818908683697
2.38;1.0894217473974348;0.41617024857983337;0.3820388474467988;0.37614646381387307;0.3453105809545196;1.0981241075915797;0.9999438597465136;9.998813644259887;0.41684295104361624;0.4519777409556832;0.4520356653783544;0.3791398243859275;-0.34843706175402916;0.514914351155378;0.9999816648044951
2.38;1.0894241946745058;0.4161694236238229;0.38203919943134884;0.3761461546606945;0.3453096228681288;1.0981227614542028;0.9999448325579576;9.998809347674538;0.4168411922417038;0.4519786488408657;0.45203548273280914;0.37914045062645446;-0.34843706212685416;0.5149145756131851;0.9999814656359433
2.39;1.0917075358582882;0.41714965111048025;0.3821400668795638;0.39759240616860403;0.36423188052509287;1.1008644133159602;0.9999458265307993;9.998806132111996;0.41683940822970794;0.45197954388883216;0.452035264003971;0.3790780370672664;-0.3673660624727314;0.5278628150918525;0.9999812988013
2.39;1.0917100071824406;0.41714878678963124;0.3821404156543152;0.3975921144416008;0.3642308495305034;1.1008630674218833;0.9999468372828036;9.9988040400733;0.4168375969073756;0.4519804233975709;0.452035010669442;0.37907858454762494;-0.3673660627923259;0.5278630044063087;0.9999811709575788
2.4;1.089429624052426;0.4161666701884485;0.3820407946046624;0.3761288937152052;0.3452921253974488;1.0981167263991602;0.999947859862962;9.998803112218615;0.41683575743234497;0.4519812843407626;0.4520347247042803;0.379143093918319;-0.34842306308719445;0.514906406448002;0.9999810889650071
2.4;1.0894321717894622;0.4161657750139093;0.38204113050180644;0.37612861010324833;0.3452910234748385;1.0981153907494317;0.9999488895717827;9.998803387333213;0.41683388970095453;0.4519821230918857;0.4520344083977315;0.3791435661295604;-0.34842306335911505;0.5149065618652807;0.9999810587793885
2.41;1.0917156636539438;0.41714603397619043;0.3821420588647802;0.3975723837031114;0.36421091817659845;1.1008570596640652;0.9999499223746571;9.998804904299151;0.4168319945090454;0.45198293531028855;0.4520340645995942;0.37908100199903855;-0.3673490636095323;0.5278523578448162;0.9999810847530788
2.41;1.091718333766297;0.4171451173103796;0.38214238101854403;0.39757210232029727;0.36420974586358357;1.100855731668405;0.9999509539621599;9.998807695647812;0.4168300738618879;0.4519837162813667;0.45203369695493406;0.3790814020374827;-0.3673490638394084;0.5278524809527297;0.9999811699266178
2.42;1.089439228465454;0.4161629298147542;0.3820423456069299;0.37611210652573923;0.3452734380378471;1.0981094045753648;0.9999519786755623;9.99881177329502;0.4168281305824621;0.4519844616486557;0.45203330993853796;0.37914476642864814;-0.3484090640493924;0.5148974590931711;0.999981316593847
2.42;1.0894420431010226;0.41616199852126406;0.3820426583852127;0.37611182201334264;0.34527219555657485;1.0981080757259898;0.9999529891549166;9.998817130344307;0.41682616760297525;0.45198516839444647;0.4520329086633703;0.3791450950902681;-0.3484090642401013;0.5148975548040718;0.9999815265575486
2.43;1.091724778900626;0.417142255906312;0.3821439564027621;0.3975523689145573;0.3641893928314327;1.1008487418467094;0.9999539763789769;9.998823754813518;0.41682418790703696;0.45198583536411324;0.45203249850767924;0.3790833877869838;-0.36733206441228633;0.5278416555629147;0.9999818016702533
2.43;1.0917277392865643;0.4171413187999158;0.38214426570192084;0.3975520754850837;0.36418808070786457;1.100847398194182;0.9999549305753158;9.998831634063935;0.4168221948706288;0.4519864626046198;0.4520320849644331;0.3790836440912818;-0.3673320645668048;0.5278417249112399;0.999982144793921
2.44;1.0894489275103667;0.41615902736563815;0.38204413979796265;0.3760945566080635;0.3452538549480335;1.0981020383860987;0.9999558429194279;9.99884075168354;0.4168201923152244;0.45198705037638537;0.4520316736548267;0.37914686315310464;-0.3483950647045345;0.5148890245607076;0.9999825600550856
2.44;1.0894520389244757;0.4161580951845977;0.3820444534965623;0.37609424673446085;0.3452524760510192;1.0981006552112227;0.9999567063713889;9.998851086408692;0.41681818442289226;0.45198759899434676;0.45203127011298966;0.379147043684632;-0.34839506482632104;0.5148890627363364;0.9999830523744576
2.45;1.0917350751123183;0.4171385029715479;0.3821458886023871;0.39753105301857267;0.36416620971182784;1.1008412415705315;0.9999575155551829;9.998862617959022;0.4168161756337869;0.4519881091433617;0.45203087946649106;0.3790841843706031;-0.36731506493297744;0.527830006868435;0.9999836277369467
2.45;1.0917383370660665;0.41713758486249164;0.3821462148568811;0.39753071730192524;0.36416477071398784;1.1008397910679135;0.9999582667840474;9.998875333190494;0.41681417057425507;0.45198858197756503;0.4520305062278516;0.3790842843310421;-0.3673150650252653;0.5278300053887797;0.9999842933911998
2.46;1.0894598225061556;0.4161551317921122;0.38204594091798444;0.3760780637382966;0.34523486744375775;1.0980942979509323;0.9999589579092311;9.998889226089137;0.41681217408460297;0.4519890191165911;0.4520301542243546;0.3791473433381191;-0.3483810651038531;0.5148795812229701;0.9999850560582773
