time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.46;1.0894632201517278;0.4161542348806422;0.3820462858191593;0.37607769336734226;0.3452333804625087;1.098092756911128;0.9999595876796533;9.998904299121799;0.4168101910413398;0.4519894227532447;0.45202982666872255;0.3791473618028625;-0.348381065169365;0.5148795254562808;0.9999859194893785
2.47;1.0917465264999129;0.4171348247037545;0.3821478859666746;0.39751072612845384;0.36414368802028796;1.1008321633924534;0.9999601555476528;9.998920562766598;0.41680822589689953;0.45198979551903895;0.45202952638461513;0.3790853407116501;-0.3672980652223517;0.5278187240216887;0.9999868842036742
2.47;1.091750039786924;0.4171339504600015;0.3821482527172193;0.39751031463569053;0.3641421687369231;1.100830513960216;0.9999606625409614;9.998938031070736;0.4168062823615882;0.4519901398065801;0.4520292562764357;0.3790852817340346;-0.36729806526315156;0.5278186066810446;0.9999879493193393
2.48;1.0894717552883666;0.41615144913863267;0.38204793778211843;0.37606007596845037;0.3452144219058757;1.0980858064656414;0.9999611119726063;9.998956729052868;0.41680436346876515;0.4519904570400539;0.45202901979068366;0.37914818721975874;-0.34836706529196615;0.5148704385516822;0.9999891143037691
2.48;1.089475357184812;0.4161505964828274;0.38204832705312863;0.3760596238445654;0.34521288704239633;1.0980840399374547;0.9999615085179013;9.99897670502288;0.41680247161101136;0.4519907474765085;0.4520288207514976;0.3791480597207766;-0.34836706530912726;0.5148702662590385;0.9999903796385161
2.49;1.091757875072143;0.4171305788458062;0.38214970861247766;0.3974901290784301;0.3641213060807119;1.1008232143662338;0.9999618566738127;9.998998020736922;0.4168006083280645;0.451991010369221;0.4520286627240746;0.3790849015692299;-0.36728106531537935;0.5278062648398505;0.9999917459427922
2.49;1.0917615171066182;0.41712975182793804;0.3821501166447614;0.39748964169464296;0.3641197715105424;1.1008213311160464;0.9999621603476258;9.9990207271202;0.41679877417972383;0.4519912441608768;0.45202854874640075;0.3790847150010481;-0.367281065312075;0.5278060575782487;0.9999932120600414
2.5;1.089485269790465;0.4161483511061495;0.3820501144856315;0.3760421100887602;0.3451938681094089;1.0980763936598084;0.9999624235116145;9.999044853649414;0.41679696885885925;0.4519914468718878;0.4520284814289304;0.37914850236196057;-0.3483530653011166;0.5148609155465533;0.9999947742635252
2.5;1.089488895366208;0.4161475605295798;0.382050538375372;0.37604159467843795;0.34519234904624385;1.0980744076065692;0.9999626510341564;9.999070409467166;0.4167951915549278;0.45199161683209793;0.4520284627792566;0.37914826623298775;-0.3483530652845632;0.5148607024848525;0.9999964269037017
2.51;1.091770382259843;0.4171273139887926;0.382152024689879;0.3974692190558826;0.3640985931233304;1.1008133799976074;0.9999628489683369;9.999097386781159;0.41679344141611935;0.4519917532236587;0.4520284939081967;0.3790850097822297;-0.3672640652640224;0.5277943151041986;0.99999816326676
2.51;1.0917739385563188;0.4171265741465896;0.38215246719606666;0.397468682546769;0.36409710711536786;1.1008113189682958;0.9999630239971614;9.999125770777747;0.4167917177725084;0.45199185586271146;0.4520285749706414;0.3790847369716186;-0.36726406524049005;0.5277941287414174;0.9999999764648345
2.52;1.0894975528904889;0.41614513349705723;0.38205237460556507;0.3760248132231114;0.34517460052689697;1.0980662344510814;0.9999631824991375;9.999155545763024;0.41679002014497984;0.45199192453726106;0.4520287049254944;0.3791474522368581;-0.34833906521486535;0.5148506778377607;1.0000018598444986
2.52;1.0895009876991135;0.41614445743359485;0.382052842004578;0.37602426210192125;0.34517316472377607;1.098064138778535;0.99996332987108;9.999186683892797;0.4167883482486631;0.45199195863306535;0.45202888125436186;0.3791471599698868;-0.3483390651882987;0.5148505458512618;1.0000038059727319
2.53;1.0917822308992253;0.41712452557383467;0.3821545512374792;0.39744694086030835;0.36407506837638653;1.1008020455908252;0.9999634700306805;9.99921912970025;0.4167867020632471;0.4519919574363822;0.4520291005011048;0.37908386415798023;-0.3672470651620898;0.5277819094536137;1.0000058051368141
2.53;1.0917854907804199;0.41712391805633586;0.3821550514451637;0.3974463820020593;0.36407370077003604;1.100799968273048;0.9999636047359683;9.999252798989993;0.41678508192250563;0.45199192083674206;0.4520293593531762;0.37908356822220995;-0.3672470651376196;0.5277818567005502;1.000007845190239
2.54;1.0895087982099492;0.41614214197732985;0.3820545785729629;0.37600659885033655;0.34515501124289844;1.0980559201223046;0.999963733250718;9.999287588595326;0.41678348834283513;0.4519918495955095;0.45202965521926314;0.37914727481899413;-0.3483240651165052;0.5148409818420215;1.0000099126050497
2.54;1.0895118402801354;0.41614160054701393;0.38205511505811673;0.3760060356652674;0.3451537273236567;1.0980539146363535;0.9999638526998658;9.999323393715283;0.416781921777151;0.45199174481926635;0.4520299861142386;0.3791469856194595;-0.34832406510066777;0.5148410349267601;1.000011993450018
2.55;1.0917926104718172;0.4171222227600821;0.38215729503871454;0.39742581463395815;0.3640532260335569;1.1007919639569073;0.9999639585183585;9.99936013199876;0.41678038261606554;0.4519916072620996;0.4520303501660599;0.3790837015591046;-0.36723106509197184;0.5277716074559472;1.0000140738910157
2.55;1.0917954014129476;0.4171217422872682;0.38215786246743283;0.3974252476321547;0.36405203643306105;1.1007900770156849;0.9999640455717542;9.999397753529268;0.41677887099170724;0.4519914371245217;0.4520307451605955;0.3790834233159914;-0.3672310650918954;0.5277717923168533;1.0000161405938868
2.56;1.0895192053774923;0.4161403904944309;0.3820573793328167;0.3759882804030423;0.345135740838824;1.0980462592789781;0.9999641102971258;9.999436228330406;0.41677738645216916;0.4519912341704316;0.452031168512712;0.3791461513555142;-0.3483100651015912;0.5148321221274816;1.0000181815003253
2.56;1.0895217118633198;0.4161399648530041;0.3820579690800619;0.37598770650794255;0.3451346513158232;1.098044514711109;0.9999641518212764;9.999475523661374;0.4167759281666217;0.45199099770908596;0.4520316174132739;0.37914588586129494;-0.34831006512184115;0.514832456998836;1.0000201863364595
2.57;1.091800915362302;0.41712039385027544;0.38216026537467285;0.39740464773497275;0.36403214419059693;1.100781849034352;0.999964171170205;9.999515581373206;0.41677449562597585;0.45199072678871755;0.45203208884378027;0.37908362696045994;-0.3672140651529427;0.527761687879526;1.000022145951509
2.57;1.0918031082604014;0.41712001559604833;0.3821608698721262;0.39740406594374555;0.3640311625501314;1.1007802716517876;0.9999641703795764;9.999556313485568;0.41677308925399215;0.45199042090343233;0.4520325796358028;0.3790833746648889;-0.36721406519496474;0.527762179078022;1.0000240512858383
2.58;1.0895262844002371;0.4161386646796971;0.3820603329073627;0.3759695789563346;0.34511730357704734;1.0980377947976432;0.9999641526809663;9.999597615541134;0.4167717104523236;0.45199008031072335;0.4520330868816152;0.3791461280282166;-0.3482960652478743;0.5148251937277728;1.0000258927843422
2.58;1.0895281327779036;0.4161383226566774;0.38206094667057766;0.37596899127669453;0.3451164377242443;1.0980364312314639;0.9999641226432268;9.999639369902283;0.4167703611785351;0.4519897054119374;0.45203360842391005;0.37914588452899883;-0.34829606531108265;0.5148258361224106;1.0000276595259983
2.59;1.09180664629006;0.41711891634852927;0.3821633441722737;0.39738342420943384;0.3640119398620065;1.1007741924833154;0.9999640849621102;9.999681439430192;0.4167690434248481;0.4519892960287727;0.4520341428430344;0.37908264084221893;-0.36719706538311214;0.5277522758720538;1.0000293382463086
2.59;1.0918081158693846;0.41711859693080705;0.38216395710386786;0.39738282773824096;0.36401119228014106;1.100773088179849;0.9999640431470457;9.999723678907129;0.41676775887815193;0.451988851427813;0.45203468937489666;0.37908239401987615;-0.3671970654619189;0.527753062692784;1.0000309140004602
2.6;1.0895305356416471;0.41613715030697684;0.38206328965920866;0.3759520270900349;0.3451008993826953;1.0980311258390012;0.9999639998127814;9.999765961261572;0.4167665088695107;0.4519883710283628;0.45203524803161826;0.3791461417076426;-0.3482820655453281;0.5148194606822338;1.0000323717901973
2.6;1.0895315973131903;0.41613684112729526;0.3820638903863987;0.37595141628597045;0.34510026596590604;1.098030311094017;0.9999639574222968;9.99980818633664;0.4167652943941329;0.45198785492326005;0.4520358192885349;0.3791458819186089;-0.34828206563100655;0.5148203879554252;1.00003369726067
2.61;1.0918093390420545;0.4171172494140348;0.38216606022155625;0.3973625130108855;0.36399301277217266;1.100767648723179;0.9999639173847136;9.999850265609503;0.4167641162427232;0.4519873037225728;0.45203640377047055;0.3790826133731886;-0.3671800657161804;0.5277447318486711;1.0000348773745782
2.61;1.0918099808753123;0.4171169436006483;0.38216664207260953;0.3973618845203062;0.3639924809417383;1.1007671436485318;0.9999638775137943;9.999892105586838;0.4167629753967854;0.4519867182114607;0.45203700268255703;0.37908233614167625;-0.3671800657976878;0.527745789088361;1.000035901511714
2.62;1.0895325260669317;0.41613736629967624;0.3820673086750299;0.3759335253228237;0.34508429205109276;1.098026800899445;0.9999638308876749;9.999933600032609;0.4167618733801863;0.45198609919994187;0.4520376180872059;0.37914505158691003;-0.3482680658723745;0.5148140833092852;1.0000367621244297
2.62;1.0895327563678794;0.41613706442033216;0.3820678647566237;0.3759328768919309;0.34508384664336106;1.0980266256995672;0.9999637684755465;9.999974632399836;0.41676081236718715;0.45198544746693203;0.4520382522085027;0.3791447615002739;-0.34826806593726506;0.514815250603127;1.0000374551469133
2.63;1.0918086778894451;0.41711601799655135;0.38216898724635845;0.3973398494943691;0.3639734057148116;1.1007646244408944;0.999963682441083;10.000015092708567;0.41675979495916493;0.45198476362650336;0.45203890666608965;0.3790824672643548;-0.36716406598944734;0.5277388704801798;1.0000379799954284
2.63;1.0918085158979955;0.4171157259605723;0.3821695062336397;0.39733918121407275;0.3639730344292562;1.1007648052436605;0.9999635663145542;10.000054897130736;0.4167588235867414;0.4519840480944732;0.45203958241436354;0.37908216952680496;-0.3671640660260032;0.5277401220987864;1.0000383391173882
2.64;1.0895303202353719;0.41613569786385024;0.3820696534954726;0.3759148849194626;0.3450686762391668;1.098025177390125;0.9999634133131616;10.000093996419746;0.416757899932883;0.45198330159512234;0.45204028002787106;0.37914486830418603;-0.34825406604398246;0.5148102638721734;1.0000385377198797
2.64;1.0895297976888094;0.4161354219855607;0.38207012275481494;0.3759141965738815;0.34506837099323406;1.0980257494672325;0.9999632156649327;10.000132377777238;0.4167570247339172;0.45198252571355696;0.4520410000987855;0.3791445633913272;-0.3482540660404208;0.514811572468994;1.0000385830983947
2.65;1.0918049584077962;0.41711482933458977;0.38217154733146924;0.397318236675392;0.36395549185639925;1.100764527233812;0.9999629655243218;10.000170062048454;0.41675619803151615;0.4519817225918419;0.45204174365624017;0.3790812548328956;-0.3671470660124575;0.5277322138947728;1.0000384827430304
2.65;1.0918041107152552;0.4171145731819163;0.3821719573369015;0.39731752134527;0.3639552481930657;1.1007655134708925;0.9999626567133413;10.000207092139364;0.4167554197686124;0.4519808943229758;0.45204251210982566;0.3790809430186611;-0.3671470659574425;0.5277335542536478;1.0000382424555148
2.66;1.0895252675124005;0.4161344932617311;0.38207190255783446;0.3758956653457067;0.3450532350204427;1.098026709389618;0.9999622863715283;10.000243521912756;0.41675469022690326;0.4519800431876135;0.45204330649729757;0.37914462829538753;-0.3482400658729642;0.5148068529544155;1.0000378665150462
2.66;1.0895241391144446;0.41613426636228834;0.3820722465445241;0.3758949130224814;0.3450530521856509;1.098028115935417;0.999961855325962;10.000279409947241;0.41675400975413257;0.451979172337788;0.45204412678233286;0.3791443104700577;-0.3482400657568142;0.5148082005457608;1.000037359462642
2.67;1.091798739407467;0.41711382786099854;0.3821736243036672;0.3972963849584138;0.36393807353518265;1.1007667348253891;0.9999613666354338;10.000314813101545;0.41675337815401253;0.45197828584289845;0.45204497198125937;0.379080988651103;-0.36713006560682043;0.5277264819165111;1.0000367268032673
2.67;1.0917973795912261;0.4171136499703695;0.38217389946457614;0.39729558870769527;0.36393794982350597;1.100768568793581;0.9999608240514647;10.00034978795915;0.41675279476229443;0.4519773883696822;0.45204584064426906;0.3790806615401415;-0.3671300654205732;0.5277278133740149;1.0000359739104498
2.68;1.0895180739258694;0.41613357571512405;0.3820736236533571;0.3758761411802146;0.3450382752973571;1.0980316209008412;0.9999602320223223;10.00038439888598;0.4167522591566085;0.4519764852387157;0.4520467310423147;0.3791443280071433;-0.34822606519535937;0.5148034567346278;1.0000351054173222
2.68;1.0895165332608494;0.416133468677437;0.38207383038306403;0.3758752983156129;0.3450382071767201;1.0980338936000065;0.9999595960360537;10.000418715626738;0.41675177152586856;0.45197558242756125;0.4520476412004723;0.37914398748810774;-0.3482260649283599;0.5148047557886132;1.000034126051792
2.69;1.0917908122080018;0.4171129150838944;0.3821748230480527;0.3972745777000156;0.36392146809150505;1.1007733881071997;0.9999589221264324;10.000452800122247;0.41675133237840223;0.451974685840411;0.4520485688983908;0.37908063968339073;-0.36711406461695906;0.5277212943125763;1.0000330414358451
2.69;1.0917891442641434;0.4171128966883721;0.3821749644026408;0.39727368395836565;0.36392145014834915;1.100776104658737;0.9999582162860196;10.00048669807624;0.4167509419800465;0.4519738003768773;0.45204951184457365;0.37908028413668643;-0.3671140642591245;0.5277225486335005;1.0000318580483545
2.7;1.0895105448670357;0.41613360193961185;0.382074774948749;0.37585777240034896;0.34502484335572253;1.0980400429156942;0.9999574845812821;10.000520439752595;0.41675059985804586;0.45197292964987157;0.4520504681801653;0.3791429205071268;-0.34821206385359826;0.5147990459207171;1.0000305827636302
2.7;1.089508807348622;0.416133687261956;0.3820748534680389;0.37585682340107396;0.3450248704207075;1.0980432014448018;0.9999567332272548;10.000554036683509;0.41675030452708345;0.45197207638461245;0.45205143684630833;0.3791425490652438;-0.3482120633998404;0.514800245870719;1.000029222348942
2.71;1.0917819468085823;0.41711308491498134;0.38217583567387947;0.3972519592059251;0.36390490490469785;1.100782576919545;0.9999559676258292;10.00058747588247;0.4167500537912083;0.45197124313516496;0.4520524174511399;0.37908017084278367;-0.3670970628981019;0.5277150378982263;1.0000277834830809
2.71;1.0917801943483063;0.417113281472166;0.38217585174245006;0.39725095392174076;0.3639049744033555;1.1007861639353225;0.9999551915622902;10.000620726462051;0.4167498455438115;0.45197043276761795;0.4520534097699483;0.379079787441059;-0.36709706234964506;0.5277161752957786;1.0000262732548115
2.72;1.0895015649924742;0.4161341139136752;0.38207545339912663;0.375837425820901;0.34501067517562584;1.098050955304037;0.9999544078776329;10.00065374815162;0.41674967808285224;0.45196964847055526;0.45205441327991064;0.3791424007306901;-0.34819806175676704;0.5147949226733605;1.0000246990877404
2.72;1.0894998505741216;0.4161344207433342;0.38207540785325506;0.37583636701050444;0.3450107918056299;1.0980549422356087;0.9999536199147991;10.000686486507531;0.4167495495864847;0.451968893670258;0.4520554270860651;0.37914201271703557;-0.34819806112244817;0.5147959909657387;1.0000230683704658
2.73;1.0917730640497785;0.4171141317685548;0.3821763511031711;0.39722890068523475;0.3638887015454934;1.1007961143917113;0.9999528328108113;10.000718867053507;0.41674945769847394;0.45196817193051547;0.4520564502734791;0.37907962526533723;-0.367080060449741;0.5277082704058678;1.0000213886024547
2.73;1.0917714329894739;0.41711454653159924;0.3821762443666321;0.39722779058336416;0.3638888763516152;1.1008004604114416;0.9999520539395949;10.000750805967611;0.4167493997870196;0.4519674866520988;0.45205748257314443;0.3790792395965161;-0.3670800597413739;0.5277092628836118;1.0000196674753432
2.74;1.089493006933432;0.4161363814525566;0.38207643108631434;0.375817097973334;0.34499730831137754;1.0980659684769876;0.9999512919371157;10.000782228044386;0.4167493732449279;0.45196684073576776;0.4520585247755797;0.3791418561651955;-0.34818405899980487;0.5147902319182446;1.0000179124276436
2.74;1.089491490792359;0.4161369003855875;0.38207625630448144;0.37581593670550867;0.3449975501284378;1.0980706257065178;0.9999505552079908;10.00081307103331;0.41674937540689855;0.4519662363775743;0.45205957830801446;0.3791414748479459;-0.3481840582272462;0.5147911372197749;1.0000161300357446
2.75;1.0917648893507619;0.4171160332646143;0.3821763537853198;0.39720543064445757;0.3638729771128214;1.1008124168817897;0.9999498512554178;10.000843279619795;0.4167494035373552;0.45196567516202474;0.4520606444545134;0.37907909503148285;-0.36706405742544246;0.5277015636147198;1.0000143260508016
2.75;1.0917635013479232;0.4171166547417798;0.3821761034199867;0.3972042227995436;0.3638732903435202;1.1008173243941834;0.999949186727563;10.000872805094536;0.4167494549496286;0.451965158388839;0.4520617237638092;0.37907871583784114;-0.36706405659550256;0.5277023699758222;1.0000125060275316
2.76;1.0894863280791007;0.4161389979696039;0.3820760684185401;0.37579626190562193;0.3449840716024487;1.0980833299819257;0.9999485675641764;10.00090161365868;0.41674952666427834;0.45196468709855914;0.45206281567039447;0.3791413364258243;-0.348170055737999;0.5147848201733645;1.0000106754426543
2.76;1.0894850723000689;0.4161397225291228;0.3820757384988228;0.3757950139837444;0.3449844584115454;1.0980884166850122;0.9999479988737422;10.000929691539705;0.416749614926375;0.45196426184233135;0.45206391841817944;0.3791409559124919;-0.3481700548535072;0.514785516399906;1.000008839565244
2.77;1.0917577391513993;0.4171199702660271;0.38217685953107206;0.3971816518350932;0.36385786796128206;1.1008295693418353;0.9999474844227868;10.000957033406678;0.4167497154647995;0.45196388263879056;0.45206502887009375;0.3790785731275067;-0.3670470539432065;0.5276933485119463;1.0000070039253648
2.77;1.0917566275664445;0.41711958378747666;0.38217533971396456;0.39718032391772173;0.3638582793970101;1.1008347739470954;0.9999470259032726;10.000983622530809;0.41674982400253835;0.451963548949563;0.45206614202630274;0.3790781865382504;-0.3670470530090118;0.5276939243562585;1.0000051746321832
2.78;1.089479739380556;0.41614203524656945;0.38207506226584453;0.3757747962335145;0.3449714175333944;1.0981020172881277;0.9999466225692277;10.001009426320667;0.41674993611685324;0.45196325942351656;0.4520672514079346;0.37914079410554496;-0.3481560520534746;0.5147785088900418;1.0000033576347818
2.78;1.0894787725094361;0.4161429566621481;0.38207457661368377;0.375773498758119;0.344971931440152;1.098107287319621;0.9999462724440203;10.001034405546083;0.41675004692542866;0.45196301164582664;0.45206835055444416;0.3791403930247825;-0.34815605107953657;0.5147789565366077;1.0000015577216603
2.79;1.0917517634617455;0.41712314080263385;0.3821752971246206;0.3971580015967257;0.36384358659760324;1.1008485731110471;0.999945974448351;10.00105851577584;0.4167501512980307;0.4519628020920485;0.4520694338406596;0.3790779797237714;-0.3670310500901669;0.5276848544113124;0.9999997784426442
2.79;1.0917509247620436;0.4171241525456046;0.3821747414656633;0.3971566980720078;0.36384414804681176;1.1008538639651997;0.9999457294655477;10.001081701597974;0.41675024443066816;0.45196262630812;0.4520704960570929;0.3790775503136719;-0.36703104908834944;0.5276851690841227;0.9999980225589673
2.8;1.0894742568931162;0.41614698778672843;0.3820745296754962;0.3757544660375187;0.34496036340193165;1.0981211494824665;0.9999455401714823;10.001103898790705;0.41675032240692816;0.4519624794524759;0.4520715321271957;0.37914010127943276;-0.34814104807716517;0.5147704914440656;0.9999962927525632
2.8;1.0894735412294352;0.4161480795792626;0.382073914114139;0.3757531653209879;0.3449609641960709;1.0981264204969219;0.9999454095072535;10.001125043707876;0.41675038230675826;0.45196235712184696;0.45207253721869656;0.3791396299116927;-0.3481410470593623;0.5147706737624368;0.9999945932149458
2.81;1.0917467796972486;0.4171273551070967;0.38217353306555474;0.3971339199393039;0.36382932357107495;1.1008666685717752;0.9999453382003615;10.00114507885673;0.4167504217896708;0.45196225596967127;0.4520735065725092;0.37907613425245373;-0.3670140460367049;0.5276738928908382;0.9999929303512118
2.81;1.0917461865424107;0.41712851451493416;0.38217286824906044;0.3971326272057003;0.3638299589718751;1.1008718844106766;0.9999453239224968;10.001163953125937;0.41675043891072305;0.4519621736674187;0.4520744351950221;0.379075612796152;-0.36701404500993956;0.527673951214567;0.9999913108177482
2.82;1.0894697589810252;0.41615139302753573;0.3820724747599926;0.37573290615713406;0.3449484651229006;1.0981400574137508;0.9999453626437361;10.001181622696864;0.4167504323806895;0.45196210830931166;0.4520753179926125;0.3791390643496005;-0.348127043979527;0.5147621180624746;0.9999897397384342
2.82;1.089469272080236;0.4161526117800107;0.38207177496031547;0.3757316260519044;0.34494913393305676;1.098145176325353;0.9999454495385932;10.001198052652992;0.4167504014681022;0.4519620575534617;0.45207615042198424;0.3791384883041492;-0.3481270429462938;0.5147620596098661;0.9999882209892113
2.83;1.0917427220443259;0.41713210105618864;0.38217140967514296;0.3971099102317248;0.3638153409649155;1.100885229460623;0.9999455784374782;10.001213214994465;0.4167503453806965;0.4519620178834363;0.45207692911650155;0.3790748847861817;-0.3669980419115916;0.5276633650893293;0.9999867567169505
2.83;1.0917423199806537;0.41713337762158453;0.3821706948904106;0.39710864458981415;0.36381604810305906;1.1008902043656303;0.9999457420311941;10.001227086660789;0.4167502628921396;0.45196198454067793;0.4520776521220962;0.3790742541942999;-0.36699804087724347;0.5276631920423386;0.999985345548068
2.84;1.089467100903382;0.41615634297341036;0.3820698831027258;0.3757121717547539;0.34493718924203176;1.0981580876558863;0.9999459339198776;10.001239653411217;0.4167501524489878;0.4519619519299794;0.45207831863793163;0.3791375968914713;-0.34811303984540093;0.5147528098083943;0.9999839827672329
2.84;1.0894667607944564;0.41615766924401354;0.3820691714273725;0.3757109204844704;0.34493794390406307;1.0981628656390847;0.999946150329079;10.001250912036221;0.41675001232562425;0.4519619140412354;0.4520789283027692;0.37913691344287115;-0.34811303881854;0.5147525291906883;0.9999826626470842
2.85;1.0917392957801872;0.41713728272190354;0.38216919884337347;0.3970860141529692;0.36380168855915085;1.100902525865424;0.9999463897760511;10.001260866647428;0.4167498407086423;0.4519618648837585;0.45207948080785254;0.37907320460318245;-0.36698103779955504;0.5276512476148861;0.9999813795429925
2.85;1.0917389978324064;0.4171386431946065;0.38216850448446466;0.39708477909204437;0.3638024996168086;1.1009070577516176;0.9999466515779258;10.001269532137416;0.41674963590481096;0.45196179878872006;0.4520799761126935;0.37907247079089207;-0.3669810367915138;0.5276508734187602;0.9999801272828377
2.86;1.0894638698798964;0.4161615844949199;0.38206764477469984;0.37569083507452167;0.3449259743495573;1.0981744510162974;0.9999469343619743;10.00127694356188;0.41674939672166067;0.4519617104841877;0.45208041445710295;0.3791357116370468;-0.3480990357972757;0.5147426766044048;0.9999788992039234
2.86;1.0894636188329097;0.41616296481456155;0.38206698610975115;0.37568962379823223;0.34492684994833633;1.098178694226596;0.9999472352565343;10.001283152929519;0.416749122937185;0.45196159496449767;0.45208079626104103;0.3791349261505055;-0.3480990348193563;0.5147422175220826;0.9999776888763774
2.87;1.0917362923297913;0.41714236370039465;0.3821668350648258;0.3970626678960178;0.3637888511187368;1.1009167749682927;0.9999475503304641;10.001288219260159;0.4167488156298268;0.45196144746334077;0.45208112231117664;0.3790711134340405;-0.3669650338598514;0.5276390865090383;0.9999764907616804
2.87;1.09173611075342;0.41714375398574055;0.38216622769461706;0.3970614930980043;0.36378979408262985;1.1009206806440592;0.9999478755695376;10.001292210271968;0.4167484769177279;0.451961264095041;0.45208139373859985;0.3790702732371386;-0.3669650329203116;0.5276385462605614;0.9999753009392482
2.88;1.08946107729574;0.4161681812507342;0.3820668290438696;0.37566976869382634;0.34491531791989616;1.0981883991236652;0.9999482072232243;10.001295209422558;0.4167481091322954;0.4519610424264672;0.4520816118783833;0.37913240582542107;-0.34808503200179564;0.5147311290583918;0.9999741170106553
2.88;1.0894609719136015;0.416169575746513;0.3820662856385372;0.3756686421124078;0.3449163267399687;1.09819191905643;0.9999485412679157;10.001297310403466;0.41674771428197316;0.45196078093456754;0.4520817785480253;0.3791315114875767;-0.34808503110506406;0.5147305106991779;0.9999729371270675
2.89;1.0917337933448164;0.41714907888944786;0.3821663456249725;0.3970392860502612;0.3637762380028756;1.1009292306229654;0.9999488725659256;10.001298596531772;0.4167472943477005;0.4519604781593019;0.4520818963213413;0.37906859044680125;-0.3669480302308103;0.5276255861726944;0.9999717591618537
2.89;1.091733753448775;0.4171504742634427;0.3821658748943307;0.39703821322841515;0.3637773088659525;1.100932326770119;0.9999491945635169;10.001299123409936;0.41674685188248695;0.4519601325523013;0.45208196836031345;0.37906764320502423;-0.3669480293799856;0.5276248931242835;0.9999705799017288
2.9;1.0894598491208738;0.4161739471800679;0.38206539399475264;0.3756505800158992;0.3449062295726738;1.098199203399786;0.9999494996638298;10.001298914926648;0.4167463901128228;0.4519597426614437;0.4520819982838953;0.3791296705002632;-0.3480710285539714;0.5147197021058769;0.9999693945426725
2.9;1.0894598604290828;0.4161753460941856;0.3820649986732229;0.37564955928783383;0.344907358353598;1.0982018585995288;0.9999497802412424;10.001297966013276;0.41674591246796033;0.451959307096503;0.4520819901595492;0.3791286728269438;-0.3480710277546828;0.5147189432830883;0.9999681975521633
2.91;1.0917317878669013;0.4171546034209729;0.38216532379292206;0.3970162729962777;0.36376406916596543;1.1009372921217582;0.9999500299858195;10.001296255712827;0.4167454219435976;0.4519588244538352;0.4520819481464434;0.3790656501611255;-0.36693202698477034;0.5276122101598492;0.999966984400207
2.91;1.0917318452243905;0.41715601399733787;0.38216500046171054;0.39701530032069066;0.3637652547097439;1.1009395054645499;0.9999502440103197;10.001293765134898;0.41674492053498235;0.45195829351446115;0.4520818760111136;0.37906460201195535;-0.36693202624727705;0.5276113978099788;0.9999657524612475
2.92;1.0894580338425484;0.416179418038687;0.38206457798224625;0.37563025995452015;0.3448965108386293;1.0982065021367293;0.9999504175268287;10.00129048027304;0.41674440890608727;0.4519577135590499;0.45208177690264584;0.37912652776917727;-0.3480570255448056;0.5147077750146847;0.9999645003209519
2.92;1.089458136095625;0.4161808512210989;0.3820643174471454;0.3756293375636311;0.3448977554446395;1.0982082870695586;0.9999505453489667;10.00128638359684;0.4167438864973801;0.4519570847723567;0.45208165335421724;0.37912542715785463;-0.3480570248792312;0.5147069109251541;0.9999632263224835
2.93;1.091730152860848;0.4171602467956444;0.38216485090864694;0.39699365781042106;0.36375236251776966;1.100942865120432;0.9999506224625588;10.001281453813808;0.41674335220693626;0.45195640867278153;0.4520815074378635;0.3790623003902569;-0.3669150242520403;0.5275976996624147;0.9999619275004015
2.93;1.0917302966329856;0.41716171403333535;0.3821646390769827;0.39699279107918933;0.36375366488405736;1.1009442400676241;0.9999506438694201;10.00127567526703;0.4167428053043231;0.4519556880800146;0.45208134087315427;0.37906114816988684;-0.3669150236646771;0.527596780850502;0.9999605992098065
2.94;1.0894566063141855;0.4161847634042611;0.38206391421006064;0.37561075211028033;0.3448876060621973;1.0982104149222551;0.9999506042188174;10.001269043421965;0.41674224573963853;0.4519549266946855;0.45208115507143;0.37912297197863565;-0.3480430231185732;0.5146954226142161;0.9999592356540928
2.94;1.0894567810221862;0.41618627395656443;0.3820637390924972;0.3756099455963685;0.3448889580263031;1.0982113926669343;0.9999504981875313;10.001261559127304;0.41674167380379523;0.4519541288620402;0.45208095128962905;0.3791217744071642;-0.34804302261488546;0.5146944466628098;0.9999578308881487
2.95;1.0917288173039157;0.41716617753527063;0.3821647480868762;0.3969714953835334;0.36374109065416876;1.1009451758398214;0.9999503209414463;10.001253219239478;0.4167410900450549;0.4519532994612202;0.45208073060604687;0.37905755885854553;-0.36689902215426157;0.5275827245533191;0.999956378737533
2.95;1.091729003900546;0.41716773715701094;0.38216460429457977;0.39697075098019646;0.36374247482366573;1.1009457655724502;0.9999500687179869;10.00124401865742;0.41674049559463355;0.4519524434230488;0.4520804936940006;0.37905632896883046;-0.3668990217368393;0.5275816882495179;0.9999548722040902
2.96;1.0894563380458153;0.41619118555065454;0.38206387239351663;0.3755916593988678;0.3448786860877057;1.0982111620940542;0.999949739549055;10.00123396466904;0.41673989224960434;0.4519515650795598;0.4520802408946447;0.3791190886795135;-0.3480290213622437;0.5146826034706126;0.9999533049186903
2.96;1.0894565223837522;0.41619279335906056;0.3820637611465117;0.3755909761305736;0.34488008063297687;1.0982113659119876;0.9999493332912315;10.001223083633302;0.41673928212777794;0.45195066781469767;0.45207997239552233;0.3791178426372039;-0.34802902102937344;0.5146814937970839;0.999951673967471
2.97;1.0917275965940685;0.4171721407403929;0.3821645737206649;0.3969502214365538;0.36373037669910074;1.1009433782233031;0.9999488510771151;10.001211413277254;0.41673866721171876;0.4519497538403726;0.45207968815863414;0.3790535960063633;-0.3668830207362739;0.5275679446284127;0.999949980621888
2.97;1.0917277715064093;0.41717378892524937;0.382164495972427;0.39694960112265043;0.3637317580997861;1.100943201419289;0.9999482948294763;10.00119899497051;0.41673804926490515;0.45194882422002214;0.45207938805608716;0.37905235362329165;-0.3668830204804317;0.5275667396710997;0.9999482287215602
2.98;1.0894550466021384;0.4161975724629072;0.38206407879209026;0.37557273379924727;0.3448698138096267;1.098208839942588;0.9999476669386586;10.00118586859624;0.4167374301085347;0.45194787940098075;0.45207907248064344;0.3791141191783429;-0.3480150202592217;0.5146684051193776;0.9999464234091612
2.98;1.089455203602128;0.4161992498358085;0.38206403190389243;0.3755721782905421;0.34487115825209946;1.0982083004733565;0.9999469698647944;10.001172067792606;0.41673681171288157;0.4519469197042913;0.4520787428250757;0.3791128949800824;-0.3480150200700805;0.5146670808590981;0.9999445712099169
2.99;1.0917262422062866;0.4171787488482035;0.3821649901858812;0.3969290585618777;0.36371916124982895;1.1009395913707647;0.9999462055926495;10.001157622824408;0.4167361962879803;0.45194594561750195;0.452078401299566;0.37904968212050794;-0.3668660199103185;0.5275516605460197;0.9999426813278974
2.99;1.091726374280091;0.41718044513112096;0.3821649710610635;0.3969285699757043;0.3637204504216562;1.1009387217539337;0.9999453754401986;10.00114256880731;0.4167355866370204;0.45194495831196974;0.4520780505447056;0.37904848072330666;-0.3668660197768072;0.527550208487177;0.9999407668417235
3.0;1.0894536002810928;0.4162053354067202;0.3820655922743817;0.3755555894032961;0.34486177162643156;1.0982037000006677;0.9999444804033588;10.00112695183234;0.41673498620658267;0.451943959864166;0.45207769361931677;0.37911029029571797;-0.34800101966603997;0.5146539961831182;0.9999388432526188
3.0;1.0894537020567066;0.41620704332017827;0.3820656020865941;0.3755551709745218;0.3448629900969337;1.0982025326652627;0.9999435217494473;10.001110833528559;0.416734398723329;0.45194295265370776;0.45207733408071893;0.379109110161707;-0.3480010195746687;0.5146524233652163;0.9999369257061449
3.01;1.091724679015188;0.41718545013910424;0.3821655937782094;0.39690965144351653;0.36370858677730206;1.1009332252006605;0.9999425012846795;10.001094289603687;0.4167338278298685;0.4519419388046356;0.45207697601010427;0.3790449395394976;-0.36685001949982604;0.5275343658672363;0.9999350279555372
3.01;1.0917247430957888;0.417187165790458;0.3821656390293448;0.3969093079261979;0.36370972013808317;1.100931783229568;0.9999414206643569;10.001077395945947;0.41673327690214035;0.4519409203019064;0.4520766241010481;0.3790437772835664;-0.36685001943867274;0.5275326839144359;0.9999331622543312
3.02;1.0894518966869393;0.41621202714515215;0.3820662917868621;0.37553775979301074;0.3448519816700072;1.0981962129388756;0.9999402810179262;10.001060215344264;0.41673274909358504;0.45193989916113647;0.45207628326695304;0.3791066221773663;-0.34798601938776946;0.5146379742089012;0.9999313387943631
3.02;1.0894519255812074;0.41621374845816167;0.3820663817337377;0.3755374953823468;0.34485301528918805;1.0981945207840837;0.9999390841320689;10.00104280447434;0.4167322473780164;0.4519388772669725;0.45207595755763375;0.379105473571218;-0.3479860193430252;0.5146361962277234;0.9999295650889912
3.03;1.0917228327083335;0.4171922605044706;0.3821665472327872;0.3968896389118566;0.3636961912320157;1.1009237129046159;0.9999378338909207;10.001025231763446;0.41673177465492395;0.4519378563472006;0.45207564936207695;0.37904133121436206;-0.36683401929997717;0.5275169466917442;0.9999278459539038
3.03;1.0917228310931784;0.41719398880799646;0.382166692093742;0.39688945626324346;0.3636971091136353;1.1009217953305652;0.9999365369793077;10.001007581222455;0.4167313341319054;0.4519368381081157;0.4520753597677148;0.3790401946560222;-0.36683401925401604;0.5275150924246599;0.9999261845078576
3.04;1.089450921365115;0.41621916668421094;0.3820673827050741;0.37552089556017737;0.3448413464054773;1.098186774901901;0.9999352031004046;10.000989942223017;0.41673092942839673;0.45193582394880844;0.4520750896564825;0.3791020632152087;-0.3479720192005903;0.5146211730623005;0.9999245830869267
3.04;1.0894508895231068;0.4162209031322891;0.3820675910802882;0.37552079658850873;0.3448421340629764;1.0981846589185986;0.9999338445267368;10.000972400617693;0.4167305640644514;0.45193481462910307;0.45207484052148633;0.37910093627156916;-0.34797201913531345;0.5146192674158075;0.9999230431312879
3.05;1.0917207378941274;0.41719912782393;0.38216795473289494;0.39687028290291404;0.36368284304635756;1.1009134538134482;0.9999324747490218;10.000955035175947;0.4167302408599721;0.45193381066950283;0.45207461443323677;0.379037813371325;-0.36681701905395664;0.5274982779031137;0.9999215649725567
3.05;1.0917206780286117;0.4172008697974027;0.38216823366525654;0.3968702672805009;0.3636834867111974;1.1009111648105354;0.9999311067596085;10.000937916281469;0.4167299616971559;0.4519328131137452;0.45207441338375326;0.37903669400836026;-0.3668170189524975;0.5274963442978201;0.9999201477763836
3.06;1.089448751985663;0.4162256359972847;0.3820686648887697;0.37550476314064013;0.3448300062522176;1.0981757957509308;0.9999297520887406;10.000921105370468;0.4167297274449595;0.4519318238940293;0.45207423880522035;0.3790985772443679;-0.3479580188273029;0.514604742362725;0.999918789384653
3.06;1.0894486682230062;0.4162273784722102;0.38206902078129534;0.375504829300264;0.3448304888749499;1.098173347374361;0.9999284211152516;10.000904653452574;0.41672953778931643;0.4519308456009189;0.4520740914915549;0.3790974616622299;-0.34795801867528636;0.5146028017601451;0.9999174868701144
3.07;1.0917184736756107;0.41720567831412936;0.3821696055072646;0.39685198618391593;0.36366865437133156;1.1009018159937758;0.9999271235660019;10.00088860298199;0.41672939124344466;0.4519298807626401;0.45207397168323676;0.379033345556612;-0.36680101849388347;0.5274793980034297;0.9999162382804136
3.07;1.0917183868318703;0.4172074172277638;0.382170043129754;0.3968521355981523;0.3636689595714038;1.1008991956162708;0.999925868390382;10.000872995227533;0.4167292853419969;0.4519289310966488;0.4520738792814977;0.37903222696407024;-0.3668010182809234;0.527477458514668;0.9999150440983599
3.08;1.0894464155947157;0.4162323847967183;0.3820708414433124;0.3754901060448446;0.3448181079510037;1.098163481840754;0.9999246638201534;10.000857872222127;0.41672921666401985;0.4519279976168053;0.45207381402008184;0.37909510372044536;-0.34794401803445557;0.5145882537212233;0.9999139064290392
3.08;1.0894463505311598;0.41623412152227557;0.38207136281433085;0.3754903408477119;0.3448182280548494;1.098160673496387;0.9999235176539099;10.000843278303549;0.4167291807546538;0.45192708152217215;0.452073775492626;0.37909397374172443;-0.34794401775269795;0.5145863154633722;0.9999128268344861
3.09;1.0917161981409205;0.41721251042467794;0.38217219819852827;0.39683517606672525;0.3636538044857346;1.100887771984591;0.9999224371806934;10.000829268666578;0.4167291723051421;0.45192618484501423;0.452073762999836;0.37902983531641593;-0.36678501743419945;0.5274612362259267;0.9999118053921495
3.09;1.0917161747653044;0.4172142483237212;0.38217280071443616;0.3968354975565567;0.36365373977671656;1.1008847808964382;0.9999214292998124;10.000815903420127;0.4167291856715032;0.4519253105895296;0.45207377530964665;0.379028687344992;-0.3667850170779985;0.5274592989581377;0.9999108416367524
3.1;1.0894452853253744;0.416239569334502;0.382073732690919;0.37547525351968414;0.3448036168827716;1.0981497065743;0.9999205011444683;10.000803228305454;0.4167292152785283;0.45192446235228306;0.45207381071177616;0.37909052952495437;-0.34793001668373624;0.5145710378945307;0.9999099365093106
3.1;1.0894453196454703;0.41624131290119826;0.3820744080603551;0.37547566358033524;0.34480337437616243;1.098146558237606;0.9999196604159337;10.000791266950557;0.41672925590742005;0.45192364339713537;0.4520738673414755;0.37908936212540023;-0.3479300162517328;0.5145691030373272;0.9999090935308034
3.11;1.0917142808863292;0.41721941031792337;0.38217545816073467;0.3968178521489164;0.3636363887732192;1.1008733466162886;0.9999189150544406;10.000780019748591;0.41672930341253656;0.45192285593160686;0.4520739433969439;0.37902618541821015;-0.3667690157829713;0.5274430883749843;0.9999083179326115
3.11;1.0917143789648422;0.41722116275954074;0.38217618927300695;0.3968183529690063;0.36363597740542924;1.1008700822784636;0.9999182733373149;10.000769460231634;0.4167293554004615;0.4519221011609043;0.4520740372432012;0.37902499943316176;-0.3667690152789835;0.5274411602132946;0.9999076148410649
3.12;1.0894436137331078;0.4162464070647754;0.38207714816062444;0.37546078490667734;0.3447877381237878;1.098134775237791;0.9999177442996351;10.000759538739077;0.4167294111152578;0.4519213799508995;0.4520741477786616;0.3790868043432249;-0.3479160147415003;0.5145545913091609;0.99990698787998
3.12;1.089443769460417;0.4162481661504866;0.3820779161706308;0.3754613773590177;0.3447871690317927;1.0981314351462723;0.9999173364201674;10.000750197237494;0.4167294708290932;0.4519206935328844;0.452074274840272;0.3790856012360091;-0.34791601417205664;0.514552677639651;0.9999064385542269
3.13;1.0917138451863013;0.41722676539203357;0.3821791392442351;0.39680160112048196;0.36361763444081163;1.100858071348293;0.9999170550575809;10.00074138627516;0.4167295351038543;0.45192004364494676;0.45207441886115995;0.3790213925625093;-0.36675301357198553;0.5274242971726818;0.9999059664574654
3.13;1.0917140521702797;0.4172285259645432;0.382179931551281;0.3968022805360351;0.3636169230770433;1.1008546931016534;0.999916901648071;10.000733072093766;0.4167296040939966;0.45191943226922476;0.45207458013878726;0.37902018161518075;-0.3667530129426667;0.5274224115323993;0.999905569694032
3.14;1.089442392556596;0.41625328333359096;0.3820808426960877;0.37544703207942487;0.34477063414083187;1.098119309292051;0.9999168756138123;10.000725229288575;0.41672967741397265;0.45191886135306425;0.45207475864188656;0.37908297158537796;-0.3479020122855458;0.5145382959223356;0.999905245131926
3.14;1.0894426527011305;0.4162550370159375;0.382081651178764;0.37544779034330433;0.34476979628961396;1.0981159278461998;0.999916976918311;10.00071782767652;0.41672975472340745;0.45191833242333557;0.4520749543659174;0.3790817652302506;-0.3479020116020793;0.514536454617267;0.999904988763345
3.15;1.0917128350059748;0.4172336655087804;0.3821829475554295;0.3967868897346527;0.36359889616646185;1.100841556106884;0.9999172075498682;10.000710832341074;0.41672983648936374;0.4519178464368258;0.45207516787807434;0.37901756510526574;-0.36673601089394847;0.527405790180963;0.9999047960736758
3.15;1.0917131504631883;0.4172353981997665;0.38218376777347046;0.39678772054559974;0.3635979401111706;1.1008382016630565;0.9999175723802634;10.000704223849896;0.4167299241679396;0.45191740426810284;0.4520754003735378;0.37901637388233966;-0.36673601016332136;0.5274040108562075;0.9999046621752853
3.16;1.0894426383572549;0.4162600872321791;0.3820843148893287;0.37543583445987116;0.34475396981783374;1.098103872650144;0.9999180790039546;10.000698009546294;0.41673001968754725;0.4519170072178056;0.4520756529099006;0.3790781946913694;-0.3478880094128706;0.5145216554341439;0.9999045818590857
3.16;1.0894430041743597;0.416261785676682;0.38208514385380005;0.3754367336161784;0.3447528964923485;1.0981005773132626;0.9999187353606129;10.000692199306405;0.41673012519218594;0.4519166570462564;0.45207592590399975;0.3790770309913986;-0.3478880086454561;0.5145199546002673;0.9999045501281354
3.17;1.0917122870690348;0.4172400734547982;0.3821865564491072;0.39677193857750004;0.3635784456845923;1.1008263232151458;0.9999195467735652;10.00068677275192;0.4167302434789913;0.4519163558643224;0.45207621955450106;0.37901388555942395;-0.3667200078636132;0.5273885046265819;0.9999045631835877
3.17;1.0917126933781782;0.4172417280540671;0.3821873890405883;0.3967729069677746;0.3635772613350371;1.100823116728518;0.9999205151042148;10.000681675148448;0.4167303781893746;0.45191610574111957;0.4520765343670805;0.3790127597073947;-0.36672000706938157;0.5273868923918519;0.9999046190258197
3.18;1.0894422180486008;0.41626658558050034;0.3820881912123768;0.3754232583231863;0.34473494308339997;1.0980889626193466;0.9999216402135167;10.000676832317298;0.4167305332777084;0.45191590783926333;0.4520768712636688;0.3790746538179056;-0.34787400626470216;0.5145063899981994;0.9999047179160797
3.18;1.0894426385261757;0.4162681909292595;0.38208901894882635;0.3754242982647293;0.34473366509233055;1.0980858636475452;0.9999229216096563;10.000672161309208;0.4167307125318765;0.451915762009172;0.45207723129206007;0.3790735683683591;-0.34787400545193076;0.5145048686113693;0.9999048628665917
3.19;1.091711946222116;0.4172464746038504;0.3821905045164271;0.39675714921316274;0.3635568067903202;1.1008118208107844;0.9999243580811594;10.00066757763157;0.4167309195857481;0.4519156672748258;0.452077614931591;0.3790095040698129;-0.3667040046340361;0.5273712029162612;0.9999050592608469
3.19;1.091712340965491;0.41724803084539375;0.3821913132326453;0.39675825438926615;0.3635554556007308;1.1008088342006006;0.9999259460951996;10.000663000495061;0.4167311580808109;0.4519156224146327;0.45207802160603605;0.3790084612271825;-0.36670400381436236;0.5273697706188213;0.9999053141998956
3.2;1.0894418134196533;0.4162726975226453;0.382091991619726;0.37541122953852185;0.3447152118972964;1.0980749038268447;0.999927679752704;10.000658347391786;0.41673143177201694;0.4519156262035134;0.45207844994396373;0.3790714394374096;-0.3478600029961468;0.5144918440744921;0.9999056362419798
3.2;1.0894421392646008;0.4162742057287233;0.3820927611437569;0.375412388144329;0.34471380832141474;1.0980720301386429;0.9999295523803542;10.000653524816043;0.4167317444254423;0.4519156775167353;0.452078898491264;0.379070438089628;-0.34786000218216795;0.5144905028711989;0.9999060343248442
3.21;1.0917113109598484;0.4172524369553;0.3821942080552807;0.3967440631651049;0.3635357337798774;1.1007972139950728;0.9999315577954065;10.000648434795242;0.4167320992332614;0.45191577543017564;0.4520793662573812;0.37900645696753593;-0.3666880013746147;0.527355342301713;0.9999065158414959
3.21;1.0917115323347129;0.41725389462710466;0.38219491707264797;0.39674526256745546;0.3635342949605029;1.1007944560495282;0.9999336903896896;10.00064299449198;0.41673249805132917;0.45191591915787405;0.45207985275404566;0.379005496204988;-0.3666880005750838;0.5273540956316745;0.9999070854966489
3.22;1.0894408006291771;0.4162784152566826;0.38209543545879165;0.37539960231260877;0.3446950895055755;1.0980617566849078;0.9999359442973987;10.0006371438431;0.41673294125211446;0.4519161075861795;0.45208035771257327;0.37906755596540287;-0.3478459997847613;0.5144772979592463;0.9999077453232577
3.22;1.0894409001407033;0.41627981873762365;0.3820960665838073;0.3754008311934446;0.34469362618266086;1.0980591170593959;0.999938312804733;10.000630831576583;0.416733428253468;0.45191633873578;0.452080880752968;0.3790666364602322;-0.34784599900481294;0.5144761462788305;0.9999084951356259
3.23;1.0917098334187296;0.41725803546098433;0.38219744306271775;0.3967300716869641;0.36351328178769743;1.1007845401531848;0.9999407888907494;10.000623997406908;0.41673395807084723;0.45191660989179117;0.45208142128479295;0.37900373805355236;-0.3666719982367313;0.5273402366455027;0.9999093331379908
3.23;1.0917098144994297;0.417259384896164;0.38219798273736244;0.39673132295946895;0.3635118037426763;1.1007820313652166;0.9999433660215405;10.000616568638314;0.4167345296463302;0.4519169183235944;0.45208197879992595;0.37900286107749426;-0.36667199748245755;0.5273391855132692;0.9999102563743605
3.24;1.0894398484160421;0.4162840529535857;0.38209820156711144;0.37538974132852715;0.3446758853950172;1.0980495984560796;0.9999460379268785;10.000608470004815;0.4167351420189675;0.45191726194581466;0.4520825531603924;0.3790650055836128;-0.3478319967442804;0.514464266712366;0.9999112606502175
3.24;1.0894397267340257;0.41628535291529833;0.38209863469483585;0.3753910101618345;0.34467440050775344;1.0980472501778327;0.999948798287203;10.0005996350814;0.41673579424641344;0.45191763952947556;0.4520831445828108;0.37906417131030035;-0.3478319960244582;0.51446332175395;0.9999123406235694
3.25;1.091707454786748;0.41726316781161527;0.3821998707754866;0.3967174640761968;0.3634918345425849;1.1007729945044984;0.9999516418157853;10.000590008807503;0.4167364851501573;0.4519180500788414;0.45208375345335816;0.37900135777933247;-0.36665599532481874;0.5273259452622017;0.999913490552193
3.25;1.0917072465702127;0.41726442126436986;0.38220018513937093;0.3967187439059213;0.3634903468764986;1.1007708375400718;0.9999545648770611;10.000579542895478;0.4167372132127941;0.45191849197701656;0.45208437987010497;0.3790005643831331;-0.366655994646665;0.5273251061678621;0.999914704484497
3.26;1.0894371097780067;0.41629015949697906;0.3821012375889581;0.37537851475861284;0.34465557788693796;1.098038783300599;0.9999575638637191;10.000568200005473;0.41673797682251024;0.45191896325085545;0.45208502298294806;0.3790627904384821;-0.34781799399084434;0.5144520767858347;0.9999159753764747
3.26;1.0894368383603426;0.4162913639993422;0.3821014249756812;0.37537979670503163;0.3446540908572994;1.0980368347875433;0.9999606338241434;10.000555971164086;0.41673877460269376;0.45191946252410536;0.45208568082422096;0.3790620352328625;-0.3478179933578016;0.5144513424786239;0.9999172946908041
3.27;1.091704478869264;0.4172676159083137;0.38220104914114006;0.396704107456986;0.3634696105715333;1.1007619955948091;0.9999637688313382;10.000542887920401;0.416739605450801;0.4519199893249475;0.4520863508131014;0.37899929804470806;-0.3666399927477067;0.527312497425226;0.9999186531683991
3.27;1.0917041643795853;0.4172687660382692;0.38220110410106023;0.39670538019964685;0.36346812747945556;1.1007602702593622;0.9999669623160414;10.000529014607212;0.4167404684618385;0.45192054385837055;0.4520870303664466;0.3789985780667711;-0.3666399921608256;0.5273118643435626;0.9999200414562548
