time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.28;1.089433938148172;0.4162943206940725;0.3821018248182202;0.37536762688033154;0.3446355893141368;1.0980286632832876;0.9999702072794355;10.000514431218662;0.41674136277067153;0.4519211265802205;0.4520877174026015;0.379060874314063;-0.34780399159804837;0.5144407149538766;0.9999214499276019
3.28;1.0894335881665462;0.41629540849413194;0.3821017456539412;0.37536888057457657;0.34463411874491157;1.0980271781154305;0.9999734973283677;10.000499222194934;0.41674228685147163;0.4519217374578386;0.45208841076822215;0.37906018568588246;-0.34780399106098586;0.5144401793020751;0.9999228684807641
3.29;1.0917011159254502;0.4172719099096372;0.38220146030465985;0.3966914767202492;0.36344820319548277;1.1007538164892436;0.9999768272221082;10.00048347171279;0.41674323792447876;0.4519223756549151;0.45208911038736665;0.37899651128510825;-0.36662399055137723;0.5272991342008971;0.9999242864566565
3.29;1.0917007296261239;0.41727292810821537;0.3822012541526914;0.39669270712060284;0.3634467560130198;1.1007525782102208;0.999980191588619;10.000467266500433;0.41674421247392707;0.45192303996330857;0.45208981714795987;0.37899585082197806;-0.3666239900704526;0.5272986963491071;0.9999256925797428
3.3;1.0894314268924368;0.4162986940089801;0.38210169333792465;0.3753565193889608;0.3446153596997513;1.0980214616821127;0.9999835835180233;10.000450706149543;0.4167452071237341;0.45192372919211693;0.4520905323372033;0.3790582047280451;-0.3477899896187292;0.5144294012228764;0.9999270759906927
3.3;1.0894309914383518;0.41629963407322657;0.3821013674614776;0.3753577243561401;0.3446139417998424;1.0980204649103142;0.9999869951121446;10.000433909653568;0.4167462189765005;0.4519244423790048;0.45209125649635673;0.3790575741002726;-0.347789989196078;0.5144290582156609;0.9999284281459048
3.31;1.09169741841781;0.4172756753897534;0.3822009136346955;0.3966774456941333;0.36342587736206156;1.1007475861286469;0.999990418688802;10.000417011544155;0.4167472457216928;0.45192517878989585;0.45209198874841;0.37899496081659173;-0.36660798880195294;0.5272872596899577;0.9999297436546658
3.31;1.0916969092639381;0.41727652401821813;0.3822004735057121;0.39667862224980543;0.36342449221991296;1.1007468232919941;0.9999938467602091;10.000400151490485;0.41674828556599425;0.45192593733353453;0.45209272710609205;0.37899436770164724;-0.36660798843555875;0.5272869987674417;0.9999310196985268
3.32;1.0894274590379551;0.416301964578912;0.38210055620425887;0.3753460823257467;0.34459649352891997;1.0980161731988365;0.9999972712551639;10.000383461291209;0.4167493367905368;0.45192671602438095;0.4520934689105898;0.37905679850601315;-0.34777598809566046;0.5144195443735299;0.9999322553912839
3.32;1.089426849257626;0.4163027038016043;0.3821000090178602;0.37534722943066157;0.3445951480265209;1.0980156317152805;1.0000006834092345;10.00036705364506;0.4167503973196037;0.4519275122269295;0.45209421112665965;0.379056257650004;-0.34777598778040586;0.5144193489134902;0.9999334515868775
3.33;1.091693073887315;0.417279830778794;0.3822005357295053;0.39666444835558273;0.36340498607799426;1.1007421950472183;1.0000040742552614;10.000351018406016;0.416751464634392;0.4519283233643958;0.45209495057378746;0.378993749764785;-0.36659198748766453;0.5272760050626845;0.9999346101202127
3.33;1.091692335161591;0.4172804407686723;0.38219988868980054;0.39666556606092307;0.36340368658072786;1.1007418605465573;1.0000074343099947;10.000335421637297;0.41675253595280937;0.451929147652986;0.45209568376405845;0.37899327924659937;-0.36659198721558284;0.5272758621739848;0.9999357322721852
3.34;1.0894226324885556;0.4163043676165033;0.3820986206964891;0.37533420123546496;0.34457684488184476;1.098012626115143;1.00001075312396;10.000320302019711;0.4167536082766556;0.4519299844660371;0.45209640660553885;0.3790558501960921;-0.3477619869627961;0.5144101918272375;0.9999368177223805
3.34;1.089421756045145;0.4163048338553465;0.3820978784972473;0.37533528743312944;0.34457559259620274;1.0980124889152463;1.000014019959257;10.000305672138307;0.41675467786016807;0.4519308338818581;0.45209711469476904;0.37905546659081685;-0.34776198672826464;0.5144100938402838;0.9999378644542491
3.35;1.0916877113083332;0.41728171984301965;0.3821982549806487;0.39665115942492635;0.3633844141585471;1.100739444062747;1.0000172247083368;10.000291528063519;0.4167557397369591;0.45193169597422883;0.45209780414820316;0.37899313218744907;-0.3665769865109702;0.5272658593697908;0.9999388692629457
3.35;1.0916867119355795;0.4172820343874853;0.38219742285477365;0.39665220692994285;0.3633832092501338;1.1007394835812072;1.0000203587528265;10.000277860122248;0.4167567883872203;0.45193257071843945;0.4520984723397064;0.37899285030813795;-0.36657698630974805;0.5272658059559582;0.9999398287397322
3.36;1.089417765391486;0.41630721791158626;0.38209705914292436;0.37532242336854854;0.34455760460537443;1.098010596800248;1.0000234162242096;10.000264654044575;0.41675781897182207;0.4519334581423929;0.4520991180862855;0.3790556238539083;-0.34774798612347624;0.5144012098220443;0.9999407399445256
3.36;1.0894166686227684;0.4163073723861797;0.3820961466485745;0.375323419843471;0.3445564511772027;1.0980107723555368;1.000026395084249;10.000251882122674;0.4167588278449145;0.45193435820347305;0.4520997410153158;0.3790554553050915;-0.3477479859513178;0.5144012099761761;0.9999416000644651
3.37;1.091681468907541;0.41728207749285945;0.3821949913603036;0.396636714058704;0.3633634730774835;1.1007379995588815;1.0000292972171607;10.000239500004147;0.41675981231117004;0.45193527086213;0.452100340474151;0.37899334649481775;-0.366560985792692;0.5272554043319304;0.9999424063563791
3.37;1.0916802992959136;0.41728206130230017;0.3821940095706675;0.3966376471574208;0.36336237152959094;1.1007382679791395;1.0000321269074102;10.000227452237434;0.41676077026497754;0.45193619643064326;0.4521009150778917;0.3789932983860377;-0.3665609856472909;0.5272554635020161;0.9999431575071771
3.38;1.089411207805979;0.41630678261939874;0.38209339575079787;0.3753114424299133;0.3445402016650382;1.0980095668217547;1.0000348884569898;10.00021567999921;0.41676169996160617;0.4519371354113335;0.452101463131141;0.37905631104484677;-0.3477339855153049;0.5143926611351135;0.999943854864832
3.38;1.0894099905764918;0.4163065905849341;0.3820923574253643;0.37531230848242525;0.34453914928896867;1.098009885427748;1.0000375853589019;10.000204134776567;0.41676259983604175;0.4519380878189053;0.45210198295357;0.379056383856048;-0.34773398539741796;0.5143927788626225;0.9999445017777013
3.39;1.0916746546710265;0.4172813686496293;0.38219149009673675;0.3966225834798725;0.36334369746303496;1.100736214353099;1.0000402212001904;10.000192792932308;0.41676346831096855;0.4519390528511916;0.4521024728259441;0.378993515804382;-0.36654498529449997;0.5272446940546578;0.9999451018314305
3.39;1.0916734118443858;0.41728100538374263;0.3821904105220397;0.3966233878212944;0.3633426885914994;1.1007365455932931;1.0000428003655528;10.000181654238238;0.41676430363745387;0.4519400292609531;0.45210293125597095;0.37899370545306516;-0.3665449852074717;0.5272448676151149;0.9999456581531695
3.4;1.0894042678722267;0.4163053409417337;0.38208967461565324;0.3752983428027751;0.34452171640865276;1.0980088715506093;1.000045328455177;10.000170723969855;0.4167651038741908;0.45194101586505114;0.4521033576015319;0.37905795071175025;-0.34771998513752395;0.5143845711692334;0.9999461739801747
3.4;1.0894030162665205;0.4163048162296174;0.3820885700478758;0.37529909299704833;0.34452074621327644;1.098009184609052;1.0000478124506602;10.000159998667112;0.41676586710207564;0.4519420113241014;0.4521037522387542;0.37905824880746514;-0.3477199850862564;0.5143847904886419;0.9999466525566262
3.41;1.0916686611145257;0.4172797594359724;0.3821877489536867;0.3966071119800087;0.36332313962879453;1.1007354787157362;1.0000502592211935;10.0001494651007;0.4167665918674672;0.45194301336476667;0.4521041160975612;0.37899559668357724;-0.3665289850554287;0.5272351181451942;0.9999470960917912
3.41;1.091667413205835;0.41727908012827386;0.3821866319767057;0.3966078115142752;0.3633222131851088;1.1007357513611857;1.000052672875582;10.000139105576332;0.416767277738472;0.45194401868332695;0.45210445008281497;0.3789959915071799;-0.3665289850466937;0.5272353659275769;0.999947505459994
3.42;1.0893982734214627;0.41630301452290214;0.3820857861359653;0.37528513945821185;0.34450355218973705;1.0980080038195676;1.0000550536446706;10.000128906604893;0.4167679255694426;0.45194502361485106;0.4521047546560462;0.37905943076491544;-0.34770598506178285;0.514376066650357;0.9999478811211939
3.42;1.0893970292653918;0.41630219330146734;0.3820846672249351;0.3752857869808128;0.34450268543038265;1.0980082401143765;1.000057399189842;10.000118864800596;0.4167685370884734;0.45194602441114645;0.4521050295139633;0.3790599122375599;-0.3477059851028895;0.5143763243252244;0.9999482241180623
3.43;1.091661677932666;0.41727650360480606;0.38218386844120006;0.39659209070924056;0.363304101670863;1.100734466096664;1.0000597065704826;10.000108981916743;0.4167691142300911;0.4519470171819744;0.45210527325021116;0.3789984342059103;-0.3665129851727084;0.5272257311832751;0.9999485365132357
3.43;1.0916604216660362;0.41727555951105033;0.38218275341057867;0.39659268535289094;0.3633033109943159;1.1007346886607907;1.0000619730173392;10.000099257197283;0.41676965892231665;0.45194799819998305;0.45210548328267647;0.37899899557427336;-0.3665129852740824;0.5272259790031705;0.9999488213990727
3.44;1.0893912598586173;0.41629915447655447;0.38208182921093115;0.3752723998416129;0.34448702112359636;1.098006915110146;1.000064195448379;10.00008969193793;0.4167701731610124;0.4519489641300438;0.4521056563549213;0.37906259576269274;-0.34769198540943935;0.514368338754577;0.9999490819042497
3.44;1.0893899843088048;0.41629810467902845;0.38208071723806;0.37527294181189813;0.34448631621942577;1.0980071530055135;1.0000663698002914;10.000080303674519;0.41677065887927905;0.4519499118347708;0.4521057892006575;0.37906323458830843;-0.3476919855803707;0.5143685623500959;0.9999493197884375
3.45;1.0916546017377886;0.4172722959488241;0.3821800079825957;0.39657664808265275;0.36328568162011715;1.1007334102124233;1.0000684904715245;10.000071128533937;0.41677111796014354;0.4519508383262403;0.4521058788966564;0.37900191219965146;-0.3664979857876239;0.5272169411002177;0.9999495357376116
3.45;1.091653325431568;0.41727115522932257;0.38217889503882246;0.3965771374755304;0.3632850657810141;1.1007336944224826;1.0000705502536296;10.000062204360948;0.4167715525429147;0.45195174109006286;0.45210592298332225;0.37900262873975943;-0.36649798603126005;0.5272171345863528;0.9999497307248293
3.46;1.089384163070975;0.4162957336996009;0.3820790407806146;0.37525807857101345;0.3444701079775331;1.0980060115591241;1.0000725412833447;10.000053556346657;0.41677196483829637;0.45195261827877453;0.4521059194200015;0.37906638367965395;-0.3476789863107983;0.5143610930078237;0.9999499062957663
3.46;1.0893829094667968;0.41629451898589714;0.38207792851473293;0.3752585182582922;0.344469580555034;1.0980063637963988;1.0000744561397517;10.000045197382015;0.4167723565106535;0.4519534688429021;0.45210586657973123;0.37906717528652645;-0.3476789866253314;0.5143612541194631;0.9999500640849729
3.47;1.0916476091418097;0.417268262290346;0.38217692961342953;0.3965612392148041;0.3632683617013177;1.1007317491686162;1.0000762882250773;10.000037130330611;0.4167727284264636;0.45195429308788376;0.4521057635603703;0.3790060005480888;-0.36648198697353157;0.5272072154173665;0.9999502051756815
3.47;1.091646390680056;0.4172669923874872;0.382175825380877;0.3965616339764996;0.36326792178411216;1.1007321636077978;1.0000780314038868;10.000029347884073;0.4167730807335755;0.45195509285458213;0.4521056104162754;0.3790068556694968;-0.36648198735369536;0.5272073432666149;0.9999503293153348
3.48;1.0893782936732062;0.4162905685414708;0.38207482172898555;0.375245256669503;0.3444553030752677;1.0980056035160233;1.0000796793885396;10.000021835696293;0.4167734129447627;0.4519558706286911;0.45210540786554587;0.37907073692504983;-0.347664987763879;0.5143529143585092;0.9999504352065339
3.48;1.0893771065560232;0.416289257235414;0.38207373352698126;0.3752456096020937;0.3444549519786865;1.0980060664401454;1.0000812257988485;10.000014578703341;0.41677372411828323;0.45195662881899423;0.45210515662244805;0.3790716411713806;-0.3476649882021223;0.5143530151538139;0.9999505219022718
3.49;1.0916408281110355;0.41726298989193383;0.3821731993316272;0.3965438188261021;0.36325024195998556;1.1007315500924846;1.0000826648969;10.000007568952418;0.4167740132205387;0.4519573700736597;0.45210485703632125;0.3790095656440796;-0.36646598866676816;0.527196527817703;0.999950589318694
3.49;1.0916396611149555;0.41726164093276313;0.382172137683865;0.39654413426612145;0.36324997673059334;1.100732051436242;1.0000839920855218;10.000000805832732;0.4167742793869613;0.4519580975452346;0.4521045093730061;0.379010507368913;-0.36646598915669565;0.5271966131761937;0.9999506377436648
3.5;1.0893716029015659;0.4162850459550389;0.3820711033879079;0.3752301779110835;0.34443975041004726;1.098005566359049;1.000085203907785;9.999994283341293;0.4167745219826361;0.45195881424222517;0.45210411409347345;0.37907446281292506;-0.34765098967128777;0.5143438122438866;0.9999506680307357
3.5;1.08937043931687;0.41628365235134646;0.3820700804881948;0.3752304652437366;0.3444395673743167;1.0980060897043131;1.0000862978544687;9.999987981777966;0.4167747408249248;0.45195952237041154;0.45210367194231094;0.3790754281227195;-0.347650990209981;0.5143438930888695;0.9999506822458164
3.51;1.0916341676586476;0.4172573396697891;0.3821696634564504;0.3965273360563073;0.3632339122716135;1.1007316154190423;1.0000872720831107;9.999981879007915;0.4167749364695183;0.45196022355047255;0.45210318420313805;0.37901439943383297;-0.3664509907717939;0.5271871516382028;0.9999506833679034
3.51;1.091632990548029;0.4172558905556967;0.382168690058328;0.39652760606028115;0.3632338117139248;1.1007321365027491;1.000088125122065;9.999975965229536;0.41677511020798247;0.4519609193430348;0.4521026527564076;0.3790153726660552;-0.3664509913554381;0.5271872384965336;0.9999506741877116
3.52;1.089364905506113;0.41627913925437326;0.38206771378733845;0.3752148976526235;0.34442486148274953;1.098005644924998;1.0000888558040475;9.999970235794649;0.41677526389740094;0.45196161156804393;0.45210207960170146;0.3790793434952765;-0.34763699195974446;0.5143354330000505;0.999950656304892
3.52;1.0893636976365337;0.41627762173859345;0.38206679747879824;0.37521516162141155;0.3444248456522227;1.0980061321087986;1.0000894638458513;9.999964670259317;0.4167753996977552;0.45196230259763326;0.4521014660901831;0.3790803078870846;-0.3476369925838137;0.5143355406245398;0.9999506297297543
3.53;1.0916273618420995;0.41725121728237036;0.38216653512283366;0.3965107381910192;0.36321824871548175;1.100731589913367;1.0000899505014476;9.999959226459358;0.4167755197043481;0.4519629952940326;0.4521008123915635;0.37901926218231186;-0.3664349932267718;0.5271771635098171;0.9999505931450691
3.53;1.091626097342003;0.41724962034964536;0.3821656847024013;0.3965110080386757;0.36321831762648915;1.1007320112637773;1.0000903177702876;9.99995384753561;0.4167756255603275;0.4519636924150054;0.4521001178968452;0.37902020266817366;-0.3664349938874774;0.5271773052926272;0.999950544491392
3.54;1.0893578987189276;0.4162726200614401;0.38206475578723686;0.37520080261180777;0.34441175741335833;1.0980053902256397;1.0000905669526794;9.999948464031416;0.41677571813543995;0.45196439626726687;0.45209938227157376;0.3790841255864098;-0.34762299456478307;0.5143272433996394;0.9999504816737999
3.54;1.089356548810225;0.4162709427249549;0.38206397992492924;0.37520108800731916;0.3444119098773098;1.0980057219904438;1.0000906985012836;9.999942999569242;0.4167757975269496;0.45196510873647355;0.4520986060486687;0.3790850276465733;-0.3476229952581681;0.5143274261794135;0.9999504034311589
3.55;1.0916200403481784;0.41724447125769115;0.3821639498867301;0.3964942036083164;0.36320325935024145;1.1007300026246127;1.0000907127387382;9.999937384612458;0.4167758635260006;0.4519658311319573;0.45209779071138256;0.37902390642033645;-0.3664199959679358;0.5271681480021575;0.99995030997058
3.55;1.0916185708857973;0.41724271601025975;0.38216325284091746;0.3964945127993915;0.3632034946303472;1.1007302286730989;1.000090610389399;9.999931563843464;0.41677591609492104;0.45196656412758707;0.4520969387381694;0.37902476027708903;-0.36641999669495695;0.5271683738337982;0.9999502026332664
3.56;1.0893511344309958;0.416265910204859;0.3820624534898177;0.37518596477250604;0.34439819717428544;1.0980043972179916;1.0000903928606297;9.999925497308649;0.4167759553205062;0.4519673079770425;0.45209605352951676;0.37908858815975194;-0.34760899744043633;0.514319380085384;0.9999500828092064
3.56;1.0893495192722422;0.4162640776413432;0.3820618366664619;0.3751863003400422;0.34439851659331955;1.0980045058579262;1.0000900622329525;9.999919162006101;0.4167759811426975;0.45196806267181205;0.452095139341024;0.3790893893913193;-0.34760899820577046;0.5143196503281038;0.999949951096422
3.57;1.0916117654479187;0.41723675209879624;0.3821616612399452;0.3964782526363367;0.36318928773262604;1.1007285514901832;1.0000896207174395;9.999912552252464;0.41677599337768306;0.4519688281869047;0.45209420141412543;0.3790271633154161;-0.3664039989924761;0.5271580645032531;0.9999498073768907
3.57;1.0916099974469151;0.41723483956490237;0.3821611231283131;0.3964786131600764;0.36318969310311777;1.10072852872947;1.000089069808485;9.999905677153267;0.4167759919264628;0.4519696046603575;0.45209324579847837;0.37902790902278993;-0.366403999802302;0.5271583784584054;0.9999496521513922
3.58;1.0893422543285471;0.4162577995320809;0.38206041311021316;0.37517260642068045;0.34438678873524986;1.0980024303700306;1.0000884102727228;9.99989855724011;0.4167759768460006;0.45197039199141575;0.45209227847120387;0.3790916256243047;-0.3475950006371532;0.5143111311648546;0.9999494883935417
3.58;1.0893403229921335;0.41625580388245853;0.3820599510964962;0.37517299133742216;0.3443872814317519;1.0980022497617021;1.0000876435463832;9.99989122375185;0.4167759482543703;0.45197118927758406;0.4520913045182848;0.3790923128671839;-0.34759500149855077;0.5143114880979267;0.9999493216970375
3.59;1.0916031986863521;0.41722913106600246;0.38216034148890354;0.39646245321464524;0.3631756428010366;1.1007259824133298;1.0000867727504;9.999883720759117;0.41677590629365807;0.4519719949713229;0.4520903282334549;0.3790309714033462;-0.36638900238731276;0.5271497431853926;0.9999491580110945
3.59;1.0916010839632957;0.4172270524263622;0.38215995348930526;0.396462862962449;0.36317622628822394;1.10072562595471;1.0000858017483034;9.999876108889763;0.41677585111336174;0.45197280747536767;0.45208935381625626;0.37903160255973695;-0.36638900330386953;0.5271501402266098;0.9999490016263054
3.6;1.089331978613234;0.41625061717398293;0.38206044925584287;0.37515788787731924;0.344374671854936;1.0979991796460398;1.0000847337490872;9.999868463191696;0.41677578280742966;0.45197362533625496;0.4520883859117449;0.3790952079954166;-0.34758200424858476;0.5143046281675437;0.9999488555445437
3.6;1.0893296733526148;0.41624725505697807;0.38205902592107777;0.3751582709288097;0.34437530349765155;1.0979986441841476;1.00008357079591;9.999860858907224;0.4167757016421741;0.4519744471981071;0.45208742942994945;0.3790957893351696;-0.3475820052217023;0.51430505254608;0.9999487228452715
3.61;1.0915921724941613;0.4172204811868259;0.3821596071080505;0.3964464935232581;0.3631627381952655;1.1007220216195406;1.0000823138975068;9.999853359475622;0.4167756083933783;0.451975271726686;0.4520864888282457;0.3790343480195445;-0.3663730062230971;0.5271410073712672;0.9999486064684544
3.61;1.0915896866767125;0.41721827256554567;0.3821593731999842;0.396446942867945;0.3631635038964312;1.1007213150293742;1.0000809641699195;9.999846021219154;0.4167755040984964;0.45197609742501255;0.45208556774969444;0.37903488564320065;-0.366373007252167;0.5271414361294176;0.9999485073756686
3.62;1.0893212210965098;0.41624202883267175;0.3820599552095263;0.37514482531130783;0.34436433461726706;1.0979945281053662;1.0000795246200322;9.999838903926765;0.4167753895438012;0.4519769227748535;0.45208466880232434;0.379098404204455;-0.3475680083080103;0.5142976081126409;0.9999484240666546
3.62;1.0893185728370554;0.41623978575394727;0.38205980423474817;0.3751452914675761;0.34436518313385533;1.0979936650047961;1.0000780014465371;9.999832071138297;0.41677526536496057;0.4519777466217066;0.4520837929336169;0.37909890587714473;-0.34756800938938;0.5142980122781216;0.9999483547160296
3.63;1.0915797505443763;0.4172114301789463;0.3821595138615161;0.39643067796469555;0.36315053106238754;1.1007157297977748;1.0000764042043426;9.999825585072783;0.4167751324412487;0.45197856822138227;0.4520829391716025;0.3790363927917725;-0.36635801049417815;0.5271322169748934;0.9999482994008535
3.63;1.0915769678793013;0.41720917134981195;0.38215945287988723;0.3964311579688741;0.36315145085766065;1.1007147247491689;1.0000747440901545;9.999819505827164;0.4167749917385547;0.4519793869065738;0.4520821050025224;0.37903686700500283;-0.36635801161918125;0.5271325663560545;0.9999482602872349
3.64;1.0893082356916797;0.4162328511803498;0.3820601753661686;0.3751303503800843;0.3443535342860211;1.0979886489261874;1.0000730312603057;9.99981388747429;0.41677484384130964;0.45198020168365766;0.45208128684832405;0.37910033041669594;-0.34755401276038106;0.5142895938067128;0.9999482405122327
3.64;1.0893053552215586;0.4162305939818625;0.3820602137263955;0.375130839949657;0.34435451225470476;1.0979874985812013;1.0000712736435435;9.999808767849245;0.4167746888709785;0.45198101121803186;0.4520804807745979;0.37910078478998105;-0.3475540139136447;0.5142898648069972;0.9999482430128509
3.65;1.0915663379874265;0.4172022858719417;0.38216016234392525;0.39641496265065373;0.3631388663246088;1.1007092683036137;1.0000694778193324;9.99980416632661;0.4167745266320399;0.4519818142664256;0.45207968338260257;0.3790392318841054;-0.3663420150750999;0.5271229797291712;0.9999482694051459
3.65;1.0915633992636329;0.41720004591010645;0.38216031052941163;0.39641545559218627;0.3631398903493009;1.1007079521016836;1.0000676500900008;9.999800097194992;0.41677435663108453;0.4519826100406406;0.4520788922281195;0.37903967337822697;-0.36634201624092877;0.5271231713628729;0.9999483195642488
3.66;1.0892945500330196;0.4162236672190515;0.3820611685979147;0.3751171457312167;0.3443442867288941;1.0979815445337024;1.000065796577307;9.999796585918695;0.41677417816563017;0.45198339835233226;0.45207810563567924;0.37910311091823523;-0.3475400174072105;0.5142817196769521;0.9999483921340053
3.66;1.0892915895029092;0.4162214600895857;0.38206143835342476;0.3751176325948349;0.344345344967001;1.0979800413502638;1.0000639232928612;9.999793671991824;0.41677399041655716;0.451984179657183;0.45207732236222337;0.3791035465077703;-0.3475400185700971;0.5142818425200114;0.9999484849299024
3.67;1.0915525641739825;0.41719296269278766;0.382161381916;0.3963996478247299;0.3631278961532969;1.100701439235356;1.0000620365318809;9.999791396499404;0.4167737923809989;0.4519849548545514;0.4520765413393656;0.3790419824957644;-0.36632701972594256;0.5271138375207784;0.9999485954125572
3.67;1.091549602777473;0.41719080275674303;0.3821617837038822;0.3964001201985802;0.3631289755342551;1.1006997358939363;1.0000601426904319;9.999789785455013;0.41677358294225497;0.4519857247951575;0.452075761616946;0.37904242105766983;-0.3663270208714103;0.5271138999051019;0.9999487212809989
3.68;1.0892817073111378;0.4162152166392954;0.3820632090213672;0.37510299810693315;0.34433416081442825;1.0979729310393027;1.0000582479071518;9.999788836824875;0.4167733612907601;0.4519864897315353;0.4520749827045471;0.37910586390347917;-0.34752602200358534;0.5142733077412371;0.9999488603044691
3.68;1.0892787499956798;0.4162131171193846;0.3820637471326426;0.37510345412461926;0.34433524817723526;1.0979710262776223;1.0000563588273959;9.999788515212234;0.4167731273276266;0.45198724898349835;0.45207420500712486;0.37910631222367636;-0.34752602311997305;0.5142733129071226;0.9999490098074204
3.69;1.0915387305512072;0.4171843895179499;0.3821639906464476;0.3963838269171993;0.3631167197723301;1.1006920235672222;1.0000544834382488;9.999788764090287;0.41677288139341573;0.4519880010053118;0.45207342985536303;0.37904376679874513;-0.36631202421854464;0.5271034923938241;0.9999491665960497
3.69;1.0915357706724251;0.41718236197603087;0.382164668339378;0.3963842702710356;0.3631178051063587;1.100689924903925;1.0000526295304737;9.999789532470961;0.4167726237921994;0.45198874377814563;0.45207265881508785;0.37904422851429187;-0.36631202529781665;0.5271034421769689;0.9999493274397168
3.7;1.0892679099956382;0.41620649550839;0.3820659724339655;0.3750900098844702;0.3443255577873588;1.0979627338859264;1.0000508018924144;9.999790788762787;0.41677235498229404;0.451989475197426;0.45207189253055424;0.3791076987261132;-0.3475130263566897;0.5142643795634044;0.999949489966775
3.7;1.0892649401926289;0.41620454279485786;0.3820667920937923;0.3750904431399444;0.34432663278749387;1.0979604566831236;1.0000490014457066;9.999792506588372;0.4167720757645133;0.4519901932565165;0.4520711302636847;0.3791081789263015;-0.34751302739412093;0.5142642788363038;0.9999496531360702
3.71;1.091524862668716;0.4171763854563918;0.3821677181945826;0.39636790751683354;0.3631055136562828;1.1006801014521324;1.000047226609375;9.999794648168788;0.416771786703162;0.451990895895014;0.4520703704482249;0.3790466702974209;-0.3662960284090986;0.5270927429195773;0.9999498167161167
3.71;1.0915218835282408;0.4171745052259629;0.38216867611552496;0.3963683305482569;0.36310657422138076;1.1006776778603211;1.0000454748802838;9.999797170417706;0.41677148733578573;0.4519915806342651;0.45206961114516164;0.3790471738117343;-0.3662960294008136;0.5270925984360605;0.9999499802270987
3.72;1.089254009254573;0.41619873894997433;0.38207021490596255;0.3750753332228953;0.34431540964193946;1.097951196491856;1.0000437433346778;9.999800035798044;0.41677117619935294;0.45199224468274457;0.4520688497612944;0.3791106904565687;-0.3474990303684636;0.5142551235260159;0.9999501417305763
3.72;1.0892510389264645;0.41619692816350323;0.38207130062980865;0.3750757490228686;0.34431645588220644;1.0979486670632415;1.0000420285526133;9.999803209179369;0.4167708517213332;0.45199288559195183;0.4520680828140523;0.37911122080480497;-0.34749903131096865;0.514254936290974;0.9999502976541138
3.73;1.0915119792461971;0.41716934995126226;0.3821725352331255;0.3963522642080791;0.36309418434349805;1.100668096913146;1.0000403265788473;9.999806650228265;0.4167705127751729;0.4519935015182797;0.45206730669725037;0.379049764265773;-0.3662810322272069;0.5270823306758662;0.9999504447845466
3.73;1.0915090412153592;0.41716760303383976;0.3821737368553182;0.39635267610313;0.3630952191554798;1.100665490501974;1.0000386328077315;9.999810312378607;0.4167701585211202;0.451994090920092;0.4520665188224296;0.37905031912171744;-0.36628103311655524;0.5270820923487073;0.9999505820923954
3.74;1.089241231770537;0.4161918708008801;0.38207542297034597;0.3750621426975662;0.3443062525171308;1.0979388499940936;1.0000369421877937;9.999814152473167;0.4167697882524401;0.45199465245089;0.45206571793439226;0.37911388329255113;-0.34748503397899383;0.5142454974077532;0.9999507100993911
3.74;1.0892383510270762;0.4161901822610033;0.3820767298604637;0.37506254929932115;0.3443072789657957;1.0979361775492198;1.0000352498698502;9.999818143452526;0.41676940137460416;0.451995185117788;0.4520649037805991;0.37911445469819793;-0.3474850348145738;0.5142452012285527;0.9999508302348219
3.75;1.0914984081861325;0.4171624181629709;0.3821782459089249;0.3963362321962488;0.363082782525185;1.1006554775018977;1.0000335514480527;9.999822276837925;0.4167689973433699;0.45199568817626473;0.4520640767629503;0.37905203080986066;-0.36626603562297433;0.5270707823228088;0.9999509458991431
3.75;1.0914956149625752;0.4171607823305217;0.38217964462619164;0.3963366274105519;0.3630837984104435;1.1006527562587136;1.0000318424925927;9.9998265553743;0.4167685756371573;0.45199616053897457;0.4520632376101091;0.37905260786368317;-0.36626603640369415;0.5270704313216785;0.9999510628115866
3.76;1.0892279815252177;0.4161851117203648;0.38208147343925736;0.3750473525826146;0.3442959193894421;1.097926020291041;1.0000301179793134;9.999830983743104;0.41676813567776805;0.45199660036991474;0.45206238714700014;0.3791161803780123;-0.34747203715644953;0.5142353639201821;0.9999511879169463
3.76;1.0892253102106508;0.41618352613664245;0.38208294621657485;0.37504772643286544;0.3442969155594711;1.0979232742192868;1.000028371781731;9.9998355677182;0.4167676765896124;0.45199700577056956;0.4520615260543935;0.37911674158251285;-0.3474720378812197;0.514234954768041;0.9999513285989948
3.77;1.0914856512829587;0.4171555121403487;0.3821842721817935;0.3963216927413792;0.36307272831425846;1.100642520749757;1.0000265964375814;9.99984032459266;0.4167671969973015;0.4519973759755325;0.45206065450515087;0.37905528468590766;-0.3662510385779561;0.5270594989936362;0.9999514918177831
3.77;1.0914831362602353;0.41715397662518094;0.3821857954165744;0.39632203639759483;0.363073692276388;1.1006397617886094;1.0000247839786618;9.99984528803169;0.416766695090092;0.451997711635934;0.45205977210193177;0.3790558039068464;-0.36625103924637126;0.5270590266355704;0.9999516822441837
3.78;1.089215772095303;0.41617870842815247;0.3820880177494797;0.37503358611020865;0.34428650996998506;1.0979129990302339;1.0000229275463215;9.999850499682905;0.416766168912205;0.4519980139932183;0.4520588781911445;0.37911929464153377;-0.34745803988601137;0.5142248185071041;0.9999519014499411
3.78;1.089213435219969;0.41617722234035553;0.38208956951392664;0.37503389505304513;0.3442874304859562;1.0979102340025884;1.000021022703017;9.999855998467531;0.41676561678393165;0.45199828416135496;0.4520579720296001;0.379119753260098;-0.3474580404963853;0.5142242918612058;0.9999521493806223
3.79;1.0914741296373294;0.41714940208183937;0.3821910382489164;0.39630529998562747;0.3630609361836819;1.1006294684169515;1.000019068225947;9.999861811712039;0.41676503787747293;0.4519985234757925;0.4520570523668364;0.3790581769404417;-0.36623504107695454;0.5270470535018699;0.9999524255773591
3.79;1.0914719803087884;0.41714797067365883;0.3821926007321681;0.396305569914994;0.3630618045749314;1.1006267048134166;1.0000170664812613;9.999867952974261;0.4167644326838589;0.45199873428882165;0.45205611691285735;0.3790585635744581;-0.3662350416271125;0.5270464903164863;0.9999527287899432
3.8;1.0892059866967598;0.4161731632656373;0.38209481645789567;0.37501865329231204;0.3442756154118599;1.0978999473805877;1.0000150225681261;9.999874432248218;0.4167638027946226;0.4519989201127357;0.45205516276269175;0.37912191176345955;-0.34744404214626473;0.5142138855069533;0.9999530565970045
3.8;1.089204020311978;0.4161717946875641;0.3820963706018749;0.375018881887508;0.34427642622624915;1.0978972028339016;1.0000129418125285;9.999881266988034;0.4167631502330364;0.45199908500022834;0.4520541875443896;0.3791222206797019;-0.34744404263364453;0.5142133044712892;0.9999534062586524
3.81;1.0914640803357094;0.4171437487404027;0.38219785089394115;0.3962885941982157;0.3630487210706047;1.1006154800332255;1.0000108277399642;9.999888479802179;0.416762477143363;0.45199923276434856;0.4520531900664662;0.37906048949722304;-0.3662200430878485;0.5270350508650022;0.9999537761130913
3.81;1.0914622875534299;0.41714244879684;0.3821993809192862;0.3962887832460128;0.36304947244198577;1.1006127880280294;1.000008682828011;9.999896090210104;0.4167617857761858;0.45199936658974404;0.45205217033921036;0.37906071686304216;-0.3662200435068855;0.5270344778719191;0.9999541657956332
3.82;1.089196681534583;0.41616856490092224;0.38210226091006105;0.3750047232431511;0.3442657812253225;1.0978871338571154;1.0000065102520832;9.999904115955374;0.4167610783222831;0.45199948916536875;0.45205112954765003;0.3791239009758464;-0.3474310438887984;0.5142035487686679;0.9999545753013462
3.82;1.0891950545975828;0.41616733447975;0.38210375983997275;0.37500487482215644;0.34426647556789847;1.097884521275237;1.000004314022096;9.999912575756417;0.4167603566638057;0.45199960317330895;0.45205006990833363;0.37912403975977155;-0.3474310442319981;0.5142030173522452;0.9999550045287376
3.83;1.0914554066308468;0.4171398516213238;0.3822055795718643;0.3962716244811849;0.3630360847031889;1.100602951718781;1.0000020988151397;9.999921481231867;0.4167596222926289;0.451999711754299;0.4520489941141901;0.3790611309413468;-0.3662050445349953;0.5270224679823435;0.9999554531421001
3.83;1.091453938337996;0.4171374781304293;0.38220593657457924;0.39627169192779993;0.3630366798688284;1.1006004266603036;0.9999998704815434;9.99993083218804;0.4167588764711725;0.45199981853943455;0.4520479045687186;0.37906117244529075;-0.36620504479607396;0.5270220020632286;0.9999559200201226
3.84;1.0891896481246786;0.4161640333601272;0.3821086826076734;0.3749903818570418;0.3442550850555197;1.0978749483248043;0.9999976356918459;9.999940629377384;0.41675812050384137;0.4519999274775772;0.45204680301748257;0.37912416268988225;-0.34741704501334614;0.5141921628213056;0.999956403088339
3.84;1.0891883295921239;0.4161629357563594;0.3821101220583877;0.3749904677073843;0.34425567049336936;1.0978725188704834;0.9999954011930996;9.999950890626529;0.4167573560228865;0.4520000428448718;0.45204569094014563;0.37912410039435945;-0.34741704518487265;0.5141917683181447;0.9999568997393219
3.85;1.091448982456811;0.4171356243279235;0.3822119275318088;0.39625589799691413;0.3630240619704035;1.1005911403359534;0.9999931741422836;9.99996164989545;0.4167565853706398;0.452000169125384;0.45204457006310517;0.3790619843873953;-0.36619004530877897;0.5270111145499101;0.9999574076379266
3.85;1.091447808496564;0.41713457825495115;0.38221334508967947;0.39625596492753307;0.36302459610000637;1.1005888151499101;0.9999909625419784;9.999972941915287;0.4167558116912726;0.45200031066904983;0.4520434423817394;0.37906181373201053;-0.3661900453837152;0.5270107850096476;0.9999579260723692
3.86;1.0891828066668021;0.4161596319694952;0.3821149278274487;0.3749742920543404;0.3442428686698594;1.0978635460250454;0.9999887747489676;9.999984786948911;0.416755038159442;0.4520004716438204;0.4520423102479913;0.3791245878197517;-0.34740304540923916;0.5141820561649978;0.9999584563014
3.86;1.0891817668083659;0.41615862500042333;0.38211632847056154;0.3749743520432243;0.34424335479201923;1.097861335034377;0.9999866186823463;9.99999718670632;0.41675426710132935;0.4520006561288331;0.45204117670702637;0.37912430607357106;-0.34740304538556666;0.5141817804100158;0.9999589996696786
3.87;1.0914427257429926;0.4171310894718393;0.38221780702035035;0.39623888150746833;0.36301089059858227;1.100580182367899;0.9999845012059353;10.00001013685255;0.4167535000512038;0.452000867892336;0.4520400454436421;0.37906196735905195;-0.3661750453131183;0.5270002531760946;0.9999595557494323
3.87;1.0914418017699057;0.41713011056381155;0.3822191929824573;0.39623894308365987;0.36301133489441745;1.1005780867424855;0.9999824280530046;10.000023641654847;0.41675273822524367;0.452001110234956;0.45203892018272085;0.3790615696945631;-0.36617504519243466;0.5270000211195481;0.9999601226290586
3.88;1.089176990609692;0.41615547412616144;0.38212099466025984;0.3749593673116595;0.344231393878512;1.0978540476335943;0.9999804043204065;10.000037708299992;0.4167519827071326;0.45200138604123663;0.45203780409608835;0.37912411064818036;-0.3473900450243764;0.5141730375070027;0.9999606981722017
3.88;1.0891761609975013;0.4161545101191648;0.3821223695240543;0.37495943290137584;0.34423180042420115;1.0978520660063849;0.9999784346545264;10.00005232901962;0.41675123447034285;0.45200169766697385;0.4520366997696986;0.3791235878041216;-0.34739004481042657;0.5141728412997918;0.9999612804743635
3.89;1.0914373136306488;0.4171270494588812;0.3822238665900213;0.3962226892351854;0.36299815077687003;1.1005701422941963;0.9999765229585647;10.000067476273916;0.4167504942510435;0.4520020469158066;0.4520356093503333;0.3790609988102067;-0.36616004455282636;0.5269897289853326;0.9999618673086378
3.89;1.0914365749591197;0.4171260876668375;0.38222523544297204;0.39622275595592293;0.3629985252682389;1.1005682745820453;0.999974671914513;10.00008310971111;0.41674976227119037;0.45200243535953966;0.452034534407594;0.3790603415935954;-0.36616004425419035;0.526989562398697;0.9999624554497731
3.9;1.0891729499945602;0.41615180699492427;0.38212699698982777;0.37494478984893637;0.34421961717997174;1.0978444594194747;0.9999728831771022;10.000099179716173;0.4167490382591535;0.4520028645127397;0.45203347595192667;0.37912161505941294;-0.34737604391690935;0.5141628842628805;0.9999630407838638
3.9;1.0891723164749543;0.41615083821704274;0.38212836382387566;0.37494485033902747;0.3442199670653772;1.0978426939816004;0.999971158832344;10.000115631951678;0.4167483219237597;0.4520033355551483;0.4520324348152325;0.37912081970310824;-0.3473760435428303;0.514162747722159;0.9999636189943928
3.91;1.091432676823025;0.41712306346373423;0.38222992942408746;0.3962052730845598;0.3629840605484053;1.100560977496731;0.9999695020968551;10.000132420390253;0.41674761310027325;0.4520038490532586;0.45203141195634866;0.3790579576367382;-0.3661450431331365;0.5269787330235136;0.9999641857878131
3.91;1.0914321523803159;0.41712208587808464;0.38223130060334676;0.3962053172716521;0.36298438987760195;1.1005593113116892;0.9999679165796725;10.000149514804455;0.41674691116685264;0.4520044050857276;0.45203040840894226;0.37905703223434606;-0.3661450426883192;0.526978630670588;0.9999647364299229
3.92;1.0891687828431915;0.41614741341157313;0.38213271524601006;0.374928996750221;0.34420690011899013;1.0978356979179025;0.9999664064433902;10.000166893905309;0.4167462146662118;0.4520050034709594;0.45202942511149935;0.3791190479390073;-0.34736304220821634;0.5141543971092541;0.9999652659091902
3.92;1.089168359915859;0.41614642360501725;0.3821340976818866;0.3749290150719348;0.34420720730476756;1.097834140346742;0.9999649773843559;10.000184540222488;0.41674552155834543;0.4520056437486324;0.45202846288217574;0.379118010104501;-0.3473630416920335;0.5141543318164828;0.9999657703951549
3.93;1.091428880786501;0.41711899826366106;0.3822360410566523;0.396187707689786;0.3629697952980139;1.10055164229392;0.9999636361471823;10.000202444950798;0.41674482947262587;0.4520063252312392;0.45202752219182135;0.3790549242709358;-0.36613004113854153;0.526968732470244;0.9999662474913217
3.93;1.0914285425454024;0.41711799474712363;0.3822374401907871;0.39618768890371925;0.36297007763314565;1.100550207594136;0.9999623885905137;10.00022061040711;0.41674413584315256;0.4520070472940259;0.45202660280411544;0.3790537952677893;-0.3661300405464864;0.5269687011688015;0.9999666940214529
3.94;1.0891653418740272;0.41614320418872913;0.38213880346649093;0.37491378631034056;0.34419475927102;1.0978278390082765;0.999961238280202;10.000239043314304;0.4167434382475785;0.45200780940594093;0.45202570426386546;0.379115627114338;-0.34734903991490723;0.5141455188100252;0.9999671049662576
3.94;1.0891650684685399;0.41614219432759436;0.38214022316554747;0.37491372077167623;0.34419501551119436;1.0978265374758418;0.9999601870041227;10.000257749811214;0.41674273502256365;0.4520086107680813;0.4520248271267566;0.37911442335955164;-0.3473490392432478;0.5141455243856698;0.9999674752678257
3.95;1.0914257185669032;0.4171148025278823;0.382242247988513;0.3961710415463813;0.36295644193246573;1.1005443024965582;0.9999592362809352;10.000276740093032;0.41674202585375486;0.4520094500385502;0.4520239732464981;0.37905118712682134;-0.3661150385314203;0.5269590200672978;0.9999678018957534
3.95;1.0914254889340433;0.417113798958646;0.38224369258255164;0.3961709248691331;0.3629566749046204;1.1005431333338613;0.9999583876444458;10.000296030115077;0.41674131181001534;0.45201032534490815;0.4520231443803433;0.3790499212658398;-0.36611503778000487;0.5269590736312946;0.9999680842669789
3.96;1.0891633759251422;0.4161405809496795;0.3821461887568739;0.3748985778183995;0.3441824511042641;1.0978210293740451;0.9999576419171042;10.000315634657053;0.41674059495928023;0.45201123452829645;0.45202234081303383;0.3791116285884946;-0.3473350369903878;0.5141369657222781;0.9999683230328825
3.96;1.0891631737956067;0.4161395965050967;0.3821476636664992;0.3748984099543772;0.3441826643248308;1.097819989187469;0.9999569988607278;10.000335564478817;0.41673987813878993;0.45201217573183317;0.4520215615377616;0.3791103117480648;-0.34733503616463;0.5141370683080567;0.9999685189914471
3.97;1.0914239241718866;0.41711077975349314;0.38224838975117925;0.39615350413440836;0.3629421349004335;1.1005380101124584;0.9999564566314618;10.00035582498655;0.41673916478789036;0.45201314784475344;0.452020804934926;0.3790469732501031;-0.3661000353051838;0.5269496789226934;0.999968673722255
3.97;1.091423752795389;0.4171098264167538;0.38224989340643084;0.39615328744263606;0.3629423279435783;1.1005370889418056;0.9999560106959586;10.000376409257282;0.41673845861478037;0.45201415004289613;0.45202006879579004;0.3790456156754177;-0.3661000344144282;0.5269498243929289;0.999968790618005
3.98;1.0891606644220069;0.4161365771338192;0.3821527241627954;0.37488138100346846;0.34416883780895474;1.097815222286644;0.9999556533350314;10.00039729707934;0.41673776335346396;0.45201518105753014;0.45201935031450885;0.3791062416444885;-0.3473220334942104;0.5141287219672559;0.9999688739529066
3.98;1.0891605351800753;0.4161356669925205;0.38215424769021933;0.37488111718113054;0.344169007938059;1.0978144062655157;0.9999553741949071;10.000418461392803;0.4167370826202193;0.45201623916877764;0.4520186465578106;0.379104853779006;-0.34732203254590055;0.5141289036184951;0.9999689262440282
3.99;1.0914213672283188;0.4171069328521349;0.3822550085597825;0.3961360472778375;0.3629284326374182;1.1005326367755355;0.9999551615313323;10.000439876955586;0.41673641961016755;0.45201732256912486;0.4520179549926411;0.37904145485811197;-0.3660860315708281;0.5269406415771138;0.9999689469434944
3.99;1.091421282774844;0.4171060769621022;0.3822565396291229;0.3961357397158284;0.36292857754738095;1.1005319103933817;0.9999550039351786;10.000461533896042;0.41673577683965957;0.45201842943180376;0.4520172735865806;0.3790400480587666;-0.3660860305706871;0.5269408497104467;0.9999689339883451
4.0;1.0891582825537423;0.4161328910421071;0.38215934475153396;0.3748650257231061;0.3441561469061356;1.0978102245859327;0.9999548917328123;10.000483443529957;0.41673515607348804;0.45201955775690306;0.4520166004295865;0.379101637307435;-0.3473080295478163;0.5141208068710119;0.9999688862573736
4.0;1.0891582400756763;0.41613209916425403;0.3821608689068659;0.37486467806070767;0.3441562622404206;1.0978095771680194;0.9999548169934643;10.000505623533206;0.4167345582133962;0.4520207052973572;0.4520159332073267;0.3791002272729145;-0.3473080285051072;0.5141210333596716;0.9999688049703797
4.01;1.091419156391474;0.41710474872603115;0.38226276556473626;0.39611829539832805;0.36291456072814904;1.1005279659357399;0.9999547729102404;10.000528071039035;0.4167339833112368;0.4520218695269425;0.45201526895077954;0.3790368227487647;-0.3660710274454498;0.526931828138299;0.9999686936428791
4.01;1.0914191530305868;0.4171040262953262;0.3822642653432778;0.3961179076326595;0.3629146395923171;1.1005273884389462;0.9999547538831127;10.000550745978172;0.4167334308595008;0.45202304756380224;0.45201460424530804;0.37903542802812484;-0.3660710263712165;0.5269320700814267;0.9999685572231125
4.02;1.089157268938347;0.41612978808884843;0.38216556830172194;0.37484906796014206;0.344143539098067;1.0978058417536574;0.9999547553178244;10.000573581488121;0.41673289987472534;0.45202423624594873;0.45201393557279745;0.37909704656449855;-0.347295025284256;0.5141137164427995;0.9999684012774523
4.02;1.0891572987298743;0.41612913573500854;0.38216702605178987;0.37484863558059983;0.34414357566978176;1.0978053232958145;0.9999547720841678;10.000596502754512;0.4167323885366681;0.4520254322690456;0.45201325940639514;0.37909568088737783;-0.34729502418623204;0.5141139762629763;0.9999682309763063
4.03;1.0914172444681163;0.4171019517546528;0.3822692257408778;0.3960989475223699;0.36289923366348326;1.100523832397238;0.9999547976047525;10.000619427668356;0.4167318941556696;0.4520266321855973;0.45201257227130337;0.3790323327496059;-0.36605602307890656;0.5269231510179659;0.9999680500054032
4.03;1.0914173088889565;0.41710137043241197;0.3822706229278228;0.3960984644269786;0.3628992270717265;1.100523370264716;0.9999548252454115;10.000642261519012;0.4167314140123479;0.45202783252742557;0.45201187104831836;0.37903100333861417;-0.36605602196433606;0.5269234345956655;0.9999678604671595
4.04;1.08915549535268;0.41612718187505016;0.3821717207123491;0.37483201538950267;0.34413026210806075;1.0978019382766047;0.9999548503040444;10.000664901013437;0.4167309462886717;0.4520290302320578;0.4520111532130787;0.3790926936259772;-0.3472820208448;0.5141067846463606;0.9999676636195404
4.04;1.089155601049727;0.4161266748775434;0.3821730400684118;0.37483147640482745;0.3441302154106292;1.0978015367112866;0.9999548707651502;10.00068724305447;0.41673049022076597;0.4520302229972389;0.4520104167182197;0.3790914049279749;-0.3472820197223736;0.5141070944824494;0.9999674605926446
4.05;1.091416628299034;0.41710008088237643;0.3822751383985235;0.3960807440617693;0.36288466851784246;1.1005201644088987;0.9999548870229047;10.000709197976562;0.4167300457044256;0.45203140902944433;0.4520096598114176;0.37902813920976525;-0.3660410185986352;0.5269146619757796;0.9999672530545459
4.05;1.0914167817409781;0.41709965232692287;0.3822763660155506;0.3960801440158761;0.36288458476933333;1.1005198194375172;0.9999549014012974;10.000730699882276;0.41672961296832406;0.45203258637072274;0.4520088810917522;0.37902689858987243;-0.36604101747474255;0.5269149891028132;0.9999670441348747
4.06;1.0891550640154049;0.41612562291985716;0.3821772851303174;0.3748136247599912;0.3441155465966351;1.0977985003840878;0.9999549174326917;10.00075170436167;0.4167291923972467;0.4520337525178813;0.4520080795916077;0.37908768457497144;-0.3472680163517429;0.5140986153191799;0.9999668392165574
4.06;1.0891552716196986;0.4161252747755199;0.38217841209199027;0.3748129591377608;0.3441154304479169;1.0977982065562788;0.9999549384016285;10.000772178922261;0.4167287844212764;0.45203490455826756;0.4520072547659428;0.37908649812340756;-0.3472680152309728;0.514098941212981;0.9999666452892051
4.07;1.091415406005469;0.41709848887420026;0.3822803379108074;0.3960604845291467;0.36286872102032985;1.1005159372125266;0.9999549660159507;10.00079208838996;0.41672838959612263;0.4520360395751786;0.45200640660833263;0.3790233402568502;-0.3660270141142289;0.526906236102381;0.999966468958803
4.07;1.0914156683848766;0.41709821596868696;0.38228136082716624;0.3960597482078977;0.36286857303010783;1.1005156915077534;0.9999550002936101;10.000811379084862;0.4167280087286516;0.45203715509004205;0.45200553580859176;0.37902221226263355;-0.36602701300359264;0.526906535289068;0.9999663159274838
4.08;1.0891540610299912;0.416125452081336;0.3821830989671083;0.37479562804268846;0.3441017349900661;1.0977954686815246;0.999955040381364;10.000829978777432;0.4167276427458757;0.4520382494444299;0.45200464365346954;0.37908411554757254;-0.34725501190127384;0.5140917877533945;0.9999661926856213
4.08;1.089154380435821;0.41612524474993645;0.3821840194244652;0.3747948175725416;0.3441015506175538;1.097795267234843;0.999955085705925;10.000847815777943;0.4167272923547729;0.45203932195131635;0.452003731711906;0.3790830513370538;-0.3472550108097563;0.514092027730951;0.9999661072685294
4.09;1.0914146692840394;0.4170970790130688;0.3822843382569889;0.39604126382821564;0.3628539631786629;1.1005130840794615;0.9999551364574484;10.000864837400572;0.41672695766466145;0.45204037272234254;0.4520028018259541;0.3790200202185432;-0.3660120097320381;0.5268975477101232;0.9999660681961655
