time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.09;1.0914150519479904;0.4170969299646729;0.38228515723950895;0.3960403790597122;0.3628537369297572;1.1005129147946975;0.9999551924288322;10.000881013479837;0.4167266380358158;0.4520414024818137;0.45200185659894926;0.37901902202108717;-0.3660120086716681;0.5268976967198437;0.999966083894792
4.1;1.0891535333219067;0.4161245854498573;0.3821869818158063;0.3747769939327953;0.344087575817756;1.0977927543061583;0.9999552516788941;10.000896330782824;0.41672633237605444;0.4520424123828025;0.4520008994642159;0.379081056007424;-0.3472410076324992;0.5140837512455982;0.9999661627427107
4.1;1.0891539909089798;0.41612448957893294;0.38218769262498553;0.3747760360471373;0.3440873023031499;1.097792597045641;0.9999553111640314;10.000910787851323;0.4167260396671813;0.4520434035995919;0.45199993381468695;0.3790801208627442;-0.34724100661812424;0.5140837862389588;0.9999663126849652
4.11;1.091414427395833;0.41709647626127466;0.38228783663870425;0.39602105750331934;0.36283851016279367;1.1005104368102983;0.9999553684104723;10.000924390601497;0.4167257592733713;0.45204437702417194;0.451998962285188;0.3790172147833031;-0.36599700563137866;0.5268880981811822;0.9999665408759579
4.11;1.0914149644685318;0.4170964321288751;0.38228843594976636;0.3960200312947924;0.36283818539547447;1.1005102671826983;0.9999554221884411;10.000937150003482;0.4167254908660084;0.4520453332349365;0.4519979869772088;0.3790163359981075;-0.3659970046744034;0.5268880025505703;0.9999668534753553
4.12;1.0891546014613944;0.4161245413022311;0.3821900102717233;0.37475811720238494;0.344073019365464;1.0977900821210507;0.9999554722980267;10.000949088209811;0.4167252344820326;0.45204627251793933;0.4519970098490946;0.3790784832601225;-0.3472280037490853;0.5140754568262499;0.9999672553775225
4.12;1.0891552124063868;0.4161245463355133;0.38219049594793275;0.3747570259052385;0.3440726434033946;1.097789876088382;0.9999555188656403;10.000960247307756;0.4167249907576865;0.45204719496817714;0.451996032627779;0.37907765593308745;-0.3472280028575815;0.5140752298491168;0.9999677503144345
4.13;1.0914147962009113;0.4170962799074744;0.38229043820785424;0.39600030860005514;0.36282265269308606;1.100507644745455;0.9999555608299884;10.000970682433369;0.4167247606953285;0.45204810059637596;0.45199505653008604;0.37901385377255853;-0.3659830020025468;0.5268776016087232;0.9999683413310231
4.13;1.0914154710214752;0.41709632871737407;0.3822908008439167;0.39599915373958344;0.36282222647762336;1.1005073861574783;0.9999555950534742;10.000980443434997;0.4167245454692048;0.45204898929026616;0.45199408206072567;0.37901307657794003;-0.3659830011866487;0.5268772566348668;0.9999690306841926
4.14;1.0891552766538586;0.41612415240966405;0.3821917726477806;0.37473878775585956;0.3440584196794646;1.0977871007688882;0.9999556172202727;10.000989568435799;0.41672434661237917;0.4520498607184656;0.4519931091181506;0.37907532392336457;-0.34721500041190034;0.5140654179801244;0.9999698187562551
4.14;1.0891560075295803;0.41612424037142987;0.3821920001240313;0.3747375710806419;0.3440579403726386;1.0977867901261897;0.999955623046859;10.000998090547528;0.41672416565976256;0.45205071422304877;0.4519921373929875;0.37907459522390524;-0.3472149996795365;0.5140649663690092;0.9999707033662504
4.15;1.0914166615059426;0.41709682186711183;0.38229204173199216;0.39597940308529694;0.3628063692430634;1.1005044555014925;0.9999556091388161;10.001006042243834;0.41672400339363014;0.45205154875799597;0.4519911665280181;0.3790118899900125;-0.36596799899015436;0.5268662062258409;0.9999716805190147
4.15;1.0914174376721721;0.41709694447323103;0.38229212435093607;0.3959781294745674;0.36280583582963183;1.1005040968554345;0.9999555740739199;10.001013451395632;0.41672385974302206;0.45205236292470324;0.45199019595546447;0.3790112078024121;-0.36596799834385635;0.5268656603467281;0.9999727453032581
4.16;1.0891563373317699;0.4161243963759527;0.3821927539931131;0.37471858301790356;0.34404304548769393;1.0977837127786405;0.9999555189011033;10.001020339733419;0.416723734249572;0.4520531550240474;0.4519892246515131;0.37907354807413524;-0.3472009977406167;0.5140546156827278;0.9999738918615919
4.16;1.089157158733622;0.4161245495284517;0.38219268561452047;0.37471726062398375;0.34404245787112464;1.097783301728119;0.9999554459792411;10.001026733202359;0.4167236264687775;0.45205392322775234;0.4519882508650168;0.3790729101108387;-0.3472009971804942;0.5140539926891828;0.9999751132616974
4.17;1.0914179083532711;0.4170972860208338;0.3822925095427797;0.395956503116903;0.3627885570860695;1.1005008634378624;0.999955356754358;10.001032670733306;0.4167235362141636;0.4520546659622905;0.4519872721410234;0.3790102935744585;-0.3659539966633756;0.5268547935529039;0.9999764017490017
4.17;1.0914187922485883;0.41709746889464633;0.38229228388949976;0.3959551392444964;0.3627879132743922;1.1005003991272944;0.9999552505026709;10.00103819795392;0.41672346357884466;0.4520553821342807;0.45198628580167904;0.37900969891313746;-0.365953996188782;0.5268541173421403;0.9999777494482992
4.18;1.0891588147780231;0.4161252835054072;0.38219252703109474;0.3746983294888435;0.3440272163875106;1.0977799102702959;0.9999551251734157;10.001043360344827;0.4167234086503643;0.45205607093880923;0.4519852895200848;0.37907212733534124;-0.34718799575582465;0.5140439293987082;0.9999791497890268
4.18;1.0891597758983453;0.4161254977319943;0.3821921377696747;0.3746969294166879;0.34402651113990607;1.097779397038754;0.9999549793433009;10.001048210668195;0.4167233712147775;0.4520567315613373;0.45198428164995036;0.3790715803360491;-0.3471879953631009;0.5140432280111449;0.9999805982189985
4.19;1.0914197192834623;0.4170975978544853;0.38229133119081704;0.3959348868449293;0.36277174109039356;1.1004968579008247;0.9999548139220309;10.001052812609819;0.4167233506096818;0.45205736313397366;0.4519832611062125;0.37900805912000257;-0.36593899500881033;0.526841602277406;0.9999820908575124
4.19;1.091420766069119;0.41709784181795706;0.382290775526907;0.3959334526677997;0.3627709708575565;1.1004962904230655;0.9999546324233878;10.001057224840967;0.4167233455991852;0.452057964977201;0.45198222682123584;0.37900756432538285;-0.3659389946909554;0.5268409018814544;0.9999836225787742
4.2;1.0891609165092875;0.4161260188633295;0.38219097727685475;0.37467745685957576;0.3440109072081854;1.0977756918505392;0.9999544395715396;10.001061486525442;0.4167233544546452;0.45205853687920267;0.45198117734062465;0.37907009621453946;-0.34717499440731414;0.5140323518095452;0.9999851867897417
4.2;1.0891620444954249;0.41612629224526304;0.3821902512181651;0.3746759860852237;0.34401007684015655;1.0977750589239668;0.9999542398452606;10.001065624176434;0.41672337547966115;0.4520590792928734;0.45198011094261403;0.3790696551005084;-0.34717499415536335;0.5140316691336356;0.9999867770332437
4.21;1.0914221495237793;0.41709849616417;0.3822891434064345;0.39591259107309373;0.3627540759912072;1.1004923879069213;0.9999540365854861;10.001069660374167;0.41672340763063415;0.45205959346982083;0.4519790258185354;0.37900724160576876;-0.36592499393235034;0.5268298530790934;0.9999883883448021
4.21;1.091423351192683;0.41709879905282193;0.3822882405080872;0.3959110825910836;0.36275319117405425;1.1004916754132292;0.9999538310399138;10.001073602453808;0.41672345068111155;0.4520600812511764;0.45197792002556764;0.3790068565699881;-0.3659249937355167;0.5268291985313082;0.9999900171011253
4.22;1.0891646500763892;0.41612738498881746;0.38218806115585924;0.37465662013683176;0.34399411472281244;1.0977709193032232;0.9999536219674969;10.001077435147597;0.4167235049130369;0.45206054436741705;0.4519767916866576;0.3790695008050504;-0.3471609935622301;0.5140209903012469;0.9999916604068023
4.22;1.089165923812547;0.41612771472060156;0.3821869759400459;0.3746550748180458;0.3439931797685304;1.0977701186602462;0.9999534063828879;10.001081139978123;0.41672357083369865;0.45206098368530784;0.4519756397290551;0.3790691749990546;-0.3471609934098137;0.5140203701593266;0.9999933161658018
4.23;1.0914261732763788;0.41710001731495033;0.3822855456050201;0.3958903447943776;0.3627359686961049;1.1004872732156803;0.9999531809956363;10.001084713324571;0.41672364912530374;0.45206139889426417;0.4519744646532188;0.37900687978356334;-0.36591099327525073;0.5268183362995987;0.9999949833353446
4.23;1.0914275203064527;0.4171003685473321;0.38228427732467674;0.39588876211498286;0.3627349893900826;1.100486383202283;0.9999529439270655;10.001088156335227;0.4167237406024791;0.45206178880684267;0.4519732685224837;0.3790066158078199;-0.36591099315498665;0.5268177555705046;0.9999966611236752
4.24;1.0891679694767609;0.4161285562127278;0.38218367984738266;0.37463515728469204;0.343976948655932;1.0977664489967567;0.9999526957477081;10.001091453699308;0.4167238462199678;0.4520621520988923;0.4519720542292102;0.37906938376072435;-0.34714799304504207;0.5140105865591901;0.9999983476119031
4.24;1.0891694014129694;0.41612892338581314;0.38218223321542205;0.3746335363662617;0.34397593122398656;1.097765469723249;0.9999524390153633;10.001094569933908;0.41672396712936866;0.4520624877663502;0.4519708247989658;0.3790691845463625;-0.3471479929414567;0.5140100438792993;1.0000000394667212
4.25;1.0914298224738097;0.4171013034207846;0.38228048659112557;0.3958674512657869;0.3627175345705351;1.1004814422018245;0.999952177361557;10.001097465982014;0.41672410465886844;0.4520627947311625;0.4519695829585717;0.3790060197855783;-0.36589599284066077;0.5268057081752283;1.0000017326211346
4.25;1.091431357295564;0.41710168328048824;0.38227886751947726;0.39586579531840416;0.36271648968535386;1.1004803615138354;0.9999519151398681;10.001100115171127;0.4167242605216512;0.4520630711917492;0.4519683309147198;0.37900589210240576;-0.36589599273973017;0.5268051949221592;1.0000034227772068
4.26;1.0891720500819844;0.4161295232084745;0.3821775698304005;0.37461379687180124;0.3439598561715981;1.097760222024763;0.9999516568120655;10.001102507557002;0.41672443704879186;0.45206331464365884;0.4519670705126175;0.37906880461371034;-0.34713499263669967;0.5139997238119314;1.0000051055120485
4.26;1.089173698565097;0.41612991303751784;0.382175785327499;0.37461211301735536;0.34395879884664704;1.0977590178090388;0.9999514054804806;10.001104649321663;0.4167246367913815;0.4520635223758682;0.45196580355899096;0.3790687601503451;-0.3471349925305327;0.5139992319623861;1.000006776707166
4.27;1.0914343050063937;0.41710268562182384;0.38227406327857855;0.3958442957153774;0.36269891693480855;1.100473743492664;0.9999511618092994;10.001106556278424;0.4167248620420785;0.4520636916249678;0.45196453167417533;0.3790067609739094;-0.3658819924206701;0.5267947136137356;1.0000084337918862
4.27;1.0914360698738534;0.417103080706274;0.38227212002466004;0.39584258739268824;0.3626978649003197;1.100472395743649;0.9999509247407073;10.00110824308853;0.4167251149435601;0.45206381934926065;0.45196325574396073;0.37900680882767224;-0.36588199230668134;0.5267942315696454;1.0000100760927721
4.28;1.089177992818851;0.4161324918144651;0.38217158841381993;0.37459219608673994;0.34394238367781715;1.097752974110549;0.9999506927556538;10.001109720407449;0.4167253976704794;0.45206390223990917;0.4519619759868175;0.3790699050801808;-0.347121992188166;0.5139897416059499;1.0000117034506797
4.28;1.0891798695267259;0.4161316805256592;0.3821683862022274;0.37459041665284787;0.34394131288684254;1.0977514809968245;0.9999504637307696;10.00111099806743;0.41672571240647016;0.45206393719820953;0.451960692874833;0.3790700509494529;-0.3471219920649391;0.5139892554500047;1.0000133155155049
4.29;1.091440737648499;0.4171053705800502;0.3822671869150968;0.3958217381036163;0.3626807644155956;1.1004659207864522;0.9999502345118774;10.001112083549756;0.41672606126890427;0.45206392173228055;0.4519594078763802;0.3790082475215967;-0.36586799193732567;0.5267837674909326;1.000014912212837
4.29;1.0914427146866907;0.4171057734473424;0.3822649609553467;0.39581998851827727;0.36267977816458746;1.100464298422483;0.9999500012403302;10.00111297787678;0.41672644617106264;0.4520638538326366;0.45195812352740333;0.3790084955137277;-0.3658679918059221;0.5267832651639989;1.0000164940187557
4.3;1.0891837980510373;0.4161338881775739;0.3821633311835974;0.3745700493329072;0.3439251040895418;1.097744619114344;0.9999497592075123;10.001113676936338;0.41672686875890713;0.4520637317370797;0.4519568432461199;0.3790707950858673;-0.34710899167101256;0.5139789685692019;1.000018062465205
4.3;1.089185859330088;0.4161342976219314;0.38216099160319084;0.37456828973247397;0.3439241599508248;1.097742889118057;0.9999495022835639;10.001114173327235;0.4167273305143237;0.45206355383028524;0.4519555711195913;0.37907114601664704;-0.34710899153252184;0.513978443280623;1.00001962060101
4.31;1.0914468969173365;0.4171068362544707;0.38225849532087564;0.3957982643211913;0.36266254059253966;1.100457115755724;0.999949223136965;10.001114451439177;0.4167278328301112;0.45206331853216564;0.4519543115731032;0.3790095480238387;-0.36585299139051447;0.5267712732052806;1.000021172594441
4.31;1.091449029762759;0.41710725362828627;0.38225606276182805;0.39579650774289576;0.3626616388346686;1.1004553069012089;0.9999489143849716;10.001114480951701;0.4167283767635189;0.45206302435043394;0.45195306896150467;0.3790100007890059;-0.3658529912454911;0.5267707250104638;1.0000227233623062
4.32;1.0891912564145343;0.4161357349132171;0.3821542173311103;0.3745481828684554;0.3439081465400553;1.0977354708183522;0.9999485703194637;10.001114215484757;0.41672896258529446;0.4520626700308473;0.4519518474625986;0.37907350401227324;-0.3470949910981718;0.513968083251831;1.0000242787050349
4.32;1.0891934504839746;0.4161361615636076;0.3821517056029033;0.3745464428009062;0.34390728890846073;1.097733615671728;0.9999481877521235;10.001113596443242;0.4167295897345402;0.4520622544618338;0.45195065130311124;0.3790740574968874;-0.34709499094910073;0.5139675128719748;1.0000258454123516
4.33;1.0914536079575954;0.4171083673460805;0.3822490780866821;0.39577484099824084;0.36264466062043466;1.1004477492151108;0.999947764354871;10.001112556731213;0.4167302571708049;0.45206177649582563;0.45194948476705166;0.37901266082607227;-0.365838990798382;0.5267600123921728;1.000027430359261
4.33;1.0914558409787019;0.41710880208746404;0.38224649805570077;0.3957731263807031;0.3626438469383329;1.1004458796360035;0.9999472965468524;10.001111025048441;0.4167309632973876;0.4520612351429505;0.4519483521349711;0.3790133132006649;-0.36583899064561975;0.5267594220874974;1.0000290381391634
4.34;1.0891981423038124;0.4161372548479425;0.3821444751521191;0.37452613210982216;0.3438915531868454;1.0977260162506322;0.9999467798582069;10.001108936475935;0.41673170561894385;0.4520606300277866;0.45194725785866424;0.37907701359214546;-0.3470819904899368;0.5139577023198282;1.0000306694777068
4.34;1.0892003802017145;0.4161376963501373;0.38214183602168805;0.3745244517739619;0.3438907832550813;1.0977241686112083;0.9999462104563956;10.001106243403434;0.41673248103641086;0.45205996155698613;0.45194620657108486;0.37907776033157164;-0.3470819903300628;0.5139570940999958;1.0000323225869374
4.35;1.0914605482152835;0.41710991093248256;0.38223908799063827;0.3957528520797891;0.362628242057889;1.1004383446704435;0.9999455851494501;10.001102921274423;0.4167332863077705;0.4520592306817057;0.4519452030785614;0.37901655050853367;-0.36582499016480624;0.5267485964818822;1.0000339957133138
4.35;1.0914627581336613;0.41711035299796845;0.3822364054971705;0.39575121923780576;0.3626275155764958;1.100436549899073;0.9999449004424482;10.001098969252403;0.4167341178447883;0.4520584387168742;0.45194425240873665;0.3790173803758557;-0.3658249899937181;0.5267479742547043;1.0000356875041585
4.36;1.0892050029892077;0.41613880936794473;0.38213430394257497;0.37450438758374993;0.3438753094992676;1.0977167877547542;0.9999441528802053;10.001094401797676;0.41673497132694814;0.4520575876035382;0.45194335941688607;0.37908024668978957;-0.3470689898173033;0.5139464520703417;1.0000373951906762
4.36;1.0892071507936238;0.41613924312342543;0.3821316089482596;0.37450281524101164;0.3438746275929653;1.0977150603150156;0.9999433404715736;10.001089242485968;0.41673584162545313;0.4520566802123621;0.4519425282330295;0.37908114793920067;-0.34706898963684596;0.5139458244899586;1.00003911425605
4.37;1.0914681928090129;0.4171118846526564;0.3822288911644141;0.39573040368286194;0.36261105074055755;1.1004293689811238;0.9999424636522176;10.001083532439846;0.4167367230135029;0.45205572005521316;0.45194176194709795;0.37902008455763814;-0.36581098945423096;0.5267363724484978;1.0000408407687016
4.37;1.0914702409064274;0.41711230978363134;0.38222622238855425;0.39572890317138965;0.3626104134896823;1.1004277150480641;0.9999415257483019;10.001077337472914;0.41673761002477683;0.4520547107956796;0.45194106245928184;0.3790210582691004;-0.36581098927169214;0.5267357470157381;1.0000425727715176
4.38;1.0892123277508905;0.4161403768742757;0.38212381828053005;0.3744838708022176;0.34385975768523697;1.0977080994053148;0.9999405327789654;10.001070742055527;0.4167384985768167;0.4520536564882254;0.4519404305088346;0.3790850715806935;-0.3470559890913286;0.5139359069924215;1.0000443088376618
4.38;1.0892142438415273;0.4161408004757035;0.3821212190675576;0.374482450956286;0.3438591654053278;1.097706522286392;0.9999394923876633;10.001063834365407;0.4167393862300625;0.4520525623428881;0.45193986588250357;0.3790861275492111;-0.34705598891458944;0.5139352785626243;1.000046046736513
4.39;1.0914739843986905;0.4171134168566763;0.38221898245813046;0.39570819770284144;0.3625942319635598;1.1004209836543966;0.9999384130006848;10.001056688622247;0.4167402716431566;0.45205143495645106;0.4519393680377435;0.3790252292356153;-0.36579698874226735;0.5267248574613931;1.0000477841262336
4.39;1.091475743560849;0.4171138472202904;0.38221649177849915;0.39570686894855495;0.3625936865456351;1.100419483384998;0.9999373034925926;10.001049359792608;0.4167411540078082;0.45205028160317157;0.45193893717565636;0.37902637914159554;-0.3657969885750187;0.5267242160717222;1.0000495196577064
4.4;1.089217519882116;0.4161418820891055;0.3821142609046586;0.37446329926054167;0.34384423509687834;1.09770002135193;0.9999361730441085;10.001041895217368;0.4167420329679979;0.45204910912325036;0.45193857491097333;0.37909057887323544;-0.34704298841374653;0.5139253149710485;1.0000512533868111
4.4;1.0892191095505828;0.41614232393609196;0.38211190496254743;0.3744620746456115;0.34384373869951695;1.097698597625373;0.9999350307495856;10.001034345611224;0.4167429091219331;0.4520479234253432;0.45193828390867785;0.3790918286885505;-0.34704298825960456;0.5139246598237522;1.0000529863083971
4.41;1.091478553207312;0.4171146593119513;0.3822096446258425;0.3956871459651863;0.3625781416479673;1.1004132120448114;0.9999338841699421;10.001026765122615;0.41674378449665284;0.45204672984338284;0.45193806693091326;0.3790311275167633;-0.3657829881138087;0.5267132494706293;1.0000547187656177
4.41;1.0914799707485974;0.4171151107325469;0.38220744249040534;0.3956860376852116;0.36257769235993836;1.1004118635833235;0.9999327381139426;10.001019207762472;0.4167446623009687;0.4520455337005763;0.4519379261075232;0.37903247384671207;-0.3657829879775179;0.5267125808653024;1.0000564491677333
4.42;1.089222364509902;0.4161438608998189;0.3821058214803621;0.3744439122402153;0.34382907954426833;1.0976925503641803;0.9999315949497181;10.001011723511626;0.4167455460712414;0.4520443406949216;0.4519378626778501;0.37909686619720545;-0.3470299878519407;0.5139146143288656;1.0000581738444199
4.42;1.0892236154829906;0.4161443135969189;0.3821037843731032;0.37444293189179945;0.34382866785778987;1.0976912697278776;0.9999304550685227;10.001004353054562;0.41674643888300267;0.45204315683342117;0.45193787703312016;0.37909830258445915;-0.34702998773832927;0.5139139316146681;1.0000598865904893
4.43;1.091482726597787;0.4171166957626687;0.3822018929991114;0.3956669983224367;0.36256203637518286;1.1004060180798187;0.9999293170936713;10.00099713152023;0.41674734310534;0.45204198789098454;0.45193796924267887;0.3790367800970044;-0.3657689876375282;0.5267008140657562;1.0000615782929092
4.43;1.0914838193242644;0.41711713598755845;0.3822000246134543;0.3956661577389853;0.36256165508843874;1.1004047912292696;0.9999281790857225;10.000990102757086;0.4167482607100446;0.4520408387917052;0.4519381398455269;0.37903829515581494;-0.36576898754938786;0.5267001246866966;1.000063237943516
4.44;1.0892248963299391;0.4161454198348191;0.38209868641807715;0.3744252439552981;0.34381422881267226;1.0976865849486992;0.9999270401693788;10.000983328460677;0.41674919370364194;0.45203971326132925;0.45193838981304646;0.37910284398339406;-0.34701698747265314;0.5139030895532445;1.000064853485021
4.44;1.089225834695564;0.4161458329328869;0.3820969856053751;0.37442455299984645;0.3438138753125531;1.0976853950766374;0.9999259011743535;10.000976886634636;0.41675014418980916;0.4520386138079296;0.45193871974532995;0.37910442270467665;-0.34701698740549686;0.5139024047573623;1.0000664113990771
4.45;1.0914846351255714;0.41711815808722674;0.38219542482439894;0.39564884961156965;0.3625472986148551;1.1003992177759678;0.9999247639389116;10.000970859158897;0.4167511140962361;0.4520375416599368;0.4519391295870747;0.37904402712150936;-0.36575498734618633;0.5266890717349235;1.0000678965033951
4.45;1.0914854155698062;0.4171185319371744;0.3821938876144734;0.3956483131715776;0.3625469688452362;1.100398050109372;0.9999236298063225;10.000965311039517;0.4167521049541987;0.452036496743018;0.4519396190158242;0.3790456529239428;-0.36575498729344236;0.5266883998386098;1.0000692926899493
4.46;1.089227173846331;0.41614708985907106;0.382092847783078;0.3744093127276987;0.34380068618470266;1.0976798901083367;0.9999224990587711;10.000960283773155;0.41675311813872173;0.4520354782779278;0.4519401878311714;0.37911029644404226;-0.34700398724642;0.5138923498020589;1.0000705838804453
4.46;1.0892277857969153;0.41614742024158685;0.38209146682597817;0.37440893136967424;0.34380037534895075;1.0976787369693815;0.9999213715807438;10.000955810356272;0.41675415548586786;0.4520344856724958;0.4519408359662824;0.3791119550374896;-0.3470039872042976;0.5138916896684774;1.0000717548788678
4.47;1.0914852522091145;0.41711935836374775;0.3821902908251317;0.3956307203814482;0.3625316316801157;1.1003925917030366;0.9999202469579029;10.000951926176644;0.41675521927574666;0.4520335189432725;0.4519415630567361;0.37905162668412273;-0.3657409871660353;0.5266774168770851;1.0000727922371473
4.47;1.0914856922942677;0.4171196493997056;0.3821890596634343;0.395630492470977;0.3625313419235648;1.1003914570034743;0.9999191241308845;10.000948668236957;0.4167563115437843;0.452032578673447;0.45194236792607273;0.379053309248904;-0.36574098713062236;0.526676760995419;1.000073685017729
4.48;1.089227149490808;0.41614896588237427;0.38208907512537393;0.3743935220996166;0.34378660893027113;1.0976733366259988;0.9999180020446865;10.000946081868808;0.416757434096703;0.45203166567451925;0.45194324813153464;0.3791180000187701;-0.34699098709712484;0.5138816813361212;1.000074425646934
4.48;1.0892274257411179;0.4161492263672687;0.3820879908608624;0.3743934442432852;0.3437863500899492;1.0976722348994539;0.9999168807143343;10.000944231519526;0.4167585888981725;0.45203078036782335;0.4519441994967463;0.3791196957100493;-0.34699098706444476;0.5138810221885829;1.0000750105595722
4.49;1.0914855267880321;0.41712061626737984;0.3821863227230682;0.39561536764990884;0.36251725859051487;1.100386155856083;0.9999157609891013;10.000943195799493;0.41675977751401044;0.4520299223162856;0.45194521613045824;0.3790583925644527;-0.36572698703136514;0.5266650629881305;1.000075439181002
4.49;1.0914856575727623;0.41712085850535874;0.38218538173752625;0.3956154319696215;0.36251703827562887;1.100385102714964;0.9999146437452255;10.000943055270847;0.4167610002406204;0.452029090306816;0.45194629120242547;0.3790600864822623;-0.3657269869969399;0.5266643983034646;1.0000757117989527
4.5;1.089225824510412;0.41614974540184085;0.3820856745861149;0.3743784650115537;0.3437723940544719;1.0976670786364529;0.999913530374939;10.000943885859154;0.41676225594530286;0.45202828281788526;0.4519474176581382;0.37912477341465173;-0.34697798696086474;0.5138702523960389;1.0000758288514544
4.5;1.0892258306464315;0.4161499814812509;0.3820848732111054;0.3743786575342721;0.34377221138643305;1.0976660874772897;0.9999124234872427;10.000945748561097;0.4167635426291337;0.45202749839516587;0.45194858837787655;0.37912644958225256;-0.34697798692355025;0.5138695842147959;1.0000757913436293
4.51;1.0914837247164855;0.4171210564761029;0.38218319153508973;0.39559995439912005;0.36250243444489044;1.1003801333458971;0.9999113262580632;10.000948681470256;0.41676485826657506;0.452026735609551;0.45194979649535116;0.37906611128024736;-0.36571298688599024;0.5266533947189094;1.0000756005059859
4.51;1.0914836338771066;0.4171212969372849;0.38218252112166184;0.3956002626036587;0.3625022871761362;1.1003792203616716;0.9999102412241515;10.000952704814713;0.4167662010204506;0.4520259927730281;0.45195103616745624;0.3790677550371858;-0.3657129868496092;0.5266527271264848;1.000075256929924
4.52;1.0892245640400091;0.4161508901396696;0.38208337728962566;0.3743647401131307;0.3437584596903339;1.0976613537069777;0.99990916992683;10.000957823473788;0.4167675686923575;0.4520252678546001;0.45195230291036426;0.3791323781914985;-0.3469649868161834;0.5138595440635632;1.0000747599160242
4.52;1.0892243965975459;0.4161511448324624;0.38208281941747635;0.37436515626759487;0.34375834263723987;1.0976605403695034;0.9999081140160321;10.0009640188364;0.41676895837607836;0.45202455884482484;0.4519535931123301;0.37913397904979573;-0.34696498678786153;0.5138588811853989;1.000074107619438
4.53;1.0914811347759115;0.41712310940577213;0.3821825009283464;0.3955851089528149;0.36248757227486184;1.100374788668717;0.999907076864977;10.000971244200384;0.41677036660704936;0.45202386417690055;0.4519549036788908;0.379073556795889;-0.36569898676696255;0.5266417406703372;1.0000732982193679
4.53;1.0914808975351526;0.4171233881111935;0.38218203815936463;0.39558562468957237;0.36248747526901076;1.1003741078895766;0.9999060640170166;10.000979435953775;0.41677178958654665;0.4520231825984732;0.45195623219034065;0.37907511148814793;-0.3656989867555786;0.5266410911373675;1.0000723309350268
4.54;1.0892216850270862;0.4161517252911334;0.38208189293450656;0.3743527426635325;0.34374586484318076;1.0976565085577972;0.9999050820347992;10.000988529623983;0.41677322323844745;0.452022512933137;0.45195757697737204;0.37913964384952187;-0.34695198675563543;0.5138488981172155;1.0000712067540505
4.54;1.0892213718181707;0.41615204172169734;0.3820815193768657;0.37435335100083833;0.3437457781879276;1.0976560022590303;0.9999041367793705;10.00099846070685;0.4167746631390126;0.45202185428668046;0.45195893738494347;0.3791411549277154;-0.34695198676927713;0.5138482758448368;1.000069929039311
4.55;1.091478953624519;0.41712452404663425;0.382181434711873;0.39557255855788576;0.3624739040971849;1.1003706005033576;0.999903232662663;10.001009154544798;0.41677610461806436;0.45202120606352364;0.4519603140605728;0.3790806458478058;-0.3656859867988357;0.5266309223897582;1.0000685026784732
4.55;1.091478545404915;0.4171248950376508;0.38218115170815237;0.3955732518723283;0.3624738187977864;1.1003703130507356;0.9999023735592507;10.001020522552944;0.41677754299912684;0.4520205675476136;0.45196170827957843;0.3790821176506047;-0.36568598684654224;0.5266303418507708;1.0000669327022331
4.56;1.0892191426953255;0.41615334235881385;0.3820811913509953;0.3743405886933862;0.3437322121342457;1.0976531464216384;0.9999015642056538;10.00103247232165;0.416778973731583;0.4520199377565458;0.4519631210161393;0.3791455712724549;-0.34693898691449304;0.5138377625080852;1.0000652244805868
4.56;1.0892186177963619;0.41615377889642846;0.38208100185173016;0.37434135897333015;0.3437321221522726;1.0976531038680533;0.9999008105925538;10.001044925798222;0.41678039280862067;0.45201931574498166;0.4519645526904739;0.3791470077591116;-0.34693898700470965;0.5138372394250236;1.000063384488583
4.57;1.0914749661360081;0.41712603821144656;0.3821811306648741;0.3955591131510895;0.36245914255040595;1.1003681867874153;0.9999001197549622;10.001057833653178;0.4167817974864609;0.4520187010767847;0.45196600299057954;0.3790864285897405;-0.3656719871190758;0.5266190579667049;1.0000614203103637
4.57;1.091474300575591;0.4171265381391363;0.3821810332302627;0.39555995426495727;0.36245904298405096;1.1003683961877888;0.9998994996827383;10.001071180395005;0.4167831865444541;0.45201809401501486;0.45196747074569743;0.3790878357488807;-0.3656719872592206;0.5266186109734481;1.0000593406182416
4.58;1.089214617057605;0.41615506508651434;0.3820812151639575;0.3743287126052005;0.34371852673527997;1.097651733976794;0.9998989584566791;10.001084980182975;0.4167845598979542;0.4520174951156824;0.4519689543065596;0.37915223127877073;-0.3469269874263947;0.5138285407717313;1.0000571555456708
4.58;1.0892137886677988;0.4161556176421549;0.3820812019641347;0.3743296192932356;0.34371840954923394;1.0976522038514516;0.999898502631443;10.001099265630158;0.4167859176768243;0.4520169049487739;0.4519704518413294;0.3791536165851273;-0.3469269876213652;0.5138281889989957;1.0000548770656694
4.59;1.091469813764694;0.41712797912245136;0.38218149347002817;0.39554743747817434;0.3624453940155221;1.100367811085962;0.9998981365400885;10.001114073326894;0.41678725917213766;0.4520163244505985;0.4519719612481347;0.3790929921152158;-0.36565798784438913;0.526608559539314;1.0000525190780796
4.59;1.0914688093636666;0.417128573626132;0.3821815497591749;0.3955484069657348;0.36244524958928254;1.100368561888641;0.9998978625476103;10.00112943283953;0.4167885824985393;0.4520157551818872;0.4519734800338677;0.379094357457554;-0.3656579880952628;0.5266083168201285;1.0000500965101562
4.6;1.0892098142006763;0.4161572071294043;0.38208152696535347;0.3743192926727603;0.3437061262601449;1.0976534630414514;0.9998976815420573;10.00114536328069;0.4167898849390249;0.4520151990040795;0.4519750052469833;0.3791587114769628;-0.34691398837342696;0.5138194275399313;1.0000476235483486
4.6;1.0892086250059263;0.4161578345428478;0.3820816357137025;0.37432032555010636;0.3437059464122265;1.0976545215067048;0.99989759442995;10.001161870897032;0.41679116349201695;0.4520146576158072;0.4519765337093381;0.3791600524871122;-0.34691398867806295;0.5138193101351985;1.000045112728624
4.61;1.0914642402966928;0.417130636019613;0.3821823887708098;0.3955366166546025;0.3624313997230452;1.1003697437134319;0.9998976040294156;10.001178945643074;0.4167924153954165;0.452014132364088;0.45197806245860206;0.37909937840180796;-0.36564498900806686;0.5265996638346057;1.0000425753818611
4.61;1.0914628593324716;0.41713128726786086;0.3821825331758455;0.3955377138179064;0.3624311787522201;1.1003711352347962;0.9998977153029583;10.00119655862041;0.4167936382580735;0.4520136243008755;0.4519795888897615;0.3791006867379016;-0.36564498936199435;0.5265996880336504;1.0000400224775043
4.62;1.0892024876066424;0.41616078290900926;0.3820836813804663;0.37430849776846514;0.34369203252107167;1.0976567015370196;0.999897933693245;10.001214655894286;0.4167948299551049;0.45201313428506473;0.45198111061549046;0.3791639749044067;-0.3469009897380943;0.5138106104296591;1.000037465747581
4.62;1.0892009300010737;0.41616144211726547;0.3820838403518158;0.3743096618266547;0.34369176713686966;1.0976584484021423;0.9998982629225445;10.001233153620499;0.41679598875328;0.45201266298512893;0.45198262530192795;0.3791652406598783;-0.34690099013437975;0.5138107875801288;1.0000349181394257
4.63;1.0914562361598137;0.4171327470396101;0.3821832199183748;0.3955251557619823;0.3624163261063666;1.1003743809095385;0.9998987037243586;10.001251947453284;0.41679711370935163;0.45201221084089427;0.45198413078635313;0.37910448185268897;-0.3656309905487446;0.5265905026547388;1.0000323923723773
4.63;1.0914545331630385;0.4171333949955493;0.38218336887487103;0.39552639202208323;0.36241601169241294;1.1003765017660374;0.9998992538986916;10.001270935008371;0.4167982051477538;0.45201177793099867;0.4519856255803459;0.37910569569334124;-0.3656309909791;0.5265908397224055;1.0000298993865475
4.64;1.089194828378774;0.4161635678641046;0.3820848011434511;0.37429853168482036;0.3436775137424951;1.0976628102204302;0.9998999089821969;10.001290034112113;0.41679926464487344;0.4520113636362727;0.45198710925348967;0.37916987866722357;-0.3468879914233883;0.513803761366431;1.0000274482250657
4.64;1.0891930057473291;0.4161641923781394;0.3820849151971223;0.37429984425630664;0.34367714484757456;1.0976653027933587;0.9999006630975911;10.001309186645834;0.4168002941595539;0.4520109664726861;0.4519885821855769;0.379171027059083;-0.3468879918795298;0.5138042575190069;1.000025046058331
4.65;1.0914470683971698;0.41713505277458907;0.3821842090718829;0.395515093390751;0.3624016099350408;1.1003819749525952;0.9999015099163161;10.001328354640423;0.41680129515240927;0.45201058455768756;0.4519900447406651;0.37911013728552295;-0.36561699234551204;0.5265833281481627;1.0000226980965474
4.65;1.0914451312443216;0.4171356467973527;0.3821842667022485;0.39551648153860675;0.362401186155521;1.1003848216643366;0.9999024438501344;10.001347513183816;0.4168022686726945;0.4520102163921647;0.45199149654468507;0.37911120591152603;-0.3656169928195792;0.5265839785402795;1.0000204085724727
4.66;1.0891851890843314;0.41616571418308557;0.38208554924162275;0.37429004962331547;0.3436636905460623;1.097671836862907;0.9999034612712401;10.001366640596347;0.4168032159301651;0.4520098611642635;0.4519929363941737;0.3791752297739038;-0.34687499330021415;0.5137981715495079;1.0000181820197411
4.66;1.0891831126209586;0.41616627278182877;0.38208554226079716;0.374291511853596;0.34366321732949245;1.0976750128643304;0.9999045606118916;10.001385714288174;0.41680413841771863;0.4520095183614494;0.45199436254505815;0.37917620632139043;-0.3468749937858654;0.5137989746098677;1.0000160234170696
4.67;1.0914378957462545;0.41713750384647125;0.3821847638791486;0.3955059777369165;0.36238645918589196;1.1003923401446525;0.9999057412083917;10.001404713149046;0.4168050374923621;0.4520091873026739;0.4519957730235392;0.3791151337166603;-0.3656039942747001;0.5265780821910652;1.0000139373709105
4.67;1.0914356528882734;0.4171380232246538;0.3821846971266427;0.39550750868608653;0.36238594249272754;1.1003958076831515;0.9999070019046115;10.001423612046933;0.41680591384114607;0.4520088671342026;0.4519971660086972;0.379116010428897;-0.3656039947645126;0.5265790323532856;1.000011926966212
4.68;1.089175381003047;0.4161680155009539;0.38208586575776443;0.3742812632896452;0.34364835958037204;1.0976834041139385;0.9999083391603326;10.001442370557077;0.4168067675208123;0.45200855679205926;0.4519985402366962;0.37917883474054653;-0.34686299525285075;0.5137937209619093;1.0000099932548439
4.68;1.0891729568079724;0.41616849450473586;0.3820857535194526;0.37428285704391595;0.34364780389283317;1.0976871188910713;0.9999097456308078;10.001460933675332;0.4168075985510089;0.4520082546378282;0.45199989502616866;0.3791796045702589;-0.346862995737415;0.5137948003576671;1.000008136315746
4.69;1.0914263815484058;0.4171392942883074;0.3821849136355817;0.3954958400293556;0.36236987176758456;1.1004049421031161;0.9999112118817487;10.001479241904761;0.41680840712624656;0.45200795859900333;0.45200123000671516;0.37911831755317865;-0.3655899962163784;0.5265725456719477;1.0000063570039985
4.69;1.0914237739033152;0.4171397324496217;0.3821847768876994;0.39549748763248127;0.36236928261201407;1.1004088635368194;0.9999127294656017;10.001497244953848;0.4168091934207163;0.4520076665419194;0.45200254499661846;0.3791189711964357;-0.36558999668836634;0.526573728067227;1.0000046575771941
4.7;1.0891631372004644;0.4161695501361998;0.38208581139973274;0.3742738373154802;0.3436338525069331;1.0976968722821705;0.9999142913912552;10.001514922386875;0.41680995763126916;0.45200737594942014;0.4520038397925748;0.37918256314131854;-0.3468499971524484;0.513790305140696;1.0000030408890372
4.7;1.0891603538177717;0.4161699483991936;0.38208566993613385;0.37427552410525294;0.34363323205238666;1.097700956533284;0.9999158910929983;10.001532295025529;0.41681070001813275;0.45200708362308667;0.45200511371375496;0.37918309163059477;-0.3468499976081617;0.5137915672707726;1.0000015100585955
4.71;1.091413430729835;0.4171407140768028;0.38218486025841447;0.39548730821832656;0.3623541261712888;1.100419103338989;0.9999175225674111;10.001549413772393;0.4168114207589347;0.4520067860206857;0.4520063653976373;0.37912155585967294;-0.3655769980551659;0.5265692065368404;1.0000000693595663
4.71;1.091410492748652;0.41714107604674694;0.3821847306293725;0.395489018519755;0.3623534743559262;1.100423299186343;0.9999191811456934;10.001566340688681;0.4168121200459522;0.4520064797998547;0.452007592888629;0.37912195609955474;-0.36557699849283887;0.52657053159981;0.9999987240121
4.72;1.0891495900270933;0.4161704976867067;0.38208547696504697;0.374265878970843;0.34361833306420125;1.0977125313489597;0.9999208640411217;10.001583138225731;0.41681279807957794;0.45200616254270776;0.4520087938304557;0.37918529396600664;-0.3468369989203186;0.5137875014729444;0.9999974787289482
4.72;1.0891465322005869;0.4161708322678472;0.38208537303671236;0.37426759905151363;0.34361765223343516;1.0977167891258204;0.9999225703213482;10.00159986504951;0.41681345441392875;0.45200583342557316;0.45200996576850005;0.37918557264102215;-0.34683699933667567;0.5137888705586903;0.9999963370318833
4.73;1.091400332126693;0.41714226592472353;0.38218493699877354;0.3954792875232478;0.36233812426853085;1.1004340646808053;0.9999242995439506;10.001616567529126;0.41681408755750127;0.45200549321386974;0.45201110630776586;0.37912379665865864;-0.36556299974091994;0.526565634870472;0.9999953011214742
4.73;1.0913972015628366;0.41714258784273567;0.3821848640368424;0.39548100771945666;0.36233741961706273;1.100438352684012;0.999926050213421;10.001633267733544;0.41681469580686176;0.4520051437190761;0.4520122131835437;0.3791239713923664;-0.3655630001320172;0.5265670242573632;0.9999943720905798
4.74;1.0891361537953317;0.41617193753999;0.38208562950042063;0.37425912716039256;0.34360334174533386;1.097727648704549;0.9999278197682534;10.001649966002704;0.4168152784608177;0.4520047871213372;0.45201328442569194;0.3791861024091118;-0.3468250005089427;0.5137849348431673;0.9999935504418364
4.74;1.0891330013817322;0.4161722588918437;0.38208558650620733;0.37426083986673925;0.343602620520671;1.0977319480918657;0.9999296050813944;10.001666661574022;0.416815836245605;0.45200442538399216;0.4520143184090126;0.3791861948184268;-0.3468250008708367;0.5137863256660444;0.9999928360058564
4.75;1.0913858001249248;0.4171442046696608;0.3821860170011118;0.3954713526639476;0.3623223563921873;1.1004492459461024;0.9999314024173637;10.00168336420161;0.41681637103081015;0.4520040601997072;0.45201531385776006;0.37912425282759543;-0.36555000121733244;0.5265621710507844;0.9999922279045649
4.75;1.091382682257942;0.41714453340766916;0.38218600222014754;0.3954730501609133;0.3623216240388067;1.1004535376671314;0.9999332076817391;10.001700083356932;0.41681688506179776;0.4520036931999212;0.4520162696706821;0.37912427945137495;-0.3655500015486234;0.5265635533262805;0.999991725340532
4.76;1.089121662357249;0.41617303696812;0.38208604755198927;0.3742507625164419;0.3435871294271717;1.097742819707591;0.9999350169982979;10.001716818825145;0.4168173799824276;0.45200332557678197;0.4520171842403379;0.3791872763916644;-0.3468120018651591;0.5137824339474034;0.9999913285051761
4.76;1.0891186319042359;0.41617338324657555;0.3820860531422867;0.37425243725206253;0.3435863881743869;1.0977470897963308;0.999936826861932;10.001733567797741;0.41681785660983034;0.45200295766616844;0.45201805499837666;0.37918724446710195;-0.34681200216744806;0.5137837973675743;0.9999910385546218
4.77;1.091372604669514;0.41714575792626546;0.382186534803794;0.39546318373982625;0.3623060905167893;1.1004643461327726;0.9999386341123543;10.001750331766681;0.41681831558325866;0.45200258923997105;0.45201887882345554;0.3791251844326009;-0.3655370024560704;0.5265593377505026;0.9999908563551797
4.77;1.0913697117961914;0.417146135433624;0.3821865571652462;0.39546482856032483;0.36230533713703206;1.1004685862477945;0.9999404361533749;10.00176711125627;0.41681875774249616;0.45200221957325487;0.4520196526558395;0.3791250972939233;-0.3655370027318143;0.5265606730686958;0.9999907810922678
4.78;1.0891089615822955;0.4161746566262599;0.3820865980854446;0.37424373949299106;0.34357192806920545;1.097757806615001;0.9999422312758143;10.001783898429267;0.4168191839633655;0.45200184695975437;0.4520203738304736;0.37918798378979324;-0.34679900299578387;0.5137797674388003;0.999990809695497
4.78;1.0891062357137444;0.41617508276061954;0.38208664471037174;0.37424534779948493;0.3435711563832886;1.0977620022116557;0.9999440185467341;10.001800676147534;0.4168195950113321;0.45200146878405345;0.45202104032673834;0.3791878441341829;-0.34679900324913354;0.5137810730113604;0.9999909368880021
4.79;1.091359536062189;0.417147204474288;0.38218720312097043;0.39545441689553584;0.36228972518887237;1.1004801657253316;0.9999457973355302;10.001817422560629;0.41681999134531816;0.4520010823328392;0.4520216509444401;0.37912467875015554;-0.36552300349256456;0.5265548713366061;0.9999911557002696
4.79;1.0913569803678158;0.4171476977512538;0.3821872831524484;0.39545598510963104;0.36228892775458305;1.1004842885669888;0.9999475671073551;10.001834115871787;0.41682037285703205;0.4520006856275088;0.45202220530617143;0.3791244886182572;-0.3655230037261731;0.526556141487748;0.9999914584051233
4.8;1.0890965695816033;0.4161763079954666;0.38208734885503626;0.37423609426116705;0.3435565779975839;1.0977723631480543;0.9999493268582896;10.001850733665643;0.4168207388302505;0.45200027798761677;0.4520227038132306;0.3791872745073336;-0.3467870039497531;0.513776781121795;0.9999918371193626
4.8;1.0890941818780766;0.41617688576814915;0.38208746559326395;0.3742376236225341;0.34355574791415533;1.0977763832995275;0.9999510741658013;10.001867246067205;0.4168210881354183;0.4519998601310715;0.45202314757455875;0.3791870365850275;-0.3467870041631282;0.5137780011928105;0.9999922838269112
4.81;1.0913478195765705;0.41714921969922625;0.38218813549022734;0.3954453383427154;0.3622731404416318;1.1004943425659244;0.9999528053606965;10.00188360645735;0.4168214196183327;0.4519994334997549;0.4520235380422302;0.3791247750364141;-0.3655100043662621;0.5265514938486991;0.9999927907607191
4.81;1.0913456029805768;0.41714989266207864;0.3821882829372774;0.39544683127129937;0.3622722694729118;1.100498232721519;0.9999545166703762;10.001899751451901;0.4168217325702081;0.45199899925328435;0.45202387651599557;0.37912449089432754;-0.3655100045592701;0.526552644567684;0.9999933511488431
4.82;1.089086535969305;0.41618029989483446;0.3820895352034842;0.3742273099381922;0.3435398689364136;1.0977860441365594;0.9999562049097803;10.001915616529656;0.4168220270506782;0.4519985580843368;0.45202416419300684;0.3791871866824581;-0.3467740047424605;0.5137734128779282;0.999993959344369
4.82;1.0890845032018919;0.4161810725012922;0.3820897011909959;0.3742287621010351;0.34353895031797377;1.0977897672058123;0.999957867300285;10.001931151279178;0.4168223039668172;0.4519981109650643;0.45202440281772255;0.3791868664536116;-0.34677400491644406;0.5137744737395755;0.9999946100770399
4.83;1.0913385120912045;0.41715239231565543;0.38218929447401195;0.39543629589022217;0.3622562048755228;1.100507393544309;0.999959501216074;10.001946316031319;0.4168225649479261;0.4519976595752678;0.4520245950559532;0.37912453491034004;-0.3654970050822235;0.5265475195040386;0.9999952972410475
4.83;1.0913366893751613;0.41715326238873957;0.3821894661209313;0.3954376955219535;0.3622552392213473;1.1005109167131402;0.9999611047783271;10.001961066716516;0.4168228120979237;0.4519972058743599;0.45202474419769284;0.3791241964345982;-0.36549700524102924;0.52654847100463;0.9999960133683435
4.84;1.089077085716901;0.4161830923584697;0.38209036164059607;0.3742193955209813;0.343524221782213;1.0977993323043365;0.9999626773349716;10.001975350694543;0.4168230478941578;0.45199675170299436;0.4520248538645361;0.379185854910926;-0.3467620053939405;0.5137692254308245;0.999996751090317
4.84;1.0890755085798525;0.4161840470243062;0.3820905288505906;0.3742207326595566;0.34352321797715546;1.0978026376584744;0.9999642185024131;10.00198912014895;0.41682327517327333;0.45199629889369275;0.45202492786247556;0.379185514013124;-0.3467620055416309;0.5137700497448107;0.999997505696747
4.85;1.0913299677584571;0.4171559073618057;0.38219046987103994;0.39542647040435275;0.3622389356033242;1.100518831377818;0.9999657274453985;10.002002348778419;0.4168234965774026;0.4519958490916246;0.4520249697713684;0.37912317714753085;-0.3654840056843538;0.5265419183357627;0.9999982761297678
4.85;1.09132866913363;0.41715692725107817;0.38219062659555836;0.3954277409489061;0.36223790435146036;1.1005219125054257;0.9999672037763659;10.002015039498776;0.4168237138485603;0.45199540315963505;0.4520249825387413;0.3791228470482592;-0.36548400582212365;0.5265426026740287;0.9999990632631272
4.86;1.0890706210141414;0.41618723870973484;0.3820914748591591;0.3742109141455205;0.3435079279275233;1.0978098799944611;0.9999686485296155;10.002027221071495;0.4168239280791457;0.45199496120557026;0.45202496841070566;0.37918552565659575;-0.3467490059550053;0.5137640651409955;0.9999998671314254
4.86;1.0890696305278385;0.41618830624770425;0.38209162133114005;0.37421211903074647;0.3435068782576214;1.0978127327347584;0.9999700646808989;10.002038939063114;0.4168241404215584;0.4519945232505227;0.45202492916848264;0.37918521447004083;-0.34674900608328013;0.5137645988968129;1.0000006857533874
4.87;1.091324743551896;0.4171599624975171;0.38219125298336293;0.39541686456729214;0.36222179927149034;1.100528469980184;0.9999714572488488;10.002050248919474;0.4168243522609373;0.45199408959362525;0.45202486637879064;0.3791229150145806;-0.36547100620746914;0.5265358994420751;1.0000015162709728
4.87;1.0913240823086767;0.41716106592743724;0.3821913960082684;0.39541800880319516;0.36222074276981936;1.100531091796329;0.9999728321913184;10.002061215219337;0.4168245651885541;0.4519936606922886;0.45202478135789015;0.3791226290041786;-0.3654710063282643;0.5265362751504705;1.0000023564582488
4.88;1.0890656510644616;0.4161914036755995;0.3820925609201005;0.3742003851194794;0.34349041730363683;1.097818598563126;0.9999741950135819;10.002071915879311;0.41682478117976896;0.45199323713523404;0.45202467511481326;0.3791853580799827;-0.34673700644632066;0.5137583677887246;1.0000032048413292
4.88;1.0890653310681495;0.41619253444952425;0.3820927119080527;0.37420147260785946;0.3434893664263353;1.0978209897622158;0.9999755501757659;10.002082438903983;0.41682500284619795;0.451992819888452;0.4520245483891652;0.37918510366924085;-0.34673700656222567;0.5137585921544285;1.0000040598692108
4.89;1.0913211281172603;0.41716424333817487;0.3821923558514707;0.3954060353677714;0.3622042977002822;1.1005362636630114;0.999976901292879;10.002092869249125;0.41682523348954836;0.4519924103503817;0.45202440164230834;0.3791228670460759;-0.36545800667669076;0.5265286509797541;1.000004918999315
4.89;1.0913211656602535;0.4171653981701416;0.3821925272869206;0.39540706431911354;0.3622032626603904;1.1005384182361806;0.9999782517754436;10.002103286436963;0.4168254765584171;0.45199201027551844;0.4520242353930484;0.379122649025801;-0.3654580067905614;0.5265287424140118;1.0000057782616971
4.9;1.0890644485766496;0.4161961365560706;0.38209370433832834;0.3741909276626415;0.3434740650776742;1.0978254518377342;0.9999796046046499;10.002113774151164;0.416825734791571;0.4519916218487361;0.4520240507469538;0.379184449566651;-0.34672500690469926;0.5137507723131176;1.0000066326659653
4.9;1.0890648599628487;0.41619731907261887;0.3820939054114122;0.3741918922550581;0.3434730549640515;1.0978273630232362;0.9999809613798186;10.002124422529809;0.4168260098974523;0.45199124735516394;0.45202384922449;0.37918426775198855;-0.3467250070199978;0.5137507449626837;1.000007477055214
