time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.91;1.0913204051134917;0.41716873215932254;0.38219363523843725;0.39539472036858475;0.3621869400021156;1.10054215021407;0.9999823224296027;10.002135321985532;0.41682630283336203;0.45199088845956736;0.45202363218000857;0.3791221019018373;-0.36544500713737227;0.5265196394040876;1.0000083073859272
4.91;1.0913212046139142;0.41716994419658876;0.3821938702892097;0.39539561140305396;0.36218596507227735;1.1005438113199202;0.9999836873279682;10.002146557796374;0.4168266139904594;0.45199054620181145;0.4520234009086935;0.3791219495535119;-0.3654450072575443;0.5265194978766664;1.0000091221964291
4.92;1.0890652618217356;0.41620069564704026;0.38209507427225387;0.37418060465108627;0.34345794815603453;1.097830343037291;0.9999850540636185;10.002158204849257;0.41682694316533037;0.451990221719679;0.45202315723141195;0.37918480742229266;-0.3467120073809413;0.5137422856445006;1.0000099226866668
4.92;1.0890664570709134;0.4162019351272776;0.38209534555985764;0.3741814123643446;0.3434570182235588;1.0978317405156262;0.9999864178231564;10.00217032105557;0.4168272899221799;0.4519899164584347;0.4520229036330019;0.3791846718008709;-0.3467120075078797;0.5137420284952363;1.000010711037194
4.93;1.0913237921704861;0.4171738433552486;0.38219520149124386;0.3953831434691933;0.3621698689004054;1.100545998608751;0.9999877712029771;10.002182947237538;0.4168276541348273;0.4519896316559492;0.452022642949734;0.37912253944559365;-0.36543200763852085;0.52651042353302;1.0000114894269891
4.93;1.091325386543596;0.4171751042487424;0.3821955101572123;0.3953838578980732;0.36216899377831135;1.1005471141307552;0.9999891058718365;10.002196111441469;0.4168280357681904;0.4519893681594847;0.45202237799260314;0.37912240806871733;-0.36543200777266027;0.5265100473761356;1.000012261159547
4.94;1.0890702387865572;0.4162058524367152;0.3820967456543038;0.37416992307342045;0.34344219656347424;1.0978340865981675;0.9999904148322535;10.002209824897507;0.4168284340626804;0.4519891269426977;0.45202211130757186;0.37918527594780227;-0.3467000079099756;0.5137335413923323;1.0000130315087157
4.94;1.089072222469274;0.41620712750773997;0.3820970851979414;0.37417053519510834;0.3434413848252691;1.0978349172090576;0.9999916941400885;10.0022240757869;0.41682884700063594;0.45198890952863413;0.45202184522725614;0.3791851415232252;-0.34670000805054707;0.5137330489702956;1.000013806645455
4.95;1.0913293310706842;0.4171786656463927;0.3821969855275345;0.39537166922298234;0.3621543754482;1.1005476078921494;0.9999929426521168;10.002238833009898;0.41682927126463737;0.4519887178907925;0.45202158177620655;0.3791220035690727;-0.3654190081950936;0.5264995500036859;1.0000145924673387
4.95;1.0913316734544645;0.4171799483992503;0.3821973455356549;0.3953721726792513;0.3621536332776959;1.1005481608809826;0.9999941601371585;10.00225405228605;0.41682970266191444;0.4519885542144806;0.45202132220526736;0.379121861059752;-0.36541900834476293;0.5264989473240842;1.0000153943093317
4.96;1.0890772828171675;0.41621043571349425;0.3820983564593648;0.3741572726601533;0.34342621449238286;1.097834578986772;0.99999534609584;10.002269677619609;0.41683013702972016;0.4519884207926638;0.4520210670818329;0.3791847124863101;-0.3466870085007532;0.5137224707742106;1.0000162165285142
4.96;1.089079951028973;0.41621172064646006;0.38209873173493636;0.37415766354347685;0.3434255433695299;1.0978348665490516;0.9999965001150497;10.0022856428071;0.41683057096649684;0.4519883198659307;0.4520208172138044;0.3791845558179049;-0.34668700866420127;0.5137217655865064;1.000017062465892
4.97;1.0913386726476222;0.41718398463211076;0.38219898800104746;0.39535845598690067;0.362138310768664;1.100548029728586;0.9999976221385467;10.002301872545472;0.4168310016562372;0.4519882534637764;0.4520205743439765;0.3791223892505217;-0.3654060088362175;0.5264885336252937;1.0000179353961252
4.97;1.0913416413338097;0.41718526793450056;0.3821993769166931;0.39535873095163454;0.3621377096083501;1.1005480756155708;0.9999987116610012;10.002318280669177;0.41683142626109543;0.45198822349012524;0.4520203410281879;0.37912221161427434;-0.36540600901774123;0.5264877392852892;1.0000188389196256
4.98;1.0890878520405254;0.41621570558374194;0.38210037300634053;0.37414485763814226;0.34341154060397727;1.097833011307131;0.99999976664662;10.002334770674745;0.4168318418812419;0.45198823158013757;0.45202011999169295;0.3791850222715074;-0.3466750092094802;0.5137120278657111;1.0000197759384493
4.98;1.0890910959937223;0.41621698135459845;0.38210077046985536;0.37414501514608733;0.34341100596543567;1.097832843524722;1.0000007837842282;10.002351244314486;0.41683224620065873;0.45198827861614815;0.452019913471098;0.37918482103050255;-0.34667500941215434;0.5137111610048963;1.0000207474991971
4.99;1.0913494031876936;0.41718853188399513;0.38220073916881137;0.3953443665991335;0.36212315898783465;1.100545578130652;1.0000017602073348;10.002367614038594;0.4168326381519021;0.4519883645430354;0.45201972313377015;0.3791226081055249;-0.36539300962674226;0.5264768406202048;1.0000217529650224
4.99;1.0913528777879926;0.41718978921768124;0.3822011363511126;0.39534441399748876;0.3621226845838227;1.1005452201595984;1.0000026943579856;10.002383811487531;0.41683301792231037;0.4519884886261677;0.452019550613001;0.37912238398674664;-0.3653930098545225;0.5264759142190728;1.000022790938599
5.0;1.0890995062718916;0.41622048966600456;0.38210242271271505;0.37413120208947603;0.34339739671544833;1.0978297752090906;1.0000035856377412;10.002399788554603;0.4168333862221484;0.4519886499004318;0.4520193979800154;0.3791841492033222;-0.3466630100969527;0.5137002871088866;1.000023859050469
5.0;1.0891031513829874;0.41622171029168403;0.3821028091408802;0.37413115069410285;0.3433969759569857;1.0978292501032334;1.000004434643355;10.002415508313254;0.4168337433327587;0.45198884753075025;0.45201926777464896;0.37918390418642844;-0.34666301035539515;0.5136993098827424;1.000024952871664
5.01;1.0913627966066293;0.4171947915365746;0.382203874690166;0.39533063416734415;0.3621092661482362;1.1005416512539514;1.000005243639813;10.00243093366265;0.4168340883338589;0.4519890808721554;0.45201916276677184;0.3791216493137715;-0.3653800106307692;0.5264639625011929;1.00002606584493
5.01;1.0913665433542301;0.4171959540407478;0.38220423512746643;0.3953304950414277;0.3621088927505294;1.1005409830920256;1.0000060159951656;10.002446023271501;0.416834418638119;0.4519893490733019;0.4520190855224798;0.37912138480043084;-0.36538001092337635;0.5264629398879191;1.0000271904833735
5.02;1.0891133747020403;0.41622532960141445;0.3821043623965291;0.37411710579937485;0.3433836569368951;1.0978262488500967;1.0000067548930887;10.002460728514064;0.4168347302349784;0.4519896503764952;0.45201903802021154;0.3791841104177626;-0.3466510112330662;0.5136888865527245;1.0000283199263669
5.02;1.0891171531434864;0.4162264149584243;0.3821046818339812;0.3741168890459676;0.34338332891235024;1.097825452273593;1.0000074629166804;10.002474986260255;0.4168350188598017;0.45198998190019873;0.4520190217858649;0.3791838255460917;-0.3466510115596054;0.5136878310700547;1.000029448934334
5.03;1.0913758656764152;0.4171989913568058;0.38220569490111966;0.39531461094709297;0.3620946134861418;1.1005365982036872;1.0000081428406944;10.00248871831486;0.41683528117739393;0.4519903402013993;0.4520190380632559;0.37912152991651527;-0.36536701190288895;0.5264514774222845;1.0000305736013806
5.03;1.0913796180330178;0.417199980500431;0.382205964193904;0.3953143219436852;0.36209433002220365;1.1005356924699252;1.0000087980324317;10.002501849806764;0.4168355149765069;0.4519907217798441;0.45201908746458125;0.3791212245451268;-0.36536701226262186;0.5264504083181744;1.000031690727295
5.04;1.0891264016187197;0.41623032752023614;0.38210706236880854;0.374102113177185;0.3433703388866725;1.097820741639701;1.000009431894417;10.00251433167484;0.4168357186754395;0.4519911230152899;0.45201917001881964;0.37918391193707857;-0.3466380126377243;0.5136765952310235;1.000032797808347
5.04;1.0891300855070716;0.4162311998659334;0.3821072784255032;0.3741017552302563;0.3433701019159231;1.0978197522438478;1.000010047345835;10.002526142093057;0.41683589103053015;0.4519915400993114;0.45201928588353973;0.37918359542644064;-0.3466380130264551;0.5136755305754842;1.0000338928098067
5.05;1.0913886608668988;0.4172023780396096;0.3822071165135606;0.3952980139563395;0.3620803261046024;1.100530729910136;1.0000106467240033;10.002537271586778;0.4168360312679877;0.45199196916964;0.4520194352711232;0.3791212782490597;-0.36535401342736934;0.5264389157338123;1.0000349736514462
5.05;1.0913922354782708;0.4172031119650852;0.38220728056092385;0.3952975906429304;0.362080142663311;1.1005296791150252;1.0000112315509366;10.002547714298638;0.4168361391881923;0.45199240636201093;0.4520196176094098;0.37912096297557163;-0.36535401383980554;0.5264378643791489;1.0000360379485327
5.06;1.0891398015418543;0.41623353376707256;0.38210824666159715;0.3740868562119808;0.3433573545527256;1.0978146036690344;1.0000118022021585;10.00255747300438;0.4168362150918739;0.4519928480217827;0.4520198312843947;0.37918265142242097;-0.3466260142632945;0.5136642811016096;1.000037082697551
5.06;1.0891432322379284;0.4162341122027002;0.3821083601120933;0.37408637138909084;0.3433572301431402;1.0978135079893805;1.0000123577860003;10.00256656034227;0.4168362599082686;0.45199329113203524;0.45202007371502134;0.3791823447131704;-0.34662601469678855;0.5136632473204213;1.0000381041443096
5.07;1.0914015209818506;0.4172049792844032;0.3822080943195637;0.39528246031183767;0.3620675707280399;1.1005243992691647;1.0000128961622072;10.002574990703934;0.4168362756071851;0.4519937335800596;0.45202034135828695;0.37912004340294725;-0.36534201513866815;0.5264264369039708;1.0000390979527007
5.07;1.091404777987862;0.41720539325248557;0.3822081595754029;0.39528191691690867;0.36206750501474594;1.1005232892560415;1.0000134141390866;10.00258278479732;0.4168362653089896;0.4519941738951962;0.4520206302790918;0.37911974768645;-0.3653420155873606;0.5264254230826093;1.0000400595990613
5.08;1.0891510377715814;0.4162347652763784;0.3821087043489928;0.3740711800446428;0.34334519792321194;1.0978081934328332;1.000013907471429;10.002589981827366;0.4168362325841507;0.4519946103265555;0.4520209370519947;0.3791824575338199;-0.34661401604169334;0.5136528483033658;1.000040985824535
5.08;1.0891540933372073;0.4162350072395027;0.38210872268480467;0.3740705834647799;0.3433451871428938;1.0978071278610095;1.0000143707334912;10.002596638700124;0.41683618035203357;0.4519950401942544;0.45202125912172947;0.37918217273282256;-0.3466140165008104;0.513651857576152;1.0000418762685872
5.09;1.0914119408728502;0.41720590391512985;0.3822087187760334;0.3952648952287931;0.36205417807558465;1.1005181064010805;1.000014798073526;10.002602825008669;0.41683611039074314;0.45199546025089443;0.4520215946943163;0.37911989317614764;-0.3653290169641135;0.5264141532829595;1.000042733577152
5.09;1.0914147734696524;0.41720596970343715;0.38220869227904264;0.39526425715209823;0.36205422289885303;1.1005171398281945;1.0000151848300687;10.002608615779481;0.4168360236838765;0.45199586716996676;0.4520219426724591;0.3791196195629233;-0.36532901743105933;0.5264131964779712;1.000043562611236
5.1;1.0891615888264417;0.4162353432950468;0.38210912016004867;0.3740550428740797;0.3433331230292525;1.0978022362964415;1.0000155284616055;10.00261407500039;0.4168359206904915;0.4519962574800362;0.45202230266402305;0.3791823538232213;-0.34660201790071654;0.5136416337746713;1.0000443693184617
5.1;1.0891641866465231;0.4162352415197634;0.3821090529524586;0.374054377494315;0.3433332227995807;1.0978014023354754;1.0000158277432265;10.002619246712982;0.41683580125732095;0.45199662720974154;0.45202267477566915;0.37918209852895995;-0.3466020183716225;0.51364072883435;1.0000451592252475
5.11;1.0914216083552788;0.41720545683713184;0.38220863255320986;0.3952489837362084;0.36204267230603177;1.1005136440193652;1.0000160815028876;10.00262416275559;0.41683566488994134;0.4519969715094267;0.45202305922315583;0.3791198556952844;-0.36531601884203896;0.5264021861629253;1.0000459362299128
5.11;1.0914239740180158;0.41720520692245094;0.38220852772553726;0.39524830288161206;0.362042822631862;1.1005129679282828;1.0000162886617243;10.002628851662342;0.41683551130385726;0.4519972845252761;0.4520234563526201;0.3791196259913755;-0.3653160193101432;0.5264013515752489;1.0000467018086523
5.12;1.0891702863098593;0.41623463404708283;0.382109215592873;0.37403870739324047;0.3433214742110354;1.0977983811339682;1.0000164494039954;10.002633337319292;0.4168353405597621;0.4519975597851077;0.452023866850454;0.3791814087703939;-0.3465900197739736;0.5136301331800835;1.0000474545458173
5.12;1.0891724274101249;0.4162342589584278;0.38210907801118477;0.3740380207319616;0.3433216711368168;1.0977978905176191;1.0000165659303892;10.002637631861864;0.41683515286794165;0.45199779091803133;0.45202429133472855;0.37918120266779737;-0.34659002023126734;0.5136293855130001;1.000048190513126
5.13;1.0914284016363731;0.41720387336639286;0.3822086198435863;0.3952310099771481;0.3620301188335887;1.1005095026426897;1.0000166419609946;10.002641733881616;0.41683494845767965;0.45199797215639753;0.45202472991645687;0.37911900635497353;-0.36530402067945933;0.5263907865938855;1.0000489042704668
5.13;1.0914303281952469;0.4172033953229527;0.38220845372098755;0.3952303259171204;0.3620303632167599;1.1005092242665624;1.0000166817691896;10.002645636854238;0.41683472759327267;0.4519980985611787;0.4520251823811743;0.37911881900611055;-0.36530402111596316;0.5263901426004073;1.0000495891535015
5.14;1.0891762095770618;0.4162325698523249;0.3821090428165284;0.37402201416632685;0.3433102199742033;1.0977950633145712;1.0000166891810756;10.002649340307242;0.41683449072763123;0.4519981662920536;0.45202564829846037;0.3791816403750304;-0.3465780215384283;0.5136200993108322;1.0000502369402369
5.14;1.0891779255196232;0.41623200539186506;0.38210884847365234;0.3740213461128057;0.3433105120553677;1.097795029599453;1.0000166664002446;10.002652852609167;0.41683423853230944;0.4519981727915004;0.45202612675005777;0.37918147082758225;-0.34657802194483206;0.5136195722008389;1.000050838046649
5.15;1.0914344758057206;0.4172018391172099;0.38220834387062647;0.3952146492155835;0.36201903970780863;1.1005071336512604;1.0000166134849056;10.002656184291435;0.4168339717084255;0.451998116747536;0.45202661621345613;0.37911931141595695;-0.365291022333484;0.5263802621618934;1.0000513820303227
5.15;1.0914359761838377;0.41720120030382796;0.3822081226777712;0.39521401222834623;0.36201937506438664;1.1005073838577466;1.0000165291063008;10.002659343398506;0.4168336909141951;0.45199799782403066;0.45202711464900946;0.3791191635941106;-0.36529102270281827;0.5263798545951317;1.000051858451215
5.16;1.089181422667393;0.41623022722679254;0.38210866083230277;0.37400580845456716;0.34329931745759024;1.0977937840009258;1.000016411846944;10.002662340581104;0.41683339688122834;0.4519978161528813;0.4520276194596918;0.37918202864889283;-0.3465660230511626;0.5136109897044727;1.0000522579848168
5.16;1.0891826895957317;0.4162295215775863;0.3821084132131929;0.3740052159398849;0.34329968738533995;1.0977943327542483;1.0000162611225725;10.002665190015772;0.41683309047282435;0.45199757217352643;0.4520281272981977;0.379181907453421;-0.34656602337689246;0.5136106931396198;1.0000525727733482
5.17;1.0914377739710588;0.41719882270366376;0.3822078387441109;0.39519821534706434;0.3620082974297338;1.1005070250492945;1.0000160776580767;10.00266789753599;0.4168327722909572;0.4519972671848086;0.45202863393598697;0.3791188006277963;-0.3652790236788638;0.5263706357173005;1.0000527967410147
5.17;1.091438790531587;0.4171980560626685;0.3822075622307364;0.3951976816097825;0.36200869084781956;1.100507854345111;1.0000158632694123;10.0026704516064;0.416832441961784;0.4519969040144707;0.4520291345029711;0.3791187087717268;-0.36527902395671574;0.5263704369523061;1.0000529262848108
5.18;1.089183741344661;0.4162269632942587;0.3821080463700052;0.37398966046118987;0.3432886795076872;1.0977948145920877;1.0000156200449133;10.0026728277379;0.41683209820690215;0.45199648711074986;0.45202962406036423;0.3791816322781284;-0.3465540242107684;0.5136019971514341;1.000052960302684
5.18;1.0891845087554528;0.4162261390534131;0.3821077395217118;0.37398919895343385;0.3432890818735528;1.097795900584815;1.0000153501975313;10.002675004920858;0.41683174001976503;0.4519960218674595;0.45203009805914823;0.379181570697714;-0.3465540244415458;0.5136018800090386;1.000052899805302
5.19;1.0914400977087375;0.4171957678156883;0.38220716034900737;0.39518141081897395;0.36199658491386644;1.1005091073618463;1.0000150564426038;10.002676980880809;0.41683136765298656;0.4519955137919046;0.4520305524354228;0.3791195225286374;-0.3652660246493677;0.5263617828612526;1.000052747503687
5.19;1.0914406319340026;0.41719489498313;0.3822068298634194;0.39518102901311936;0.36199697949721826;1.1005104302254427;1.0000147420011682;10.002678770155663;0.41683098248166783;0.4519949680612264;0.4520309834128848;0.3791194856221633;-0.36526602483428344;0.5263617340338075;1.0000525069936685
5.2;1.0891851165651458;0.4162236621976594;0.3821072272808941;0.3739744239230851;0.3432780628241833;1.097798864950585;1.0000144104662083;10.002680392982349;0.4168305862776386;0.4519943892543524;0.45203138727674985;0.37918245779563176;-0.3465420249963174;0.5135943732354692;1.0000521817267023
5.2;1.0891854342864764;0.4162227607781449;0.38210688627796846;0.3739741231618973;0.3432784326165666;1.097800407876711;1.0000140654118623;10.002681867496111;0.41683018071116007;0.45199378130186063;0.4520317604017045;0.37918243756239584;-0.34654202513587185;0.5135943803415169;1.0000517746927733
5.21;1.0914395900435234;0.4171919346472469;0.38220626997225726;0.3951661032430583;0.36198590078220216;1.1005140566573512;1.000013710245961;10.002683207106184;0.41682976719616693;0.45199314774479904;0.4520320994172265;0.37912042443531774;-0.3652540252535928;0.5263541471927969;1.0000512890571749
5.21;1.0914397065673738;0.4171910289167227;0.3822059326619736;0.3951658810656222;0.3619862321377695;1.1005158110093625;1.0000133484915106;10.002684426929813;0.41682934687078255;0.45199249187848145;0.4520324012953288;0.37912041835699817;-0.3652540253497362;0.5263541995394738;1.0000507286023328
5.22;1.0891838331329942;0.4162206723476657;0.38210713643305605;0.37395994177330455;0.34326763478573896;1.0978036719024427;1.000012983246564;10.002685555600008;0.41682892056471604;0.4519918166789009;0.4520326634827074;0.37918241876697717;-0.34653002542417577;0.5135864404848131;1.0000500971782742
5.22;1.0891837783485727;0.4162197874062103;0.3821068169252099;0.3739597941789172;0.3432679184355159;1.0978056393032094;1.000012616738973;10.002686637574906;0.41682848864024774;0.4519911248377971;0.45203288412777887;0.3791824241965055;-0.3465300254768745;0.5135865312572218;1.000049397777653
5.23;1.0914385923007812;0.41718937960427754;0.38220622820043504;0.39515220573482834;0.36197527801063484;1.1005197103253443;1.0000122512275558;10.002687718102592;0.41682805079951507;0.4519904189160468;0.4520330621273512;0.3791204327306744;-0.3652410255079171;0.5263454526128746;1.000048632900207
5.23;1.091438403991803;0.4171885400373346;0.38220593584516444;0.39515212911528774;0.36197551166091596;1.1005218790167073;1.000011889860324;10.00268882501868;0.4168276062085024;0.4519897013546183;0.4520331967506686;0.3791204427210141;-0.3652410255173303;0.5263455819361826;1.0000478064648621
5.24;1.0891822236618356;0.4162174106333181;0.38210641518098637;0.37394593285306;0.3432564214858066;1.0978101371870408;1.000011536525117;10.002689966080187;0.4168271539259572;0.45198897426618273;0.45203328716174984;0.37918345298711326;-0.3465180255049345;0.5135795640679305;1.0000469244113004
5.24;1.0891819388598674;0.41621663757656213;0.38210614860191106;0.37394592081352873;0.3432566067917375;1.0978124749977893;1.0000111950539197;10.002691140850477;0.4168266929662244;0.45198823912958036;0.4520333324311587;0.3791834625500583;-0.3465180254700505;0.5135797379608865;1.0000459927989476
5.25;1.0914355579406363;0.4171859615286521;0.3822055945058643;0.3951380681769059;0.3619638828002085;1.1005268811795845;1.0000108681177013;10.002692351843017;0.4168262218339787;0.45198749662456456;0.4520333319058989;0.3791214703700846;-0.3652290254115062;0.5263384999475806;1.0000450157320029
5.25;1.0914352042355446;0.4171852666853355;0.38220534941702505;0.39513811280586153;0.36196401997389954;1.1005293438876775;1.0000105568644635;10.002693603205461;0.41682573840052217;0.4519867467042159;0.45203328526352154;0.3791214752419077;-0.36522902532843043;0.52633872419981;1.0000439942974204
5.26;1.0891788855672884;0.4162142954846403;0.3821058761693031;0.37393209542584666;0.3432448348177191;1.097818851896072;1.0000102623501956;10.00269489493531;0.4168252404810736;0.4519859888268163;0.45203319201746744;0.37918447585358034;-0.34650602522104007;0.5135730549082042;1.0000429261463257
5.26;1.0891784887482439;0.4162136853772343;0.3821056507475451;0.3739321902806194;0.3432449281180809;1.0978213945046116;1.000009987584328;10.002696221866602;0.41682472637663626;0.45198522239584;0.452033050856834;0.3791844711533623;-0.34650602509038886;0.513573332340689;1.000041805823683
5.27;1.091433022954836;0.41718362110384405;0.38220519054630364;0.3951235095055574;0.3619509949282001;1.1005349603085184;1.0000097378023314;10.002697570874915;0.41682419487749933;0.4519844472079251;0.4520328594033214;0.3791224609652218;-0.36521702493749425;0.526331950536048;1.0000406261482495
5.27;1.091432615710075;0.41718310482482185;0.3822049868993273;0.3951236550799632;0.36195105947269357;1.1005375366758172;1.00000951831347;10.002698920565608;0.4168236449210352;0.451983663529108;0.4520326146281481;0.3791224463302639;-0.3652170247627904;0.5263322776993142;1.0000393796383338
5.28;1.089176275446713;0.41621222665491536;0.3821054729488118;0.3739202084256799;0.343234038371946;1.0978271107293855;1.0000093322253387;10.00270025277585;0.41682307529145024;0.4519828719074064;0.45203231354110623;0.3791844291808387;-0.3464940245662104;0.5135662176304909;1.0000380586470723
5.28;1.089175887794514;0.41621181241132527;0.382105297106687;0.3739204116906945;0.34323409277021355;1.0978296709896742;1.0000091808968938;10.002701564756432;0.41682248481563616;0.4519820729046089;0.45203195370566995;0.37918441179892803;-0.34649402434768367;0.5135665879382973;1.0000366554102174
5.29;1.0914294591780112;0.41718160199099247;0.38220492005250345;0.3951102433533882;0.3619390412231458;1.1005432079822994;1.0000090663647199;10.002702870598675;0.4168218729381981;0.4519812668847337;0.4520315334928925;0.3791223966253134;-0.36520502410759115;0.5263250605023282;1.0000351631662399
5.29;1.0914291102977778;0.41718129810515325;0.3822047772960947;0.3951105088671909;0.3619390989112119;1.1005457132229224;1.0000089925127216;10.0027041961774;0.41682123985585834;0.4519804542306843;0.45203105210064304;0.37912238628537287;-0.36520502384693054;0.5263254617889647;1.0000335773249607
5.3;1.0891738433841094;0.41621103985479074;0.3821053473501845;0.37390757824486254;0.34322207023699686;1.0978351780763875;1.000008964437607;10.002705568885874;0.41682058618346224;0.4519796358116079;0.4520305096118571;0.37918538374731464;-0.3464820235672866;0.5135604315010792;1.0000318960264245
5.3;1.0891735394229662;0.4162108566290398;0.3821052472756469;0.3739079054871752;0.3432221431436575;1.0978375934326212;1.000008988177998;10.002706997990865;0.41681991291738213;0.4519788129333279;0.45202990728757303;0.37918539252288863;-0.346482023270708;0.5135608483402211;1.000030120074874
5.31;1.0914271989240238;0.4171808850296142;0.38220495103814894;0.39509781446255315;0.3619271233971658;1.1005519496922551;1.0000090707175766;10.002708458017162;0.4168192215874196;0.45197798663571376;0.45202924765445873;0.3791234162908283;-0.36519202295957137;0.5263184111315297;1.0000282522104722
5.31;1.091426939394796;0.4171808318606459;0.38220489838037597;0.3950982037672683;0.361927228880334;1.100554236632007;1.0000092185052096;10.00270989204289;0.4168185140456176;0.45197715714443626;0.45202853390493725;0.3791234581873061;-0.3651920226365185;0.526318832013538;1.0000262961659268
5.32;1.0891707625348137;0.41621043864177504;0.3821055515649464;0.3738951172933029;0.3432102802803829;1.0978424433707816;1.0000094360982488;10.002711231121383;0.4168177921349258;0.4519763239930104;0.4520277689330858;0.3791855207850393;-0.3464700223043;0.5135540147129515;1.0000242563523674
5.32;1.0891705478534353;0.41621051780466845;0.38210554271356617;0.3738955739472725;0.34321043808497986;1.0978445586039063;1.0000097269310357;10.002712416816522;0.41681705747698733;0.45197548639402946;0.45202695494634293;0.3791856063828168;-0.3464700219653877;0.5135544325376351;1.0000221383564285
5.33;1.0914242977206736;0.4171808061026117;0.3822053297507945;0.39508555340689405;0.36191552084716366;1.1005585710284567;1.0000100944830501;10.002713411112833;0.41681631139769215;0.4519746435865767;0.452026093774342;0.3791237168924758;-0.36518002162168406;0.5263117608344796;1.0000199490682862
5.33;1.0914241310106407;0.41718101347828884;0.38220535834491237;0.3950860858395895;0.36191574380677005;1.1005604704033365;1.0000105419787;10.002714186338494;0.41681555522351293;0.4519737950470311;0.4520251870963451;0.3791238538207838;-0.3651800212745157;0.5263121752161568;1.0000176960788425
5.34;1.0891690898263404;0.4162108982471034;0.3821057437752489;0.37388514689643115;0.3432003699864545;1.0978492486443863;1.0000110710860073;10.002714711707842;0.4168147904829786;0.45197294011776756;0.45202423647569584;0.379187018386054;-0.34645902092465725;0.5135489948416586;1.000015387481136
5.34;1.089168976263274;0.4162112254588203;0.3821058044861046;0.3738857570179828;0.3432006613225694;1.0978509002113095;1.0000116813023683;10.002714948850972;0.41681401857214095;0.4519720775150476;0.4520232435918519;0.37918721148655005;-0.3464590205725076;0.5135494083903293;1.0000130318921125
5.35;1.0914228320524622;0.4171817798688164;0.38220568013359074;0.39507463447037255;0.3619047685009215;1.1005634227400618;1.0000123708315756;10.002714852449968;0.41681324049208307;0.451971205483616;0.45202221068978216;0.37912543380528374;-0.3651680202186425;0.5263058131787559;1.0000106380591682
5.35;1.0914227765489284;0.4171822155965981;0.38220576604366935;0.39507531528894724;0.3619051262006973;1.1005648171258677;1.0000131373091767;10.002714377999554;0.4168124567927554;0.4519703222613472;0.4520211409279206;0.37912568592303447;-0.3651680198642929;0.526306232155038;1.0000082147896432
5.36;1.0891668131863343;0.4162122705617783;0.38210652354450336;0.3738738398441777;0.34318954921548767;1.0978530855058914;1.0000139774349652;10.002713493198273;0.4168116672839109;0.4519694266009798;0.452020038153808;0.3791889681903842;-0.34644701951129364;0.5135433112565769;1.0000057715075308
5.36;1.0891668233582543;0.4162128024376457;0.3821066269299858;0.37387458173031357;0.3431899702778028;1.0978542292637539;1.0000148871260772;10.002712179540124;0.4168108707972902;0.4519685184149315;0.4520189059698308;0.37918928039495664;-0.3464470191617759;0.5135437420186489;1.0000033189248152
5.37;1.091420811983657;0.4171835459945445;0.3822065340638979;0.3950635146727399;0.3618942044032905;1.1005662496079138;1.0000158623318363;10.002710428669575;0.41681006540503013;0.4519675989526748;0.4520177467316286;0.3791266212788896;-0.3651560188180999;0.5262992001742779;1.0000008693262947
5.37;1.0914209003800137;0.4171841622163044;0.38220664829724094;0.39506430327434694;0.3618946877557175;1.1005671489482296;1.0000168988773868;10.002708243403946;0.4168092488115919;0.4519666701106585;0.4520165614920602;0.37912698824743296;-0.3651560184829343;0.5262996434626482;0.9999984361392035
5.38;1.089166090840369;0.4162147857299688;0.38210744467461066;0.37386331434939823;0.3431792223339769;1.0978549301852085;1.0000179915939986;10.00270563966093;0.41680841848848726;0.45196573360332415;0.4520153508595198;0.3791903776367501;-0.3464350181589664;0.5135369768035324;0.9999960329137164
5.38;1.0891662621698421;0.41621547848541735;0.38210756636628596;0.37386413538341745;0.34317976967986674;1.0978555947361452;1.0000191342806863;10.002702644288137;0.41680757178406697;0.4519647907602553;0.4520141156812897;0.37919078537869094;-0.3464350178482092;0.5135374276404315;0.9999936724604277
5.39;1.091420410826988;0.4171863733460961;0.38220748636538476;0.39505308727198146;0.3618841319961617;1.1005681416795883;1.000020320657875;10.002699287534787;0.4168067063145491;0.4519638426980528;0.45201285741323194;0.3791292074279643;-0.3651440175516699;0.5262933890365247;0.9999913669049454
5.39;1.091420648894113;0.4171871375844512;0.38220761648975404;0.3950539286449701;0.3618847465854419;1.1005685687157014;1.0000215452859853;10.002695599865197;0.41680582020424445;0.45196289042773724;0.452011578494053;0.37912963963153423;-0.3651440172697227;0.5262938363013349;0.9999891278563191
5.4;1.089164971530844;0.4162174627608884;0.382108376880087;0.3738539097290353;0.3431705402278162;1.097855874390864;1.0000228038674062;10.002691620769593;0.41680491215083054;0.45196193510800303;0.45201028198621307;0.3791930774610735;-0.34642401700257835;0.5135320860102347;0.9999869654829493
5.4;1.0891652508905294;0.416218293565607;0.38210851976117993;0.37385476451931554;0.34317122601669386;1.0978560604346526;1.0000240931867428;10.002687401739813;0.4168039815784941;0.4519609783541202;0.4520089706154338;0.379193516282283;-0.3464240167503651;0.5135325202770017;0.9999848877867435
5.41;1.091420479921308;0.4171897614572341;0.38220851771802383;0.39504281680071734;0.36187460665037446;1.1005671327188191;1.0000254109469062;10.002682990984363;0.4168030282729381;0.4519600218604059;0.4520076467046931;0.37913195224960516;-0.36513201651305777;0.5262875348702897;0.9999829021273794
5.41;1.0914207687679442;0.41719064865429284;0.3822086725539745;0.39504368356105374;0.36187536890196476;1.100567099803054;1.0000267555543123;10.002678417531934;0.41680205161082845;0.45195906663903196;0.45200631294041393;0.3791323828859276;-0.36513201629044184;0.5262879541383716;0.9999810170720704
5.42;1.0891651090012298;0.4162210885170868;0.38210945822031117;0.37384373476560434;0.343161315453601;1.097853970025592;1.0000281261614807;10.002673686136161;0.4168010503787588;0.45195811293033833;0.45200497244980387;0.37919480690811097;-0.34641201608203903;0.5135256847473804;0.9999792413497206
5.42;1.0891653727349;0.4162220193070601;0.3821096173920798;0.3738446118628772;0.34316215791207005;1.0978537493783331;1.0000295228542477;10.002668781688236;0.4168000230014802;0.45195716077655396;0.45200362811857775;0.37919522410941336;-0.34641201588706466;0.5135260893665814;0.9999775817328981
5.43;1.0914195577608345;0.4171931751185453;0.382209606329082;0.39503229217648755;0.3618657100063254;1.1005644407995794;1.0000309465120836;10.00266368407465;0.41679896771511504;0.45195621057225416;0.45200228231625106;0.3791336352399845;-0.3651200157043104;0.5262808426448462;0.9999760425709043
5.43;1.0914197803489183;0.4171941347469621;0.3822097567107279;0.39503317827184475;0.36186662648153545;1.1005640445147953;1.0000323980879027;10.002658378091141;0.4167978830606956;0.45195526309917106;0.4520009370341979;0.37913404119845645;-0.3651200155319014;0.5262812270051634;0.9999746256826881
5.44;1.0891650410483829;0.4162249824215673;0.3821104962094484;0.37383484917234805;0.34315381520890853;1.0978505592076568;1.0000338774601931;10.002652853282006;0.4167967686473376;0.45195431905828554;0.4519995936312537;0.37919744216815554;-0.34640001536736986;0.513519883901287;0.9999733295322277
5.44;1.0891652214602034;0.41622595527765743;0.38211062332728046;0.37383574143410114;0.3431547907717497;1.0978499830977893;1.0000353830128117;10.00264711081532;0.4167956256221355;0.45195337867066143;0.45199825242315933;0.37919783740278845;-0.34640001520815505;0.5135202346940356;0.9999721490950926
5.45;1.0914193255246747;0.41719713557208987;0.38221056485029187;0.3950233897302844;0.361858460867598;1.1005603144544056;1.0000369124351096;10.002641168127806;0.4167944565562404;0.45195244170317744;0.45199691291926897;0.37913622542259423;-0.3651080150519951;0.5262746719426893;0.9999710777615626
5.45;1.0914194768033811;0.4171981070277659;0.38221066132686204;0.39502428411165236;0.36185947990638917;1.1005595521799276;1.0000384637332973;10.002635048044178;0.41679326458153637;0.4519515077169763;0.4519955745447958;0.37913660433920465;-0.36510801489687683;0.526274973630355;0.9999701102234796
5.46;1.0891636843036456;0.4162298164215407;0.3821124860971221;0.3738245159043228;0.34314570418724927;1.0978466965982727;1.0000400356145194;10.002628771142962;0.41679205231982563;0.4519505764410385;0.4519942369084644;0.37919897212142556;-0.3463890147408459;0.5135137178328536;0.9999692433933105
5.46;1.0891638350321404;0.41623077273227405;0.38211255075543676;0.3738254123890846;0.3431467519987436;1.0978457493604699;1.0000416271581294;10.002622359364652;0.4167908216380201;0.45194964829664264;0.4519928992970975;0.37919932660585315;-0.34638901458200533;0.5135139586619034;0.999968474638058
5.47;1.0914179785672444;0.4172003644430663;0.3822109835566136;0.3950133475385085;0.36185078547140287;1.1005557121859124;1.0000432375537556;10.002615836519174;0.41678957402349187;0.45194872492340293;0.4519915600006323;0.37913766509454866;-0.3650960144184216;0.5262673717493292;0.9999677998457245
5.47;1.0914181612775011;0.41720129357835956;0.38221101652564643;0.3950142458452622;0.36185185009718857;1.100554586484625;1.0000448663284123;10.002609226259166;0.4167883107672304;0.45194780966634895;0.45199021611496304;0.37913798403202914;-0.3650960142478594;0.5262675489464858;0.9999672133663302
5.48;1.0891634311811482;0.4162333176885692;0.38211276685293527;0.3738160813610306;0.3431392066753341;1.0978403743935519;1.0000465135590526;10.002602554810274;0.41678703306641435;0.4519469076238258;0.4519888639583198;0.37920127950964605;-0.3463770140678727;0.5135071379626592;0.9999667092934126
5.48;1.0891636748149984;0.4162342079650339;0.38211276988749177;0.3738169765948263;0.34314028200264984;1.0978390790020878;1.0000481802101182;10.002595854146588;0.41678574241551947;0.45194602473951995;0.45198749959305384;0.37920154795223143;-0.34637701387630593;0.5135072615078476;0.9999662820398557
5.49;1.0914178992222436;0.41720530778222065;0.3822126086563724;0.3950033014483528;0.361842921449519;1.1005487035382322;1.0000498686771522;10.00258916330422;0.4167844409740826;0.45194516657229666;0.4519861190580555;0.379139786341462;-0.3650840136716235;0.5262603212884926;0.9999659258584414
5.49;1.0914182288779561;0.4172061492867924;0.3822125819621979;0.3950041837171247;0.361844006223889;1.1005472508518381;1.000051583104802;10.002582530146377;0.41678313160860514;0.45194433765666275;0.4519847187238648;0.3791399924544108;-0.36508401345271874;0.5262604092514495;0.9999656349888331
5.5;1.0891626701964796;0.41623647181911316;0.3821131530938696;0.3738056625659776;0.3431313512448213;1.0978327231298515;1.0000533296306622;10.00257601221176;0.41678181784952417;0.45194354145040905;0.45198329581779184;0.3792031650225192;-0.34636601321855337;0.513500847709264;0.9999654043550599
5.5;1.0891631044020902;0.41623725710712584;0.3821130964564667;0.3738065172645591;0.3431324425887934;1.0978311222463282;1.0000551160217799;10.002569671835872;0.4167805036851756;0.451942780444623;0.4519818485760012;0.3792033035915959;-0.3463660129683141;0.5135009103338133;0.9999652290840516
5.51;1.091417534132684;0.4172082400710584;0.38221287107900265;0.39499272192913576;0.36183509356430055;1.100540451276275;1.0000569498743928;10.0025635630593;0.4167791929849391;0.45194205624936645;0.4519803761106306;0.3791414084876419;-0.36507201270186185;0.5262529942374077;0.9999651033305533
5.51;1.0914180766730301;0.4172089580280017;0.38221278221999727;0.39499353477141863;0.3618361839788845;1.1005387151782664;1.0000588366243082;10.00255772173609;0.4167778888520417;0.45194136991888545;0.4519788782649284;0.37914148096517614;-0.3650720124196637;0.5262530318048293;0.9999650204104384
5.52;1.0891637283380748;0.41623949652790443;0.382113260331571;0.37379653359445447;0.34312462385712766;1.0978249192474516;1.000060778911277;10.00255217455027;0.416776593274832;0.4519407223798443;0.45197735538453226;0.37920352331501506;-0.3463540121224191;0.5134929279104594;0.9999649739426533
5.52;1.089164360945845;0.41624013697881584;0.38211313512640244;0.3737972969992715;0.34312570664908637;1.0978230676124852;1.000062777068718;10.00254695737435;0.4167753072684747;0.4519401143303676;0.45197580779560675;0.37920353862786566;-0.3463540118110423;0.513492932752664;0.9999649584137176
5.53;1.0914189645541184;0.4172109640808162;0.38221283387720295;0.3949833621708827;0.36182834370115463;1.1005321637878742;1.0000648301938977;10.00254212364462;0.4167740315381673;0.4519395459364924;0.4519742350208055;0.3791415300838202;-0.36506101148684345;0.5262454166097508;0.9999649689982196
5.53;1.0914196464265236;0.41721152196843686;0.38221266731837544;0.39498408075919156;0.36182941761146054;1.1005302124103846;1.0000669375763125;10.002537743164883;0.4167727674321168;0.4519390168840217;0.451972635682358;0.37914150016504194;-0.365061011151452;0.5262453876247387;0.9999650010745096
5.54;1.0891653972743365;0.41624194663648234;0.3821131109108131;0.37378582682189376;0.3431167304121153;1.0978152205994949;1.0000691000157258;10.002533894990911;0.41677151743581387;0.4519385262787797;0.45197100837561904;0.37920445018651794;-0.34634301080654234;0.513486166519945;0.9999650499774936
5.54;1.089166088083007;0.4162424195036275;0.38211290133727943;0.3737865136539364;0.3431177971234593;1.0978131978990189;1.0000713204125304;10.002530654798477;0.41677028465917276;0.45193807235152444;0.45196935213066575;0.37920438056723776;-0.34634301045370647;0.5134861063060238;0.9999651110191039
5.55;1.0914207115609107;0.41721307380617845;0.3822125120480771;0.3949724683067423;0.361820419315232;1.1005221550263626;1.000073603018275;10.002528084677278;0.41676907193600904;0.45193765279190035;0.45196766607750427;0.379142291949038;-0.36504901009457263;0.526237605931991;0.999965179111259
5.55;1.091421378869799;0.41721345835321755;0.38221226143405973;0.3949731342652775;0.3618214789287232;1.1005201029510494;1.0000759517991313;10.002526228733958;0.41676788137224713;0.4519372655630503;0.4519659494273506;0.37914218591636534;-0.36504900973095517;0.5262375216046975;0.9999652488505857
5.56;1.089166084670535;0.41624326551856133;0.38211256800080085;0.3737757643658538;0.34310989953885573;1.097805052966112;1.000078369354897;10.002525110706875;0.41676671440238355;0.4519369091903577;0.45196420209610283;0.3792040643668126;-0.34633100936472944;0.513477764499716;0.9999653154011622
5.56;1.0891667011064396;0.41624356080293257;0.3821122748815503;0.37377641209688683;0.34311094360952116;1.097803017036633;1.000080856397107;10.002524731731189;0.4167655720221679;0.4519365822806511;0.45196242545225856;0.3792039285451502;-0.346331008997551;0.5134776696974426;0.9999653744255889
5.57;1.0914212253565168;0.41721403442430666;0.382211796252702;0.39496226671233714;0.36181353347625417;1.1005120074612167;1.0000834110523946;10.002525067546742;0.4167644550815715;0.4519362829543501;0.4519606226579643;0.37914177880467637;-0.36503700863073874;0.5262289170053672;0.9999654211468214
5.57;1.0914217733845013;0.41721424242338484;0.38221145590563155;0.39496289489974745;0.3618145498480945;1.100510035494144;1.0000860287860134;10.002526067017804;0.416763364639796;0.4519360085628064;0.45195879817077655;0.3791416148891562;-0.36503700826519203;0.5262288232778182;0.999965450533701
5.58;1.089167345017599;0.41624427305132977;0.3821116840897675;0.37376587655723303;0.3431029024160297;1.0977961098487055;1.0000887034388142;10.002527653516099;0.4167623022274789;0.451935755660429;0.4519569566499578;0.3792044362905848;-0.3463200079011532;0.5134707118802065;0.9999654590192463
5.58;1.0891678213280194;0.4162443937371916;0.38211129125448506;0.37376648543673574;0.3431038825791206;1.0977942361011666;1.0000914280860789;10.002529730125751;0.41676127002393604;0.4519355206186705;0.4519551020365616;0.3792042425966278;-0.3463200075379668;0.513470630818193;0.9999654455596573
5.59;1.0914222064928547;0.41721473692438066;0.38221074843370495;0.3949510468481625;0.3618052909204075;1.1005034168948076;1.0000941954129567;10.002532191011191;0.416760270907921;0.45193530055778286;0.45195323720252745;0.37914203383597284;-0.36502600717403455;0.5262216737809438;0.9999654105095135
5.59;1.0914226229834256;0.41721476399553564;0.38221029682854346;0.39495163972553576;0.36180623217145713;1.1005016527618887;1.0000969983854282;10.0025349310889;0.41675930811252565;0.45193509338938165;0.45195136414034104;0.37914181062083485;-0.36502600680704633;0.5262216150043182;0.9999653538276397
5.6;1.0891671154435292;0.41624388609919477;0.3821100852356687;0.37375470243464975;0.34309487416033585;1.0977869434421517;1.000099830473034;10.002537845538665;0.41675838460875625;0.45193489730467035;0.45194948441611504;0.37920457406247754;-0.34630800643438897;0.5134631012256143;0.9999652739465104
5.6;1.089167485066168;0.416243810391092;0.38210957590281525;0.373755278825797;0.3430957828871126;1.0977852892916198;1.0001026852739605;10.002540825550703;0.41675750264637135;0.45193471087096654;0.4519475995221072;0.37920432587887154;-0.3463080060534908;0.5134630671516608;0.9999651672402452
5.61;1.0914217772436496;0.4172139263585938;0.38220889943566205;0.39493974294678313;0.3617971261739698;1.1004946926385863;1.0001055566991872;10.002543750703301;0.4167566634822391;0.4519345332941185;0.4519457111775298;0.37914106850648654;-0.3650140056619071;0.5262131898050467;0.9999650284453416
5.61;1.0914221164981774;0.4172137404132757;0.3822083404057227;0.394940301863574;0.3617980124287413;1.1004931582921407;1.0001084392467063;10.002546475445854;0.41675586718530117;0.4519343642587226;0.4519438216704277;0.3791408046710377;-0.3650140052572268;0.5262131799538647;0.999964851969595
5.62;1.0891675098439604;0.41624334068805063;0.3821083320495386;0.37374453560399146;0.34308735543908425;1.097778692564806;1.0001113276600484;10.002548831430206;0.4167551128990753;0.45193420371852105;0.4519419338755287;0.37920353698124565;-0.3462970048370947;0.5134556215741037;0.999964632654081
5.62;1.0891678427343074;0.4162430439132231;0.38210773093818445;0.3737450774420839;0.34308822702076286;1.097777302573562;1.0001142164946817;10.002550661033482;0.4167543994723147;0.4519340515325798;0.4519400509319707;0.3792032679236487;-0.3462970043995151;0.5134556425765482;0.9999643651264328
5.63;1.091422121828762;0.41721293703980283;0.38220696842976076;0.3949294641641111;0.36178953939901753;1.1004869969467443;1.0001170994829682;10.002551849303462;0.41675372559797547;0.45193390690094126;0.4519381759248751;0.3791409996608527;-0.36500300394322865;0.5262063380318217;0.9999640431007673
5.63;1.0914224720094918;0.41721253381116546;0.3822063354843303;0.39492999183611;0.36179039906480204;1.100485785933513;1.0001199683088025;10.00255231441494;0.41675308950082707;0.4519337682856607;0.45193631157179903;0.37914073393153497;-0.36500300346784736;0.5262064041141998;0.999963659905081
5.64;1.0891678990605815;0.41624192516029124;0.38210626568400513;0.37373424202938743;0.34307971808745813;1.0977726802221395;1.0001228117490377;10.002551970481603;0.4167524889722823;0.4519336338552463;0.45193446013978783;0.3792034725371618;-0.3462860029736428;0.5134491658081015;0.9999632096488646
5.64;1.0891682855776146;0.4162414268683182;0.3821056093568442;0.3737347612105967;0.3430805673147536;1.0977716904180368;1.0001256167587322;10.002550707194532;0.41675192185313253;0.4519335018293067;0.4519326239618088;0.37920321764733367;-0.3462860024611908;0.5134492926969261;0.9999626880593405
5.65;1.091422634305149;0.41721113058945203;0.38220479655501305;0.3949190859548889;0.3617818592698452;1.1004808275912987;1.0001283711094922;10.002548403430879;0.4167513862968774;0.4519333706279826;0.45193080617869513;0.37914097140219916;-0.36499100193123785;0.5261991852656763;0.9999620926892638
5.65;1.091423065927495;0.41721055955286823;0.382204122714005;0.39491959842230395;0.36178270100476834;1.1004801037605678;1.0001310649300579;10.002544953945163;0.41675088047274783;0.45193323912406264;0.4519290109864833;0.3791407355057393;-0.36499100138495905;0.5261993831746118;0.999961422697509
5.66;1.089167584158495;0.41623946143881124;0.3821040525661214;0.3737223405504922;0.34307090732914214;1.0977675318638216;1.0001336898426674;10.002540283393326;0.4167504024650297;0.4519331070721198;0.4519272431284732;0.3792025115104897;-0.34627500082444235;0.5134424709825897;0.9999606784452484
5.66;1.0891680705759494;0.4162388439885775;0.38210336666034583;0.3737228413397506;0.34307173877166935;1.0977671251528196;1.0001362372188527;10.002534342646245;0.4167499508303097;0.45193297540619676;0.45192550702904016;0.37920230138194405;-0.3462750002529046;0.5134427478573578;0.9999598616843796
5.67;1.09142253304362;0.417208451231321;0.3822025256163509;0.39490707705178607;0.36177300911717236;1.1004778962324844;1.0001386976403974;10.002527098580293;0.41674952499733203;0.451932845779242;0.4519238062501146;0.37914010748379123;-0.36497999967439887;0.5261925868158331;0.9999589767013403
5.67;1.0914230982564364;0.41720781207849833;0.3822018320156921;0.3949075594145675;0.36177382459637547;1.1004778563792639;1.0001410622774825;10.002518534201474;0.416749125020058;0.451932719473383;0.4519221434297996;0.37913993195104556;-0.3649799990933889;0.5261929496594413;0.9999580305492468
5.68;1.089168773962256;0.4162382300215782;0.38210282944290913;0.37371191607212256;0.34306314046285774;1.0977650151356915;1.0001433246119975;10.002508658684453;0.41674875109860654;0.45193259694996485;0.4519205203438549;0.3792027761289622;-0.3462629985144172;0.5134364850186163;0.9999570311846242
5.68;1.0891694448956195;0.41623759383460074;0.38210213558879047;0.37371237655739736;0.3430639361848138;1.0977653793918425;1.0001454805049368;10.002497508852706;0.4167484031495232;0.45193247839890305;0.4519189380324894;0.37920264040345136;-0.34626299794180376;0.5134369407944953;0.9999559856564342
5.69;1.0914241161260672;0.4172059960201628;0.3822001818758971;0.3948964766827405;0.3617651228344348;1.1004769521721904;1.0001475274027811;10.002485135891767;0.4167480804451623;0.45193236435557216;0.4519173972147844;0.37914052444079493;-0.3649679973794399;0.5261867168230795;0.9999549005164902
5.69;1.0914249105693052;0.41720538819896136;0.38219949877975723;0.39489691422711076;0.36176589616707017;1.1004777321693275;1.0001494644978774;10.002471587409724;0.416747781496416;0.45193225582567886;0.4519158987981401;0.37914042798567216;-0.36496799683069125;0.5261872713534691;0.9999537832264705
5.7;1.089170832398024;0.416235862928356;0.3821005211847076;0.3737012702296513;0.34305516642374595;1.097766714034143;1.0001512933551653;10.002456898718327;0.41674750442154934;0.4519321538137933;0.45191444411477577;0.3792023515810177;-0.34625199629832515;0.5134311881211941;0.9999526419771663
5.7;1.089171763436709;0.4162353012141755;0.38209986246749517;0.3737016886876278;0.34305591152686626;1.0977678889159832;1.0001530174507973;10.002441097118734;0.41674724752923864;0.45193205861085606;0.451913034947037;0.3792022963407842;-0.34625199578455457;0.5134318450104184;0.9999514839370354
5.71;1.0914257075827363;0.4172033951201254;0.3821979419391856;0.3948853615427119;0.36175705508279415;1.1004802449797855;1.0001546403626775;10.002424211963174;0.4167470094304905;0.451931969655808;0.45191167330418625;0.37914026328715017;-0.36495699529121217;0.5261816138449078;0.9999503141572205
5.71;1.091426785632283;0.41720288951497264;0.3821973224859904;0.3948857682792228;0.36175776418257394;1.1004817679719578;1.0001561636389682;10.002406276031627;0.41674678857647646;0.4519318861360849;0.45191036101379706;0.37914025308527305;-0.36495699481981714;0.5261823740109991;0.9999491360701274
5.72;1.0891730029901538;0.4162334788169797;0.38209842604131816;0.37369016256682297;0.3430469623064958;1.0977704419091587;1.0001575859677212;10.002387311717811;0.41674658288463406;0.45193180784817255;0.4519090996839628;0.3792032661549355;-0.3462409943714544;0.5134274463968914;0.9999479524896148
