time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.72;1.0891742418249286;0.416233036608867;0.3820978586615152;0.37369056232855763;0.3430476259030377;1.0977722494853008;1.0001589045095434;10.002367328596094;0.4167463900722163;0.45193173582674817;0.45190789062849623;0.3792033030075296;-0.3462409939467933;0.5134283077496127;0.999946766102552
5.73;1.0914295042237256;0.417202910503086;0.3821972075758835;0.39487334126677026;0.3617475973685604;1.1004851726272955;1.0001601166825442;10.002346344915129;0.4167462084074428;0.4519316723066412;0.45190673415825855;0.37914136459508346;-0.3649459935462927;0.5261780489691732;0.9999455794594709
5.73;1.0914309090598548;0.41720253866261786;0.3821967088257502;0.3948737377349646;0.361748203279611;1.1004871936666463;1.000161220530926;10.002324399087513;0.4167460370214498;0.4519316201985288;0.4519056291993864;0.3791414521412418;-0.3649459931701346;0.5261790060993098;0.9999443950399811
5.74;1.089177495244476;0.41623168412827133;0.3820964844282091;0.37367972769599006;0.34303870311055795;1.0977772962747212;1.000162214236201;10.002301534474693;0.4167458756410974;0.45193158281637597;0.4519045739956518;0.3792045665581906;-0.3462299928180017;0.5134244978970487;0.9999432155384769
5.74;1.0891790588698376;0.4162313923529492;0.3820960750541401;0.37368012237184045;0.34303923976304423;1.0977794657884956;1.0001630954013674;10.00227778061151;0.41674572429873474;0.4519315637905096;0.45190356725835307;0.3792047082070057;-0.3462299924892633;0.5134255400373201;0.9999420436860514
5.75;1.0914346367407342;0.41720140680003964;0.382195583831729;0.39486285438658775;0.36173907212606515;1.1004916889926168;1.0001638602313003;10.002253149864194;0.4167455832606748;0.45193156649305344;0.45190260881211614;0.37914187722129156;-0.3649339921832538;0.5261738082011546;0.9999408816285024
5.75;1.0914363446105955;0.41720120950605444;0.3821952859558682;0.39486324754988394;0.3617395292814779;1.1004939527901405;1.0001645031367856;10.002227650252516;0.41674545272645586;0.45193159346621314;0.45190169926334195;0.3791420740466128;-0.364933991899027;0.5261749245171311;0.9999397308732656
5.76;1.0891831785809216;0.41623089133223595;0.3820956174351948;0.37366888180458313;0.34302952148217924;1.0977842427131244;1.0001650168450333;10.002201307494579;0.41674533226457594;0.4519316465768642;0.45190083917029517;0.3792052998033866;-0.3462189916346749;0.5134214692353256;0.9999385929942031
5.76;1.0891850115825417;0.4162307988489724;0.38209544895523845;0.3736692727783897;0.3430298928509944;1.0977865436411822;1.0001653932593946;10.002174178366154;0.4167452209163521;0.45193172710265683;0.4519000288511219;0.37920555609526335;-0.3462189913868146;0.513422647613984;0.9999374703558277
5.77;1.0914398396624676;0.41720062177969675;0.3821951987128733;0.39485161046329714;0.3617295681003135;1.1004998420294183;1.0001656252440037;10.002146341779362;0.41674511799105457;0.45193183536213727;0.4518992689865829;0.3791438442437307;-0.3649229911508463;0.5261715485924313;0.999936366517946
5.77;1.091441776972059;0.4172006350537325;0.38219517052221263;0.39485199883794564;0.3617298502832585;1.1005021269558117;1.0001657081961357;10.002117879915426;0.41674502326205365;0.45193197088916587;0.45189856075755436;0.3791441646456888;-0.36492299092180225;0.526172775538986;0.9999352861546025
5.78;1.0891888219199466;0.41623053103834134;0.38209578449266673;0.3736576900968952;0.34301966429924424;1.0977913898540987;1.0001656400210608;10.002088862720228;0.41674493626331793;0.4519321333919061;0.45189790509339406;0.37920751681577686;-0.34620799069506486;0.5134196474331865;0.9999342346487433
5.78;1.0891908491138946;0.41623064907365814;0.38209590166156226;0.3736580739198543;0.3430198533299777;1.0977936241496071;1.0001654193204403;10.002059336393978;0.4167448559291635;0.4519323234898868;0.45189730216345486;0.37920789975963615;-0.346207990466749;0.5134209105374324;0.9999332182363825
5.79;1.09144685405453;0.4172010751034896;0.38219595135607487;0.39484068586774695;0.3617193271802389;1.1005068247659182;1.000165043489756;10.00202931901149;0.41674478103868323;0.4519325425193724;0.4518967515731627;0.37914631216654;-0.3649119902338473;0.5261696534093909;0.9999322441434131
5.79;1.0914489503554912;0.4172012976546139;0.3821962167344257;0.39484106237043676;0.36171941627033;1.1005089870120093;1.0001645088397497;10.001998800521468;0.41674471057660817;0.45193279185890317;0.45189625246841386;0.379146752449095;-0.36491198999412056;0.5261709375781418;0.9999313194923631
5.8;1.0891961319378425;0.41623140421383314;0.38209713019273217;0.3736467831786273;0.34300903093381707;1.0977991056189005;1.0001638121410792;10.001967745853129;0.41674464379717674;0.45193307253074877;0.4518958032488299;0.3792092189402213;-0.34619698974577423;0.513417343775252;0.9999304501640737
5.8;1.0891982704908652;0.4162317285412807;0.3820975476302099;0.3736471500208091;0.34300901442222814;1.0978011749407939;1.0001629515871422;10.001936105414163;0.41674458040985235;0.45193338523108584;0.45189540163437913;0.37920971014160504;-0.34619698948730243;0.5134186369650674;0.9999296412247893
5.81;1.091454360892536;0.4172023552962023;0.38219789988659264;0.39482969763101344;0.3617082778886145;1.1005131903253949;1.0001619271887456;10.001903823564325;0.41674452083794183;0.45193373056951874;0.4518950453439598;0.3791482246559923;-0.364900989217903;0.5261671852573693;0.9999288982064471
5.81;1.0914565184574792;0.4172027762234714;0.38219847784291755;0.39483004897078255;0.3617081537889018;1.1005151498229153;1.0001607410451991;10.001870842097427;0.4167444663259655;0.4519341094781676;0.45189473259770674;0.379148761039792;-0.3649009889379096;0.5261684708250997;0.9999282275836456
5.82;1.089203740786936;0.4162330773345807;0.38209971535981996;0.37363578297265604;0.3429975537331378;1.0978050545543199;1.0001593968638258;10.001837107901103;0.4167444187250449;0.45193452367661713;0.4518944620996152;0.37921231784219506;-0.34618598864834027;0.5134158095519941;0.9999276359877869
5.82;1.0892059045765472;0.4162335860160236;0.3821004626802313;0.37363611390712304;0.34299732115426534;1.0978069069645562;1.0001578989547655;10.001802578360223;0.41674438018602133;0.4519349753318238;0.45189423298494236;0.3792128935693193;-0.3461859883499907;0.5134170635529871;0.9999271291574423
5.83;1.091461010524692;0.4172040367370986;0.382201180121153;0.39481702032513255;0.36169527098454346;1.1005197085672669;1.0001562512662023;10.001767218232217;0.41674435302011076;0.4519354657790935;0.45189404491058716;0.37915148672925053;-0.3648899880430424;0.5261653208614568;0.9999267115463796
5.83;1.0914631762906504;0.4172046202303725;0.38220209959849694;0.39481733084375836;0.36169492876757875;1.1005214589612704;1.0001544566961729;10.001730997813612;0.4167443391865808;0.45193599496167614;0.4518938979010316;0.3791520961818206;-0.3648899877270821;0.5261665234350995;0.9999263858989618
5.84;1.0892104034226417;0.4162350261795003;0.38210363944346903;0.3736242977066403;0.34298522060676034;1.0978111559940216;1.0001525174071664;10.00169389530383;0.41674433938096916;0.4519365622994803;0.4518937917079509;0.3792147210894781;-0.34617498740109454;0.5134132503438725;0.9999261523664884
5.84;1.0892125716643537;0.4162356719826307;0.38210472863994666;0.3736245852749816;0.3429847697711247;1.0978127966288853;1.0001504358646585;10.001655900244675;0.416744352698099;0.45193716754489754;0.45189372541545897;0.37921536038201864;-0.3461749870637143;0.5134143825874524;0.9999260086645464
5.85;1.0914686830761602;0.4172066397524114;0.38220579355111867;0.39480572786953666;0.36168248866051067;1.100524378071112;1.000148215723643;10.001617018839216;0.4167443771551047;0.4519378105644303;0.45189369796552065;0.37915401282850375;-0.3648789867137353;0.5261622876199991;0.9999259512209348
5.85;1.0914708562668227;0.4172073330995225;0.3822070431297795;0.39480598488621804;0.36168193305059027;1.100525898341394;1.0001458625039088;10.001577277999909;0.41674441041553945;0.4519384904467188;0.45189370880168456;0.3791546776961521;-0.36487898635036736;0.526163329969095;0.9999259756164051
5.86;1.0892180865537515;0.41623783695841415;0.38210890480243037;0.3736129351111132;0.34297201799040883;1.0978153568532625;1.0001433833440379;10.001536726992471;0.4167444501720775;0.4519392049647615;0.451893757823652;0.3792183549101548;-0.3461639859732207;0.5134108281207235;0.9999260767161208
5.86;1.0892202429320301;0.41623856511861995;0.3821102989101323;0.3736131555055133;0.3429713701495555;1.0978167549942126;1.0001407855737856;10.001495435434595;0.41674449432868976;0.45193995091674827;0.4518938447432294;0.3792190444691521;-0.3461639855823012;0.5134117646515406;0.9999262493490223
5.87;1.0914763144144817;0.4172096018298684;0.3822116494784938;0.3947941815290529;0.3616689055223994;1.100529095208764;1.000138075550785;10.001453487174215;0.4167445411025522;0.4519407245900802;0.4518939684686966;0.37915774562270316;-0.364867985178183;0.5261592303379136;0.9999264889205642
5.87;1.091478409401067;0.4172103576314829;0.3822131690890183;0.39479436152315345;0.361668182940288;1.100530379105677;1.000135258646038;10.001410980108432;0.4167445887612377;0.45194152170767343;0.451894127284279;0.3791584564186333;-0.3648679847622266;0.5261600524583363;0.999926791096532
5.88;1.089225558780359;0.4162405916995372;0.3821149681372903;0.373601670924853;0.34295846954283676;1.0978186065769564;1.000132340340485;10.001368028975298;0.4167446353964346;0.45194233738050477;0.45189431941144764;0.3792211741096986;-0.34615298433634617;0.5134068167775074;0.9999271508904229
5.88;1.089227552594325;0.4162413684060503;0.3821165877195704;0.37360180917487684;0.3429576910705919;1.0978197762352038;1.0001293280712478;10.001324752158444;0.4167446792877486;0.45194316645401367;0.45189454301513143;0.3792218960849524;-0.3461529839023554;0.513407530888504;0.9999275627720932
5.89;1.091482424922687;0.41721202835349996;0.38221810540189943;0.3947823633953564;0.3616551270731958;1.1005318859841091;1.000126232418642;10.001281251222526;0.41674471931859614;0.4519440038570622;0.4518947958873901;0.3791606202575457;-0.3648569834615749;0.5261545715862849;0.9999280219861761
5.89;1.0914842885122304;0.4172128145104036;0.38221979820040536;0.3947824616006583;0.3616543088597002;1.100532933270761;1.0001230662902123;10.001237608674842;0.4167447549342501;0.45194484459340245;0.4518950755812587;0.3791613447188068;-0.3648569830149855;0.5261551935699239;0.9999285253283481
5.9;1.089231138933381;0.41624341561125283;0.382122079730414;0.3735893565339711;0.34294416474802314;1.0978219159159939;1.0001198431678568;10.001193896987727;0.4167447859009401;0.4519456836626382;0.4518953800526636;0.37922506756480023;-0.3461419825636004;0.5134027246937624;0.9999290704611445
5.9;1.089232847021341;0.41624419597401174;0.3821238241328929;0.37358941411425617;0.34294331715783966;1.0978228332490576;1.0001165764081936;10.001150184942283;0.4167448120743109;0.45194651625909293;0.45189570836738074;0.37922578730150835;-0.3461419821087247;0.5134032755178748;0.999929654731295
5.91;1.091488406015211;0.4172152383011036;0.3822254554939012;0.39477017043032453;0.36164067977988995;1.100533686009413;1.0001132791940754;10.001106543035808;0.416744833245356;0.45194733809334386;0.4518960610327958;0.3791645034315627;-0.36484598165183973;0.5261499469165646;0.9999302746060111
5.91;1.0914899294900893;0.41721599986705293;0.38222723348037235;0.3947701863896993;0.3616398115486709;1.1005344751113963;1.0001099638426787;10.001063042024038;0.41674484927004507;0.4519481458137212;0.4518964396226734;0.3791652165792626;-0.3648459811941324;0.5261504554677108;0.9999309259400334
5.92;1.0892364124154204;0.41624777556409254;0.3821306967965729;0.37357709167621533;0.34292967182572526;1.0978232006991233;1.0001066406136;10.001019744465992;0.4167448604025966;0.45194893758318194;0.4518968460244694;0.3792289277636143;-0.34613098073615767;0.5133981306698708;0.9999316049680238
5.92;1.0892377285341215;0.41624729916189424;0.3821313856129879;0.373577020943884;0.34292875121828503;1.097823862343358;1.000103316759706;10.000976697128657;0.41674486735584004;0.4519497134059091;0.45189728185549694;0.3792296374755811;-0.34613098027790895;0.5133986234089469;0.9999323089027596
5.93;1.0914928762260216;0.4172182349305655;0.38223301242618973;0.39475886838500857;0.36162720915858965;1.1005354595612822;1.0000999966218629;10.00093393097321;0.4167448710056172;0.45195047488903745;0.4518977479532899;0.3791673454501669;-0.3648349798191484;0.5261443118797269;0.9999330350448941
5.93;1.091493974286413;0.41721893472851435;0.3822348215952772;0.39475881167230376;0.3616263418798377;1.100535991571799;1.000096683121055;10.000891478105366;0.4167448722134331;0.45195122471205085;0.4518982440218815;0.37916805091834954;-0.3648349793597485;0.5261448088646914;0.9999337796649073
5.94;1.0892400214912703;0.4162506969301593;0.3821383514526999;0.37356448179137475;0.34291510912977397;1.097824456764738;1.0000933796114686;10.000849389789332;0.4167448721039772;0.451951966184427;0.45189876876966334;0.3792317528591476;-0.34611997889998714;0.5133927003082587;0.9999345380102599
5.94;1.0892408934220414;0.41625136726478634;0.38214015715686817;0.3735643993617027;0.34291426500455974;1.0978248527625105;1.000090090878747;10.000807728639552;0.41674487250567205;0.4519527029790109;0.45189932016081097;0.37923245028499886;-0.3461199784408122;0.5133932082973927;0.9999353046160318
5.95;1.0914945896892574;0.41722063731415365;0.382240650282561;0.3947457575321944;0.3616127377871457;1.1005351776843635;1.0000868232910756;10.000766548926114;0.41674487574822255;0.4519534388983175;0.45189989538577374;0.37917114264664126;-0.3648239779838156;0.5261394263858169;0.9999360734768508
5.95;1.0914952282694192;0.41722128555099136;0.3822424368633595;0.3947456600952042;0.36161192794755526;1.1005354314070774;1.0000835839347029;10.000725893514526;0.41674488369637497;0.4519541775455324;0.4519004909629189;0.3791718300481842;-0.36482397753077767;0.5261399455555476;0.9999368390984569
5.96;1.089240811273423;0.4162529581103041;0.3821458869561887;0.3735525709751776;0.34290187423163854;1.0978236147758416;1.0000803791336024;10.000685801026995;0.4167448971106011;0.45195492225717576;0.4519011032914793;0.3792355126943585;-0.3461099770831801;0.5133887641351981;0.9999375976880227
5.96;1.0892412182420457;0.41625359155921865;0.3821476363242679;0.3735524651534599;0.34290111005098306;1.0978237285252104;1.0000772142358627;10.000646305825246;0.4167449160290901;0.45195567651237434;0.4519017292820556;0.37923619003099807;-0.3461099766420346;0.5133892991663124;0.9999383463460324
5.97;1.091495451584596;0.41722448457192185;0.38224921855023053;0.3947329276765232;0.36159859549246653;1.1005347740658102;1.0000740943074828;10.000607434805344;0.4167449405470901;0.45195644406738794;0.45190236676084505;0.3791748607696362;-0.36481297620799547;0.526134648493222;0.9999390809646553
5.97;1.091495632421863;0.41722510659835316;0.3822509100392889;0.3947328142480206;0.3615978940184574;1.100534754118574;1.0000710242882647;10.000569208056696;0.4167449711286358;0.4519572283429675;0.4519030145478889;0.37917552359682405;-0.36481297578169575;0.5261352142194071;0.9999397955632283
5.98;1.0892407613264605;0.41625554455311764;0.38215313784421046;0.37353970312161616;0.3428879230148168;1.0978226716773694;1.0000680093159575;10.000531643821969;0.41674500828301914;0.4519580317070222;0.45190367183490265;0.37923817745202354;-0.34609897536406486;0.5133835840722594;0.999940483612784
5.98;1.0892407158119488;0.41625615098349655;0.3821547532151421;0.3735395738682284;0.34288730604993906;1.0978225286180912;1.0000650553621666;10.00049476421785;0.41674505215361857;0.451958855292014;0.4519043372918584;0.3792388212699556;-0.3460989749562157;0.5133841921639831;0.9999411395337295
5.99;1.0914944956951231;0.4172270109299992;0.3822561806211729;0.3947199601575299;0.36158495915030137;1.1005323251258334;1.000062169002439;10.000458594801966;0.4167451025618538;0.4519596994171785;0.4519050090396189;0.37917745389759255;-0.3648019745589911;0.5261294119393133;0.9999417589958859
5.99;1.0914942189686687;0.4172275981817494;0.3822577034253651;0.3947198038682504;0.3615844438613674;1.1005320602864923;1.000059356295097;10.000423164340184;0.4167451593683405;0.4519605641741703;0.4519056852142272;0.3791780742807135;-0.3648019741728002;0.5261300636666122;0.9999423379655965
6.0;1.0892388828248982;0.4162580011419206;0.3821597501825395;0.3735266831013257;0.3428746735631474;1.0978197330097184;1.0000566222464335;10.000388513288328;0.4167452226500075;0.45196144940598043;0.45190636421295294;0.37924168139075687;-0.3460879737979798;0.5133794705205311;0.9999428716516405
6.0;1.0892383615380894;0.41625857024867907;0.38216116844077647;0.373526490276912;0.3428742665395873;1.0978193421911162;1.0000539711819911;10.000354702977866;0.41674529247094205;0.4519623543043777;0.45190704462112913;0.3792422739266275;-0.3460879734351937;0.5133801644392058;0.9999433552542928
6.01;1.091490652589513;0.4172289968909167;0.38226237168244465;0.3947064139303562;0.3615721478007575;1.1005298868124906;1.0000514065998969;10.000321813063987;0.41674536861331174;0.4519632776730532;0.4519077249904261;0.37918085035659144;-0.36479197308554484;0.5261259318276905;0.9999437860432291
6.01;1.0914898690561907;0.4172295543328905;0.3822636769599237;0.3947061767737007;0.36157184701687106;1.1005293664588027;1.0000489302376063;10.000289924261471;0.4167454506800069;0.4519642186040607;0.4519084034466391;0.3791814092939767;-0.3647919727504224;0.5261266639007598;0.999944164112236
6.02;1.0892350443557344;0.416260004919493;0.38216519907654567;0.3735137534062359;0.34286262399341266;1.097816781503731;1.0000465414300745;10.000259095752837;0.4167455383289156;0.45196517675449277;0.45190907720515766;0.37924394979609927;-0.346076972431173;0.5133749433074697;0.9999444918469442
6.02;1.0892339711565957;0.41626055628793873;0.3821663830115813;0.37351346674658037;0.3428624194124936;1.0978161328425313;1.0000442374590515;10.000229348847395;0.41674563131630094;0.4519661522814576;0.4519097426032045;0.3792444714367882;-0.34607697212882593;0.5133757042342062;0.9999447738404477
6.03;1.0914856858182063;0.4172308998756537;0.382267280773196;0.39469446168134736;0.3615616011044738;1.100525421999409;1.0000420144597213;10.000200665651851;0.4167457294720303;0.4519671455438551;0.45191039610483164;0.3791829740497718;-0.36478097184392655;0.5261213170228086;0.9999450163959699
6.03;1.0914843070908546;0.41723144402882195;0.3822683375708606;0.39469412601189535;0.3615614773708269;1.1005246516266614;1.0000398685385437;10.000173002582018;0.41674583268083726;0.4519681567000174;0.4519110354337712;0.37918345735719833;-0.364780971576283;0.5261220945265711;0.9999452261564004
6.04;1.0892278383058418;0.4162618303169738;0.38216992754779866;0.3735009226680074;0.34285208064409517;1.0978118249511484;1.000037797241998;10.00014630611884;0.4167459407657677;0.45196918550142706;0.45191166002651095;0.3792469210587511;-0.3460669713247479;0.5133720324545443;0.9999454101693742
6.04;1.0892261584560285;0.41626235701389613;0.3821708557037603;0.37350054003203836;0.3428520238408318;1.097810944760019;1.0000357997764135;10.000120523133143;0.41674605337195825;0.45197023121886454;0.45191227095265823;0.3792473654458576;-0.34606697108753054;0.513372817869265;0.9999455775081804
6.05;1.0914782682746116;0.41723310665344276;0.3822715515643418;0.3946805152240238;0.3615502167123474;1.1005210142048705;1.000033875162295;10.00009560587774;0.4167461701174704;0.4519712922986209;0.4519128704161207;0.37918579180219103;-0.3647699708628187;0.5261175436564235;0.9999457393090722
6.05;1.09147628779219;0.41723360213804034;0.38227235402090787;0.39468008794583037;0.3615502188611527;1.1005200386906082;1.000032020687501;10.00007151474943;0.41674629105637107;0.4519723658135574;0.4519134608687194;0.37918620200151565;-0.36476997064891353;0.5261183308223909;0.9999459064493058
6.06;1.0892192178602527;0.4162639281428503;0.3821736952976251;0.3734868402278108;0.3428409402310637;1.0978060263336864;1.0000302320317842;10.000048219952298;0.4167464170570746;0.45197344747865104;0.4519140442170423;0.3792485979154109;-0.34605597044401964;0.5133677624123001;0.9999460879259935
6.06;1.0892169379612264;0.41626437881975237;0.3821743748987501;0.3734863738667372;0.3428409935217234;1.0978049867944453;1.000028504121271;10.000025696390662;0.4167465496305982;0.45197453242922886;0.4519146216240905;0.37924898120320333;-0.3460559702462588;0.513368542219997;0.9999462914134776
6.07;1.091468452405979;0.4172350378801188;0.3822748224311979;0.3946662267429391;0.36153928710755445;1.1005149304277133;1.0000268316904342;10.000003913758713;0.41674669031927714;0.4519756161924358;0.45191519375612954;0.3791873529917935;-0.36475997005380006;0.5261137335359947;0.9999465239743812
6.07;1.0914658871496168;0.41723543451212736;0.3822753831834151;0.3946657260104128;0.36153937934709246;1.1005138685806348;1.0000252095620545;9.999982829928872;0.4167468403000062;0.4519766954472651;0.4519157612457892;0.3791877135274922;-0.3647599698648875;0.5261144917381294;0.99994679207918
6.08;1.0892082506223404;0.41626560701344967;0.3821764464759859;0.373473661702337;0.34283128988521805;1.0978008135904587;1.0000236334125783;9.99996239088811;0.4167470005666277;0.45197776819521357;0.4519163251029272;0.37925106235528283;-0.34604596967777435;0.5133648124221308;0.9999471018265204
6.08;1.0892054302450274;0.4162659435068739;0.3821768968727776;0.3734731279433523;0.34283141164623876;1.0977997775481145;1.0000221006199754;9.99994253820484;0.41674717226471153;0.4519788332845018;0.4519168865055912;0.3792513985697549;-0.3460459694905828;0.5133655385814512;0.9999474588891193
6.09;1.0914554378594759;0.41723608462901723;0.38227710833492795;0.39465252726975536;0.3615297792651831;1.100508770645999;1.0000206100744917;9.999923217183731;0.416747356607785;0.4519798899020435;0.4519174461387586;0.37918972085263997;-0.3647489693012281;0.5261097624880767;0.9999478678653636
6.09;1.0914524026770818;0.4172363580356928;0.38227745896991255;0.3946519612951732;0.3615299255294554;1.1005077999565551;1.000019161015001;9.999904380263924;0.41674755451709405;0.4519809371415081;0.4519180036484066;0.37919002771777777;-0.364748969107588;0.5261104469460968;0.9999483316057244
6.1;1.0891943363199215;0.4162664572616254;0.3821783710053756;0.3734586837074619;0.3428207749012457;1.0977948696209077;1.0000177518867355;9.999885995413452;0.4167477663442206;0.45198197347255575;0.4519185575401764;0.3792523177731535;-0.34603496890781166;0.5133601744773391;0.9999488508268612
6.1;1.0891911266594942;0.41626667102188003;0.38217863485290005;0.3734580869308599;0.3428209407812572;1.0977939827340577;1.0000163806320557;9.99986805694967;0.4167479914036653;0.4519829965352926;0.4519191055686838;0.3792525898217992;-0.34603496870054173;0.5133608067870137;0.9999494248496652
6.11;1.0914417857799736;0.41723708784432445;0.3822786827054616;0.3946377077640589;0.3615193344478171;1.1005041427423594;1.000015046448984;9.99985057870157;0.41674822750107976;0.45198400341861394;0.45191964505399096;0.379190843113868;-0.36473896848499193;0.526105411623822;0.9999500535052527
6.11;1.0914384474464551;0.41723725210604967;0.38227887377694875;0.3946370806795297;0.36151951822199396;1.1005033528679937;1.0000137505275761;9.999833573376304;0.4167484712572177;0.4519849911197101;0.45192017293504555;0.37919107760920495;-0.36473896826094687;0.5261059925657817;0.9999507385250778
6.12;1.0891801265278225;0.4162672555813996;0.38217964324821047;0.3734437866141301;0.3428104036668203;1.0977906153222368;1.0000124947963867;9.999817043738561;0.41674871884064135;0.4519859568964676;0.45192068592220785;0.37925429383796444;-0.3460249680286651;0.5133565493789193;0.9999514832476242
6.12;1.0891767150792278;0.41626738405984826;0.38217977585956153;0.37344313087460973;0.3428106044426093;1.0977899316932187;1.0000112805250776;9.999800993792869;0.41674896648490733;0.4519868982349666;0.4519211808438161;0.3792544923313188;-0.34602496778861747;0.5133570844533872;0.9999522913723035
6.13;1.0914272287901619;0.4172376780291389;0.38227965906113764;0.39462386344280753;0.36151014179933655;1.100499303498913;1.000010107345859;9.999785441507829;0.41674921084213457;0.4519878123779762;0.451921655080181;0.3791926731542359;-0.3647279675413417;0.5261006938904796;0.9999531658695421
6.13;1.0914238041247686;0.4172377816461484;0.3822797447744995;0.3946231845853435;0.36151035675955895;1.100498732278388;1.00000897245543;9.99977041444887;0.41674944902131555;0.4519886960676544;0.45192210682067335;0.37919283586811775;-0.36472796728753776;0.5261011880716567;0.9999541084034662
6.14;1.0891654577336431;0.41626773608442197;0.3821804216146602;0.37342988517890197;0.34280126917214543;1.0977862195631125;1.0000078709650155;9.999755934813692;0.41674967870392016;0.4519895462208477;0.45192253499275487;0.3792549795262142;-0.34601396702804177;0.5133511538118894;0.9999551195214048
6.14;1.0891620814915812;0.4162678206279038;0.382180466801254;0.37342918757285537;0.3428014899685675;1.097785766556922;1.000006797326963;9.999742009913007;0.41674989856859934;0.45199036091120903;0.4519229389908896;0.3792551027285151;-0.3460139667635142;0.513351611255026;0.9999561994228126
6.15;1.0914116881349782;0.41723772647247315;0.38228029727229335;0.394608283755768;0.36149994151203957;1.1004963736528435;1.0000057463571321;9.999728635951678;0.4167501083277145;0.4519911396283455;0.4519233184463049;0.37919320410692975;-0.3647179664942098;0.5260956286329439;0.9999573489476378
6.15;1.0914084046775032;0.41723779842745845;0.38228030738545304;0.3946075725751628;0.36150015518403883;1.100496040926123;1.0000047137051384;9.999715813625627;0.4167503083830788;0.45199188298672954;0.45192367335486;0.3791932827523392;-0.3647179662200289;0.526096052347149;0.9999585702598361
6.16;1.0891512764060018;0.4162677518279108;0.38218057053755183;0.3734162412663355;0.3427924989073345;1.0977837692536345;1.0000036964574854;9.999703552772528;0.4167504995341233;0.4519925923070458;0.4519240045623129;0.37925633795834024;-0.34600396594053173;0.5133468815798939;0.999959866156645
6.16;1.0891481042942517;0.41626782162046316;0.3821805486970057;0.37341552344802487;0.34279268747557606;1.0977835599531178;1.0000026931658959;9.999691852450308;0.4167506827418526;0.4519932688529479;0.451924314041953;0.37925636865200174;-0.34600396565498687;0.5133472734014286;0.9999612383973903
6.17;1.0913979294333747;0.41723770150845574;0.3822802958341644;0.39459456486459615;0.3614910885637239;1.100493413521394;1.0000017026783008;9.999680683978386;0.4167508590756199;0.4519939130290281;0.4519246044461292;0.3791943734518389;-0.36470696536261593;0.5260903218460871;0.9999626866418738
6.17;1.091394871754414;0.41723777718002736;0.3822802441232301;0.3945938446635209;0.3614912357439742;1.1004933296568937;1.0000007229096828;9.999669998183673;0.4167510298579018;0.45199452456997213;0.45192487816682664;0.37919435136327867;-0.36470696506266603;0.5260906771582509;0.9999642086232222
6.18;1.0891369318840542;0.41626774272124184;0.382180814084712;0.37340061784518797;0.3427820518609426;1.0977813078267153;0.9999997505800643;9.999659741038707;0.4167511966664464;0.45199510353725775;0.4519251366963839;0.3792563020016751;-0.34599296475437535;0.5133409217197693;0.999965801570067
6.18;1.0891339831655686;0.416267829805791;0.3821807388993465;0.3733999015308637;0.3427821456689749;1.097781346727098;0.99999878147528;9.999649858048208;0.4167513608865846;0.45199565061405705;0.45192538066527466;0.37925622509619783;-0.3459929644371417;0.5133412264639853;0.9999674640618061
6.19;1.0913850194093537;0.4172380768046361;0.3822804062278657;0.3945804466696222;0.3614815367890088;1.1004924431470076;0.999997810820157;9.999640288865843;0.41675152273812305;0.451996166408868;0.4519256101513784;0.3791941201343416;-0.36469696411065694;0.5260846543541472;0.9999691965218687
6.19;1.0913821525419647;0.4172381778842452;0.38228031944312624;0.39457974364386744;0.36148156817255445;1.1004925919510338;0.9999968337589429;9.999630965165133;0.41675168049569294;0.4519966509003459;0.4519258249554311;0.3791939864285138;-0.36469696377476263;0.5260848900371655;0.9999710003636973
6.2;1.0891243725103474;0.4162693823242362;0.3821819783329202;0.37338663268784994;0.3427723043508196;1.0977807874360097;0.9999958459324751;9.999621814574889;0.4167518309756909;0.4519971034438709;0.4519260248561492;0.3792568233069567;-0.3459829634292702;0.5133359287818673;0.9999728771373662
6.2;1.0891215452104142;0.41626949864669194;0.3821818893753956;0.3733859504261843;0.3427722661926961;1.0977810247453943;0.9999948447084951;9.999612763189734;0.4167519709906135;0.45199752305846713;0.4519262097006869;0.3792566301790226;-0.3459829630739839;0.5133360809549521;0.9999748275689402
6.21;1.0913726609498497;0.4172386136479977;0.382280481995081;0.3945652343790889;0.36147036496725293;1.1004913004819858;0.999993830477445;9.999603739602158;0.41675209823634096;0.45199790867255146;0.45192637926182333;0.3791944064663508;-0.3646869627086202;0.5260791327591746;0.9999768509517227
6.21;1.0913698310232383;0.41723874834777874;0.38228039415106146;0.39456457617677165;0.36147025560075274;1.1004916122181774;0.9999928060594445;9.999594685784226;0.41675221095948356;0.45199825879107947;0.45192653315711173;0.37919415165461645;-0.36468696233268844;0.5260791915601104;0.9999789455980792
6.22;1.0891120462492838;0.4162699918415069;0.3821820576905613;0.3733715575099299;0.342760850517106;1.0977799576842655;0.9999917746469389;9.999585563853492;0.4167523074122367;0.4519985708361123;0.451926671185691;0.3792558654701276;-0.3459729619457697;0.5133295148471112;0.9999811091224614
6.22;1.0891091746940735;0.4162701486940177;0.3821819721819561;0.3733709270506212;0.34276067234862634;1.097780334713455;0.9999907384273063;9.999576354096213;0.41675238580620594;0.4519988411659674;0.45192679347069153;0.3792555479902182;-0.34597296154800883;0.5133294695401465;0.9999833384183237
6.23;1.0913592109237646;0.4172400738130729;0.38228161941089484;0.39455113637989964;0.36145980168619635;1.1004917415540645;0.999989698201068;9.999567044523927;0.41675244428975594;0.45199906573637255;0.451926899768837;0.3791931996283391;-0.36467596114034767;0.5260714283947145;0.9999856304747068
6.23;1.0913562704373347;0.41724025958361005;0.3822815371025472;0.39455053631429843;0.36145955712403843;1.1004921770427156;0.9999886537410544;9.999557608284336;0.4167524809026846;0.45199924066301417;0.45192698915096013;0.37919282115625313;-0.3646759607242348;0.5260712713257124;0.9999879833797534
6.24;1.0890993532552242;0.4162707476663997;0.3821821125951212;0.37335791590657474;0.3427499613039417;1.097780640414141;0.9999876047537913;9.999547991128546;0.4167524938992133;0.45199936262203866;0.4519270607483122;0.37925541371551713;-0.3459619603012951;0.513322323433194;0.9999903963019241
6.24;1.089096339951174;0.41627096940293284;0.38218203407683954;0.3733573426910339;0.34274965321558387;1.0977811301894635;0.9999865513494094;9.99953812230242;0.4167524821487771;0.4519994292088842;0.4519271140945171;0.3792549784672642;-0.3459619598735703;0.5133220545129727;0.9999928691701597
6.25;1.0913462339414033;0.4172409637172367;0.3822816856739117;0.3945375628291379;0.36144865607593435;1.1004916425731748;0.9999854940644257;9.999527922789138;0.41675244530595795;0.4519994391044134;0.4519271485744331;0.3791925163654542;-0.36466595944372154;0.5260642555312409;0.9999954031692977
6.25;1.0913431569630765;0.4172412267017697;0.382281609511153;0.39453700705777034;0.36144828937698836;1.1004921715875324;0.9999844343502023;9.999517303749005;0.41675238389017044;0.4519993920491114;0.45192716337159605;0.37919202858051265;-0.3646659590145872;0.5260638827730938;0.9999980013723583
6.26;1.0890851112963122;0.41627140472214785;0.38218217949851563;0.3733441356118027;0.3427385895867686;1.0977807118810121;0.9999833748680348;9.999506176410213;0.4167522992930256;0.45199928855155047;0.45192715831505753;0.37925451692875845;-0.3459519585887496;0.5133149378364452;1.0000006687046294
6.26;1.0890819734326525;0.4162717166440807;0.38218210303941963;0.3733435875970462;0.3427381664783401;1.0977812609374968;0.9999823189824466;9.999494472477108;0.4167521937721627;0.45199912915953605;0.45192713440590193;0.37925398385938236;-0.3459519581685934;0.5133144706419169;1.0000034115208807
6.27;1.0913327442579925;0.4172422496457759;0.38228180797680256;0.39452289858793316;0.36143593263101986;1.1004928181414229;0.9999812701888644;9.99948215386391;0.4167520703400623;0.45199891377576057;0.4519270935160422;0.3791904323219869;-0.36465595775645837;0.5260555516094096;1.0000062368486733
6.27;1.0913295481082512;0.4172426147503075;0.38228172793686194;0.3945223524910021;0.36143545699600754;1.100493383214952;0.9999802319727102;9.999469207702692;0.41675193221567924;0.4519986417506315;0.45192703817993646;0.3791898656857164;-0.36465595735456935;0.5260549990567832;1.0000091512081977
6.28;1.0890713913854244;0.4162728987182978;0.38218229387730773;0.3733295286677612;0.34272565316697223;1.0977819559853903;0.9999792080974889;9.999455638157668;0.41675178214206243;0.451998312471133;0.45192697179118685;0.37925228756707297;-0.34594195696489627;0.5133060765823145;1.0000121596424771
6.28;1.089068157757445;0.41627331196576284;0.3821822078411648;0.37332897900560574;0.3427251324375597;1.0977825360399196;0.9999782027820731;9.999441460414374;0.4167516220936877;0.45199792574581105;0.45192689849624573;0.3792517016193385;-0.3459419565889897;0.5133054515700582;1.000015265520311
6.29;1.0913188544940426;0.41724389033564624;0.3822818541887848;0.3945094512763868;0.3614239197807698;1.1004941220306792;0.9999772200543983;9.999426698230646;0.4167514535068565;0.45199748197323036;0.45192682251345345;0.3791891114357415;-0.36464595622787627;0.5260469189695417;1.0000184705507014
6.29;1.0913156080389474;0.4172443441922868;0.3822817614858137;0.39450889458552857;0.3614233661237946;1.1004947120834383;0.999976263066851;9.999411383442114;0.4167512778226644;0.45199698212522704;0.4519267472359116;0.37918852045545115;-0.3646459558821328;0.5260462444302109;1.0000217742024404
6.3;1.0890574222322966;0.41627471166077;0.38218231669064723;0.37331609863534715;0.34271349677785734;1.0977823053875277;0.999975334369568;9.99939555158756;0.416751096687877;0.4519964275536925;0.4519266748601178;0.37925093188301356;-0.34593195555187756;0.5132974346911892;1.000025173109532
6.3;1.0890541762329298;0.4162751991867481;0.38218221594627233;0.3733155332696368;0.3427129231792283;1.0977829032779927;0.9999744367227896;9.999379238221097;0.4167509115867033;0.4519958199725453;0.4519266069834892;0.37925034864264484;-0.34593195523674564;0.5132967394786894;1.0000286617172442
6.31;1.0913049136507127;0.4172454967858074;0.3822815104490713;0.39449634281040963;0.3614120198777066;1.1004945086909306;0.9999735734049144;9.999362485094672;0.4167507234729876;0.4519951616066286;0.45192654542852706;0.37918677319641897;-0.36463595493630174;0.5260372343591266;1.0000322337070848
6.31;1.0913016815034102;0.4172460111513039;0.382281391826745;0.3944957666269371;0.3614114376267561;1.10049512493846;0.9999727476799368;9.999345352410632;0.4167505328326596;0.45199445520340975;0.45192649256844414;0.379186207351233;-0.3646359546505241;0.5260365468433571;1.0000358823748636
6.32;1.089043527453389;0.4162764538412825;0.3821819280791647;0.37330299040029485;0.34270155183549816;1.097783755014158;0.99997196276608;9.999327925231755;0.4167503400064926;0.45199370388063953;0.4519264515190715;0.3792486522033677;-0.3459209543797533;0.5132872697790456;1.0000395997088836
6.32;1.089040334957059;0.4162769903232256;0.38218177392985864;0.3733024038193791;0.342700971986971;1.0977844014225864;0.9999712229519053;9.999310309853302;0.4167501453682261;0.4519929109277581;0.4519264262628359;0.3792481081675018;-0.3459209541243473;0.5132866136822114;1.00004337559245
6.33;1.0912901115524734;0.4172472607772197;0.38228129771344266;0.3944824104394698;0.3613997358611039;1.1004960662366676;0.9999705343343075;9.99929262628381;0.41674994924857006;0.4519920796981076;0.4519264212238288;0.379185575075296;-0.36462595388446434;0.5260283720846903;1.000047198064794
6.33;1.0912869833342058;0.41724781402217764;0.3822810956285683;0.39448181629319684;0.3613991662346192;1.1004967515018718;0.9999699042167921;9.99927499720744;0.4167497518985074;0.4519912137739368;0.4519264407849646;0.3791850523784704;-0.36462595365996586;0.5260277642494741;1.0000510544110985
6.34;1.0890289581049588;0.4162782919481035;0.38218154033107965;0.3732890843171067;0.3426892995996489;1.097784460029261;0.9999693395830517;9.999257535774534;0.41674955370984756;0.45199031724608746;0.4519264894905165;0.37924753947265594;-0.34591095345045886;0.5132787919092562;1.0000549317652225
6.34;1.089025917757648;0.4162788522902428;0.3821812825665872;0.3732884827048651;0.3426887423692573;1.0977851957686346;0.9999688456119877;9.999240345021834;0.4167493553155873;0.45198939453421333;0.4519265722409793;0.3792470358438757;-0.3459109532555927;0.5132782408166553;1.0000588168607474
6.35;1.0912768656567617;0.41724952941235305;0.3822807058294703;0.3944687594256253;0.36138751671704417;1.10049696274139;0.9999684252283585;9.999223527091516;0.4167491573910847;0.4519884496452345;0.4519266937119029;0.3791835411007642;-0.3646159530752549;0.5260191806460941;1.0000626962865922
6.35;1.091273922878376;0.4172500833250904;0.38228038867927644;0.39446814786646617;0.36138697376845724;1.100497763685743;0.9999680792604597;9.999207188464746;0.41674896072692164;0.4519874857652328;0.45192685775788555;0.37918305539298397;-0.3646159529093036;0.5260186904115423;1.0000665572691483
6.36;1.0890160873357273;0.41628054980507734;0.3821807193842886;0.37327543816748704;0.3426771376009543;1.0977866001703112;0.9999678063990307;9.999191434703562;0.41674876658464716;0.4519865057879529;0.45192706733213783;0.3792455797537456;-0.3459009527572564;0.513270031110759;1.0000703880505089
6.36;1.0890132321483132;0.41628108170944994;0.38218034667450557;0.37327481677776664;0.3426766166713073;1.0977874730318398;0.9999676035497169;9.999176356553818;0.4167485765745684;0.4519855128114139;0.45192732446544437;0.37924511579343234;-0.3459009526183645;0.5132696022424764;1.0000741779325388
6.37;1.091264354657401;0.4172517144158059;0.3822796566894125;0.3944550331119991;0.3613754348320602;1.1004993819139695;0.9999674665987685;9.99916201951047;0.4167483920628768;0.45198450983761673;0.4519276303830572;0.3791826651345964;-0.36460595249186756;0.526011194127695;1.0000779170599368
6.37;1.0912615731159936;0.41725221480543817;0.38227923505992667;0.3944544043398887;0.36137494372778883;1.1005003248420784;0.9999673908190049;9.999148466920385;0.41674821402583584;0.45198349946153554;0.45192798576919524;0.3791822290024206;-0.36460595237711224;0.5260108296652223;1.0000815956292326
6.38;1.0890038845688415;0.4162826706184298;0.38217951555749113;0.3732605116313487;0.3426640564897309;1.0977892987673659;0.9999673710859159;9.999135731006639;0.41674804347932154;0.4519824839418961;0.45192839043026156;0.3792448081201665;-0.34589095227349587;0.5132625099657514;1.0000852032657463
6.38;1.089001162236044;0.416283137333249;0.3821790534958229;0.3732598763915477;0.34266360099293697;1.0977903010309418;0.999967402155599;9.999123838481761;0.4167478816421754;0.45198146522303145;0.45192884260506894;0.37924440287395556;-0.3458909521804453;0.5132622143533496;1.0000887297717003
6.39;1.0912524052734616;0.4172536532528234;0.3822782352967836;0.3944412467545431;0.36136360064661555;1.1005013304962088;0.9999674792679744;9.999112804171725;0.4167477296701611;0.45198044502978546;0.45192933921745576;0.37918101346428496;-0.3645959520977487;0.5260030124003678;1.0000921661645192
6.39;1.091249735861009;0.4172540884871647;0.3822777401313671;0.39444060249551416;0.36136318624997243;1.1005023875287294;0.9999675988933419;9.999102625275336;0.41674758826650915;0.4519794251316801;0.45192987707449683;0.37918063975802563;-0.3645959520259895;0.5260027884590104;1.0000955042941355
6.4;1.0889921549236494;0.41628448432239085;0.3821779560157391;0.37324673224436655;0.34265237943854787;1.0977914735596521;0.9999677583161553;9.999093287902026;0.4167474571727657;0.45197840735871747;0.4519304537151908;0.37924328104290844;-0.34588095196643576;0.5132548036353409;1.0000987355246074
6.4;1.0889895372433132;0.4162848937459073;0.38217743140228966;0.373246073402334;0.3426520051179846;1.0977925900900134;0.9999679542885812;9.999084772205833;0.41674733502624084;0.45197739343966864;0.45193106730616656;0.3792429363624653;-0.34588095192040674;0.5132546513783971;1.0001018502476793
6.41;1.0912408808774754;0.41725535658440177;0.38227655126825566;0.39442737397506034;0.3613520843901293;1.100504736623444;0.9999681825189743;9.999077048685791;0.4167472199246234;0.45197638499688053;0.45193171619344813;0.37918060545478843;-0.36458595188863074;0.5259961221295276;1.0001048391279066
6.41;1.0912383053092907;0.4172557483151859;0.38227599910992827;0.39442669795075175;0.361351747680397;1.1005059094785516;0.999968438375824;9.999070078838495;0.41674711004033693;0.4519753836796275;0.4519323990157624;0.37918028943382953;-0.3645859518710021;0.5259960440362437;1.000107694856251
6.42;1.088980809388865;0.416286110618196;0.38217616265622756;0.37323283682456027;0.34264101752634024;1.0977951031453042;0.9999687176874685;9.99906382160894;0.41674700384606367;0.4519743914423185;0.45193311511683254;0.37924299055202493;-0.34587095186678146;0.5132484177804388;1.0001104131365017
6.42;1.0889782673598238;0.41628649174275634;0.3821755852930511;0.3732321482186538;0.34264072017965624;1.0977963120310623;0.9999690166575826;9.99905823466821;0.416746900018357;0.4519734106313972;0.45193386396306034;0.3792427113560531;-0.34587095187506517;0.5132484156368882;1.0001129930908912
6.43;1.091228677015965;0.417256533757126;0.38227463931076083;0.3944130362256957;0.36134089218571375;1.1005075304065672;0.9999693314368105;9.999053268067831;0.4167467971935081;0.4519724435451647;0.4519346438331885;0.3791794540940203;-0.3645759518953718;0.5259891067226629;1.000115437585375
6.43;1.0912261528238298;0.4172569063558809;0.3822740404719917;0.3944123399941568;0.3613406370152296;1.1005087517577739;0.9999696581480242;9.999048857917845;0.4167466939482862;0.45197149229860206;0.4519354514483797;0.37917922049232355;-0.3645759519278762;0.5259891816928451;1.0001177531608725
6.44;1.0889686891401515;0.4162872522572076;0.3821741648412229;0.37321852408126693;0.3426299907354346;1.097797968831492;0.9999699926574215;9.9990449254891;0.4167465888729332;0.4519705594775181;0.4519362825616749;0.37924201155960663;-0.3458609519730008;0.5132419041063997;1.0001199484179035
6.44;1.0889661546980853;0.4162876105309694;0.38217355046407336;0.37321782612319443;0.34262977784988174;1.09779917369328;0.9999703299873282;9.999041378533441;0.41674648047360036;0.45196964847468574;0.4519371325203448;0.3792418276901748;-0.345860952030842;0.5132420641463592;1.0001220313786743
6.45;1.0912175424696406;0.4172580170349694;0.3822725838171022;0.39439899626691843;0.361330019231638;1.100511357685788;0.999970664510652;9.999038116477365;0.4167463671941771;0.4519687629276248;0.4519379967210929;0.37917966909083856;-0.36456595210103127;0.5259834545764887;1.0001240084196363
6.45;1.0912149671359503;0.417258353787711;0.3822719612734656;0.39439830133512926;0.36132984490150777;1.1005125123464534;0.99997099080043;9.99903504354917;0.416746247627767;0.45196790606412074;0.4519388710117945;0.3791795358523788;-0.36456595218298987;0.5259837104061073;1.0001258855915882
6.46;1.088957463812867;0.41628833286499584;0.38217175693135735;0.37320492674901934;0.3426196262478021;1.0978016307002514;0.9999713045715827;9.999032079872446;0.4167461207517216;0.45196708037564887;0.45193975202960823;0.3792424275017991;-0.34585095227607926;0.5132368338594042;1.0001276701395365
6.46;1.0889548258748374;0.41628864511973024;0.382171131912999;0.37320423460803154;0.34261948603794984;1.0978027074904833;0.9999716035509776;9.999029158706875;0.41674598605640634;0.45196628729367466;0.45194063744902935;0.3792423424848736;-0.34585095237956986;0.5132371925440996;1.0001293705699308
6.47;1.091206093572365;0.4172601938960035;0.3822712521178733;0.3943854192895869;0.36131984003259165;1.1005147387814935;0.9999718870187849;9.999026215955015;0.4167458436500218;0.4519655271014772;0.45194152572316426;0.37917927804421403;-0.3645569524927185;0.5259785491303718;1.000130996268547
6.47;1.0912033912077268;0.4172592694256133;0.3822695218887164;0.39438468543934524;0.3613196885291336;1.1005157215591008;0.9999721539842854;9.99902319225929;0.41674569454172206;0.4519647995302163;0.4519424153527759;0.3791792308601767;-0.3645569526149164;0.5259790119688623;1.000132557623691
6.48;1.088945722792075;0.41629075726171993;0.3821707710081055;0.3731910182223251;0.34260923028167184;1.0978036537414277;0.9999724020766161;9.999020050524729;0.4167455407280732;0.45196410454026165;0.4519433044136788;0.3792421979791922;-0.34584095274583343;0.5132318415087485;1.0001340655176476
6.48;1.0889429684722338;0.41629102457040157;0.3821701624709508;0.37319034673211726;0.34260915500024164;1.097804535019432;0.9999726277812794;9.99901678312329;0.4167453847980776;0.4519634427445248;0.4519441907794638;0.37924217713569836;-0.3458409528856996;0.5132324042960221;1.0001355296372099
6.49;1.0911941339584623;0.4172613221904342;0.3822691914564712;0.3943714706056814;0.361309528500165;1.1005163673250526;0.9999728272350127;9.999013398039505;0.41674522916744994;0.45196281540471034;0.4519450727951101;0.37918016652118985;-0.3645469530355213;0.5259744896708336;1.000136957408275
6.49;1.0911913464931562;0.4172615750202285;0.38226859635668115;0.39437082294716297;0.3613094840881205;1.1005171539668739;0.9999729973222977;9.999009905285442;0.41674507522606924;0.4519622239077755;0.451945949638785;0.37918016459031384;-0.36454695319653857;0.5259751485160905;1.0001383547712266
6.5;1.0889336107877112;0.41629182382488883;0.38216876414064005;0.3731771958121863;0.34259904286305987;1.0978058980604564;0.999973136754386;9.999006318947972;0.4167449231665799;0.45196166920548303;0.4519468208690902;0.3792431701036579;-0.34583195336924055;0.5132290538551091;1.0001397277702333
6.5;1.0889308059057723;0.4162920662515054;0.38216818142571707;0.37317657943482474;0.34259902592208646;1.097806601699147;0.999973246504069;9.99900266575114;0.4167447725434557;0.45196115167250656;0.4519476857920571;0.379243181880788;-0.34583195355315877;0.5132298032859535;1.0001410837482876
6.51;1.0911819351627121;0.4172622938616031;0.38226718755826233;0.3943589360045416;0.3613005646266282;1.1005182666422952;0.9999733297988438;9.998998986132479;0.4167446228163675;0.45196067100932286;0.45194854339268214;0.3791801980931494;-0.3645369537473581;0.5259704653186024;1.0001424317573808
6.51;1.0911791226913643;0.41726253377687417;0.3822666135093491;0.39435835729384155;0.3613005724150221;1.1005188949805966;0.999973391671194;9.998995326499054;0.41674447373268514;0.4519602261834915;0.45194939265044104;0.3791802159223071;-0.364536953950791;0.5259713017580698;1.0001437818914305
6.52;1.08892136947602;0.41629282839000115;0.3821668453265878;0.3731636346081937;0.3425890709390449;1.0978074888054878;0.9999734371465105;9.998991732899878;0.4167443255894682;0.45195981570239746;0.45195023278418933;0.3792432319905702;-0.34582195416244277;0.5132255746748566;1.0001451436847477
6.52;1.0889185499486116;0.41629307617526506;0.3821662750320767;0.3731630973323115;0.3425891012184689;1.0978080499748766;0.9999734691164589;9.99898825520219;0.41674417917395223;0.4519594378634786;0.45195106316129086;0.37924324307963375;-0.34582195438136304;0.513226498945708;1.000146524769265
6.53;1.0911686627738912;0.417262922241291;0.3822652716414315;0.39434514786801267;0.36129069653911705;1.1005185804085145;0.9999734881845322;9.998984951173492;0.4167440353225407;0.45195909082538205;0.4519518830270182;0.37918124634741607;-0.36452795460660814;0.5259685595289839;1.0001479309018964
6.53;1.091165824603682;0.4172631924253212;0.3822646962039096;0.3943446498535682;0.3612907395995299;1.1005190824736106;0.9999734943741293;9.998981877210293;0.41674389445676097;0.4519587728499202;0.4519526917091884;0.37918123897870476;-0.36452795483724204;0.5259695771043461;1.000149367182675
