time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.54;1.0889080317504514;0.41629353564111177;0.3821649216463751;0.37315006574195003;0.34257926247479287;1.0978075589363856;0.9999734889702038;9.998979082816717;0.41674375667133223;0.4519584826709279;0.4519534890694734;0.37924321804582023;-0.34581195507234347;0.513222814752104;1.000150839792181
6.54;1.088905154728494;0.4162938459693456;0.38216433497419905;0.37314960407368275;0.3425793030837252;1.0978080121676927;0.9999734754003453;9.998976621476483;0.4167436221168659;0.4519582195389182;0.45195427508736924;0.3792431806727166;-0.3458119553111196;0.5132239299638259;1.0001523573174205
6.55;1.091156189874349;0.41726416436452124;0.38226332183672423;0.3943320134042905;0.3612808801967741;1.1005194431553673;0.9999734592679008;9.998974557969705;0.41674349103456376;0.4519579827023522;0.4519550489841974;0.3791811240916787;-0.36451795555316335;0.5259659927778926;1.000153929803295
6.55;1.0911532565390756;0.41726452716492696;0.3822627281156392;0.39433158621694714;0.36128090626606185;1.1005198512773537;0.9999734476894245;9.998972963667315;0.4167433636558476;0.45195777087898215;0.4519558091638915;0.37918104571074396;-0.3645179557984028;0.5259672069069637;1.0001555654153043
6.56;1.0888953532597199;0.4162949263538475;0.3821628997654854;0.3731383208992963;0.3425705121291135;1.0978082350768064;0.9999734477442739;9.99897190824507;0.4167432403209331;0.4519575823865508;0.45195655388494776;0.379243943329259;-0.3458019560467389;0.5132215721544984;1.0001572679361683
6.56;1.0888923542338917;0.4162953441467826;0.38216231113843474;0.37313792399076806;0.34257051763288104;1.0978085932363173;0.9999734652167879;9.998971444493746;0.4167431216567494;0.4519574154895062;0.4519572817578603;0.3792438152190066;-0.34580195629791705;0.5132228809441233;1.0001590372467661
6.57;1.0911432591343457;0.4172657692199249;0.38226130551206833;0.3943203551893874;0.36127205375930377;1.1005199252086213;0.9999735046838292;9.998971595233245;0.4167430084758021;0.45195726835992095;0.4519579916491324;0.37918165987188873;-0.364508956551699;0.5259656160442391;1.0001608714466876
6.57;1.0911401901200437;0.4172662384374638;0.38226073319106163;0.3943199850495978;0.361272034513068;1.100520231698966;0.9999735706328331;9.998972362199362;0.41674290132198877;0.4519571388398265;0.4519586825071661;0.37918147590675166;-0.3645089568080898;0.5259670157706062;1.000162768279146
6.58;1.0888821488194544;0.41629678964367256;0.3821609822540913;0.3731256036999547;0.342560481829962;1.0978075145994979;0.9999736694203282;9.99897374209765;0.4167428001312656;0.45195702423319295;0.4519593533946339;0.37924326262451563;-0.3457929570673335;0.5132210152024083;1.0001647250943373
6.58;1.0888790137860924;0.4162973032020966;0.38216043014545614;0.37312525878676783;0.34256043806545583;1.0978077757137374;0.9999738106951658;9.998975727539912;0.4167427044096757;0.4519569213030664;0.45196000327331204;0.3792430204419267;-0.34579295732939624;0.5132225020601988;1.000166738809852
6.59;1.0911297907574815;0.417267816500302;0.38225946102801206;0.3943076976829381;0.3612619275539874;1.1005190151049948;0.9999740062841909;9.998978308170063;0.4167426137730027;0.4519568266625255;0.45196063075007176;0.3791807502926343;-0.36449895759352113;0.5259645447921296;1.0001688068961678
6.59;1.0911266089598963;0.4172683723745998;0.3822589279414548;0.3943073720306954;0.3612618681440295;1.100519230914575;0.9999742673741359;9.99898148520478;0.4167425283680873;0.451956737289406;0.45196123428428503;0.3791804526515375;-0.3644989578584368;0.5259661131485444;1.0001709285254616
6.6;1.0888684765576968;0.41629901039540235;0.38215921790892576;0.3731130703322689;0.3425502836819951;1.0978074209524624;0.999974602587573;9.998985280545792;0.41674244887368234;0.4519566506525381;0.4519618125736156;0.37924312738231164;-0.3457829581225758;0.5132212056337135;1.0001731050238818
6.6;1.0888652772026273;0.41629960681173184;0.38215870310422345;0.3731127568133885;0.34255021631310983;1.0978075842206783;0.9999750176611133;9.998989727359804;0.4167423763469057;0.45195656445717003;0.4519623647992406;0.37924277426910086;-0.3457829583839207;0.5132228443848326;1.0001753389164534
6.61;1.0911160207800477;0.41727019714324143;0.38225776779462345;0.39429517942778725;0.361251689606203;1.1005187207086766;0.9999755160801074;9.998994859762307;0.41674231213733837;0.45195647659825056;0.45196289083189556;0.37918039326812614;-0.36448995863999867;0.5259655093999813;1.0001776318084126
6.61;1.0911128415054103;0.4172708258185857;0.3822572700490141;0.39429487352977294;0.3612516209874268;1.1005188299188986;0.9999761002778419;9.99900071976812;0.4167422576202432;0.4519563854580561;0.4519633913713591;0.37917998442537043;-0.36448995888817615;0.5259672037237594;1.0001799829399396
6.62;1.088854794756853;0.4163012033204805;0.3821572818027121;0.37310102362400493;0.3425403844267471;1.0978059098298336;0.9999767722325342;9.999007368630398;0.41674221389214133;0.451956290101116;0.45196386783024206;0.379241548006777;-0.34577295912580613;0.5132211866436434;1.0001823887307981
6.62;1.0888516928548386;0.4163018546313475;0.3821567972354135;0.3731007197897454;0.34254032019457475;1.0978059573309942;0.9999775327584649;9.999014883158695;0.416742181861105;0.45195619004914467;0.45196432201384135;0.37924108479186264;-0.3457729593502463;0.5132229234192501;1.0001848426461253
6.63;1.0911025922583315;0.4172724207472788;0.3822558242979077;0.3942843171069364;0.36124291167225436;1.1005179697430143;0.9999783808619724;9.999023335616123;0.4167421624952542;0.4519560847283958;0.45196475586091306;0.3791785961645872;-0.3644799595591001;0.5259654799220517;1.000187335911577
6.63;1.0910996285717622;0.41727308393983603;0.3822553467035437;0.39428400751330184;0.3612428573358548;1.1005179458612004;0.9999793141017055;9.999032771808457;0.41674215686830773;0.4519559730884967;0.45196517125322927;0.37917808399256375;-0.36447995975049857;0.5259672426578631;1.0001898585980962
6.64;1.0888418110019775;0.41630383327319054;0.38215570618534717;0.37308978782602537;0.3425312910872677;1.0978048854276923;0.9999803291011357;9.999043207160188;0.41674216594242863;0.45195585346744;0.45196556968534296;0.3792405503335555;-0.34576395992306946;0.5132228821392765;1.0001924001463904
6.64;1.0888390206284555;0.41630449892899957;0.38215523175018984;0.37308946179304253;0.3425312529493644;1.097804788019934;0.9999814215147378;9.999054634420464;0.41674219000428714;0.45195572340186463;0.45196595203193923;0.3792399970063623;-0.34576396007585564;0.5132246527918229;1.0001949498475105
6.65;1.091090262921469;0.41727511775045967;0.38225430868054044;0.3942717758583859;0.3612327655630688;1.1005156525461932;0.9999825855540415;9.999067028323696;0.41674222818360557;0.45195557959841687;0.45196631881078986;0.37917742535029936;-0.3644709602085199;0.5259670367433804;1.00019749767134
6.65;1.0910876653685397;0.4172757822187546;0.38225383996763634;0.3942714232658383;0.36123274672364475;1.1005154768796623;0.9999838137599361;9.999080354715227;0.41674227856821594;0.45195541830249225;0.45196667066657276;0.37917683628019705;-0.36447096032162446;0.5259688079766409;1.0002000353374143
6.66;1.0888292335966232;0.4163061374173804;0.38215420191836674;0.37307686579081206;0.3425212322161242;1.09780325768288;0.9999850977419704;9.999094583532209;0.4167423385817214;0.45195523589965875;0.4519670084612268;0.3792382305631483;-0.34575396041659956;0.5132232309250757;1.0002025572506015
6.66;1.0888268445649303;0.4163068033965098;0.3821537460239482;0.37307648002710164;0.3425212322089811;1.0978029905072118;0.9999864290453316;9.999109691608947;0.41674240522854517;0.45195502949777183;0.4519673330193157;0.3792376089058396;-0.3457539604951655;0.5132250087537539;1.0002050604282038
6.67;1.0910785023555196;0.4172773747769878;0.38225280254038185;0.3942598801671898;0.36122389307325;1.1005136693683497;0.9999877988322398;9.999125650269805;0.4167424752468882;0.45195479736376104;0.45196764528103706;0.3791749713203699;-0.3644619605586841;0.5259679064854359;1.0002075432013229
6.67;1.0910763319533343;0.4172780474035788;0.38225237071454715;0.39425945809252155;0.36122391325720943;1.1005132874528547;0.9999891972871726;9.99914240663978;0.41674254543673755;0.4519545392327548;0.4519679469021542;0.37917431654376643;-0.36446196060821423;0.5259696979079025;1.0002100035700998
6.68;1.0888193359235228;0.41630886172944265;0.38215283944825346;0.3730640040872283;0.3425113157985442;1.0977998396772328;0.9999906145865166;9.999159881564244;0.41674261325064094;0.4519542562555031;0.4519682404848521;0.37923664240385724;-0.34574496064492044;0.5132250588201192;1.0002124381833977
6.68;1.0888173922048767;0.4163095433078037;0.3821524388449616;0.37306354508224243;0.34251136027072115;1.097799323481515;0.9999920428609825;9.99917799506566;0.41674267692503036;0.4519539504741961;0.4519685292410722;0.3792359464967375;-0.3457449606699833;0.5132268658052326;1.000214842073487
6.69;1.0910695052128694;0.41728012959584476;0.3822515542265644;0.39424683081594614;0.3612140700944234;1.1005097371183872;0.9999934771977498;9.999196692813978;0.41674273471171625;0.45195362436385866;0.4519688164158231;0.3791732265384276;-0.36445196068418184;0.5259689112679206;1.0002172086565155
6.69;1.0910678016057063;0.4172808191466264;0.38225118782242645;0.39424633772587003;0.3612141449728413;1.1005090786344465;0.9999949146654986;9.999215943563986;0.41674278424498806;0.45195328072370833;0.4519691048202549;0.3791724806152066;-0.3644519606878425;0.5259707384200942;1.0002195303231984
6.7;1.08881128469554;0.4163116029714794;0.3821516822679826;0.37305206728205503;0.34250271858606446;1.0977963459843854;0.9999963516336916;9.99923572100499;0.4167428227844607;0.45195292258940256;0.4519693967208178;0.3792337074244202;-0.34573496068128423;0.5132256118694394;1.0002218002616199
6.7;1.0888098316991814;0.4163122983210558;0.38215134958225677;0.3730515469514324;0.3425028293274706;1.097795536996357;0.9999977817779475;9.999256001832057;0.41674284746328427;0.4519525528371072;0.45196969393629416;0.37923290653565644;-0.3457349606652446;0.5132274648760139;1.000224013996692
6.71;1.0910624458346299;0.417282893571913;0.3822505293281693;0.3942347388821556;0.3612056095408942;1.100505649528544;0.9999991971474419;9.999276774812161;0.4167428552886494;0.4519521735232846;0.4519699980210859;0.3791700786264996;-0.36444296064088927;0.5259700591191969;1.0002261687873404
6.71;1.0910612530338668;0.41728359046175356;0.3822502273981052;0.3942341965550297;0.3612057574868464;1.100504682144693;1.0000005911081564;9.99929804201197;0.4167428437478828;0.4519517855496389;0.4519703105002413;0.3791692250879559;-0.36444296060969045;0.5259719320439014;1.0002282620035567
6.72;1.0888052563115074;0.4163144280320005;0.38215083010745193;0.37303871064342115;0.34249329504462617;1.0977916343860854;1.0000019598560301;9.999319817883688;0.4167428115678143;0.45195138916376126;0.45197063308408325;0.37923134715774676;-0.3457259605735168;0.5132277565123083;1.0002302906647473
6.72;1.088804332235033;0.4163151227659058;0.3821505548841327;0.3730381475675688;0.3424934794690873;1.097790506155774;1.0000033014156364;9.99934212481148;0.41674275866634103;0.4519509848194252;0.4519709677672328;0.37923044573132897;-0.34572596053455934;0.5132296385985389;1.0002322523600196
6.73;1.0910574823795178;0.41728566247752685;0.38224973998350126;0.3942224685593505;0.3611974418964584;1.1005002970504003;1.0000046145199772;9.999364979562978;0.416742685744727;0.4519505733846548;0.4519713165947857;0.3791675219922905;-0.3644339604947988;0.5259720608220241;1.0002341459970068
6.73;1.0910568309576112;0.41728634799239805;0.38224948386476304;0.39422188658329066;0.3611976592016716;1.1004990057178454;1.000005898897873;9.999388387124506;0.4167425940994246;0.45195015571241415;0.45197168120599096;0.3791665778366914;-0.3644339604556885;0.5259739443774997;1.0002359717557545
6.74;1.0888013812344675;0.416317216008515;0.38215017250884953;0.3730251935894134;0.3424841521345726;1.0977846288955064;1.0000071550971632;9.999412350014452;0.4167424853738395;0.4519497323859504;0.4519720624107406;0.37922761555068607;-0.34571596041848857;0.5132285511833141;1.000237731039478
6.74;1.0888010135370345;0.4163178801014047;0.3821499302462914;0.3730245986729065;0.342484397459518;1.0977831615566134;1.000008383449137;9.99943688014134;0.4167423610591883;0.45194930374879366;0.4519724600975075;0.3792266373490585;-0.3457159603846328;0.5132304312893493;1.0002394262136685
6.75;1.09105473677321;0.4172895864453143;0.3822502508352301;0.3942089020174135;0.3611884602867694;1.1004925991216499;1.00000958388565;9.999461998952187;0.4167422220888146;0.4519488700449768;0.45197287399375125;0.3791636455832399;-0.36442496035566585;0.5259733466977935;1.0002410598032667
6.75;1.0910546841649087;0.41729021571345987;0.38225001843911505;0.39420830498298465;0.36118872940134644;1.1004909400851421;1.0000107561993046;9.99948772105218;0.416742068832295;0.45194843150583414;0.45197330452082835;0.37916264315944037;-0.3644249603330142;0.5259752165361915;1.0002426339301953
6.76;1.088799866444995;0.4163197558526433;0.3821495751551005;0.3730128100232939;0.3424763349079598;1.097777186712356;1.0000119002850427;9.999514036504706;0.4167419013871284;0.4519479880535265;0.45197375230399456;0.37922463308086807;-0.34570696031796383;0.5132307123424881;1.0002441503140604
6.76;1.0888001668362495;0.4163203368656616;0.3821493497842826;0.37301222212799784;0.3424766197909166;1.0977753431199755;1.0000130164636183;9.999540913789946;0.41674171989296205;0.4519475390349384;0.4519742171276771;0.3792236176583529;-0.3457069603118474;0.5132325554126895;1.0002456104192576
6.77;1.0910545915614434;0.4172919462298883;0.3822496821082135;0.3941965053492641;0.3611807144061034;1.1004844125835322;1.0000141053157787;9.999568315745224;0.4167415247020493;0.4519470836840001;0.4519746979073638;0.37916059848733585;-0.36441596031607243;0.5259752261725987;1.0002470156309178
6.77;1.0910552672994336;0.41729247033547984;0.38224946167555524;0.3941959395568678;0.3611810083237521;1.1004823964257344;1.0000151679128257;9.999596203487915;0.41674131638361345;0.45194662186347256;0.4519751934279218;0.3791595769786651;-0.36441596033181234;0.5259770259073382;1.0002483674542104
6.78;1.0888012373211382;0.41632162062621136;0.38214876186712315;0.3729997148713977;0.34246787343780877;1.0977682947582839;1.00001620658441;9.99962452940397;0.41674109553292543;0.4519461541720073;0.45197570306465357;0.37922055499105156;-0.3456969603597085;0.5132312145814276;1.0002496669276357
6.78;1.088802298945089;0.41632208192251613;0.38214854811189847;0.3729991871367639;0.34246817349266273;1.0977661081874397;1.000017224576343;9.999653234493907;0.4167408625534623;0.45194568161940213;0.4519762272744285;0.3792195351255507;-0.34569696039982734;0.5132329568160526;1.0002509132070665
6.79;1.0910574942423663;0.41729349717119146;0.38224883184340874;0.39418471748041845;0.3611733906492734;1.1004748390431645;1.0000182250662024;9.999682247819722;0.41674061772055715;0.45194520553608236;0.45197676780478885;0.3791565203613447;-0.36440696045173043;0.5259760110149904;1.0002521030991587
6.79;1.0910589478054589;0.41729389228456176;0.38224863141867227;0.39418424363394894;0.3611736969297512;1.1004724906498526;1.0000192114329873;9.999711481482269;0.4167403612588757;0.4519447276792855;0.45197732753642755;0.37915551342082005;-0.3644069605147961;0.5259776748752532;1.0002532319583919
6.8;1.0888046626688088;0.41632407246563957;0.3821493890270671;0.3729874901028011;0.34246028250952504;1.097757066008946;1.0000201884957096;9.999740829054776;0.4167400931351215;0.4519442503114899;0.45197790997198484;0.37921751623488453;-0.3456879605888469;0.5132326180330493;1.0002542939791006
6.8;1.088806514586834;0.4163231923805251;0.3821480985738158;0.3729870347334538;0.34246054833852874;1.0977545680281298;1.0000211627409294;9.999770174182409;0.4167398131798165;0.4519437761358421;0.45197851866725314;0.37921652975909764;-0.3456879606745016;0.5132341782194042;1.0002552814731047
6.81;1.0910635073765742;0.417294869689974;0.3822484321421283;0.39417298517697935;0.36116575778961013;1.100464000355216;1.0000221406727243;9.999799400489845;0.4167395217294033;0.45194330794444915;0.45197915690403323;0.3791525544391771;-0.3643979607730184;0.5259761136215906;1.000256185212857
6.81;1.0910657684720109;0.41729513496618476;0.3822482762958825;0.39417265197156887;0.36116606471274126;1.1004613671666592;1.0000231268240307;9.999828396525652;0.4167392198957022;0.45194284807660823;0.45197982753750904;0.3791515910284137;-0.36439796088612314;0.5259775476435973;1.0002569960804237
6.82;1.0888122987593787;0.4163251892872071;0.38214908467165853;0.37297608412807554;0.3424526442937956;1.0977456722468169;1.000024123378869;9.999857058053541;0.4167389092592077;0.4519423981276027;0.4519805328112088;0.37921364101475313;-0.34567896101604184;0.5132324125879804;1.00025770619312
6.82;1.0888149686202935;0.41632539266520346;0.3821489561093465;0.37297582839469345;0.34245294195377435;1.097742918818642;1.0000251309928707;9.999885285263137;0.4167385913433468;0.4519419592483558;0.4519812743934285;0.37921270634882165;-0.3456789611653563;0.5132337016589541;1.0002583094204303
6.83;1.0910727739053543;0.4172957358245045;0.3822482325385743;0.39416184641553353;0.36115808873237165;1.1004511102050833;1.000026149693717;9.999912982692198;0.4167382670541854;0.45194153265069786;0.4519820539863584;0.3791497887607235;-0.36438896133667487;0.5259758975055712;1.0002588020306205
6.83;1.0910758343483586;0.4172958826168444;0.38224813732907664;0.39416167102186295;0.3611583727952041;1.1004482500432042;1.0000271793292108;9.999940074096866;0.41673793661686365;0.4519411197724614;0.45198287397267084;0.37914888931580765;-0.3643889615325948;0.5259770324562727;1.000259182833953
6.84;1.0888231457168416;0.41632587675441657;0.38214905983823394;0.37296409317605433;0.3424438148649128;1.0977323421749408;1.0000282187800422;9.999966515417706;0.4167375998555396;0.45194072233245586;0.45198373722123;0.3792110086417459;-0.3456699617558931;0.513231782166895;1.0002594523959787
6.84;1.0888265772443109;0.4163259817111744;0.3821490067362349;0.3729639995966395;0.34244408020260386;1.0977293907669328;1.000029265158885;9.99999228427221;0.41673725622360586;0.45194034257951393;0.4519846463126562;0.37921014726835145;-0.34566996200945926;0.5132327593489977;1.0002596121471856
6.85;1.0910851277671216;0.41729623972186125;0.3822483656103158;0.3941501393976963;0.36114918953514663;1.1004384004411474;1.0000303146382796;10.000017356280228;0.41673690490775445;0.4519399833322868;0.45198560326368664;0.37914630549871314;-0.36437996229606634;0.5259737253426364;1.0002596637094034
6.85;1.0910889233680992;0.4172963199142044;0.38224836616704067;0.3941501272036734;0.36114943227244656;1.1004353769170467;1.0000313632661328;10.00004168835188;0.41673654502888946;0.451939647571588;0.45198660979655836;0.37914548327998027;-0.36437996261827105;0.5259745345216432;1.0002596082146344
6.86;1.088836967500715;0.41632621611423554;0.38214935322505555;0.3729539620772786;0.34243594146956163;1.097719327860808;1.0000324065440565;10.000065214422964;0.4167361754568149;0.451939337855319;0.4519876674348846;0.379207680341066;-0.3456599629782325;0.5132284465818366;1.0002594465345036
6.86;1.0888411347016405;0.41632628057819987;0.3821494152033709;0.3729540277796119;0.3424361643522963;1.097716262253673;1.0000334386915835;10.000087853038666;0.4167357946489047;0.4519390558170924;0.4519887775196445;0.3792068961948583;-0.34565996337733795;0.5132290723333074;1.0002591804727496
6.87;1.0910994243949577;0.41729610540508705;0.382248879311041;0.3941399367464535;0.36114124830937405;1.1004251885035574;1.0000344521594677;10.000109523776699;0.4167354011174475;0.4519388021499912;0.4519899412011068;0.37914412992389424;-0.36437096381602085;0.5259708935690363;1.0002588130567636
6.87;1.0911039550595727;0.41729614957433886;0.38224900335070594;0.39414006949080316;0.36114145671102577;1.100422113437144;1.0000354381657641;10.00013016222714;0.41673499423930893;0.45193857696961576;0.45199115905281273;0.3791433800189479;-0.3643709642939819;0.5259713232732482;1.0002583475014681
6.88;1.0888537210390723;0.4163264486219906;0.38215017437683585;0.37294321276754944;0.34242681255367946;1.0977060426213148;1.0000363880053018;10.000149724828084;0.4167345746063063;0.4519383800140027;0.4519924308656674;0.3792046446085343;-0.34565096481046276;0.5132242980999417;1.0002577862494
6.88;1.0888585902992878;0.416326455973951;0.3821503593715459;0.37294339753508454;0.3424270103985552;1.0977029806912748;1.0000372933787063;10.000168184116152;0.41673414342995235;0.45193821084126556;0.45199375605783204;0.3792039221500316;-0.3456509653642205;0.5132245285450229;1.0002571308470474
6.89;1.0911175563732367;0.4172961567255052;0.38224989708729434;0.39413058195918016;0.3611331831416366;1.1004109312262116;1.0000381462505692;10.00018551981977;0.4167337016263523;0.45193806907212636;0.45199513408463243;0.3791412119604511;-0.3643619659532657;0.5259657805003939;1.0002563824715065
6.89;1.0911227351166182;0.417296109788825;0.38225013680440556;0.39413080768305925;0.3611333736062785;1.1004078965963922;1.0000389400239704;10.000201712893954;0.4167332495998468;0.45193795430703104;0.45199656446691855;0.3791405138256088;-0.36436196657483355;0.525965818830284;1.000255542728008
6.9;1.0888731192989354;0.41632630356466716;0.38215141913043094;0.3729340729829291;0.3424187142252295;1.0976918778715146;1.0000396710541548;10.000216746426725;0.4167327875932277;0.4519378657970808;0.451998046521985;0.3792028270683063;-0.3456419672258581;0.5132193241571598;1.0002546138126407
6.9;1.088878574810523;0.4163261902617595;0.3821517050481546;0.37293433285092936;0.3424188979975551;1.0976888747252642;1.0000403382314904;10.000230608990096;0.4167323158487645;0.45193780228678576;0.4519995791753696;0.3792021501780399;-0.34564196790345664;0.5132191861978127;1.000253597401744
6.91;1.0911380911078443;0.4172957587085847;0.38225133285491053;0.39412154605392796;0.3611250563848273;1.100397885734277;1.000040941112232;10.000243296617294;0.4167318344404172;0.4519377623641617;0.45200116115284833;0.37913948105704165;-0.36435296860500127;0.5259598954575181;1.0002524934113788
6.91;1.0911437774620933;0.41729557590030636;0.3822516565702143;0.39412183159042313;0.3611252311300825;1.1003949089618235;1.0000414791716903;10.000254816287228;0.41673134327797545;0.45193774495346045;0.4520027910460435;0.37913881734332405;-0.36435296932806405;0.5259596016512648;1.000251299648739
6.92;1.0888946183161579;0.41632563414748824;0.3821530167857743;0.372925187280219;0.3424105532116502;1.0976789421567044;1.0000419521905128;10.000265186596073;0.41673084259931586;0.4519377493451578;0.45200446724095933;0.37920015684704955;-0.3456329700706168;0.5132122471481494;1.0002500120586966
6.92;1.0889004707663223;0.4163253847493209;0.38215336938642097;0.3729254903305957;0.342410713628911;1.0976759834533945;1.0000423599062576;10.000274428129343;0.4167303332953593;0.4519377749318282;0.45200618825461875;0.3791994980073977;-0.34563297083123545;0.5132118169338646;1.000248625416913
6.93;1.0911603167345936;0.4172948184490265;0.3822530520196333;0.394112700002112;0.361116842284421;1.100385032921759;1.0000427015356204;10.000282559166426;0.41672981660676933;0.451937821013134;0.4520079528110007;0.3791368399350761;-0.3643439716088866;0.5259520806395571;1.0002471344674106
6.93;1.0911662607229708;0.41729450756923014;0.3822534223748846;0.3941130137558654;0.36111698080203414;1.100382092651769;1.0000429763094527;10.000289612454631;0.4167292939055983;0.4519378869134251;0.45200975912378255;0.37913618214614003;-0.36434397240263194;0.5259515349903768;1.0002455352066526
6.94;1.0889172844653552;0.4163244460817069;0.3821548193165329;0.37291642996121904;0.3424022619091068;1.0976661653340518;1.0000431843525308;10.000295649247603;0.4167287667921163;0.4519379724184661;0.45201160435464377;0.3791985243312137;-0.3456239732116653;0.5132048612155197;1.0002438255293524
6.94;1.0889232424783526;0.41632408328426473;0.38215519229479344;0.37291674812582465;0.3424023802182778;1.0976632542277382;1.0000433272161466;10.00030074814543;0.4167282369220476;0.45193807787523155;0.4520134848259393;0.37919786613523565;-0.3456239740354925;0.5132042175174569;1.000242004996723
6.95;1.091183113924045;0.4172934113449172;0.3822548787550827;0.39410392698062535;0.3611084703706372;1.100372364847626;1.000043407772276;10.000304986983766;0.41672770565332046;0.45193820398059004;0.45201539646204497;0.3791352069663237;-0.36433597487390623;0.5259447846991879;1.000240074939045
6.95;1.0911890012582435;0.41729300679003745;0.3822552429383539;0.3941042401642988;0.361108578141769;1.1003695062855054;1.0000434289921958;10.000308437129766;0.4167271739364424;0.4519383520497303;0.4520173351207892;0.3791345461450114;-0.36433597572669557;0.5259440537243989;1.0002380390574943
6.96;1.0889399253837293;0.4163225842375396;0.3821563568530417;0.3729068700317817;0.34239307881736086;1.0976536909254453;1.000043392328284;10.000311168256157;0.4167266423621218;0.4519385243411687;0.45201929680188657;0.3791958835096979;-0.34561497659341406;0.5131959651959965;1.0002359032267583
6.96;1.0889456623406335;0.41632214445739296;0.3821567074558387;0.37290716334271473;0.34239318722282996;1.097650933020131;1.000043297754784;10.0003132530645;0.4167261110938908;0.4519387236766085;0.45202127763707556;0.3791952199983005;-0.3456149774736312;0.5131951578387696;1.0002336745653184
6.97;1.0912052363238445;0.4172912842616901;0.3822562595925169;0.39409668560145666;0.36110149949040354;1.1003592470948729;1.0000431453953416;10.000314765692906;0.4167255795912132;0.4519389529214987;0.452023273882361;0.37913255767629395;-0.36432697836730515;0.5259353984147925;1.0002313605085587
6.97;1.0912107584633315;0.4172908140400694;0.3822565941233856;0.3940969451291928;0.36110162316220656;1.100356646843963;1.0000429370553054;10.000315780523067;0.4167250465390865;0.45193921486213184;0.45202528232495637;0.37913189913962003;-0.3643269792744682;0.5259345243576619;1.000228967933758
6.98;1.0889602197645067;0.41632033101465726;0.3821580419544103;0.3728976124113618;0.34238470731209203;1.0976411449954866;1.0000426771136455;10.000316369233598;0.4167245105457437;0.4519395119530268;0.4520273006018451;0.3791942467987377;-0.3456059801945877;0.5131872155252881;1.000226502848626
6.98;1.0889654840366683;0.416319835076154;0.3821583629757426;0.37289782797939636;0.34238485757645387;1.0976387531714904;1.000042371613325;10.000316588336183;0.4167239711735761;0.4519398458607625;0.4520293265592983;0.37919360277549835;-0.3456059811266578;0.5131862860624403;1.0002239709857428
6.99;1.0912255451493973;0.4172893167700145;0.382257899167852;0.3940875514069775;0.36109320762791575;1.1003484809211352;1.0000420251719078;10.000316471761753;0.416723429256001;0.4519402175481116;0.4520313572880613;0.3791309691848202;-0.3643179820696441;0.5259262249604525;1.0002213782453
6.99;1.0912305235267705;0.41728879956304826;0.3822582129213415;0.39408771728838987;0.3610933911132903;1.1003463353311231;1.0000416388226865;10.000316042405343;0.4167228863725233;0.4519406277188257;0.4520333890464476;0.37913034802734985;-0.36431798302230517;0.5259252537061307;1.0002187302160073
7.0;1.0889794158473165;0.4163182770961109;0.38215964901200433;0.37288832548923184;0.34237654182491695;1.0976313215375377;1.000041210807488;10.000315324239217;0.4167223442377491;0.4519410769476113;0.4520354178740453;0.37919174074473094;-0.3455969839827384;0.513177314140408;1.000216032078391
7.0;1.088984091751478;0.41631774670194827;0.38215996309956013;0.3728884408564078;0.34237676476131806;1.0976294428069306;1.0000407384166121;10.000314335714368;0.4167218043031592;0.4519415658800292;0.45203743999883045;0.3791911480378573;-0.34559698494833974;0.5131763161394108;1.0002132900922378
7.01;1.0912435498851385;0.4172884116619599;0.38226060724659705;0.39407807219732677;0.3610852376920598;1.100339700485069;1.000040218980127;10.000313081713289;0.41672126746964333;0.45194209571128563;0.4520394518320826;0.37912857023078367;-0.36430998591596364;0.525916720500684;1.000210513098462
7.01;1.0912479144958656;0.41728787651469335;0.38226092776464055;0.39407813524163926;0.36108550581825694;1.100338094542212;1.000039649962175;10.00031155961119;0.41672073436082113;0.4519426681005451;0.45204144998934637;0.3791280077810981;-0.3643099868820424;0.5259157093732495;1.000207711822818
7.02;1.0889961857865271;0.4163161350016376;0.38216126931121386;0.3728786292114077;0.34236870207791953;1.0976236240898083;1.000039028572093;10.00030976417369;0.4167202062129718;0.4519432844696738;0.4520434313357959;0.37919046128597034;-0.34558798784285355;0.5131679625845013;1.000204896819226
7.02;1.0890002378618389;0.41631560389900774;0.38216160347194666;0.3728786375142064;0.34236901811923737;1.097622287476499;1.0000383515769609;10.000307684879854;0.41671968533098486;0.45194394561218376;0.4520453925643273;0.37918993111063254;-0.34558798879501434;0.5131669483373271;1.000202077494657
7.03;1.0912590756987393;0.41728627523617434;0.3822622723773995;0.3940681217642674;0.3610775854842605;1.1003330822728488;1.0000376156486355;10.00030531342765;0.4167191745690625;0.4519446516975348;0.45204732976770573;0.379126417327647;-0.36430098973567665;0.5259064315866889;1.0001992622590514
7.03;1.0912628304651097;0.41728575851430166;0.3822626271486199;0.39406807688042644;0.36107794727375864;1.1003320053574552;1.000036817082378;10.000302660785298;0.41671867638372023;0.45194540231003066;0.4520492386204817;0.3791259197978182;-0.36430099066202914;0.5259054150574674;1.0001964585078216
7.04;1.0890105076161307;0.4163140487816794;0.38216301210528725;0.37286850280974276;0.34236123394983425;1.0976170528587368;1.0000359507311471;10.000299754491344;0.4167181921206083;0.4519461965398389;0.4520511145939083;0.3791884379933758;-0.34557899157083793;0.5131578344374615;1.000193672611395
7.04;1.0890139830702799;0.41631355973420253;0.3821633936506705;0.3728684047721232;0.3423616344132796;1.0976162197760604;1.0000350100584268;10.000296613702206;0.4167177219235477;0.4519470330075048;0.4520529527702251;0.3791879710820929;-0.3455789924587135;0.5131568071245028;1.0001909102854487
7.05;1.0912722583629149;0.41728428290689945;0.3822641138735205;0.39405774339005645;0.36107027804460073;1.1003275001697608;1.0000339883890663;10.000293232720669;0.416717265171048;0.451947910029874;0.45205474761201864;0.3791255184125852;-0.36429199332267415;0.5258968181056861;1.0001881765725213
7.05;1.0912754555970852;0.4172838292713778;0.3822645288614867;0.3940575907520396;0.3610707065725481;1.1003268883114221;1.0000328798729659;10.000289582844163;0.4167168209714983;0.45194882623544236;0.45205649306836915;0.3791250797870409;-0.3642919941604512;0.5258957763853718;1.0001854750956052
7.06;1.0890225676622933;0.41631218977364554;0.3821649825788865;0.3728579472850932;0.34235404904143923;1.0976133791504978;1.0000316801565683;10.000285622015664;0.4167163884869687;0.451949781095567;0.4520581829449255;0.3791866553743554;-0.34556999497047747;0.5131476209895185;1.0001828076159414
7.06;1.089025457774867;0.4163117695896344;0.3821654349779705;0.37285774140799555;0.34235449293276404;1.0976129672735264;1.0000303870680207;10.00028130812113;0.4167159670178566;0.45195077481630974;0.45205981126130046;0.3791862456212448;-0.345569995751769;0.5131465676577402;1.0001801745381251
7.07;1.0912831185189067;0.4172825082423294;0.3822661809298264;0.39404814617945716;0.36106427767548027;1.1003246462019924;1.0000290005164463;10.000276612336108;0.41671555578269276;0.4519518076411589;0.4520613725719977;0.37912385130439014;-0.3642839965039041;0.5258870754447951;1.000177575568053
7.07;1.0912856694554285;0.41728211510175306;0.38226666598440856;0.39404788838469484;0.3610647257727183;1.1003244092471898;1.0000275215243428;10.000271523805226;0.4167151537184633;0.4519528789443997;0.45206286211048746;0.37912347355730464;-0.3642839972270951;0.5258860157689151;1.000175009871954
7.08;1.0890321068004472;0.41631058111742414;0.3821672303252715;0.3728469684247839;0.34234696766797984;1.0976112503627398;1.000025951762576;10.000266040233749;0.41671475968690846;0.4519539868373955;0.4520642756550184;0.3791861136401185;-0.3455609979218853;0.5131380662063421;1.0001724757299477
7.08;1.0890342999247682;0.4163102124687725;0.3821677370562258;0.37284666069425043;0.3423474120989916;1.097611163638625;1.0000242936034727;10.000260157089116;0.4167143729247527;0.45195512868182025;0.45206560939188145;0.3791857723751718;-0.34556099858831607;0.5131369999401635;1.000169970056509
7.09;1.0912912474169478;0.41728099886074815;0.3822685215580932;0.3940369281780468;0.36105718855132835;1.100323142769323;1.0000225497700819;10.000253868134545;0.41671399319967284;0.4519563017884296;0.45206685987453943;0.3791234498626249;-0.36427599922544135;0.5258779933096858;1.0001674886718792
7.09;1.0912930735972466;0.4172806552031848;0.3822690303599788;0.39403657763387445;0.36105761923705465;1.1003231820827226;1.0000207234182361;10.000247166932308;0.4167136205291811;0.4519575037421484;0.4520680240933444;0.3791231460528633;-0.3642759998316508;0.5258769115216342;1.0001650272268043
7.1;1.0890387780826107;0.41630917293118774;0.3821696001012317;0.3728356112844285;0.34233983379983707;1.0976102781055213;1.0000188191090247;10.00024004767155;0.416713254930829;0.45195873285494453;0.45206909972691206;0.3791848614538808;-0.3455520004051;0.51312769087151;1.0001625818557147
7.1;1.0890402321869128;0.4163088533976401;0.38217008665578267;0.3728352264614394;0.3423402408607116;1.0976104296114437;1.0000168434036047;10.000232512445397;0.4167128963781774;0.4519599885543535;0.45207008515704245;0.37918459702389057;-0.3455520009438932;0.5131265847411343;1.000160149448846
7.11;1.0912964354315664;0.4172796840607575;0.3822708246202472;0.39402538611523297;0.3610499717640613;1.100322636219641;1.0000148045278523;10.00022457247298;0.41671254465265056;0.4519612707800589;0.45207097894142373;0.3791223535119398;-0.3642670014461087;0.5258673559676836;1.0001577274176405
7.11;1.0912975126169324;0.417279380555529;0.38227126590750515;0.3940249748108847;0.3610503520301721;1.1003228971491368;1.0000127117662336;10.000216236666752;0.41671219913904334;0.45196257875388096;0.4520717793551798;0.3791221311188896;-0.3642670019096345;0.5258662170005635;1.000155312828419
7.12;1.0890424633409688;0.4163079310217229;0.3821717484579169;0.37282399543065464;0.3423325142097632;1.0976092106368225;1.0000105749458612;10.000207499677693;0.41671185918263653;0.45196391029441946;0.45207248438783987;0.3791849296266906;-0.34554400233209265;0.5131185173537007;1.0001529022582643
7.12;1.0890431584506253;0.41630763015884026;0.38217212503533776;0.3728235685757205;0.3423328682516793;1.0976095736628748;1.0000084040720725;10.000198338443296;0.4167115247295452;0.45196526205777293;0.4520730919158962;0.3791847485788908;-0.34554400271111146;0.5131173391220121;1.0001504927556464
7.13;1.0912986374364753;0.4172780696540314;0.38227235746033406;0.3940152659740347;0.3610440055869124;1.1003219819270234;1.0000062094886986;10.000188718045328;0.4167111960689994;0.4519666300813894;0.45207359987736195;0.37912258750870403;-0.36425900304474085;0.5258578610579164;1.000148082083958
7.13;1.0912989480653594;0.41727775521338545;0.38227265399792876;0.394014834022232;0.36104433051942225;1.1003224300720413;1.0000040019259944;10.000178603719279;0.41671087306188215;0.4519680099361118;0.45207400603604203;0.3791224461831218;-0.3642590033316093;0.5258566426389;1.0001456687018637
7.14;1.0890431355055064;0.41630634695662777;0.3821730402523581;0.3728126706432896;0.3423253253554019;1.0976099121169045;1.0000017916089947;10.000167975960519;0.4167105548634495;0.4519693967321539;0.452074307600939;0.3791843245205791;-0.34553500357075917;0.5131076237697239;1.000143252821439
7.14;1.0890430776339353;0.4163060006747661;0.3821732438529855;0.3728122431254635;0.34232561903456576;1.097610422262117;0.9999995878764995;10.000156844253492;0.4167102400482386;0.4519707853465035;0.452074501590934;0.3791842222879986;-0.3455350037615369;0.5131063698445647;1.0001408369095248
7.15;1.091297780522881;0.4172767015902089;0.38227360139725924;0.3940035151164451;0.3610363436169634;1.1003229562850574;0.9999974002345594;10.000145247286229;0.41670992716101884;0.45197217065700696;0.4520745853906275;0.3791221388151396;-0.3642500039036996;0.5258466470120521;1.0001384253177035
7.15;1.0912973748593189;0.4172763065998347;0.3822736971869931;0.3940031016445148;0.3610366057631195;1.1003235126375335;0.9999952391803735;10.00013323852429;0.4167096154721304;0.45197354767062625;0.4520745570287733;0.3791220728757656;-0.364250003997569;0.5258453613221153;1.0001360246463296
7.16;1.08904086577591;0.4163060138136873;0.3821749810536102;0.37280105291005466;0.34231758212331986;1.0976110917408148;0.9999931158227667;10.000120876473773;0.4167093050955317;0.4519749115322355;0.4520744157612939;0.37918502309873753;-0.3455260040441406;0.5130971906791023;1.000133644150929
7.16;1.0890401307561177;0.4163055595130042;0.3821749568203104;0.37280066034025333;0.34231781305556935;1.0976116940899896;0.999991041147835;10.000108226704425;0.4167089963770146;0.4519762574826029;0.4520741624431213;0.37918498862436417;-0.34552600404501;0.5130958738446405;1.0001312949591676
7.17;1.09129417728847;0.4172748831382661;0.3822739203626678;0.3939930971607386;0.3610295417206221;1.1003243192085745;0.9999890256908971;10.000095360069862;0.4167086891592677;0.4519775810209177;0.45207379903361666;0.3791219691511438;-0.36424200400205503;0.5258358690453507;1.0001289886757203
7.17;1.0912931385047733;0.4172743619690608;0.38227377479877184;0.3939927271768349;0.3610297444041832;1.1003249656300094;0.9999870794476178;10.000082341540924;0.41670838233240715;0.45197887807543;0.45207332802783357;0.379121964251364;-0.3642420039172129;0.5258345211850719;1.0001267362938802
7.18;1.0890360210397423;0.41630398616339404;0.3821748654175501;0.37278955015498205;0.34230955388243045;1.0976116309862736;0.9999852114663622;10.000069228056446;0.41670807391637843;0.45198014487000504;0.45207275222016524;0.37918497262635215;-0.34551800379254133;0.5130864408837225;1.0001245473318185
7.18;1.0890347021724571;0.4163033928130735;0.38217460770613537;0.3727892016356056;0.34230973046436564;1.0976123125670723;0.9999834293004692;10.000056083524328;0.41670776157074507;0.4519813777257055;0.4520720744798128;0.37918499196755395;-0.3455180036302579;0.5130850562935154;1.0001224289029667
7.19;1.0912881879625054;0.4172725709400107;0.38227334503179256;0.39398164244162137;0.3610214066756424;1.1003260083618416;0.9999817395043865;10.000042988854885;0.41670744291947737;0.4519825729187626;0.45207129768870113;0.37912301942582555;-0.36423400343259704;0.5258255456153581;1.0001203856723948
7.19;1.0912866105497097;0.41727190290976024;0.3822729871583427;0.3939813139849689;0.36102155965434995;1.1003267173089113;0.9999801491558138;10.000030034767072;0.41670711575648706;0.4519837266563488;0.452070424671528;0.3791230521074084;-0.3642340032015984;0.5258241208905403;1.000118420678199
7.2;1.0890289779342228;0.41630137951332263;0.3821738804384481;0.3727782165799651;0.34230132401642466;1.0976134386790917;0.9999786665255168;10.000017316214311;0.4167067785332415;0.4519848355455332;0.45206945803071885;0.37918508730881806;-0.34550900293901843;0.5130747227525002;1.0001165354075607
7.2;1.0890271712835584;0.416300634033549;0.38217343632478007;0.3727779089490408;0.34230146224745867;1.0976141717073185;0.9999773004725034;10.000004934842563;0.4167064305573066;0.45198589724059646;0.4520684004586957;0.3791851226745765;-0.34550900264658435;0.5130732641025397;1.0001147297399984
7.21;1.0912802011425213;0.4172696072247283;0.3822719543365507;0.39397156442775827;0.36101421913746334;1.1003279157578516;0.9999760596459847;9.9999929931465;0.41670607185473474;0.45198691050091017;0.4520672552653898;0.37912315635344385;-0.36422600232634106;0.5258142050534381;1.0001130027040814
7.21;1.0912782023230734;0.41726878233677694;0.3822714369546561;0.3939712795811547;0.3610143523530612;1.1003286710387272;0.999974951219201;9.999981584094913;0.4167057035375056;0.45198787496862786;0.4520660264246299;0.3791231870661026;-0.364226001980527;0.5258127202934019;1.0001113532615447
7.22;1.0890201827811314;0.4162981032688371;0.3821721848873719;0.3727682650291138;0.3422941060467799;1.0976154397411684;0.9999739797108353;9.99997078705163;0.41670532812716;0.45198879129448394;0.45206471829800804;0.3791862140482398;-0.3455000016109366;0.5130634889811767;1.000109781149431
7.22;1.0890180228966346;0.41629720167370104;0.38217160375117226;0.3727680087187905;0.34229424107943685;1.0976162264008211;0.9999731476815983;9.999960663123904;0.41670494881735776;0.4519896613694286;0.45206333531744086;0.37918623695555675;-0.3455000012184034;0.513061981988735;1.0001082869257711
7.23;1.091270735484951;0.41726606802209526;0.3822700357695147;0.3939604752287334;0.3610058908647975;1.100330037011767;0.9999724571781428;9.999951254220301;0.4167045682327097;0.45199048837418043;0.4520618817105328;0.37912425578821035;-0.3642180008028524;0.5258033788965981;1.000106870027724
7.23;1.091268463077909;0.4172650929251375;0.3822693979714855;0.39396026030235465;0.36100603316544766;1.1003308778163983;0.9999719103287589;9.999942588945327;0.41670418749924026;0.45199127640244136;0.45206036161419594;0.3791242707664499;-0.3642180003636473;0.5258018509968915;1.000105527364299
7.24;1.0890102256476866;0.4162942672055051;0.38217003422066975;0.3727573677788833;0.3422858014300544;1.097617754357242;0.9999715097645462;9.99993467865646;0.41670380594508805;0.45199202957617673;0.4520587796277906;0.379186282319461;-0.3454919998998199;0.5130520117795896;1.000104254536134
7.24;1.0890079160381707;0.4162932156640608;0.3821693444091003;0.3727572090463366;0.34228595575659004;1.0976186712132896;0.9999712584908169;9.999927511347355;0.4167034218799722;0.4519927514659825;0.45205714109727196;0.3791862913839553;-0.3454919994102573;0.5130504669993624;1.000103047389179
7.25;1.0912605565931897;0.4172618770094545;0.3822676265859677;0.39395096072308056;0.360998739469701;1.1003316322504582;0.9999711584351274;9.999921063945886;0.4167030340454841;0.4519934452702779;0.4520554516761566;0.3791242996105014;-0.36420899889410324;0.5257909842370581;1.00010190170087
7.25;1.091258295187025;0.4172607392479077;0.3822668920747467;0.39395087245057;0.3609989097605848;1.1003326405672234;0.9999712097429863;9.999915315337715;0.4167026422887377;0.45199411403980766;0.45205371698866265;0.3791243090194111;-0.36420899835106935;0.52578943122803;1.0001008116897272
7.26;1.0890001527254105;0.41628979163311935;0.38216748593294864;0.3727469463304406;0.342277599136417;1.0976206983674954;0.9999714123998118;9.99991024062506;0.41670224713636217;0.45199476045124637;0.45205194302370044;0.3791873213436078;-0.34548299778137054;0.5130404904044361;1.0000997695436287
7.26;1.0889980189565025;0.4162885587622718;0.3821667149919532;0.37274693644368573;0.3422777863933854;1.0976218068991057;0.9999717671507662;9.999905801051465;0.4167018493627492;0.45199538649669924;0.4520501363116345;0.37918733766252305;-0.34548299718557857;0.5130389439080735;1.0000987668706376
7.27;1.0912509102457666;0.41725698085637114;0.38226487613758703;0.3939420164763427;0.36099171336288555;1.1003349667236733;0.9999722734233037;9.999901944302037;0.41670144993956976;0.4519959936044189;0.45204830332474066;0.3791253588692469;-0.3642009965645067;0.5257799724197;1.0000977962000641
7.27;1.0912489669349505;0.41725564831501494;0.38226407218494945;0.3939420886662896;0.36099191595346714;1.1003361791503878;0.9999729273640858;9.99989861123784;0.4167010499005377;0.4519965832898113;0.45204644985752324;0.3791253867142507;-0.364200995919095;0.5257784367355472;1.0000968510644612
7.28;1.088991202345765;0.4162845522992389;0.38216464699795527;0.372737155131558;0.3422695260347317;1.0976234471208717;0.9999737228717052;9.999895742919607;0.4167006500678505;0.45199715771254556;0.45204458082451315;0.3791874243268225;-0.3454749952504367;0.5130289465660581;1.0000959255225275
7.28;1.0889895004659085;0.4162831187145215;0.38216381394079274;0.3727373171639772;0.3422697423525015;1.0976247739451666;0.9999746538467386;9.999893291828013;0.41670025083405815;0.45199771939625355;0.4520427003582563;0.37918747581649426;-0.3454749945598747;0.5130274112344799;1.0000950142748997
7.29;1.0912428744847873;0.41725254921739974;0.38226302465279016;0.39393258727793606;0.3609837404183246;1.1003391622378136;0.9999757147200571;9.999891236550331;0.4166998520291092;0.451998270427456;0.4520408119317061;0.3791255456661445;-0.36419299384894105;0.5257682863652579;1.0000941130410803
7.29;1.091241462671863;0.4172498046654897;0.3822610564904504;0.39393280212638976;0.36098392281569525;1.1003406150284538;0.9999768995928559;9.999889582927306;0.4166994529021559;0.4519988119527036;0.45203891839715626;0.37912563837229746;-0.3641929931191558;0.525766740652428;1.0000932183201081
7.3;1.0889842752220777;0.41627846439642363;0.38216153993622026;0.372729317270292;0.342262662528602;1.0976281371492669;0.999978202412197;9.99988834314447;0.41669905223184567;0.45199934423418164;0.45203702219431485;0.3791887580718821;-0.34546599237188064;0.5130174514852309;1.0000923269505901
7.3;1.0889831906017706;0.4162768372035946;0.38216066271883925;0.3727296874240573;0.34226289175067515;1.0976297348561659;0.9999796181556441;9.999887515402005;0.41669864862456185;0.45199986709187795;0.4520351255442425;0.37918890831077284;-0.3454659916083505;0.513015891048829;1.000091436242145
7.31;1.0912372139232038;0.41724607788702306;0.3822598335881155;0.3939251334532768;0.3609768956916578;1.1003444148751136;0.9999811426051503;9.99988708802663;0.4166982409635547;0.4520003803534124;0.4520332305741743;0.3791260922054654;-0.36418499082994915;0.5257565194242214;1.0000905442163923
7.31;1.091236474079866;0.4172443633118685;0.38225894659954684;0.3939256099112982;0.3609771228069676;1.1003461842730062;0.9999827704682233;9.999887052014888;0.41669782876231637;0.45200088414801176;0.4520313398635404;0.37912631248419454;-0.36418499003862326;0.5257549506500514;1.0000896493613916
7.32;1.088980012475151;0.41627135959983663;0.3821580342210511;0.3727215123435156;0.3422550568292811;1.0976340499192938;0.9999844945036507;9.999887397347743;0.41669741227035784;0.4520013790835005;0.4520294570665819;0.37918957121741464;-0.34545798923701143;0.5130058014976664;1.0000887506373468
7.32;1.0889796204810942;0.4162695631356669;0.38215715135989353;0.37272209480313956;0.3422552847207518;1.0976360168380817;0.999986306225485;9.999888107331818;0.4166969922583538;0.4520018660952215;0.4520275868118034;0.37918986961989265;-0.3454579884279831;0.5130042396034522;1.0000878483415643
7.33;1.0912343377632137;0.41723857135029585;0.38225626688047226;0.3939189281430911;0.3609703997887897;1.1003510874478846;0.9999881961118713;9.999889167605374;0.41669656962937335;0.452002346042148;0.4520257339437731;0.3791282081463028;-0.36417698761405587;0.5257454482680306;1.000086944853389
7.33;1.0912342910501227;0.4172366994989383;0.3822554014084034;0.39391962266913744;0.3609706322497568;1.1003532623495274;0.9999901535196487;9.999890572338026;0.41669614522167214;0.45200281941837067;0.4520239028950772;0.3791285867191632;-0.3641769867973381;0.5257439069935927;1.0000860442751043
7.34;1.0889784816535422;0.4162638931341022;0.38215485763350887;0.3727153901291134;0.342248224548291;1.097641540923717;0.9999921674526175;9.999892315790193;0.41669572003285604;0.4520032862295212;0.45202209770681756;0.3791910047515095;-0.34544998597978366;0.5129942301856625;1.000085151309881
7.34;1.0889787806671454;0.4162619552452447;0.38215402625689154;0.3727162052598758;0.34224846151837107;1.0976439211207425;0.9999942271542447;9.999894380581619;0.4166952958592416;0.4520037460289101;0.452020322128327;0.37919146116613067;-0.3454499851633124;0.5129927162174754;1.0000842698475225
7.35;1.0912341868188067;0.4172308292814254;0.382253207767722;0.39391324093487273;0.36096358455260286;1.1003593986685225;0.9999963219856149;9.999896736003809;0.4166948757094767;0.45200419825446897;0.4520185793564267;0.3791299546512348;-0.36416898434988687;0.5257338245825763;1.0000834016287943
7.35;1.0912348241984486;0.4172288335623846;0.382252427355435;0.3939141763231893;0.3609638226415866;1.100361966740564;0.9999984412695523;9.999899352023117;0.41669446330969395;0.45200464284037184;0.45201687180417355;0.37913048392191495;-0.3641689835415286;0.5257323411921306;1.0000825457630436
