time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.36;1.0889796904339872;0.4162559608561913;0.38215203115765084;0.3727090090991071;0.3422403073129645;1.0976496179254611;1.0000005738541435;9.999902215552495;0.41669406220534005;0.45200508049638316;0.4520152009322377;0.37919404798551387;-0.3454409827401563;0.512982944012903;1.0000816990522206
7.36;1.0889806528395942;0.4162539127270901;0.3821513149601636;0.37271005475284935;0.3422405440628521;1.0976523469712915;1.000002707227909;9.999905336279609;0.41669367517944755;0.45200551220171403;0.4520135672881452;0.3791946462961537;-0.3454409819474734;0.5129814879960591;1.000080856935861
7.37;1.091236706810689;0.4172226803481677;0.38225062146279726;0.3939072708551359;0.36095566584079525;1.1003681513239916;1.0000048275039077;9.999908744859976;0.4166933040191515;0.4520059385773494;0.4520119709727166;0.37913327862785656;-0.36416198116492104;0.5257238439725864;1.0000800147574953
7.37;1.0912379737374234;0.41722058599506373;0.3822499784843791;0.39390841184407993;0.3609559044430086;1.100371030165742;1.000006920785347;9.999912480627014;0.41669294981777827;0.45200635971747655;0.4520104120284957;0.37913394510634996;-0.36416198039365305;0.5257224086004885;1.0000791680934493
7.38;1.0889834499044542;0.4162476227900985;0.38214972973078687;0.37270347360844175;0.3422323934513718;1.0976599836367145;1.0000089748528083;9.999916571092921;0.41669261363534466;0.45200677529185757;0.45200889063060223;0.37919664645217555;-0.3454329796346292;0.5129717930866484;1.0000783126896795
7.38;1.0889850033012403;0.41624548908041786;0.38214916345327926;0.3727046921522945;0.34223263832352885;1.0976630124566824;1.0000109804537287;9.999921015219417;0.4166922966907738;0.45200718470918766;0.4520074072867023;0.37919738390289065;-0.34543297888866453;0.5129703707271424;1.000077445628069
7.39;1.0912416317301283;0.41721412916026257;0.3822485752621354;0.3939032350243214;0.36094888005293185;1.1003791176896005;1.0000129316015973;9.999925777540223;0.4166920001140619;0.4520075871161795;0.45200596290974276;0.3791361587970558;-0.36415397815637335;0.5257125974101433;1.0000765667878357
7.39;1.0912434588731705;0.4172119677467285;0.38224808334009064;0.393904509523637;0.36094912643280735;1.1003823000275221;1.0000148244891223;9.999930799294422;0.4166917249160081;0.45200798138225023;0.45200455886061797;0.3791369721466363;-0.3641539774382219;0.5257111781530686;1.000075678644351
7.4;1.088989480530331;0.4162389518453739;0.38214798414051254;0.3726997192469844;0.3422256177767559;1.0976715587443404;1.000016656024948;9.99993601966134;0.41669147232463893;0.4520083664557625;0.4520031969104608;0.37920082443244785;-0.345424976734638;0.5129614657148592;1.0000747847440012
7.4;1.0889915600772446;0.41623677792580055;0.3821475586293201;0.37270102654718257;0.3422258578306107;1.0976748911707936;1.0000184235592087;9.999941381284343;0.4166912441886804;0.45200874161850174;0.45200187894489335;0.3792017156317241;-0.3454249760461082;0.512960050960995;1.0000738883672877
7.41;1.0912486872002949;0.4172053912553591;0.38224709959946923;0.3938995988630684;0.36094208826921853;1.1003912923593901;1.0000201254660843;9.999946814323195;0.41669104305514443;0.4520091063784548;0.45200060664925973;0.37913964520675597;-0.3641459753731948;0.5257013963124952;1.0000729912566229
7.41;1.0912509761934004;0.41720322045761915;0.38224672762080336;0.3939009168121257;0.36094231873219257;1.1003947549572135;1.0000217607834796;9.999952228420447;0.4166908718188978;0.4520094604286318;0.45199938128978184;0.3791406121380126;-0.3641459747162518;0.5256999998630192;1.0000720927174815
7.42;1.088997415278443;0.4162302603444356;0.38214678361447185;0.37269497600014695;0.3422176806448392;1.0976842707632801;1.0000233278792987;9.999957531659978;0.4166907332429236;0.4520098034823108;0.4519982036671353;0.37920461512549664;-0.3454159740751914;0.5129498055522713;1.0000711904740476
7.42;1.088999864225498;0.41622810548232797;0.3821464578819879;0.3726962853156396;0.34221789879338105;1.097687832629718;1.0000248236416247;9.99996265706071;0.4166906297471685;0.4520101349031716;0.45199707422048785;0.3792056524511647;-0.34541597344980834;0.5129484435653834;1.0000702822688958
7.43;1.0912573134453636;0.41719669894610867;0.3822460474273789;0.3938960126672489;0.3609352157666631;1.1004044337844037;1.0000262436491854;9.99996756812117;0.41669056345442057;0.45201045342992396;0.45199599300492066;0.3791447214751016;-0.36413797284009736;0.5256910966355681;1.000069366717302
7.43;1.0912598810752532;0.41719456746365485;0.3822457704420696;0.3938972931295293;0.3609354223728522;1.1004080663552158;1.0000275824187914;9.99997224787481;0.41669053629039315;0.45201075712712036;0.45199495984535787;0.3791458184922429;-0.36413797224597283;0.5256897793064748;1.0000684439771832
7.44;1.0890065602813068;0.4162216559735063;0.38214592650328716;0.3726913316124434;0.3422107617395142;1.0976977218032928;1.0000288335670546;9.999976692447019;0.41669055021567153;0.45201104355911026;0.4519939747263005;0.37920893900136193;-0.34540797166696635;0.5129391053188742;1.0000675164776338
7.44;1.0890092154617514;0.41621955523352094;0.38214570217846155;0.3726925656613144;0.3422109596071116;1.097701391873647;1.0000299906501162;9.999980905972608;0.4166906073769003;0.4520113096682957;0.4519930375504161;0.3792100779854738;-0.34540797110230137;0.5129378353264884;1.0000665889618991
7.45;1.0912668406361645;0.41718820923520106;0.3822453927311605;0.39389216625163487;0.36092825971607123;1.1004180687849756;1.000031047806231;9.999984891897563;0.41669070983287276;0.4520115515043239;0.45199214737589355;0.37914923024879116;-0.3641299705508943;0.5256804283176115;1.0000656676045467
7.45;1.0912695564969264;0.4171861498584974;0.38224521753392343;0.3938933448802248;0.3609284544958949;1.1004217451783964;1.0000319992579005;9.999988651970737;0.41669085904172587;0.4520117646563987;0.4519913021306412;0.3791503906924462;-0.3641299700111925;0.5256792058055146;1.000064758684805
7.46;1.0890163589275468;0.4162133237146583;0.38214547241526914;0.3726873096977693;0.3422037883985862;1.0977104136467981;1.0000328387488868;9.999992192418212;0.41669105554732205;0.452011944980331;0.45199049867503527;0.3792145544418369;-0.34539996948136564;0.5129295200124195;1.0000638674359663
7.46;1.0890191165116867;0.4162113193155034;0.38214533628087416;0.372688427522662;0.34220398811156316;1.097714066234563;1.0000335597008165;9.999995526533214;0.41669129916659303;0.4520120887866584;0.4519897326882977;0.37921571709047036;-0.3453999689599017;0.5129283438439499;1.0000629976327717
7.47;1.0912778284336422;0.4171804775938494;0.38224511559212476;0.3938882151822832;0.36092128479255803;1.100431695210147;1.000034155810834;9.999998670930559;0.4166915895084746;0.4520121928382356;0.45198899887633487;0.3791548748660284;-0.3641229684460212;0.5256715509674112;1.0000621521619477
7.47;1.0912806238310793;0.41717854107469415;0.3822450071903068;0.39388926537250024;0.36092150015069485;1.10043529445574;1.0000346220324723;10.000001634390104;0.4166919262371907;0.45201225470701245;0.4519882920884569;0.3791560246441122;-0.364122967939572;0.5256704244543521;1.000061333753396
7.48;1.0890265042829783;0.41620550354264757;0.38214535204052114;0.3726815763606977;0.34219576863972795;1.0977238600596855;1.0000349559929242;10.00000440852936;0.4166923088328102;0.45201227310767317;0.4519876084310465;0.3792191641634919;-0.3453919674407797;0.5129195804253087;1.00006054460324
7.48;1.0890293394869783;0.4162036440342292;0.3821452641265669;0.3726825509362966;0.3421960083688555;1.0977273897991764;1.0000351591140861;10.000006977137522;0.41669273641336213;0.45201224773970183;0.45198694497555436;0.3792202923269061;-0.3453919669501649;0.5129185141695131;1.0000597852362587
7.49;1.0912881290250105;0.417172905237987;0.3822450392511281;0.393883360951553;0.36091446285735573;1.100444881140706;1.0000352361452547;10.000009332794484;0.4166932080506665;0.4520121788543311;0.4519862987579223;0.3791594093037518;-0.3641149664683862;0.5256616879554504;1.0000590543236179
7.49;1.091290999460298;0.4171711281715949;0.38224496957484516;0.3938842549670535;0.3609147321623551;1.1004483291611649;1.0000351933452716;10.000011483509489;0.4166937230177539;0.4520120668679949;0.45198566653124905;0.3791605164571164;-0.3641149659959411;0.5256606948470903;1.0000583494505908
7.5;1.0890369883874118;0.4161979298242608;0.3821450389722023;0.37267683753123687;0.34218941072985415;1.097736727248826;1.0000350374954012;10.000013450786955;0.4166942806270772;0.45201191211315356;0.451985044929222;0.3792246160814452;-0.3453839655329922;0.5129108909071961;1.0000576674324
7.5;1.0890398814845552;0.41619623699430564;0.3821449853403917;0.37267764902739653;0.34218971475458043;1.097740069571941;1.0000347764263988;10.000015251683582;0.41669488009117467;0.4520117146733258;0.4519844305510873;0.37922571096334445;-0.34538396507957797;0.5129099836423588;1.0000570045588195
7.51;1.0912987157473983;0.41716564491755126;0.382244774050123;0.39387825905845586;0.36090823715485604;1.100457351781058;1.0000344194304749;10.000016873064807;0.41669552049835246;0.45201147423941773;0.4519838205408543;0.3791638040827199;-0.3641079646360592;0.5256531270201396;1.0000563574139545
7.51;1.0913016187331055;0.41716403345437975;0.3822447349392677;0.3938789888155527;0.3609085783595685;1.100460570117092;1.0000339770048488;10.000018269865363;0.4166962007304181;0.45201119016029584;0.45198321362039023;0.37916489845481716;-0.3641079642032451;0.5256523145182885;1.0000557233015133
7.52;1.0890475921779517;0.416191343648315;0.3821451669825119;0.37267104853099936;0.34218298028779415;1.097748720866255;1.0000334605666394;10.000019385404848;0.4166969193278157;0.4520108619314935;0.4519826107121629;0.379228996734535;-0.3453759637820071;0.5129021601476501;1.000055100080487
7.52;1.0890505079630755;0.4161898055007163;0.3821451447052667;0.37267169926718774;0.34218335634228203;1.0977517997184407;1.000032881751607;10.000020167028968;0.41669767438077937;0.45201048980030845;0.45198201470523247;0.37923010073128427;-0.34537596337273363;0.5129014448391123;1.000054486357603
7.53;1.0913093700562586;0.4171593098273583;0.3822449215526736;0.3938733266690048;0.36090305711738885;1.1004678013526898;1.0000322510240225;10.000020570624564;0.41669846363607416;0.4520100747858354;0.4519814295086293;0.37916921126589004;-0.36409996297491376;0.5256453493910993;1.000053881746019
7.53;1.0913123109043399;0.4171578360208607;0.38224492130989246;0.39387390220223956;0.36090346045887417;1.1004707205657298;1.0000315764834575;10.000020560055754;0.41669928480457874;0.4520096182313729;0.4519808588959964;0.3791703282569755;-0.3640999625871654;0.5256447326734959;1.000053286133923
7.54;1.0890583336743682;0.4161853739542913;0.38214548775883206;0.37266342800114266;0.3421756958583092;1.0977595534377893;1.0000308636003385;10.000020108426803;0.4167001359930641;0.4520091214231035;0.45198030585600757;0.37923345077950127;-0.34536796220795174;0.5128942088295175;1.0000526988810081
7.54;1.0890613071463027;0.41618395794730834;0.3821455133123033;0.37266393490309263;0.34217611533856657;1.0977622971371293;1.0000301158372207;10.000019206323742;0.41670101616916577;0.4520085853487766;0.45197977270459044;0.37923457730483107;-0.3453679618364652;0.5128936927962005;1.0000521197406793
7.55;1.0913202283986188;0.4171535287756275;0.38224529443491023;0.39386659740880503;0.36089695754031986;1.1004779492688028;1.0000293355907348;10.000017870423806;0.4167019250537771;0.45200801068777385;0.4519792614474891;0.3791737059992964;-0.36409296147286613;0.5256383367596255;1.0000515504045815
7.55;1.0913232214127069;0.4171521681387585;0.3822453465957055;0.3938670408702148;0.36089737905057856;1.1004805071239792;1.0000285250938885;10.000016144598138;0.41670286236605003;0.4520073978910483;0.4519787737619024;0.3791748345959763;-0.36409296111797673;0.5256379232325948;1.0000509943365163
7.56;1.08906928223579;0.4161810280563547;0.3821470776328777;0.37265652338668054;0.3421696642402794;1.097768967315174;1.0000276875060765;10.000014092089826;0.4167038272599469;0.4520067470921967;0.45197831055042825;0.3792389601978209;-0.34535996077293696;0.5128878065117715;1.0000504551357414
7.56;1.0890722765707699;0.41617851218749496;0.3821460431882673;0.37265685600776527;0.3421700335363703;1.0977713267012112;1.0000268279369895;10.000011778953676;0.4167048181307845;0.45200605817166967;0.45197787166979037;0.37924007962761486;-0.3453599604389231;0.5128875003281219;1.0000499348967555
7.57;1.0913312029946207;0.41714818781734453;0.3822458689802285;0.3938593569444282;0.3608908618545524;1.1004865835320004;1.0000259528609134;10.000009259024054;0.4167058326368863;0.4520053311948886;0.45197745629993447;0.37917918993985356;-0.3640849601169376;0.5256321865916725;1.0000494331748992
7.57;1.091334189407296;0.4171469295898838;0.3822459634387926;0.3938596755179216;0.3608912644111096;1.100488737153265;1.0000250682328433;10.000006571018613;0.41670686810309576;0.4520045668765623;0.45197706347769545;0.37918028846036045;-0.36408495980774874;0.5256319922532784;1.0000489470723193
7.58;1.0890802351458568;0.4161758880808011;0.382147732994696;0.372649070658957;0.3421635273567804;1.0977757866849922;1.0000241794010325;10.000003743006037;0.4167079218197427;0.452003766969417;0.4519766922739376;0.37924337277777875;-0.3453519595119327;0.5128815299428711;1.000048472937598
7.58;1.089083206354697;0.41617467163358607;0.3821478375764039;0.37264933060357147;0.3421639161297813;1.0977777307485532;1.0000232925179717;10.000000799820647;0.4167089909255118;0.4520029346750964;0.4519763419568783;0.37924444111024525;-0.34535195923002526;0.512881443368945;1.000048008019098
7.59;1.0913420988982776;0.41714443167863774;0.38224768162905864;0.39385167838239726;0.3608847172932378;1.1004935689860256;1.000022414527307;9.999997772019723;0.4167100724001227;0.45200207450084307;0.4519760123551844;0.37918349231739173;-0.3640779589628746;0.5256268820226955;1.0000475498562527
7.59;1.0913450369303193;0.4171432510696067;0.38224778891758726;0.3938518861217075;0.36088509230552335;1.1004953027418638;1.0000215523613587;9.999994698787624;0.41671116327219204;0.4520011913993142;0.45197570421810956;0.3791845254201295;-0.36407795871193904;0.5256268940448772;1.0000470948943432
7.6;1.0890910178363906;0.41617107239706386;0.382148457951903;0.3726411651343801;0.342157283790291;1.097781933337058;1.0000207126405816;9.99999162123269;0.4167122608746125;0.45200029019492133;0.45197541934105623;0.37924853960405813;-0.34534395847900873;0.5128768306591256;1.0000466383758122
7.6;1.089093909035339;0.4161699252245614;0.3821485676181185;0.3726413272555724;0.34215764536702087;1.0977834608821795;1.0000199010508235;9.999988569791752;0.416713363188383;0.4519993757027447;0.4519751601717219;0.3792495346938082;-0.34534395826557185;0.5128769328391737;1.0000461744276563
7.61;1.091352710328057;0.41713975067239184;0.3822484144615696;0.39384354650773745;0.3608784185150921;1.1004988854872046;1.000019121632396;9.999985555738116;0.4167144691427284;0.45199845284408513;0.4519749291977005;0.3791875112902911;-0.3640699580726543;0.5256216568122227;1.0000456961381727
7.61;1.0913555498982928;0.41713863605180035;0.38224852811673793;0.3938436666453711;0.36087876315045386;1.1005002083656932;1.000018376766514;9.999982574495261;0.41671557864929437;0.45199752645649244;0.4519747286304112;0.37918847054855576;-0.36406995790112684;0.5256218365730375;1.0000451964705335
7.62;1.0891014266917038;0.4161665730836003;0.3821492529287913;0.37263168871692265;0.3421498093421026;1.097786430782718;1.0000176674641823;9.999979612517802;0.41671669222105473;0.45199660131943703;0.45197456047877976;0.37925241382679903;-0.34533595775182907;0.5128720820292632;1.000044668555728
7.62;1.089104207077971;0.4161654917905579;0.3821493763812398;0.3726317695223771;0.34215012888292;1.0977875524407559;1.0000169940370056;9.99997664863071;0.4167178102886485;0.4519956824434766;0.45197442688975603;0.37925334222940776;-0.34533595762547625;0.512872324010286;1.0000441049305466
7.63;1.0913628882367634;0.4171352860421218;0.3822491524235669;0.39383629571538453;0.3608730725789289;1.100502571044209;1.0000163572054668;9.999973653410319;0.41671893279923583;0.45199477494793344;0.451974330157424;0.3791922563802096;-0.3640629575226514;0.5256184327266668;1.0000434978760888
7.63;1.091365594488959;0.41713424098514945;0.3822492928467343;0.39383634463496275;0.3608733602637995;1.100503482280886;1.0000157582496625;9.999970592076691;0.41672005943298934;0.4519938835127075;0.4519742722717256;0.37919315669619236;-0.3640629574438093;0.5256187240844591;1.0000428413150046
7.64;1.0891113200296954;0.41616230065750914;0.38215009645363535;0.37262312930251207;0.34214323389434875;1.0977892802866265;1.0000151976369671;9.999967428145254;0.4167211898367148;0.4519930119005268;0.4519742546273691;0.37925604370416527;-0.3453279573891451;0.5128678093522598;1.0000421325254933
7.64;1.0891139267837422;0.41616129575112853;0.38215025511957884;0.37262315922981587;0.34214348740371786;1.0977899598377507;1.0000146733291115;9.999964124006114;0.4167223233036103;0.4519921627885253;0.45197427785008987;0.37925691782568943;-0.345327957358531;0.5128681393562868;1.0000413725501704
7.65;1.0913724094389865;0.41713116949829576;0.3822500633958989;0.3938276102821117;0.3608663628293577;1.100504518777453;1.00001418027155;9.999960642482591;0.4167234583136584;0.45199133806183983;0.4519743416922743;0.37919577889874334;-0.3640559573516796;0.5256148639827698;1.0000405652925626
7.65;1.091374892705481;0.4171302119175959;0.3822502342492024;0.3938276321848466;0.3608665808240924;1.1005049581313786;1.0000137122166628;9.999956948944883;0.41672459265566053;0.45199053912827475;0.45197444538038367;0.3791966260364085;-0.3640559573684094;0.5256152242855701;1.000039715494823
7.66;1.0891203735504629;0.416158368327078;0.3821510643823778;0.3726144372266773;0.3421363830169456;1.0977902806151478;1.0000132643840225;9.999953007495836;0.4167257241013963;0.4519897667955083;0.45197458812087016;0.3792604579257083;-0.34531995740889526;0.5128645732690228;1.0000388266344755
7.66;1.0891227176807514;0.41615746725431174;0.3821512406201837;0.3726144616637349;0.34213656214963256;1.0977904900006525;1.0000128339874415;9.999948775661077;0.41672685088392886;0.4519890214274046;0.45197476928942537;0.37926127337436827;-0.3453199574736185;0.5128649620031172;1.0000379003797912
7.67;1.0913809232558038;0.417127405521203;0.3822510135902674;0.3938200927074798;0.36086046929399196;1.1005045912243827;1.0000124193460929;9.999944208986927;0.4167279714839716;0.451988303516177;0.4519749883065186;0.37919907176731416;-0.36404795756279096;0.5256108512801642;1.0000369370435638
7.67;1.0913831180832023;0.41712657530011915;0.38225118935841307;0.3938201287079169;0.3608606037439146;1.100504589201541;1.0000120196644935;9.999939277032638;0.4167290839961748;0.4519876136869766;0.45197524435009656;0.3791998530919047;-0.3640479576757186;0.5256112735914873;1.0000359356899233
7.68;1.089128302407636;0.41615492338468746;0.38215206481151004;0.37260578022132773;0.34212920633745536;1.0977894871093181;1.000011634572127;9.999933976676326;0.41673018575246956;0.4519869524023043;0.4519755362470928;0.3792636177050507;-0.34531295781082716;0.5128615195512741;1.000034894511021
7.68;1.0891303450495295;0.41615417807940686;0.38215223428321105;0.3726058319173841;0.34212929001905096;1.0977892864467866;1.0000112626231246;9.999928328920607;0.41673127363185036;0.45198632019952545;0.4519758627293936;0.3792643662455602;-0.34531295796625694;0.5128619875571172;1.0000338123930739
7.69;1.0913892458361307;0.41712467880594634;0.38225200619201166;0.3938118031752693;0.36085308283092504;1.1005029879511699;1.0000109004697721;9.999922365479314;0.41673234483663546;0.45198571789483716;0.45197622258771075;0.3792030996121747;-0.36404095814019166;0.5256085531183884;1.0000326911359998
7.69;1.0913911354414476;0.41712402594286224;0.38225216528406747;0.39381187377531596;0.3608531143832154;1.1005025915853592;1.000010543586689;9.999916116583977;0.4167333974985391;0.4519851459760816;0.4519766144972042;0.3792038188361002;-0.3640409583307174;0.5256090740746217;1.0000315359721461
7.7;1.0891350535160307;0.4161518373075197;0.38215269500438687;0.37259764997470873;0.3421219787357255;1.097787096379584;1.0000101871280096;9.999909601162027;0.4167344307309213;0.4519846036789032;0.45197703705855613;0.37926652504108876;-0.3453049585357005;0.5128581631128202;1.000030353559746
7.7;1.0891367855945868;0.416151281901546;0.3821528389326024;0.3725977435754488;0.34212196197259986;1.0977865011598968;1.0000098261592756;9.999902825664302;0.41673544441304683;0.4519840886741373;0.4519774892402709;0.3792672195068803;-0.3453049587527596;0.5128587320771831;1.0000291502314977
7.71;1.091395331229161;0.41712230221565383;0.3822528910609027;0.39380332820217706;0.36084530843453855;1.10049980560798;1.0000094560370951;9.99989579572427;0.4167364390548653;0.45198359746784805;0.4519779707036538;0.3792059036811546;-0.3640339589792609;0.5256059315651651;1.0000279320408023
7.71;1.091396902250773;0.41712184871493635;0.38225301122891736;0.3938034460868293;0.36084525120495226;1.1004990105907366;1.0000090729943096;9.999888525676697;0.41673741570890155;0.4519831260686786;0.4519784815922607;0.3792065791042898;-0.36403395921243636;0.5256065426005336;1.0000267053043148
7.72;1.0891405026922887;0.41614986563464806;0.38215349515014824;0.3725893059364944;0.34211403491625425;1.097783117544382;1.0000086739011085;9.999881038218337;0.41673837599111346;0.45198267062046255;0.4519790217780517;0.3792702471297516;-0.34529695944966754;0.5128559192117511;1.0000254766974923
7.72;1.0891419248131258;0.416149518790809;0.3821535801769305;0.3725894446181131;0.34211394588301197;1.0977821276775506;1.0000082552766845;9.999873365623346;0.4167393221260139;0.45198222789335946;0.45197958992218806;0.3792709086271972;-0.3452969596888628;0.5128565730428388;1.0000242526562608
7.73;1.091400214822921;0.41712035792901575;0.3822531837681657;0.39379664233769157;0.36083868906487193;1.1004950419119381;1.0000078127509395;9.999865549943436;0.4167402565699055;0.4519817955418052;0.45198018300347603;0.37920956407002665;-0.36402695992873296;0.5256043776588012;1.0000230384929096
7.73;1.0914015108150257;0.41712012509350876;0.38225321774553106;0.3937967981073204;0.3608385783653361;1.1004938616255475;1.0000073411868224;9.999857631377376;0.4167411813794545;0.45198137202142874;0.451980796624797;0.37921021373494945;-0.36402696016878433;0.5256050737085738;1.0000218383136248
7.74;1.0891448215630364;0.4161487651047413;0.3821539777436735;0.37258112147696065;0.34210586024770445;1.0977765890162325;1.0000068350967075;9.99984963926266;0.4167420979815072;0.4519809563514137;0.4519814255429863;0.3792728574424197;-0.3452889604090515;0.5128532745070672;1.0000206553955082
7.74;1.0891460220365616;0.4161486532819707;0.38215394972178773;0.37258129351362007;0.3421057436390916;1.0977752270940764;1.0000062890724923;9.999841606011369;0.41674300721074303;0.451980548038033;0.45198206401455165;0.3792734941092217;-0.34528896064975134;0.5128540090641758;1.0000194922897596
7.75;1.0914041190683934;0.41711973303377103;0.3822534295538139;0.3937884870764699;0.3608304756760837;1.1004887805722408;1.0000056979560488;9.999833593417076;0.41674390923772947;0.45198014708955764;0.45198270628949355;0.37921212207904564;-0.36401996089113003;0.5256024282322778;1.000018351214196
7.75;1.0914052478942833;0.4171197500132893;0.38225333764591546;0.39378867324280264;0.3608303718448563;1.1004872567367565;1.0000050572893269;9.999825700269925;0.41674480365347544;0.4519797538799616;0.45198334731129286;0.3792127403116817;-0.3640199611335393;0.5256031953597043;1.0000172344866334
7.76;1.0891484120215096;0.4161486484219207;0.38215397314558475;0.37257305980600447;0.3420976782556068;1.0977696651155657;1.0000043638105323;9.999818045518365;0.4167456899145519;0.4519793689456239;0.45198398312638405;0.37927634902518736;-0.34528196137738926;0.512852335877144;1.0000161443829876
7.76;1.089149480235553;0.4161487983239129;0.38215382014437255;0.37257325321231316;0.3420976017067898;1.097768016865301;1.00000361500194;9.99981075012815;0.4167465677594421;0.4519789929722107;0.4519846106377346;0.3792769489805712;-0.34528196162285135;0.5128531295200787;1.0000150830109347
7.77;1.0914074534853977;0.4171200925942543;0.3822531321187562;0.39378163701110475;0.36082349673191794;1.1004813242744558;1.0000028086336674;9.999803927574616;0.4167474370562458;0.4519786267726262;0.45198522697640836;0.37921454053051756;-0.3640119618695853;0.5256000354894589;1.0000140521472975
7.77;1.091408461837958;0.41712037441147437;0.38225292391980625;0.3937818319051173;0.3608234557194762;1.1004795999031491;1.000001943344488;9.999797678194048;0.4167482974210437;0.45197827102333255;0.45198582909845336;0.37921512357763215;-0.36401196211673237;0.5256008527266358;1.0000130528666111
7.78;1.089151503855096;0.4161495851457192;0.3821534966838623;0.3725650464079214;0.34208972244302494;1.0977618556850197;1.0000010191645123;9.999792083577379;0.4167491483649328;0.45197792625314887;0.45198641367699705;0.37927869800970815;-0.34527396236317354;0.5128501952337813;1.00001208570843
7.78;1.0891524432315205;0.41614999144569514;0.3821532440037963;0.3725652380883689;0.3420897220929186;1.097760102430499;1.0000000372860767;9.999787197214763;0.4167499895903991;0.45197759337067644;0.45198697701682367;0.37927926377267845;-0.34527396260790133;0.5128510342559144;1.0000111511313028
7.79;1.0914102762345472;0.41712148239913893;0.3822524213946011;0.3937747910109793;0.36081680786672443;1.10047334932354;0.9999990000824532;9.99978303822213;0.4167508207792907;0.45197727409880456;0.45198751506350904;0.37921782083959016;-0.3640049628502292;0.5255992430278513;1.000010249897127
7.79;1.0914111291844768;0.41712199779582537;0.38225213782542;0.3937749760969382;0.3608168509093732;1.100471603204529;0.9999979111413103;9.999779597430205;0.4167516413221344;0.4519769709233981;0.45198802363110324;0.37921836939588444;-0.3640049630896472;0.5256001013886848;1.0000093832197356
7.8;1.0891539976639457;0.41615147664551566;0.3821526951157599;0.3725570027997848;0.34208209405108536;1.0977538686232795;0.9999967741651631;9.999776849960668;0.4167524504119011;0.4519766866152958;0.451988498695636;0.3792809096897033;-0.3452669633255759;0.5128488962270104;1.0000085517150938
7.8;1.089154743124752;0.41615208439203494;0.3821523944906841;0.37255717983754094;0.34208218217899006;1.0977521489722433;0.9999955917701628;9.999774762923527;0.41675324700646743;0.45197642322637976;0.45198893637734305;0.3792814415267164;-0.34526696355742975;0.5128497703108139;1.0000077541694268
7.81;1.091412360588609;0.41712375813555;0.3822515361689467;0.39376667974557333;0.3608093583915776;1.1004654470639197;0.9999943654654946;9.999773292525612;0.41675402951206436;0.45197618121107064;0.45198933248683254;0.37921996403861485;-0.3639979637848812;0.5255978737351232;1.0000069883607763
7.81;1.0914129764640317;0.41712444137042826;0.3822512340741681;0.39376684561809283;0.360809494217971;1.1004637649505697;0.9999930965348136;9.99977237829096;0.41675479578494107;0.45197595958389103;0.4519896823348894;0.3792204758132897;-0.3639979640079882;0.5255987542388595;1.0000062534296719
7.82;1.0891565876889386;0.41615442013431897;0.3821517584615905;0.37255042159326407;0.3420759277301386;1.0977461044014984;0.999991786635592;9.999771949482694;0.41675554356300426;0.45197575670506956;0.451989981087053;0.379283974995566;-0.3452589642270894;0.5128477631225787;1.0000055515918858
7.82;1.0891570618959525;0.4161551617758522;0.3821514696519408;0.3725505716635728;0.3420761086877296;1.0977444671040628;0.9999904369236701;9.999771940763448;0.4167562707739175;0.45197557085451556;0.45199022404919315;0.37928445922744475;-0.34525896444256754;0.5128486397194195;1.0000048879692127
7.83;1.0914143996361272;0.4171269518152191;0.38225063596447495;0.39376002532654636;0.3608033732509344;1.1004578540876833;0.9999890468048119;9.99977230138522;0.41675697530963524;0.451975400320416;0.4519904069724645;0.3792219258263727;-0.3639909646547557;0.5255965352969159;1.0000042692650384
7.83;1.0914147340038383;0.4171277368591278;0.38225037306658244;0.39376015647430407;0.3608035902246902;1.1004562661681514;0.9999876138871103;9.999772992937244;0.4167576545821989;0.451975243220487;0.45199052646485743;0.37922237231913397;-0.3639909648640028;0.5255974017721267;1.0000037027443773
7.84;1.0891570679265867;0.4161574584959694;0.3821509827708327;0.37254217426596936;0.3420689997937846;1.0977387049397158;0.9999861343980472;9.999773980638118;0.41675830554075066;0.4519750978245123;0.4519905798813517;0.3792857966543487;-0.34525196507046746;0.5128465238313987;1.0000031954011215
7.84;1.089157269428825;0.4161582804787056;0.3821507596895934;0.3725422841171571;0.34206924332727834;1.097737172568188;0.999984602922577;9.999775225530927;0.41675892519524177;0.4519749634615986;0.4519905649542266;0.37928619685052756;-0.34525196527377094;0.5128473683044427;1.00000275318573
7.85;1.091414338143406;0.41713009572990833;0.38224996043931225;0.3937528705361306;0.36079767052635786;1.1004506706096107;0.9999830116969988;9.999776681150419;0.41675951119824023;0.4519748406749038;0.4519904798216571;0.37922457083362937;-0.36398396547314527;0.5255958059939528;1.0000023812808547
7.85;1.0914144026721788;0.417130952973298;0.38224979472538795;0.3937529573261793;0.36079792925234433;1.100449198986028;0.9999813508217916;9.999778294468877;0.41676006212460986;0.4519747302057657;0.451990323103022;0.3792249166672165;-0.36398396566785424;0.5255966157966321;1.000002084819739
7.86;1.089156460255766;0.41616079374432874;0.3821505643051923;0.3725337542476058;0.34206225841979326;1.097731756378551;0.999979609635564;9.999780014052186;0.4167605775445861;0.4519746322188077;0.45199009385285;0.3792872325753416;-0.34524396585715;0.512844409630977;1.0000018690763168
7.86;1.0891563734280707;0.41616168011869425;0.38215046916466666;0.3725338179571329;0.3420625182566429;1.097730342389311;0.9999777776042058;9.99978180226244;0.4167610581858531;0.45197454670917303;0.4519897918106775;0.37928751676567113;-0.3452439660399932;0.5128451726583484;1.0000017398078827
7.87;1.091413137307063;0.41713355121744444;0.3822498073293514;0.3937443221863522;0.3607909474673537;1.1004439595532416;0.9999758443135136;9.999783635640112;0.4167615059875326;0.4519744745171657;0.4519894176948942;0.37922576748274883;-0.3639779662151196;0.5255947449446545;1.000001703745357
7.87;1.0914128763784723;0.4171344580570624;0.38224979029125516;0.3937443640805026;0.3607911941444074;1.100442613068724;0.9999737999639997;9.999785490970662;0.4167619237771961;0.45197441769725777;0.4519889733615545;0.3792259831863998;-0.3639779663812924;0.5255954421040738;1.0000017683688651
7.88;1.0891545829439964;0.41616434211620396;0.3821507179057944;0.372525153884563;0.3420554976574872;1.0977253086656313;0.9999716367630341;9.999787341763698;0.4167623145695156;0.45197437879601055;0.45198846204874144;0.37928916263254386;-0.3452369665375123;0.5128432876688216;1.0000019407413798
7.88;1.0891541142939447;0.41616526282215993;0.3821507843670269;0.3725251763227568;0.34205571870459306;1.0977240504804338;0.9999693502592065;9.99978917089446;0.4167626809823759;0.4519743598622485;0.4519878882357858;0.37928930516243115;-0.34523696668322973;0.5128439035560252;1.0000022261755717
7.89;1.0914104616198708;0.41713832412342255;0.38225135224162665;0.3937368664842302;0.3607852512666218;1.1004378397490906;0.9999669394815291;9.999790972991496;0.4167630252687801;0.45197436197137963;0.45198725709646886;0.37922641113347333;-0.36397096681830393;0.5255924404164846;1.000002628077004
7.89;1.0914097474905624;0.41713925508914657;0.3822515036860797;0.39373687651333983;0.36078543567751997;1.1004366744351173;0.9999644058225823;9.999792747108115;0.41676334953457633;0.4519743853078657;0.45198657445857976;0.3792264817957077;-0.36397096694272074;0.5255929662407828;1.0000031488599042
7.9;1.089151004122692;0.41616762233491295;0.38215117927145215;0.372518022764994;0.34204997277736876;1.0977195505562245;0.9999617523002079;9.999794496925679;0.41676365583373054;0.45197442924476783;0.45198584711975975;0.3792895187386348;-0.3452289670565438;0.5128400936506334;1.0000037904658636
7.9;1.08915000980452;0.4161685565019116;0.3821514174922877;0.372518027492818;0.34205011018736114;1.0977184647566582;0.9999589839101675;9.999796226822456;0.4167639461595823;0.45197449221581404;0.4519850826209452;0.3792895235130698;-0.3452289671600953;0.5128405205553401;1.0000045541266473
7.91;1.0914057568085083;0.41714194725722076;0.3822524716854571;0.3937292759026779;0.3607791970200989;1.1004324155389462;0.9999561076729323;9.99979793004997;0.4167642220980097;0.45197457185856704;0.4519842886567844;0.3792274975315268;-0.3639639672540551;0.5255901184390126;1.000005440144403
7.91;1.091404449373182;0.4171428714968842;0.382252801400393;0.39372927663075413;0.36077927413720856;1.100431402406698;0.9999531313167139;9.999799588687162;0.4167644846915613;0.4519746653451358;0.4519834727609673;0.3792274420828734;-0.36396396733938496;0.5255904360715793;1.0000064479707544
7.92;1.0891450833213254;0.4161712691454764;0.3821527061156493;0.3725092393643077;0.34204258089286027;1.0977144251727535;0.9999500618632557;9.999801186474196;0.41676473501582545;0.4519747697185473;0.4519826422659339;0.3792893581147243;-0.34522196741692357;0.5128367605041293;1.0000075765367156
7.92;1.0891434426657445;0.4161721704955455;0.38215313148825036;0.37250923550690634;0.3420425855094535;1.0977134845295498;0.9999469057875217;9.999802716711601;0.41676497445582317;0.45197488244329526;0.4519818042667973;0.3792892459539617;-0.34522196748676165;0.5128369659690416;1.0000088248606054
7.93;1.0913985671004298;0.41714512073789356;0.38225399964861934;0.39372204586802895;0.3607729889276949;1.1004275824727574;0.9999436698897903;9.99980418074778;0.41676520423038504;0.4519750019247601;0.4519809654851222;0.3792271054997284;-0.3639569675481906;0.525586209243336;1.000010192506644
7.93;1.0913965904652165;0.41714598868633757;0.38225452199946536;0.3937220353695522;0.36077291485462065;1.100426721895213;0.9999403616729764;9.99980558786567;0.41676542517112725;0.4519751276905396;0.45198013218096106;0.3792269367361651;-0.36395696760032464;0.5255863174324689;1.0000116792707412
7.94;1.0891365178248398;0.41617471583777865;0.38215499616268717;0.3725004133750434;0.3420346061640679;1.0977099067775424;0.9999369891183031;9.99980696001756;0.4167656380183458;0.45197526003240635;0.45197931007887165;0.37928974010697436;-0.3452149676424285;0.5128333239799735;1.0000132848262109
7.94;1.089134220236763;0.41617554318443634;0.3821556125277663;0.3725003948233699;0.3420344543883101;1.09770914299819;0.9999335599007555;9.999808333594473;0.41676584347082724;0.4519753991661276;0.45197850401932416;0.3792895165579425;-0.3452149676737212;0.5128333578732882;1.0000150095257887
7.95;1.0913897016186964;0.4171487574816929;0.38225663530856924;0.39371471052626483;0.36076579869372216;1.1004234376719335;0.9999300810235806;9.999809748970367;0.4167660418127596;0.45197554475317814;0.45197771771235984;0.3792272674210887;-0.3639499676933231;0.5255822990554562;1.0000168551733581
7.95;1.0913870997430937;0.41714953334900573;0.3822573417245458;0.3937146853911022;0.36076557170880086;1.1004227975258494;0.9999265591013291;9.999811231974988;0.4167662327456324;0.45197569609481963;0.45197695386157827;0.37922699427844836;-0.3639499677004627;0.5255822806519961;1.0000188244850559
7.96;1.0891254212883577;0.41617776126054784;0.3821579845727056;0.37249273844561465;0.34202712752417364;1.0977062285635524;0.9999229997774535;9.999812785701227;0.4167664156347284;0.4519758525617449;0.4519762141384388;0.3792886985991831;-0.34520696769460857;0.5128279214820619;1.000020920198085
7.96;1.0891225395989008;0.41617846899970334;0.3821587759650072;0.37249270773884424;0.342026831066818;1.0977057361363107;0.9999194064141458;9.99981439211942;0.416766589967877;0.45197601415095884;0.45197549904385753;0.3792883813065715;-0.3452069676754363;0.5128278656794216;1.000023144261654
7.97;1.0913774666649356;0.417151545983332;0.38225996575510873;0.3937069797521566;0.36075803757843644;1.1004203237440087;0.9999157799813586;9.999816011714755;0.41676675590017564;0.4519761817252958;0.4519748080156;0.3792260426414316;-0.36394396764264614;0.5255779597115631;1.000025497185695
7.97;1.0913743489691776;0.41715217137139854;0.38226083312910153;0.3937069488165848;0.3607576819793205;1.100419991680657;0.9999121200784379;9.99981758797088;0.41676691449240755;0.45197635668036235;0.4519741396852564;0.3792256821856597;-0.3639439675956263;0.5255778717304339;1.000027978311027
7.98;1.089112201288617;0.4161802871074971;0.3821616727928232;0.37248382658376405;0.3420180094553437;1.0977037365522435;0.9999084258273351;9.999819058819417;0.41676706753507803;0.4519765407103022;0.4519734922800116;0.37928829895089605;-0.34519996753317267;0.5128236302238276;1.0000305860911296
7.98;1.0891089032911505;0.4161808250337966;0.38216260156917636;0.3724838026213865;0.3420176056882222;1.0977035511804483;0.9999046964495805;9.999820365229997;0.41676721718613813;0.4519767359096336;0.45197286412902987;0.3792878916142833;-0.34519996745345677;0.512823513367499;1.000033317742818
7.99;1.0913634706128783;0.4171536791619649;0.3822638674946393;0.3936992638462284;0.36074982579298487;1.1004184247459619;0.9999009311835201;9.99982145728414;0.4167673654002814;0.45197694490048645;0.45197225396263263;0.37922445871846566;-0.3639369673541157;0.5255726754478935;1.0000361695701405
7.99;1.0913600506224441;0.4171541330643784;0.38226484188066356;0.3936992539424588;0.3607493836017616;1.1004183432998988;0.9998971283775521;9.999822297558516;0.41676751333657003;0.4519771708341304;0.45197166093551844;0.37922399883885755;-0.3639369672324564;0.5255725343360369;1.0000391372623119
8.0;1.0890986552665443;0.41618252781979076;0.3821658322123407;0.37247531013559615;0.34200850866780413;1.0977012908932733;0.999893284984229;9.999822857223196;0.4167676612019411;0.451977417113414;0.4519710845389742;0.379286510995807;-0.34519296708606534;0.5128183782787342;1.0000422151037356
8.0;1.0890951605753056;0.41618290703589345;0.38216683791414086;0.37247531805351275;0.34200803318128475;1.0977012514677535;0.999889397745499;9.999823112953198;0.4167678085861721;0.45197768670557703;0.4519705247030788;0.3792859951907216;-0.34519296691342294;0.5128182131023458;1.00004539590878
8.01;1.0913485748515812;0.4171551666892927;0.38226810768708036;0.3936916629520835;0.3607413111027273;1.10041721079624;0.9998854650216475;9.999823049712885;0.4167679547932432;0.451977981180838;0.45196998230919444;0.3792234525420035;-0.36392996671369976;0.5255679120303446;1.0000486722779196
8.01;1.0913450364071446;0.4171554823627336;0.38226913170618165;0.3936916895724167;0.36074080769000033;1.1004171576143853;0.9998814868329086;9.999822662100685;0.41676809886215227;0.45197830014040674;0.4519694595607228;0.3792228849058781;-0.36392996648610804;0.5255677181588201;1.000052037419891
8.02;1.0890835522273232;0.4161837514542121;0.382170161775028;0.37246781688543373;0.34199987710390173;1.0977000841376796;0.9998774636396952;9.999821951281652;0.4167682396013957;0.45197864178892;0.4519689597205103;0.37928429455641693;-0.34518596622974734;0.512812919285369;1.0000554854128925
8.02;1.0890799956272017;0.41618401451809267;0.38217119467470567;0.37246786212496563;0.3419993521584203;1.0976999863067265;0.9998733964606729;9.999820918791826;0.41676837576811143;0.4519790042454758;0.4519684865251457;0.3792836843527304;-0.34518596594391443;0.5128126947602316;1.0000590115711179
8.03;1.0913333753215733;0.417156168246772;0.382272479854706;0.3936842101405628;0.3607325884137395;1.1004158631632122;0.9998692878765545;9.99981956304602;0.4167685059787402;0.4519793864727416;0.45196804353757747;0.37922105795325933;-0.36392396562836443;0.5255628907757783;1.0000626116249192
8.03;1.0913298316786024;0.41715639233408647;0.3822735117957669;0.3936842733301147;0.3607320538929049;1.1004157152815142;0.9998651417991642;9.999817882623523;0.41676862845067353;0.45197978859835564;0.45196763364655324;0.37922041961370656;-0.3639239652834049;0.5255626386290932;1.0000662796506288
8.04;1.0890683730389554;0.41618584171120365;0.38217569779994165;0.3724593101412234;0.34199003948897;1.0976985433986044;0.9998609627633948;9.999815880887716;0.41676874103976835;0.45198021190475907;0.4519672589858213;0.37928277385465947;-0.3451779649097735;0.5128072950756541;1.0000700073452784
8.04;1.0890648719812932;0.41618482835270404;0.382175613009875;0.37245934294275507;0.3419894661168346;1.097698348185981;0.9998567564403326;9.999813568917952;0.4167688414487486;0.45198065848576785;0.4519669211817727;0.379282125153596;-0.3451779645082346;0.5128070226234063;1.000073785069604
8.05;1.0913193342221;0.4171572700219599;0.382276852978883;0.3936772460817284;0.3607238083420825;1.1004141305893853;0.9998525304243485;9.999810965563402;0.41676892735193194;0.4519811307079999;0.45196662165395235;0.3792184775936074;-0.36391696407937885;0.5255569767576804;1.0000776029335465
8.05;1.0913159001170518;0.41715744163386864;0.38227787044442657;0.39367734109369923;0.3607232961806906;1.1004138917562054;0.9998482936821973;9.999808092456385;0.4167689961751014;0.4519816308599574;0.45196636173997046;0.37921783462452074;-0.3639169636239423;0.5255566935311083;1.0000814518456909
8.06;1.0890535793288363;0.416186446821817;0.3821800296192343;0.3724520936240087;0.34198132919259544;1.097696632808563;0.9998440552853141;9.999804966098448;0.4167690445045455;0.4519821612091889;0.45196614266166246;0.3792801990587615;-0.3451709631432356;0.5128014636680664;1.0000853243578258
8.06;1.0890502467833028;0.41618659358126286;0.38218103854513585;0.37245219567848337;0.34198084341203844;1.097696355086887;0.9998398237534983;9.999801591836887;0.41676906768392596;0.4519827240258442;0.451965965556563;0.3792795734116208;-0.3451709626393542;0.5128011784546173;1.0000892139657014
8.07;1.0913049127394105;0.4171577745197551;0.3822811479932882;0.39367003089685504;0.36071519344099473;1.1004120605688124;0.9998356070855264;9.999797967019537;0.4167690598303103;0.45198332092434884;0.45196583155564335;0.3792169602762543;-0.36391096211507706;0.5255524058656451;1.000093113558902
8.07;1.0913017195441066;0.4171578945242161;0.38228214341747413;0.39367013406221385;0.3607147423436425;1.1004117513500558;0.9998314131397259;9.999794089635268;0.4167690144895107;0.45198395195705;0.4519657416913943;0.37921636224852895;-0.36391096157344016;0.525552122506384;1.0000970148434278
8.08;1.0890396768543804;0.4161868479277057;0.3821842766307819;0.3724449229146269;0.34197284494107705;1.0976944285642531;0.999827250097765;9.999789955175519;0.4167689258940816;0.45198461561123815;0.4519656966962843;0.37927778164006754;-0.3451639610173939;0.512795616802102;1.0001009085153092
8.08;1.0890366581158972;0.4161869393083369;0.38218525007849086;0.37244502193675727;0.3419724374403843;1.0976940924280225;0.9998231266944776;9.999785546055076;0.4167687896164319;0.45198530979008533;0.45196569701518907;0.3792772201455892;-0.34516396044986275;0.5127953353648266;1.00010478412158
8.09;1.0912916724304371;0.4171580614060811;0.38228531423224266;0.3936628144453925;0.36070687567944787;1.1004097432083229;0.9998190521851316;9.999780836275127;0.4167686023414042;0.45198603281484145;0.4519657429884969;0.37921467841803624;-0.3639039598737206;0.5255464316947228;1.0001086301442828
8.09;1.091288862555601;0.4171581228789345;0.38228625961904544;0.3936629020091959;0.36070652435223094;1.1004093817531755;0.9998150355258459;9.999775810277098;0.41676836175518683;0.45198678386430613;0.4519658349001505;0.37921415613861953;-0.36390395929131564;0.5255461535817887;1.0001124353320034
8.1;1.0890272405983947;0.4161870674237296;0.3821883843884919;0.3724364919085761;0.34196362851321965;1.097692008829929;0.9998110836929758;9.99977047449772;0.41676806668765193;0.45198756261777767;0.45196597312827613;0.37927665272468025;-0.34515695870429364;0.5127905300799492;1.0001161898712176
8.1;1.0890246847969587;0.41618710139088094;0.38218929997521434;0.3724365574115922;0.34196334340011353;1.0976916237208323;0.9998072010585869;9.999764852117416;0.41676771717769556;0.45198836827447203;0.4519661586940478;0.37927616775125134;-0.3451569581140891;0.5127902585770776;1.0001198849756003
8.11;1.091280209550657;0.4171581198029548;0.3822892577239745;0.39365548022525143;0.36069902212188387;1.1004072237927172;0.9998033907747743;9.99975896930478;0.41676731438941733;0.4519891989613995;0.4519663937415068;0.37921270059584483;-0.36389795752240917;0.5255411851398935;1.000123512496299
8.11;1.091277959871518;0.4171581329066947;0.38229014085961666;0.393655509836427;0.36069880540914095;1.1004068054083378;0.9997996565514642;9.999752844332546;0.41676686024407406;0.45199005182937496;0.4519666814797506;0.3792122500153413;-0.36389795693119836;0.5255409226472125;1.0001270653096335
8.12;1.0890169851328344;0.41618670984550676;0.3821918888282546;0.372429456381586;0.3419563948961161;1.0976893644748278;0.9997960033216231;9.999746486101909;0.41676635670767376;0.45199092300465077;0.4519670256989832;0.37927481434928356;-0.3451499563422688;0.5127847615824457;1.0001305375062821
8.12;1.089015076813991;0.41618670561186755;0.3821927359296452;0.37242943284639507;0.3419562398524139;1.0976888964309293;0.9997924365645144;9.999739896424355;0.4167658051681759;0.4519918074947668;0.4519674301298419;0.37927439193515766;-0.3451499557571437;0.512784515699488;1.0001339244697098
8.13;1.0912722403925166;0.4171584097833428;0.3822929459472056;0.3936481657022765;0.360691675300038;1.1004043971398327;0.9997889611015613;9.999733069387236;0.41676520654160126;0.4519926996501106;0.45196789795233144;0.37921198109125176;-0.3638909551773404;0.5255360631059564;1.0001372228384267
8.13;1.0912706957604232;0.41715838800481303;0.38229375175254404;0.393648073719381;0.36069156831055893;1.100403863768763;0.9997855809749228;9.999725995616734;0.4167645618117942;0.451993593767753;0.45196843151772326;0.37921158000832467;-0.3638909546047656;0.5255358460786931;1.0001404305412849
8.14;1.0890104466175767;0.4161869763846139;0.38219546378030805;0.3724206909133058;0.34194814422597425;1.097686294153734;0.9997823005211257;9.999718669263466;0.41676387219682615;0.45199448461761504;0.4519690320699268;0.37927318710985125;-0.34514295404192435;0.5127791553175299;1.0001435478324283
8.14;1.0890092789258055;0.4161869270647268;0.3821962263004274;0.37242052138925513;0.3419480727198626;1.0976856861704545;0.9997791250930029;9.999711080589087;0.41676313894403255;0.4519953679462145;0.4519696996006018;0.37927280161284543;-0.3451429534919391;0.5127789760934707;1.0001465782480796
8.15;1.0912661912408086;0.4171581287875408;0.3822962923586174;0.39363995022182763;0.3606847033288015;1.1004010383296043;0.9997760610164816;9.999703200423296;0.416762363136995;0.4519962404283149;0.45197043316160096;0.37921042374899944;-0.36388495295850104;0.5255311563595642;1.0001495279501282
8.15;1.0912653931986587;0.41715803489339304;0.38229701473188077;0.3936397027005222;0.3606846546648677;1.1004003503448652;0.9997731152555265;9.999694984916054;0.416761545798841;0.4519970992041625;0.45197123137555323;0.3792100544896411;-0.3638849524456304;0.5255310233260889;1.0001524046305028
8.16;1.0890058817264199;0.41618653592317106;0.38219864762954847;0.37241219982312146;0.34194127443461003;1.0976826228462038;0.9997702951943349;9.999686398657152;0.4167606883370305;0.45199794180858355;0.4519720924295008;0.3792726950032436;-0.34513595195706376;0.5127746065935777;1.0001552165867722
8.16;1.0890054372592248;0.41618638066462416;0.38219933091890634;0.372411881865748;0.3419412291254562;1.0976818570323184;0.9997676082624142;9.999677424724547;0.41675979261147017;0.45199876646349857;0.4519730135221845;0.37927234635571827;-0.34513595149559995;0.5127745250902919;1.0001579706395018
8.17;1.0912630935852363;0.41715706560951443;0.38229894251288515;0.39363274503269674;0.36067932604023883;1.1003970549656574;0.9997650611292146;9.999668056859266;0.41675886019372155;0.45199957214154407;0.45197399071752326;0.37920900958708753;-0.36387895106289575;0.525526624764655;1.000160670644582
8.17;1.0912629747997362;0.41715683649758584;0.38229958825180144;0.3936323687429085;0.36067926247557985;1.1003962197427617;0.9997626597047365;9.999658289319258;0.41675789168228355;0.45200035832330165;0.4519750197554352;0.3792086855540505;-0.3638789506596695;0.5255265952718209;1.0001633190990276
