time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.18;1.0890040694325827;0.41618558703043895;0.3822015238889841;0.37240317502137943;0.34193438627025063;1.0976783545968603;0.9997604098713215;9.999648106594561;0.41675688689265766;0.4520011248460241;0.45197609697244245;0.3792713746118454;-0.3451289502860183;0.5127697236630346;1.0001659189108645
8.18;1.0890042285400485;0.41618527944528233;0.3822021389703903;0.37240275219978236;0.34193428487844285;1.0976774622124292;0.9997583177991971;9.999637478339142;0.4167558457286114;0.452001871964725;0.4519772193328522;0.37927107693288287;-0.345128949941749;0.5127697393423604;1.0001684724275395
8.19;1.0912624395492467;0.4171558071976454;0.38230168859636027;0.39362348833825395;0.36067230635374187;1.1003935457521707;0.9997563899124999;9.999626367566043;0.4167547691123443;0.45200260034120865;0.4519783840599137;0.37920879310662137;-0.36387194962665337;0.5255225136521623;1.0001709798447085
8.19;1.0912628235055106;0.41715542244506826;0.38230228481655093;0.3936230307395469;0.36067214968915234;1.1003926098508998;0.9997546322220079;9.999614739882668;0.41675365934604913;0.4520033109102231;0.45197958869955923;0.3792085242893116;-0.3638719493406606;0.5255225609351151;1.0001734389770303
8.2;1.0890043691263163;0.4161840212407162;0.38220418484394875;0.37239380177817527;0.34192716512709864;1.0976736594816634;0.999753049457832;9.999602563656435;0.4167525198407234;0.4520040048940534;0.45198083112834564;0.37927027203597735;-0.34512194908386445;0.5127651675965925;1.0001758456478087
8.2;1.0890049308766991;0.41618356393188555;0.38220477476105147;0.3723933220168962;0.3419269431856187;1.0976726981291942;0.9997516449684974;9.999589807983169;0.41675135472671604;0.45200468401459354;0.45198210903014485;0.3792700380792998;-0.34512194885653763;0.5127652371578924;1.0001781944614898
8.21;1.0912635022983543;0.41715515628081773;0.3823054192864918;0.3936140271621384;0.36066487958272314;1.100388727507616;0.99975042061375;9.999576439793822;0.41675016828984934;0.4520053506190526;0.4519834193320765;0.3792078241520211;-0.3638659486592043;0.5255186157358103;1.0001804805709034
8.21;1.0912642112939992;0.41715463072336445;0.3823060123498229;0.39361353454843173;0.3606645877288782;1.1003877486561742;0.9997493761662799;9.999562420239608;0.4167489642563762;0.45200600734975477;0.4519847580372707;0.3792076317116551;-0.3638659484925316;0.5255187085307993;1.0001827015346803
8.22;1.0890060515698363;0.4161819313629795;0.38220685357442624;0.3723830559591349;0.3419183088705566;1.0976687632477093;0.999748508992457;9.999547706606593;0.41674774569990797;0.45200665630848386;0.45198612039944774;0.37927046139494036;-0.34511494835705936;0.5127615462222899;1.0001848574862375
8.22;1.0890068783561018;0.41618134113364613;0.38220745510347565;0.3723825577207589;0.34191794266827824;1.0976677744760708;0.9997478145628031;9.999532261363669;0.41674651546531555;0.4520072984673621;0.4519875011199477;0.37927031256537425;-0.34511494825309963;0.5127616709474896;1.0001869494728646
8.23;1.091266679741032;0.41715310187652727;0.3823080393752408;0.3936059837533085;0.36065793775092164;1.1003837872499882;0.9997472879608374;9.999516065401352;0.41674527639827413;0.4520079339568014;0.4519888946380734;0.37920718332401165;-0.36385994818074;0.5255149320400013;1.0001889780247366
8.23;1.0912675760060713;0.41715244992585687;0.3823086544921823;0.3936054875817042;0.3606574959979792;1.1003828072552548;0.9997469254323427;9.999499127377117;0.4167440313783857;0.4520085626183117;0.4519902954843328;0.3792070707982233;-0.36385994813988565;0.5255151017312477;1.0001909433860494
8.24;1.0890085497837043;0.416179281494996;0.3822095548982618;0.3723734900768989;0.3419099700480663;1.0976638387756772;0.999746724414015;9.999481485966665;0.4167427832261128;0.4520091840850481;0.4519916980319272;0.37926997164724463;-0.34510894813052334;0.512758144108586;1.0001928466742598
8.24;1.0890094446297007;0.41617857327459423;0.3822101854820393;0.3723730028240838;0.3419094524517509;1.0976628828849688;0.9997466824904463;9.999463206114504;0.41674153444987305;0.4520097975490582;0.4519930959049972;0.37926988272565676;-0.34510894815301063;0.5127583676682275;1.000194690601972
8.25;1.0912692423691803;0.4171502200147011;0.38231079785463;0.3935964121143742;0.3606492953599051;1.100378937842213;0.9997467965713935;9.999444364343931;0.41674028733249086;0.45201040180289376;0.4519944822271683;0.3792078013324106;-0.36385394820814654;0.5255123415214137;1.0001964788165087
8.25;1.0912700603465613;0.4171494622767218;0.38231144200539746;0.393595938101068;0.3606487003507515;1.1003780011265951;0.9997470622926539;9.999425034057381;0.4167390446514971;0.4520109957892045;0.45199585078424726;0.37920772511961887;-0.3638539482969772;0.5255126260837862;1.000198215007779
8.26;1.0890118812085374;0.4161765928782686;0.38221238329201185;0.37236432644132045;0.34190100567938075;1.0976590708904235;0.9997474741008819;9.999405284370265;0.41673781003774585;0.45201157904967915;0.45199719698761154;0.3792696521771011;-0.34510194842019365;0.5127545131938989;1.0001999033038176
8.26;1.089012553009694;0.4161757956479797;0.38221303644124327;0.37236386602092075;0.3419003321546248;1.097658145581308;0.9997480262498072;9.999385182909123;0.41673658716713935;0.45201215153640817;0.4519985179828655;0.37926958108935016;-0.3451019485775371;0.5127548696862113;1.0002015483535247
8.27;1.091271061227545;0.4171469671470621;0.3823136524572069;0.3935869402790655;0.360640033440844;1.1003742226122792;0.999748713229893;9.999364796979078;0.41673537874981925;0.45201271334154286;0.4519998119044311;0.37920751089269433;-0.3638479487679182;0.5255095435179454;1.0002031540745155
8.27;1.0912715261889423;0.417146143770898;0.3823143103483276;0.3935864867726191;0.3606392854544407;1.1003732977507996;0.9997495296663914;9.999344191539745;0.4167341863877287;0.45201326486554355;0.45200107652732313;0.379207441220347;-0.36384794898990724;0.5255099790831295;1.0002047230621605
8.28;1.0890129372334094;0.4161732232375101;0.3822152630949714;0.3723549225249071;0.34189144258626286;1.0976543659222133;0.9997504706394539;9.999323420568196;0.4167330110757167;0.4520138068488409;0.45200230836891814;0.37927037256744145;-0.3450949492417562;0.5127522031947482;1.0002062573204116
8.28;1.0890131499635567;0.41617238525324973;0.38221592105990343;0.37235446764317337;0.3418906271108521;1.097653422464408;0.9997515313529712;9.999302525377768;0.41673185368439764;0.4520143399667914;0.45200350313064835;0.3792703063957161;-0.3450949495210172;0.5127527105988555;1.0002077588476164
8.29;1.0912711602663612;0.4171434762715953;0.38231648962246245;0.3935787174221921;0.36063130427833934;1.1003694636590224;0.9997527059618373;9.999281544032021;0.4167307151211276;0.45201486468573304;0.45200465663307887;0.3792072449393662;-0.36384194982442614;0.525507341728917;1.0002092295141494
8.29;1.0912711015934664;0.41714262995653373;0.38231713781457816;0.39357825512240546;0.36063043095522507;1.100368486992153;0.9997539872574406;9.999260514070968;0.4167295961526094;0.45201538146222464;0.45200576513884544;0.3792071908157779;-0.36384195014817344;0.5255078993026286;1.0002106709187966
8.3;1.0890119770879598;0.4161697416265738;0.3822181160005487;0.3723454989733698;0.3418813624927962;1.0976494913836377;0.9997553675957296;9.999239467507655;0.41672849715804205;0.4520158904915429;0.45200682525658215;0.37927014648225915;-0.34508795048822627;0.5127496654657919;1.0002120848873173
8.3;1.0890116549958402;0.4161688894000493;0.3822187403074789;0.3723450250739041;0.34188044183347;1.097648476399959;0.999756839949959;9.9992184311807;0.416727418252104;0.45201639120151005;0.45200783391277966;0.3792701135953955;-0.3450879508406663;0.5127502464336279;1.0002134742160123
8.31;1.0912701402895952;0.4171403629910424;0.38231927288723877;0.3935695623505566;0.36062100980036027;1.100364441051491;0.9997583981265423;9.999197426983063;0.41672635951171483;0.45201688249240923;0.4520087886798355;0.37920809274349676;-0.3638349512020058;0.5255055122862596;1.0002148427389594
8.31;1.0912695744587617;0.4171395060092682;0.3823198610320168;0.39356907155069765;0.3606200506212382;1.1003633836984066;0.9997600359788839;9.999176463158433;0.41672532083547126;0.45201736332149683;0.45200968836049804;0.37920808374405945;-0.3638349515693217;0.5255060958522249;1.0002161945204462
8.32;1.0890089647556724;0.4161662134950077;0.38222075638272407;0.3723359714929967;0.3418709186691729;1.0976443026299325;0.9997617468801145;9.99915553363691;0.41672430190971543;0.45201783244133675;0.45201053338301367;0.37927008607204005;-0.3450819519402716;0.5127479561622689;1.000217532537799
8.32;1.089008180686755;0.4161653527253044;0.38222129887119805;0.3723354623789326;0.34186992770289054;1.0976431964084492;0.9997635246530454;9.999134635573276;0.4167233025795787;0.4520182874845119;0.45201132580246406;0.37927009899889924;-0.345081952313122;0.5127485294289675;1.0002188577071176
8.33;1.091266229353471;0.41713676869207106;0.38232169500077495;0.39356114151825194;0.3606115418824564;1.1003590642296244;0.9997653645797787;9.99911377960991;0.41672232321762537;0.4520187245300372;0.4520120685809783;0.3792081213555566;-0.363828952686695;0.5255036581783152;1.0002201686975676
8.33;1.0912652514331362;0.41713590426510927;0.3823221866966463;0.3935606152346528;0.36061052498182866;1.1003579064173326;0.9997672630550817;9.999092981062958;0.41672136481676697;0.4520191387766064;0.45201276443547056;0.37920815154828064;-0.36382895306006785;0.5255042063709534;1.0002214619227852
8.34;1.0890042918588254;0.416162326818649;0.3822227149604077;0.3723266977923707;0.3418605825080341;1.097638724844166;0.9997692168202561;9.999072246423571;0.41672042866076486;0.452019525728896;0.45201341535932743;0.3792711882480781;-0.34507495343219224;0.5127461970080623;1.0002227315559142
8.34;1.089003138095264;0.41616145461397136;0.38222315826987313;0.37232615316991463;0.34185954834655036;1.0976375231926754;0.9997712224077708;9.99905155995601;0.41671951581363686;0.4520198818901486;0.4520140229732414;0.37927123083354874;-0.3450749538017643;0.512746698066934;1.0002239699355449
8.35;1.0912607969040156;0.4171331792138381;0.3823237705829621;0.39355136695406345;0.36060077790127393;1.100353306672002;0.9997732757332681;9.999030880747796;0.41671862691174155;0.45202020486091365;0.4520145889844993;0.37920827908224886;-0.36382295416731614;0.5255015520557553;1.0002251681505838
8.35;1.0912594910572266;0.41713229305970917;0.3823241724384287;0.393550805295865;0.36059973753201663;1.1003520814121968;0.9997753723807924;9.999010155602239;0.4167177622877973;0.4520204930637915;0.45201511542047135;0.3792083328434289;-0.3638229545272945;0.5255019920224041;1.0002263165732836
8.36;1.0889992286374321;0.4161590851511413;0.3822246314060747;0.37231721502372467;0.341849768154456;1.0976328540946192;0.9997775081703998;9.998989326117526;0.4167169222204777;0.45202074534781633;0.4520156044845961;0.3792713919391316;-0.3450679548800384;0.5127433070903162;1.0002274056358285
8.36;1.0889978025376044;0.41615818032039065;0.3822249956445782;0.3723166414026203;0.34184873079872063;1.0976316312860372;0.9997796790279716;9.998968325036838;0.4167161071230635;0.4520209608688019;0.45201605800059413;0.37927145598048156;-0.3450679552238439;0.5127436847314626;1.0002284265952581
8.37;1.0912552208022026;0.4171298203377532;0.3823254858180543;0.39354302798832197;0.3605910767220987;1.1003484185101595;0.9997818805993218;9.998947076353517;0.41671531746625773;0.4520211392077133;0.45201647717422794;0.37920852427504154;-0.3638169555572385;0.5254989721713785;1.0002293712934134
8.37;1.091253706070545;0.41712889868715225;0.38232581130342896;0.39354244845944325;0.36059005213243833;1.100347220015071;0.9997841086154665;9.998925503140715;0.4167145534797774;0.45202128056158175;0.4520168630815216;0.3792085960420756;-0.36381695587914353;0.5254992920604442;1.0002302310503455
8.38;1.08899226513527;0.41615531135938466;0.38222622495623587;0.37230732331581523;0.3418390124269372;1.0976270391904028;0.9997863595874649;9.998903544979363;0.4167138152147331;0.45202138586968754;0.4520172170020778;0.37927167072011797;-0.3450619561887387;0.512740608999049;1.0002309962991083
8.38;1.0889906861177654;0.41615437758374824;0.3822265064029658;0.37230674334712033;0.3418380110366834;1.0976258790466344;0.9997886302723642;9.998881176733068;0.41671310312063503;0.4520214567145978;0.4520175400332129;0.37927174817187115;-0.34506195648517785;0.5127408800808558;1.0002316574929169
8.39;1.0912479755483242;0.41712594331771424;0.38232686023732054;0.39353430724033694;0.3605815127516649;1.1003427423551866;0.9997909165122433;9.998858409308513;0.41671241815652943;0.452021495103627;0.4520178328006729;0.3792098287341105;-0.3638119567672091;0.5254973673803431;1.0002322058901065
8.39;1.0912463564503099;0.4171250014666438;0.3823270855429725;0.393533733558524;0.3605805429818885;1.1003416311949061;0.9997932136108812;9.998835270003632;0.4167117612322901;0.4520215033105222;0.45201809589150355;0.37920991325621445;-0.36381195703301755;0.5254975975340301;1.0002326334678804
8.4;1.0889848386160048;0.41615144736692583;0.3822274336825064;0.3722974422578099;0.34182845696840186;1.097622546487124;0.9997955175362264;9.998811780861333;0.4167111329440307;0.4520214838944744;0.4520183303896668;0.37927200345592654;-0.34505495728069047;0.5127368614817732;1.000232932919066
8.4;1.0889832137996323;0.4161505001781276;0.38222759178393323;0.37229687797031524;0.3418275290092506;1.0976214880785389;0.9997978250683998;9.998787954156471;0.41671053356264975;0.452021439971322;0.45201853786403356;0.379272102354799;-0.3450549575088454;0.5127370576281397;1.0002330985024956
8.41;1.091240530180469;0.4171217095642948;0.38232747900046016;0.3935248224972352;0.3605714645145239;1.100337454822885;0.9998001330200101;9.998763802559031;0.4167099628000008;0.4520213752746996;0.4520187199084643;0.37921021398028554;-0.36380595771678526;0.5254940344659129;1.0002331268148767
8.41;1.0912389299321592;0.41712076360550127;0.3823275591101966;0.39352426880811575;0.3605705893206168;1.1003364448382038;0.9998024374375132;9.998739341856483;0.4167094198282726;0.45202129348132564;0.4520188776839688;0.3792103423099517;-0.36380595790427955;0.5254942054330409;1.0002330160283561
8.42;1.0889774187821362;0.41614756001392744;0.3822280840644382;0.3722876370710074;0.34181825798087057;1.0976174566528187;0.999804733529262;9.998714583375625;0.4167089038018141;0.4520211976161633;0.4520190117371561;0.3792734903223439;-0.3450489580713473;0.512734274628418;1.0002327638165562
8.42;1.0889758629720483;0.41614662646480877;0.3822280783949054;0.37228709722940717;0.3418174432172509;1.0976164897663265;0.9998070165270119;9.998689537135027;0.4167084141422395;0.4520210903512649;0.4520191220238927;0.3792736596928886;-0.34504895821828074;0.5127344286759977;1.000232365864707
8.43;1.091233266075326;0.4171178102712046;0.3823277502559144;0.39351624640947763;0.3605626093527469;1.1003325434263846;0.9998092826068808;9.998664224241445;0.41670795017252504;0.45202097437448713;0.4520192080895629;0.37921085115400227;-0.3637999583457702;0.5254905155109593;1.0002318163510677
8.43;1.0912317655644421;0.4171168987075903;0.3823276596899882;0.39351572115338573;0.3605618615349583;1.1003316154394027;0.9998115288654825;9.9986386794115;0.41670751078554263;0.45202085223064453;0.4520192693203769;0.379211065076253;-0.3637999584548157;0.5254906593830017;1.0002311095813898
8.44;1.0889703621122309;0.4161437879588465;0.38222806243622515;0.37227793945119114;0.3418085546674991;1.0976127022424744;0.9998137526926525;9.99861294432081;0.41670709462563144;0.45202072594543447;0.4520193050384662;0.3792743016045692;-0.3450419585466212;0.512730151124176;1.000230241466114
8.44;1.0889689166902945;0.41614290414274013;0.38222789285968545;0.3722774239129915;0.3418078823422373;1.0976117997580608;0.9998159513816691;9.998587060743136;0.4167067004344094;0.4520205965656071;0.45201931464895123;0.37927456030128925;-0.34504195862270226;0.5127302910892734;1.0002292102976849
8.45;1.0912274275409253;0.4171144896728298;0.3823273721006182;0.393508114569596;0.3605542958862772;1.1003279048719212;0.9998181219137845;9.998561068433727;0.4167063272413993;0.4520204640554944;0.452019298148351;0.3792128398272995;-0.36379395868498005;0.5254876502540383;1.0002280161706911
8.45;1.0912260313540454;0.4171136389297269;0.3823271243452294;0.39350760152703956;0.3605537092860097;1.1003270166887966;0.9998202608832694;9.998535011332883;0.416705974477291;0.4520203278005215;0.4520192564400151;0.3792131380199568;-0.36379395873567705;0.5254877981490014;1.0002266598764
8.46;1.0889647286382385;0.41614064469477435;0.38222741548579114;0.37226862995911153;0.3417994644109748;1.097608136658474;0.999822364744406;9.99850894250683;0.41670564215662576;0.45202018689628876;0.4520191910129005;0.37927545221652675;-0.3450359587772028;0.5127267003354592;1.00022514311655
8.46;1.0889633828718053;0.4161398363710548;0.38222708713992415;0.3722681177768128;0.3417989759127937;1.0976072680707312;0.999824429899294;9.998482917427271;0.4167053309901864;0.4520200398767423;0.45201910357527697;0.37927577951766706;-0.34503595881221955;0.5127268680512341;1.0002234693583183
8.47;1.0912209949840397;0.4171111096027521;0.3823263915275751;0.3934984513644349;0.36054559891465116;1.100323415049016;0.999826452444677;9.998456983831641;0.4167050422589995;0.4520198846064222;0.4520189961496668;0.379214116996266;-0.36378795884355347;0.5254841487086507;1.0002216435491045
8.47;1.0912196997146066;0.41711035430544185;0.3823259831937878;0.3934979443974014;0.360545218662986;1.1003225808315968;0.9998284283118073;9.998431176586166;0.41670477758823576;0.4520197186908549;0.45201887132442764;0.3792144618766045;-0.36378795887367693;0.5254843413085266;1.0002196711431248
8.48;1.0889584958768623;0.4161374690428164;0.3822261167610299;0.372259018900346;0.34179118931011104;1.0976037671418557;0.9998303541851715;9.998405514867283;0.416704538752875;0.452019540125479;0.45201873207702203;0.37927781150542034;-0.34502895890425905;0.5127234759893435;1.0002175574734717
8.48;1.0889572442865685;0.4161367813341233;0.3822256300536842;0.3722585281434686;0.3417909233837582;1.0976029756426888;0.9998322283393517;9.998380000071943;0.41670432749795344;0.4520193476742504;0.4520185813829413;0.37927816338308573;-0.34502895893627294;0.5127236966879793;1.0002153074488271
8.49;1.0912149456724067;0.41710814011936476;0.38232472995705163;0.39349007317808216;0.3605388845039773;1.1003202086784367;0.9998340501426087;9.998354619155302;0.41670414561015945;0.4520191407140804;0.4520184223235408;0.37921551544166227;-0.3637819589703733;0.5254808495685978;1.000212926176947
8.49;1.0912137377887199;0.417107536275663;0.38232416148371806;0.3934896145129928;0.3605387358171994;1.1003194684702047;0.999835818641855;9.998329357829398;0.41670399547480225;0.4520189191059403;0.452018258440446;0.37921586594629136;-0.36378195900702004;0.5254810977860429;1.0002104203804318
8.5;1.0889526243072662;0.41613486837014324;0.38222417765865124;0.3722495749068676;0.34178382918547534;1.0975997573403529;0.9998375322603316;9.998304216216042;0.4167038804719586;0.45201868355628577;0.4520180937104749;0.37927921327223507;-0.3450229590463745;0.5127204029927233;1.0002077989765799
8.5;1.088951471348029;0.41613436289586636;0.38222352321403774;0.3722491619376134;0.34178379495026057;1.0975990784288603;0.9998391900036618;9.99827921358271;0.4167038042988321;0.4520184359110362;0.45201793218005726;0.3792795565401983;-0.3450229590883412;0.5127206755014524;1.0002050726903422
8.51;1.091210283900509;0.4171062627757787;0.38232241783637916;0.393482319248353;0.36053308102933485;1.10031643482871;0.9998407921783755;9.998254382140782;0.4167037697587829;0.45201817871155126;0.45201777746691035;0.3792178963260934;-0.36377695913286656;0.5254791746024654;1.0002022535032025
8.51;1.091209205630383;0.41710586285329093;0.3823216726739408;0.39348195865363556;0.3605331575395108;1.1003158282315355;0.9998423397594782;9.99822976143156;0.41670377831198746;0.4520179143685783;0.4520176324113575;0.3792182342548783;-0.3637769591802442;0.525479467098477;1.0001993542920127
8.52;1.0889472435614356;0.41613301027537114;0.3822214977740073;0.37224170896588465;0.34177848648265435;1.0975962584878023;0.9998438333994951;9.998205396206634;0.41670383034065595;0.45201764483140333;0.4520174992045317;0.3792805721273018;-0.3450169592310568;0.5127175138268418;1.0001963885457603
8.52;1.088946264533887;0.41613271928651524;0.3822206638908568;0.3722414028844876;0.3417786699370364;1.0975957238822085;0.9998452727080982;9.998181330827784;0.41670392557584296;0.4520173719097652;0.4520173798079245;0.37928091149229454;-0.3450169592859581;0.5127178197474738;1.0001933696259762
8.53;1.0912052759310964;0.4171048359470155;0.38231938165722457;0.39347463771560515;0.3605281694940533;1.100313221719474;0.9998466559343967;9.998157604220191;0.41670406385112246;0.4520170977040087;0.45201727610930914;0.3792192537551057;-0.36377095934558995;0.5254762294349897;1.0001903099430751
8.53;1.0912044226011641;0.4171046584316151;0.38231846893265803;0.3934743873551346;0.36052845533587496;1.1003127484165054;0.9998479796811215;9.9981342599426;0.41670424580938226;0.45201682476739263;0.4520171895172573;0.3792196005181063;-0.36377095941032894;0.5254765412718113;1.0001872204839064
8.54;1.088942711799375;0.4161320825209094;0.3822181811623799;0.372233071160299;0.34177287918490196;1.0975932991803041;0.9998492390696975;9.998111361568757;0.4167044727767775;0.4520165560388962;0.4520171204667575;0.37928295353945596;-0.3450099594800644;0.5127147823040571;1.0001841106080203
8.54;1.088942009514142;0.41613202196680404;0.3822171957892182;0.3722328770527412;0.3417732632986773;1.0975928681392926;0.9998504293403292;9.998088985906252;0.4167047460482876;0.45201629470266924;0.45201706846500617;0.3792833142029477;-0.3450099595545029;0.5127150903737019;1.0001809886474127
8.55;1.091201321269883;0.4171055330406238;0.3823168323079695;0.3934674505993076;0.36052411326008205;1.1003104486983804;0.9998515470517549;9.998067202203533;0.41670506618924574;0.4520160440914339;0.4520170324500984;0.3792206831775968;-0.36376495963358957;0.5254733084365932;1.0001778630299525
8.55;1.0912007884450514;0.4171055895118907;0.38231577971171543;0.3934673137667049;0.36052459010573795;1.1003100342211607;0.9998525896198822;9.998046066555307;0.4167054325980372;0.45201580745618497;0.45201701101851527;0.37922106052773497;-0.363764959717501;0.5254735991893387;1.0001747423452614
8.56;1.0889404132284233;0.41613248265589087;0.38221430606138346;0.3722252119146991;0.3417680308748862;1.0975906190039317;0.9998535550167236;9.99802563161085;0.4167058436590051;0.452015587410475;0.4520170026687589;0.3792844458892421;-0.34500395980641424;0.5127119220685799;1.0001716339696507
8.56;1.0889400600692414;0.41613265924754617;0.38221319210765864;0.3722251321436463;0.3417685939677737;1.0975901984416996;0.9998544421068136;9.998005956707312;0.4167062975359856;0.45201538545226067;0.4520170063592117;0.37928483864121787;-0.34500395990047017;0.5127121827707196;1.0001685426824347
8.57;1.0911997320493503;0.417106360807441;0.3823126596000517;0.3934610170874673;0.36052072635096116;1.100307768338796;0.9998552509285941;9.997987112902907;0.4167067929171231;0.45201520193112094;0.45201702208633004;0.3792232381504596;-0.3637599599999555;0.5254716392212345;1.0001654705000596
8.57;1.0911995702468553;0.41710665886251963;0.3823114865091;0.39346099635702225;0.3605213682916509;1.100307324569811;0.9998559828748489;9.99796917442981;0.4167073290992074;0.45201503626117445;0.4520170509383446;0.37922364398396063;-0.36375996010546124;0.5254718600113045;1.0001624177287192
8.58;1.0889386185019614;0.4161331214496792;0.3822096115982928;0.3722178855471447;0.3417642214381913;1.0975878641052088;0.9998566404394194;9.997952197378611;0.41670790577055056;0.4520148871062215;0.45201709466163104;0.3792860559210238;-0.34499796021780477;0.512708806383292;1.0001593843240175
8.58;1.0889386199889994;0.4161338653571062;0.3822086873637951;0.3722175316844199;0.34176458476440597;1.0975873868822446;0.9998572263187505;9.997936209205491;0.4167085229372613;0.4520147524580995;0.45201715511878093;0.37928647342293753;-0.3449979603377764;0.512708982037032;1.0001563708787877
8.59;1.091198697184525;0.4171077560313706;0.3823079798113575;0.39345471977317586;0.3605179715053439;1.1003048968144695;0.9998577424896866;9.997921215664956;0.41670918078697783;0.452014629606692;0.4520172340007106;0.37922489486941147;-0.3637539604660411;0.5254682346290097;1.0001533797532733
8.59;1.0911989487304579;0.41710828978212294;0.3823066726705433;0.3934548288112089;0.36051875187628346;1.1003044017088992;0.9998581901469866;9.99790721144391;0.4167098794567909;0.452014515382528;0.4520173327860503;0.3792253174208615;-0.36375396060323145;0.525468369344979;1.0001504157428016
8.6;1.088938415053477;0.416134984016432;0.38220466131708286;0.372211882466116;0.34176173868649407;1.0975849128581994;0.9998585705504706;9.997894192144452;0.4167106188674758;0.45201440707910306;0.45201745244769714;0.37928873759004555;-0.34499196074989585;0.5127060910034811;1.0001474848084457
8.6;1.0889388754718226;0.4161356233147248;0.38220328258402125;0.37221205768256116;0.3417625824562518;1.0975844432999007;0.9998588860910556;9.997882159674575;0.41671139864438045;0.45201430315979935;0.4520175929126967;0.37928915214582043;-0.3449919609063518;0.5127061932924448;1.0001445922484467
8.61;1.0911993298208138;0.4171100492953312;0.38230274457563024;0.3934489490875299;0.36051574609323356;1.100303004465732;0.9998591409329652;9.997871113296558;0.41671221820514087;0.45201420296044165;0.4520177529503054;0.3792265589723996;-0.36374896107267507;0.5254652157655564;1.0001417422358865
8.61;1.0911999960346486;0.4171107813232965;0.3823012950588963;0.39344918162137066;0.36051665350476614;1.1003026042353325;0.9998593412172746;9.997861045081615;0.4167130768852496;0.4520141062875164;0.45201793078961333;0.37922695722240224;-0.3637489612487036;0.5254652891364148;1.0001389382186467
8.62;1.0889398756511257;0.4161377114820096;0.38219918894345306;0.37220517185792223;0.34175865739459454;1.0975822481575785;0.9998594956430664;9.997851946242953;0.4167139739430622;0.45201401340329544;0.4520181248812866;0.379290346787885;-0.3449849614340222;0.5127017036200898;1.0001361833136455
8.62;1.0889407504971618;0.4161385250613585;0.38219767207289446;0.3722054501560283;0.3417596281236734;1.0975819413149455;0.9998596158051469;9.997843808812787;0.4167149087164855;0.45201392494020615;0.45201833397765023;0.3792907280818768;-0.344984961628159;0.5127017495476922;1.000133480247391
8.63;1.091202623039016;0.41711346011419964;0.3822969668640575;0.39344395411352917;0.36051401323185855;1.100300688450741;0.9998597141979143;9.997836624216253;0.4167158809130712;0.4520138418765321;0.452018556605632;0.37922810231074316;-0.3637429618308561;0.5254612745267707;1.0001308305376864
8.63;1.0912037161159671;0.41711434273968934;0.3822953882179866;0.39344426037598645;0.3605150424505033;1.1003004934076352;0.999859801233488;9.99783038405334;0.4167168905502466;0.4520137658546535;0.45201879056219907;0.37922847133280047;-0.3637429620420396;0.5254612976625452;1.0001282338856838
8.64;1.0889440325194626;0.41614141174852165;0.38219316029214073;0.3722003175869313;0.3417571632258438;1.0975813591790522;0.9998598847910561;9.99782507933858;0.41671793759054104;0.45201369935488817;0.4520190326097765;0.37929183683787926;-0.34497896226150726;0.5126977851769586;1.0001256891460093
8.64;1.0889453541372627;0.41614235119953225;0.3821915281978769;0.3722006287707332;0.3417582451814103;1.097581288302387;0.9998599714791534;9.997820697593447;0.4167190217701767;0.4520136453525698;0.4520192784660538;0.37929219961253924;-0.3449789624886692;0.5126977988077671;1.0001231963734505
8.65;1.0912066818490294;0.41711700346730085;0.3822907033963659;0.39343878674116245;0.3605127497133608;1.100299283221986;0.9998600666488238;9.997817218248473;0.41672014279775216;0.4520136070734866;0.452019523435401;0.3792305594526274;-0.3637379627226417;0.5254586036800999;1.0001207581905096
8.65;1.0912082330047015;0.417117989317434;0.38228903196095226;0.3934390860475128;0.36051387867002643;1.1002993463738542;0.999860173594233;9.997814612935638;0.4167213004819196;0.4520135880473784;0.4520197635772311;0.3792309154860318;-0.3637379629625205;0.525458625856143;1.0001183789978467
8.66;1.0889490087331972;0.41614640982221646;0.3821878826027107;0.3721939922853901;0.34175502696470755;1.0975804806947105;0.9998602938232375;9.997812855184824;0.4167224942518187;0.45201359161989263;0.45201999639018514;0.3792932664479065;-0.34497296320723797;0.5126938328589299;1.0001160627406203
8.66;1.0889507916443188;0.4161462218924022;0.382185078970591;0.3721942222771325;0.3417561493743892;1.0975806909565826;0.9998604282883279;9.99781192722706;0.4167237224173554;0.45201361988572186;0.45202022027433286;0.37929361092338;-0.3449729634552779;0.5126938822074232;1.000113812214448
8.67;1.0912126248943255;0.41712054973299095;0.3822838334002917;0.3934339127307715;0.36051218820212566;1.1002989837992128;0.9998605780745151;9.997811815756338;0.416724982086801;0.45201367329351083;0.45202043365443795;0.3792319477580706;-0.36373196370496785;0.5254546243420664;1.0001116301820316
8.67;1.0912146488266556;0.4171215949684144;0.38228213379720216;0.39343416283539395;0.36051337798059235;1.1002993656279068;0.9998607437125102;9.997812505736752;0.4167262699490745;0.45201375142854583;0.4520206347523104;0.3792322764018097;-0.36373196395489443;0.5254547154092669;1.0001095198917889
8.68;1.0889558668576134;0.4161504592843017;0.38218134816474225;0.37218743840908913;0.34175311096254984;1.0975808409934762;0.9998609238619954;9.9978139792567;0.4167275830807965;0.45201385380554593;0.4520208218212411;0.37929559697375537;-0.3449669642038809;0.5126908594890259;1.0001074844522129
8.68;1.0889581430578077;0.4161515197866029;0.38217965705147966;0.3721876525821236;0.34175430420261893;1.0975814126029955;0.9998611148129961;9.99781621723047;0.4167289189263801;0.4520139799546435;0.4520209934881346;0.3792959102439364;-0.3449669644509286;0.5126909986520214;1.0001055259383735
8.69;1.0912214816979915;0.4171250158969407;0.3822772843477835;0.3934287453267097;0.3605114007477305;1.1003000810860395;0.999861311161824;9.997819200200048;0.4167302748030255;0.45201412958820425;0.45202114873572036;0.3792332177847983;-0.3637269646954184;0.5254516729139805;1.0001036451738123
8.69;1.0912240263941355;0.4171260841582826;0.3822756135029463;0.3934289149891123;0.3605125743244666;1.1003008443555595;0.9998615060590015;9.99782290709165;0.416731647995142;0.4520143030137665;0.45202128648006673;0.37923352207108624;-0.3637269649373013;0.5254518646126081;1.0001018422922057
8.7;1.088965780371122;0.41615496377717104;0.3821748698054826;0.37218211376297106;0.3417522675060887;1.0975826981583252;0.9998616905444282;9.997827313904335;0.41673303651407606;0.4520145010414685;0.45202140552671144;0.3792968260813682;-0.34496096517700603;0.5126875376733173;1.000100116871336
8.7;1.0889686062517703;0.4161560288581049;0.3821732319349212;0.37218222980373905;0.341753396451176;1.097583637072946;0.9998618544464708;9.997832392231572;0.41673443954234074;0.45201472466863013;0.452021504841256;0.3792971328267836;-0.34496096541514826;0.5126877852807207;1.0000984671982949
8.71;1.0912315055610124;0.4171291206483508;0.3822709115531917;0.39342285963827284;0.36051041826087044;1.1003036549040521;0.999861989164509;9.997838105049011;0.4167358572215414;0.45201497502069343;0.45202158365515543;0.3792354452601897;-0.3637219656522623;0.5254498664280952;1.0000968900992149
8.71;1.0912346145902556;0.41713016850450874;0.38226932113805634;0.39342291972555754;0.3605114803932641;1.100304745263818;0.9998620892383684;9.997844402773037;0.41673729036124096;0.4520152531417674;0.4520216416112679;0.37923576606656156;-0.36372196588861105;0.5254501633617777;1.000095382581297
8.72;1.0889769298966567;0.4161590162662687;0.3821686728873437;0.3721760390040018;0.3417510424864308;1.0975859025224453;0.9998621515897214;9.997851227406471;0.41673874010209877;0.4520155596303692;0.45202167885894506;0.3792980971856521;-0.3449549661241797;0.5126846353041489;1.0000939433180354
8.72;1.0889803064689183;0.4161600369247946;0.38216714055578854;0.37217604442782326;0.3417520246983414;1.0975871218272535;0.9998621742604258;9.99785852618832;0.41674020722229854;0.4520158946716029;0.4520216956822933;0.37929843957348763;-0.3449549663587858;0.5126849679848152;1.0000925714533029
8.73;1.091243740080284;0.4171330748499328;0.38226493425936464;0.3934165327773324;0.36050888922272034;1.1003073974898563;0.999862156257495;9.99786626668213;0.4167416916688323;0.4520162586794365;0.4520216917781011;0.37923679339977523;-0.3637159665920794;0.5254470067267267;1.0000912648035232
8.73;1.091247364541698;0.41713406580290413;0.3822634691434812;0.3934164833148946;0.3605097888541916;1.100308721594095;0.9998620977436999;9.99787444406249;0.41674319287895345;0.45201665309705347;0.45202166586269554;0.37923715851182166;-0.3637159668235889;0.5254473692116889;1.0000900202739773
8.74;1.0889901763814753;0.4161629051361093;0.38216300176907625;0.37216831659174204;0.3417480771323379;1.0975900847708573;0.9998619995931048;9.9978830799613;0.41674471028534943;0.4520170808123538;0.45202161581187833;0.3793005349708029;-0.34494896705291894;0.5126827587143371;1.0000888349600234
8.74;1.088994030970561;0.41616386877912603;0.3821616137376643;0.37216821587169285;0.3417488970052446;1.0975914781698137;0.9998618635384312;9.997892218092636;0.41674624343433364;0.45201754604717276;0.4520215387648089;0.3793009232939804;-0.3449489672798165;0.5126831522563944;1.0000877060044313
8.75;1.0912589230218104;0.4171371996913719;0.38225952818879105;0.3934101234437028;0.3605066977230256;1.100311894305521;0.9998616930775553;9.997901916400416;0.4167477920132324;0.4520180537070499;0.4520214312554766;0.37923832413787595;-0.363710967504084;0.5254450890327667;1.000086630088692
8.75;1.0912629867014252;0.41713814259715803;0.3822582255309568;0.3934099726767534;0.3605074396784129;1.1003133261755413;0.9998614935773726;9.997912235067147;0.41674935590628653;0.45201860845831565;0.45202128986378065;0.3792387379756597;-0.36371096772551353;0.5254455147874945;1.0000856033507528
8.76;1.0890052160835082;0.4161665457245367;0.3821579164460915;0.3721613916354975;0.3417455860612534;1.0975947662234224;0.9998612709481209;9.99792322631072;0.4167509349468652;0.4520192139700366;0.4520211119620321;0.3793021653806544;-0.34494296794386586;0.5126803936553633;1.000084621501889
8.76;1.0890094613623806;0.4161674754322308;0.38215670329394724;0.37216118908487844;0.3417462508002628;1.0975962061145996;0.999861029729785;9.997934926694235;0.4167525283757323;0.45201987251966896;0.452020895793748;0.3793026073442972;-0.3449429681588523;0.5126808566160617;1.0000836803603437
8.77;1.0912747136716308;0.4171407307620954;0.38225474930281933;0.3934041729944597;0.36050500606817304;1.1003166372271376;0.9998607724350038;9.997947348397684;0.4167541345221844;0.45202058491294883;0.45202063985251995;0.3792400648404072;-0.363705968369985;0.5254434467706338;1.000082776613218
8.77;1.0912791024946087;0.4171416566313702;0.38225362401615864;0.39340391608469233;0.3605055902773959;1.1003180519712739;0.999860500469703;9.997960478138777;0.4167557510336843;0.4520213505817416;0.4520203424380864;0.3792405381568433;-0.36370596857639254;0.5254439626766975;1.000081908191085
8.78;1.089022617244168;0.4161705458094195;0.38215359277387867;0.37215316347814703;0.34174134000930756;1.097599445150889;0.9998602157207536;9.997974287166274;0.4167573755170786;0.45202216796662453;0.45202000218316507;0.3793040269144641;-0.3449369687769373;0.5126783724685542;1.0000810742046748
8.78;1.0890271083530072;0.416171477266155;0.3821525508616608;0.37215285034070733;0.34174183531880026;1.0976008143661435;0.9998599222949356;9.997988740751492;0.41675900601979565;0.45202303519572706;0.45201961886526704;0.3793045305293211;-0.3449369689705973;0.5126789609238445;1.000080274241289
8.79;1.0912915684730755;0.4171442969141444;0.38225070591967336;0.3933965738458726;0.36050153578984806;1.1003221593009442;0.9998596265533103;9.998003808422254;0.4167606407924087;0.4520239505425719;0.4520191936338579;0.3792430482951621;-0.363700969156603;0.525442992515212;1.000079506949786
8.79;1.0912961285577765;0.4171452375731056;0.38224974653377247;0.393396205150755;0.36050192981227686;1.1003234802949702;0.9998593349155688;9.998019476730008;0.4167622777640276;0.45202491250484805;0.4520187292244668;0.37924357917956864;-0.36370096933403234;0.525443668270544;1.0000787687940464
8.8;1.0890397819525088;0.4161741438291601;0.3821498834240624;0.3721453744309017;0.3417374770675656;1.0976047778560774;0.9998590522061637;9.998035750938056;0.4167639143753441;0.45202591992671365;0.4520182302467967;0.37930612196745556;-0.34493096950133134;0.5126769532719233;1.0000780540872267
8.8;1.0890443807399581;0.4161750866575483;0.3821490104900395;0.3721449566396586;0.3417377566504163;1.0976060534416532;0.9998587815482065;9.998052643808744;0.41676554770536206;0.45202697205901315;0.45201770265072677;0.37930667564339376;-0.3449309696562136;0.5126777241012651;1.000077356284102
8.81;1.0913099167885123;0.41714830356110727;0.38224734973290936;0.393388896422935;0.36049721390397504;1.1003263092550577;0.9998585247929744;9.998070168210027;0.4167671747022826;0.4520280683029542;0.4520171527607258;0.3792452396003406;-0.3636949697959187;0.5254418273780721;1.00007666924819
8.81;1.091314523888085;0.417149234505341;0.38224656727039286;0.39338843970128196;0.3604973652546289;1.1003275471507323;0.9998582835030085;9.998088340394336;0.41676879245976817;0.4520292080086646;0.4520165867789156;0.3792458135605453;-0.3636949699178622;0.5254426918571615;1.000075987892935
8.82;1.089057200745479;0.4161777230208981;0.3821468737120956;0.3721372180379256;0.34173267032972543;1.0976087688918352;0.9998580593072872;9.99810718047766;0.4167703983634589;0.4520303905277513;0.452016010552983;0.3793093971584172;-0.34492497002034084;0.512677017094335;1.0000753086487704
8.82;1.0890618076532115;0.4161786308134821;0.3821461854857331;0.37213673447116574;0.3417326803672145;1.0976099771374355;0.9998578521371654;9.998126707955938;0.4167719899239465;0.4520316151191216;0.4520154293298504;0.37930998939507843;-0.34492497010269707;0.5126779620234247;1.0000746298138337
8.83;1.0913273493186613;0.41715180176604777;0.38224471080648925;0.393380589172943;0.3604918557967559;1.100330175329005;0.9998576584104766;9.998146940486182;0.4167735645433899;0.4520328803772331;0.4520148475424906;0.37924758838163364;-0.36368997016504506;0.5254420609009334;1.000073951566293
8.83;1.091331969614671;0.417152682182263;0.38224411818829024;0.39338009096623283;0.3604917156328254;1.100331366768019;0.9998574718667211;9.998167891762945;0.41677511941580575;0.4520341835988355;0.45201426859378474;0.37924819157208733;-0.36368997020792876;0.5254430674663357;1.0000732758253852
8.84;1.089074671900382;0.4161811672759844;0.3821446613450495;0.3721276620286946;0.34172561239266275;1.0976125540879884;0.9998572863570302;9.998189571071215;0.4167766513587803;0.4520355209553055;0.4520136946904833;0.37931179633042644;-0.3449189702320334;0.5126769406043591;1.0000726063659178
8.84;1.089079315542282;0.416182022078898;0.38214416274855456;0.3721271599272792;0.34172532037266784;1.097613739643202;0.9998570979502112;9.998211983352524;0.41677815674451174;0.4520368884911472;0.4520131268179709;0.3793124004762306;-0.34491897023803375;0.5126779910695562;1.0000719489697312
8.85;1.091345900755048;0.4171554415139149;0.3822427973885533;0.3933737403080374;0.3604863981511291;1.1003339259129745;0.9998569048816218;9.998235119988257;0.41677963176162125;0.452038283059832;0.4520125648345128;0.3792510026501338;-0.3636849702266088;0.5254434745161756;1.0000713103922745
8.85;1.0913505697517347;0.41715627825133317;0.3822423855769412;0.39337324229268805;0.3604859529596604;1.1003351151889538;0.9998567064484163;9.99825895610651;0.41678107271399384;0.45203970267675936;0.4520120076789916;0.3792516023993853;-0.3636849701986207;0.5254445480615814;1.000070696334196
8.86;1.0890933635985653;0.416184450640321;0.3821428329394086;0.3721200177989573;0.3417187851262157;1.0976163096041986;0.9998565026745045;9.99828346386419;0.4167824761281145;0.45204114619482944;0.4520114539751418;0.37931419974298836;-0.3449139701552574;0.5126778416145844;1.000070110604343
8.86;1.089098061536845;0.41618527937614425;0.3821424963702531;0.3721195310307896;0.3417181897874199;1.097617511940418;0.9998562945198914;9.998308619570203;0.416783838690756;0.4520426124778061;0.45201090302503905;0.3793147944776846;-0.3449139700979758;0.512678914093897;1.0000695558424044
8.87;1.0913636643290008;0.4171586118091743;0.3822415814023993;0.39336538157876766;0.36047863170848937;1.1003387258744237;0.9998560835936869;9.998334396982681;0.41678515710830577;0.45204409997392997;0.45201035523152383;0.37925338585720936;-0.36367997002844227;0.5254442989490808;1.000069034522597
8.87;1.091368390947568;0.4171594421622834;0.38224131056393457;0.3933649153946968;0.36047789392350993;1.1003399546946504;0.9998558721405695;9.998360759482175;0.41678642801052607;0.4520456071160411;0.4520098113428721;0.3792539727372765;-0.3636799699485122;0.5254453475084687;1.0000685493579187
8.88;1.0891112408167245;0.4161876182457164;0.3821418914303106;0.3721117622988032;0.341710441515296;1.097620199719839;0.9998556642829934;9.998387656462201;0.416787647917923;0.45204713267579105;0.45200927150080417;0.3793175538283144;-0.3449079698600684;0.5126787576440153;1.0000681033538388
8.88;1.0891159914420774;0.4161884554844061;0.38214167798206405;0.3721113215000491;0.34170956978407363;1.0976214598513856;0.9998554671634603;9.998415023355104;0.4167888132714596;0.45204867582053715;0.45200873521825147;0.379318127845474;-0.34490796976484267;0.512679761522491;1.0000677008732257
8.89;1.0913816425943481;0.4171617496083123;0.38224083151300864;0.39335840092973695;0.3604708536377456;1.100342731454373;0.9998552903936618;9.99844278330552;0.41678992046315366;0.4520502363805053;0.45200820191514973;0.37925569353144784;-0.3636749696644765;0.5254448942022242;1.0000673488827805
8.89;1.0913864112025549;0.41716258983875576;0.3822406656108253;0.3933579833818438;0.36046985568818346;1.1003440082337324;0.9998551442241057;9.998470848486848;0.4167909658143829;0.45205181490273416;0.45200767106973416;0.3792562496571783;-0.363674969560649;0.5254458374668273;1.0000670565548904
8.9;1.0891292921740556;0.4161908191416759;0.3821413861891521;0.37210369760102463;0.34170104079340696;1.0976242819884705;0.9998550378070696;9.99849912304978;0.4167919456293869;0.4520534121537696;0.45200714194197095;0.37931979534258176;-0.34490196945493307;0.5126785535931853;1.000066833716807
8.9;1.0891340567528451;0.41619164959651683;0.3821412532412017;0.37210330411898324;0.34169992445423725;1.0976255442651683;0.9998549784255949;9.998527508966177;0.4167928563498924;0.45205502842094375;0.45200661330743014;0.3793203304384326;-0.3449019693485979;0.5126794314812871;1.000066689435129
8.91;1.0914006985339846;0.4171665315263581;0.3822415934747313;0.39335079496135417;0.3604610021912149;1.1003467880879105;0.9998549708077793;9.998555911438153;0.41679369464341687;0.45205666297347935;0.45200608342218485;0.3792578553742379;-0.36366996924274997;0.5254450105163516;1.0000666314809876
8.91;1.0914054340787256;0.417167342835391;0.382241475145013;0.3933504317033742;0.3604597774969779;1.1003480084631168;0.999855016013333;9.998584242155994;0.41679445736246234;0.4520583143360558;0.4520055502416274;0.3792583710505409;-0.3636699691385805;0.5254458236222003;1.0000666662363373
8.92;1.0891482590450128;0.4161943740107472;0.3821411596637952;0.3720949609641554;0.34168959251851816;1.097629201555763;0.999855111740318;9.998612423682477;0.41679514154303904;0.4520599811162334;0.4520050115831395;0.37932187903228476;-0.34489596903733677;0.5126778348899136;1.0000667978054822
8.92;1.0891529476461046;0.4161951659946847;0.3821410358167736;0.3720946316968297;0.34168827318612977;1.0976303642439493;0.9998552539390082;9.998640393504926;0.4167957447322531;0.4520616620114491;0.4520044652048028;0.3793223811406151;-0.344895968940071;0.5126785863959873;1.000067026430352
8.93;1.0914184965835452;0.41716951589255513;0.382241263030227;0.3933442526236721;0.36045139604848464;1.1003514946156454;0.9998554369782635;9.998668102460408;0.41679626560980865;0.45206335494501526;0.45200390913206395;0.3792608787001507;-0.3636649688473433;0.5254453411764062;1.0000673481489648
8.93;1.0914231214660604;0.4171702904750014;0.38224111642247127;0.3933439581270972;0.36044999583865894;1.1003525923346773;0.9998556523895167;9.998695513552322;0.4167967041169754;0.4520650565726897;0.45200334212501264;0.3792613725163006;-0.3636649687590928;0.5254460389057131;1.000067756578025
8.94;1.0891658181859463;0.4161973368094041;0.38214080211570706;0.3720873781717788;0.3416785382820771;1.0976326586274554;0.9998558889383661;9.998722611079602;0.4167970607093632;0.4520667627454851;0.45200276414665097;0.37932386337922147;-0.3448909686747729;0.5126773177425943;1.0000682449314044
8.94;1.089170360427139;0.4161980965652389;0.38214061905107616;0.37208712368074864;0.3416770693838124;1.0976336954846444;0.9998561347243374;9.998749410899947;0.4167973357431258;0.45206846946661644;0.4520021765707155;0.3793243522530177;-0.34489096859371626;0.5126779692309795;1.0000688070666404
8.95;1.0914367838519545;0.4171724669144246;0.3822404560539572;0.3933375349778729;0.360440392986966;1.1003547035172065;0.9998563790906838;9.998775950747193;0.4167975296857723;0.45207017346531414;0.4520015817841363;0.37926284013083844;-0.36365996851555477;0.5254445330635235;1.0000694380547654
8.95;1.0914412265224678;0.4171732153728696;0.3822402273811588;0.3933373277564348;0.36043887515475975;1.1003556803718766;0.9998566125553503;9.998802266046416;0.416797643456702;0.4520718721190171;0.45200098267633515;0.37926332803588675;-0.3636599684402747;0.5254451404732362;1.0000701338510352
8.96;1.0891826847782597;0.4162001888937177;0.38214014023495546;0.3720801314985194;0.34166698547868773;1.0976356213717096;0.9998568257603971;9.99882838380633;0.4167976783876634;0.4520735630996538;0.45200038268052617;0.3793268172729184;-0.34488496836794635;0.5126764950089101;1.0000708900936517
8.96;1.0891870090798306;0.41620092807279063;0.38213985616200985;0.37207997512714414;0.34166544458665926;1.0976365210920054;0.9998570094867363;9.99885434016312;0.41679763605045733;0.45207524390480947;0.4519997860183581;0.3793273095432958;-0.34488496829871285;0.5126770595329316;1.0000717012797946
8.97;1.0914531922108517;0.4171752293555527;0.3822395359448127;0.3933316670464316;0.36042983092941483;1.1003573742459365;0.9998571558531442;9.998880190905394;0.4167975180237484;0.4520769115526758;0.45199919742668077;0.3792648066539839;-0.36365496823315524;0.5254433740567042;1.0000725606117407
8.97;1.0914573673200625;0.41717595900075544;0.38223918552248065;0.3933315599801838;0.3604282885244223;1.1003581752748834;0.9998572595607597;9.99890600103313;0.4167973258136913;0.45207856269104896;0.4519986217130795;0.37926531012021775;-0.36365496817250303;0.5254438986013944;1.0000734601888182
8.98;1.0891995272256119;0.41620335990910473;0.3821390258107176;0.3720736065297806;0.3416552700839942;1.097637916932732;0.9998573179324388;9.998931827399355;0.4167970612769093;0.4520801937044177;0.4519980636138253;0.3793288209395626;-0.34487896811841423;0.512674597882019;1.0000743914046444
8.98;1.0892035254788153;0.41620408380742746;0.38213860420861145;0.37207354061837933;0.3416537424327482;1.097638589328022;0.9998573296390286;9.998957706983418;0.41679672706895354;0.452081800761503;0.4519975272149206;0.3793293395389964;-0.34487896807268437;0.5126750874641182;1.0000753455767255
8.99;1.0914683596553099;0.4171779777511471;0.3822381294895289;0.39332495622741326;0.36041817306398033;1.1003591803972863;0.9998572945158618;9.99898365608696;0.41679632649680315;0.4520833801256742;0.45199701469520764;0.3792668659532244;-0.36364996803713995;0.5254419087065002;1.000076315076928
8.99;1.0914721667180804;0.41717870397298845;0.38223763960205226;0.3933249187696748;0.3604166780950109;1.1003596778017497;0.9998572148426423;9.999009677265759;0.4167958631741343;0.45208492834203523;0.4519965256330385;0.37926740001355297;-0.3636499680135254;0.5254423716277666;1.0000772947319323
