time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.0;1.0892139442140083;0.41620611058005746;0.38213734535342386;0.37206705344994173;0.34164372355112155;1.0976390712855655;0.999857095499415;9.999035766043946;0.4167953409335784;0.4520864420267284;0.45199605759661754;0.3793309412443277;-0.3448739680033531;0.5126731153341714;1.0000782823722425
9.0;1.089217547802684;0.41620684637597677;0.3821367917582951;0.3720670319449669;0.34164227359733745;1.0976393530472404;0.9998569427687504;9.999061916720985;0.41679476345994537;0.45208791757765016;0.4519956072721238;0.37933148887266943;-0.34487396800788334;0.5126735623922286;1.000079277979192
9.01;1.0914829754870143;0.4171811066124014;0.3822361562098999;0.3933200074281067;0.3604078880749473;1.1003605159319525;0.9998567632365354;9.99908812484556;0.41679413371970614;0.45208935107587983;0.4519951712776045;0.3792700422249676;-0.3636449680281097;0.525440975607228;1.0000802825029032
9.01;1.0914863668707253;0.41718186039732774;0.382235541246759;0.3933199991961061;0.36040648626749505;1.100360552115447;0.9998565631871735;9.999114384884177;0.41679345403559015;0.4520907386235547;0.45199474652236415;0.3792706007686924;-0.36364496806470276;0.5254414132400692;1.0000812970597037
9.02;1.0892267203384847;0.4162089548751541;0.3821351566692558;0.37206063685817997;0.34163253013731426;1.0976384531705061;0.9998563484982514;9.999140687003113;0.4167927265513473;0.4520920770426133;0.4519943302472739;0.3793331633992649;-0.3448679681181218;0.512670838088623;1.000082322058796
9.02;1.0892298900956492;0.41620972945838375;0.3821344811561507;0.372060645882588;0.3416311735142308;1.0976382111119831;0.9998561251455879;9.999167007876993;0.4167919535197348;0.4520933644960475;0.4519939198497473;0.3793337277672267;-0.34486796818890325;0.5126712635349826;1.0000833567562841
9.03;1.0914948737013572;0.4171840276889469;0.3822337228448752;0.3933136255818354;0.36039687928131076;1.100358820148542;0.9998559000222101;9.999193297812038;0.4167911373991376;0.45209460058585066;0.451993512767236;0.3792722904088765;-0.36364096827775527;0.5254399184641234;1.0000844004329417
9.03;1.0914978077033741;0.4171848181496842;0.38223298788795457;0.3933136604226293;0.3603955680881986;1.1003582776911482;0.9998556814218519;9.999219480958981;0.41679028062225226;0.4520957855414591;0.4519931066471666;0.3792728474615118;-0.3636409683853448;0.5254403217969827;1.0000854538769248
9.04;1.0892386856008784;0.41621234121957207;0.38213249926571874;0.3720547084328312;0.34162168974112345;1.0976365835797324;0.9998554790803689;9.999245469026299;0.41678938507953234;0.4520969189505218;0.45199269953158155;0.3793363953221039;-0.3448629685122389;0.51266984739063;1.0000865186205645
9.04;1.0892413602688107;0.4162131414157844;0.3821317081484147;0.37205478185111845;0.3416204273521404;1.0976357384824964;0.9998553040783019;9.999271176325783;0.4167884517808051;0.4520979993039244;0.451992289846982;0.37933693092638876;-0.3448629686589786;0.5126702194758639;1.0000875952631354
9.05;1.09150582871511;0.41718741035314755;0.3822307927141335;0.3933090372760887;0.36038734053164856;1.1003547432701888;0.9998551681353005;9.999296531237116;0.4167874809526317;0.45209902487560394;0.4519918765341437;0.37927445178258495;-0.36363596882588134;0.5254379758873198;1.0000886836220035
9.05;1.0915082312840305;0.41718821474026346;0.3822299508650358;0.3933091607074107;0.36038612881277604;1.1003535998423157;0.9998550821974574;9.99932147436425;0.4167864723336823;0.45209999497956;0.451991459359336;0.37927495610024176;-0.3636359690128959;0.5254383103112311;1.0000897837581055
9.06;1.0892475678818057;0.41621539967524823;0.38212939453236167;0.37204878277544423;0.3416112541968299;1.0976313117882615;0.999855055364395;9.999345940807713;0.416785425428017;0.4521009104826456;0.45199103908808225;0.37933844303484526;-0.3448569692197683;0.5126671855342584;1.0000908959835404
9.06;1.089249694384709;0.41621620330657466;0.382128511570477;0.3720489647395227;0.34161008936910775;1.097629884066055;0.9998550942593675;9.999369852115292;0.41678433966860046;0.4521017737919257;0.45199061753838354;0.37933891278459864;-0.34485696944629723;0.5126674799344032;1.0000920203319843
9.07;1.0915136105489325;0.4171904217660828;0.3822274700555937;0.3933045177717156;0.3603782045491184;1.1003493224592096;0.9998552030797709;9.999393129836324;0.4167832145497301;0.452102588830144;0.45199019725020206;0.3792763663914248;-0.3636309696927121;0.5254357353730787;1.000093156663852
9.07;1.0915154558553168;0.41719122205225984;0.38222656283673934;0.3933047673669568;0.36037707557496546;1.1003476333236657;0.9998553851789264;9.999415706727588;0.4167820499177658;0.45210336080064717;0.4519897804729336;0.37927680536207165;-0.3636309699599635;0.5254359985079005;1.0000943053277123
9.08;1.0892542269984669;0.4162184495057493;0.38212600341124975;0.3720433436590988;0.34160116150567377;1.0976238238224638;0.9998556450041163;9.999437525471242;0.4167808462616232;0.4521040958282046;0.4519893682426273;0.37934023141105544;-0.34485197024954745;0.5126649083921544;1.000095467836582
9.08;1.089255776437313;0.4162192421895916;0.3821250869870618;0.3720436669634881;0.3416000537720151;1.097621901934995;0.9998559884988887;9.99945854279601;0.41677960458176044;0.4521048005475119;0.4519889604481684;0.3793406464581346;-0.3448519705631981;0.5126651504732037;1.0000966469777985
9.09;1.0915191035774676;0.4171934433204994;0.382224023358493;0.39329933526681216;0.36036821283503734;1.10034087574511;0.9998564219063568;9.99947873989759;0.416778325893415;0.4521054815312465;0.4519885565988468;0.3792790527497289;-0.3636259709028019;0.525433986671452;1.0000978457335543
9.09;1.0915203522588341;0.41719422176823;0.3822231059113367;0.3932997355875603;0.3603671167028182;1.1003387530450044;0.99985695048144;9.99949811722559;0.41677701102370207;0.45210614482959227;0.45198815635956074;0.3792794528900635;-0.3636259712703216;0.525434210342864;1.000099066075895
9.1;1.089259526722542;0.41622181749206294;0.3821225584723001;0.37203882334264365;0.34159121274266363;1.097614541415925;0.9998575783597282;9.99951667673094;0.4167756611477754;0.4521067956913676;0.4519877596038087;0.3793418495363183;-0.3448459716676845;0.5126617836170035;1.000100309031275
9.1;1.0892604908344308;0.4162225736965494;0.38212164665085696;0.3720393033463417;0.34159012219712476;1.0976122482236232;0.9998583094681545;9.99953441464981;0.4167742783526291;0.4521074383190437;0.45198736622618324;0.379342244758681;-0.34484597209662593;0.512661983371156;1.000101575079286
9.11;1.0915232513484994;0.41719668114498565;0.3822205493797116;0.393296329759151;0.36035940329267185;1.1003308811320047;0.999859148721257;9.999551319244736;0.41677286542826536;0.45210807561135974;0.4519869759148122;0.3792806395902528;-0.3636219725583905;0.5254320395162324;1.0001028638332947
9.11;1.0915239571312567;0.4171974066632066;0.38221965245110345;0.3932968914095923;0.3603583147659326;1.1003284493807142;0.9998601021343629;9.999567363573505;0.4167714255565629;0.45210870919699253;0.45198658842831135;0.3792810340981701;-0.3636219730537061;0.5254322087471145;1.0001041740459793
9.12;1.0892616159635289;0.41622459525841726;0.3821191703385428;0.37203461744080374;0.3415813188570812;1.0976039650436615;0.9998611748069842;9.999582507049231;0.41676996256295956;0.4521093398833423;0.45198620420610186;0.3793444274418997;-0.34484097358326693;0.5126598664009561;1.0001055041061524
9.12;1.0892620920644425;0.41622528423343874;0.3821183065403247;0.3720352622455799;0.3415802293988865;1.097601443479753;0.9998623689089425;9.99959670593154;0.4167684809286545;0.4521099679173582;0.4519858242822651;0.37934481748048227;-0.34484097414804443;0.5126600010965278;1.0001068516403688
9.13;1.0915243950950821;0.41719926912468597;0.38221722900866123;0.39329363411183255;0.36035061798022805;1.1003209024878466;0.9998636845084306;9.999609920932642;0.41676698511450505;0.4521105929626412;0.4519854497565814;0.37928220052627;-0.3636169747489697;0.5254291517632536;1.0001082131147747
9.13;1.0915246766154392;0.4171999170670766;0.38221641552968083;0.39329436038145427;0.3603495220541557;1.100318360417357;0.9998651216552349;9.999622123212552;0.416765478936445;0.4521112142766652;0.45198508184743275;0.37928257181109254;-0.36361697538642396;0.5254292498181442;1.0001095843643248
9.14;1.0892619873557936;0.4162267473575381;0.38211576551946747;0.37203146443475593;0.3415717538220905;1.0975938341599871;0.9998666802799333;9.99963329641323;0.41676396549750006;0.45211183118640696;0.45198472210252305;0.37934592626156327;-0.34483497605999974;0.5126562593168159;1.0001109606510807
9.14;1.0892621139317944;0.41622734989188886;0.38211501528438846;0.37203226903901304;0.3415706463847614;1.097591337679134;0.9998683582803797;9.99964343289991;0.4167624476164475;0.45211244358431735;0.45198437195266195;0.3793462591890009;-0.3448349767686122;0.5126563217642829;1.000112336550136
9.15;1.0915250672144103;0.41720191621833963;0.38221434431279944;0.39329192731630297;0.36034175890758463;1.1003098811364198;0.9998701510067627;9.999652531944827;0.4167609283363867;0.45211305194759405;0.45198403221464806;0.3792835669889423;-0.3636119775106437;0.5254259772242343;1.0001137068520667
9.15;1.091525082878906;0.41720246811978046;0.3822136685483072;0.39329280746000583;0.3603406402096051;1.100307471234597;0.9998720526857372;9.99966059565151;0.4167594109950821;0.4521136568128236;0.45198370325827486;0.3792838475712939;-0.36361197828380964;0.5254260056458596;1.0001150677330635
9.16;1.0892621734788053;0.41622924712131654;0.3821132138320012;0.37202886265945334;0.3415617406818399;1.0975831130960767;0.9998740575776227;9.99966761721572;0.41675789894679166;0.45211425824278356;0.45198338537970606;0.37934710003312594;-0.34482997908520224;0.5126530422339933;1.000116417235234
9.16;1.0892621265510876;0.41622974660318995;0.3821126270361161;0.37202981241658667;0.3415606171083579;1.097580811680409;0.9998761606125249;9.999673572123292;0.41675639555914396;0.4521148554810723;0.45198307882737265;0.37934732400366156;-0.3448299799117927;0.5126530319307584;1.0001177549283453
9.17;1.091523951245809;0.4172037637238639;0.3822120760155647;0.3932904637043015;0.3603328463115851;1.100299571075574;0.9998783581875168;9.999678423049758;0.4167549044284831;0.45211544684751104;0.4519827838904223;0.3792855194045856;-0.36360798076085726;0.5254239264874614;1.0001190807103784
9.17;1.091523875129021;0.4172042127349644;0.38221159406910454;0.3932914757735915;0.36033173241618605;1.1002973935231626;0.9998806483022405;9.999682139331908;0.4167534290700723;0.4521160301009694;0.45198250139750906;0.37928568651323624;-0.36360798163003266;0.5254238707676008;1.000120393395555
9.18;1.0892609027422;0.4162308927539786;0.38211134825538484;0.3720276844625209;0.34155285271561686;1.0975732809190175;0.9998830302207908;9.999684717229504;0.41675197249261997;0.45211660287511646;0.45198223273608606;0.3793478257867107;-0.3448249825171303;0.5126494995540674;1.0001216905117307
9.18;1.089260813588426;0.41623129566481565;0.3821109784428367;0.3720287510003515;0.3415517651318858;1.0975712374046;0.999885504259708;9.99968618335645;0.4167505372781074;0.4521171628354254;0.4519819790842593;0.3793479373280121;-0.34482498341991447;0.5126493912075208;1.0001229687560682
9.19;1.0915236105827455;0.417205664573835;0.3822107047495829;0.39328861478567395;0.36032292269742855;1.1002912695216958;0.999888070710807;9.999686586737708;0.4167491254860738;0.4521177077302388;0.45198174115777234;0.37928602069054695;-0.36360298433602034;0.5254200828941795;1.0001242237262313
9.19;1.0915235197561322;0.4172060289094064;0.38221044442389585;0.3932897249279841;0.3603218782405909;1.1002893843187893;0.9998907283489613;9.999685995790268;0.416747738524718;0.45211823517004057;0.45198151974494777;0.37928607549527465;-0.363602985262789;0.5254199128175031;1.0001254497102243
9.2;1.0892595435991532;0.4162322374410368;0.38211040662284745;0.37202570690898334;0.34154309905641084;1.0975645878223301;0.9998934741433413;9.99968449764648;0.41674637762169736;0.4521187423187609;0.45198131595346847;0.37934910209441536;-0.34481998619691445;0.5126462555327133;1.000126640157398
9.2;1.0892594582253636;0.4162325723551594;0.3821102536809879;0.37202684818982756;0.34154211474099855;1.0975628843910081;0.9998963032658429;9.999682185948668;0.4167450441675243;0.4521192260817472;0.4519811312492077;0.3793491015705944;-0.344819987134382;0.5126460155014773;1.0001277883140316
9.21;1.0915222657260857;0.4172068324057929;0.3822101487800364;0.393287955078774;0.3603145013827254;1.1002832770505697;0.9998992082478484;9.999679140440195;0.41674373961230926;0.45211968334098973;0.4519809677694165;0.37928607538914705;-0.36359898807093716;0.5254164217072078;1.000128887709582
9.21;1.091522190791565;0.4172071464011841;0.3822101006887217;0.3932891171586359;0.3603135897156968;1.100281768895684;0.9999021785503788;9.999675418541699;0.4167424657005307;0.45212011081971115;0.4519808283288474;0.3792860252509979;-0.3635989890024885;0.5254161016453516;1.000129932116221
9.22;1.0892592344058893;0.41623375840751003;0.3821103293126752;0.37202428683604594;0.3415338309638791;1.0975583644123599;0.999905201619194;9.999671059936258;0.4167412252513536;0.45212050517831365;0.4519807159302003;0.3793489531571975;-0.34481398992516127;0.5126410175217454;1.0001309152471383
9.22;1.0892591741738176;0.4162340599657561;0.3821103772405894;0.3720254606632565;0.3415330015246148;1.0975570692976304;0.999908264654524;9.9996660900884;0.4167400224921649;0.45212086324572714;0.4519806332810529;0.3793488612157002;-0.34481399083544934;0.5126406103736015;1.0001318306433875
9.23;1.091522011187722;0.4172082461902668;0.38221041801221334;0.39328779098862954;0.3603066629226123;1.100276889352623;0.9999113558541417;9.99966052626332;0.4167388620606182;0.4521211819478779;0.45198058256168955;0.37928575112429164;-0.3635939917305083;0.5254114190485073;1.0001326717814867
9.23;1.0915219698340446;0.4172085436939977;0.38221054920418746;0.39328897093560583;0.36030592528698363;1.100275829631003;0.9999144648518513;9.999654390892024;0.4167377474451618;0.4521214583805811;0.4519805656197931;0.37928562393012333;-0.36359399260826974;0.5254109227090172;1.000133433194465
9.24;1.0892580513188423;0.41623480038550786;0.3821109776337529;0.37202262868380437;0.3415252535239772;1.0975528931360565;0.999917582367137;9.999647723529486;0.4167366804126405;0.4521216903136767;0.4519805843308119;0.37934848032090296;-0.3448089934673912;0.5126357603363453;1.0001341119303886
9.24;1.0892580299347208;0.41623509937063063;0.38211118091683544;0.3720238126337432;0.34152461601084666;1.097552080157796;0.9999206990939492;9.999640583101845;0.4167356617620722;0.45212187682493604;0.4519806404694241;0.3793483212132889;-0.34480899430715295;0.5126351832651177;1.000134707054709
9.25;1.0915209053155734;0.4172092368260274;0.3822113207253149;0.3932873316343618;0.36029958840776516;1.1002733903957371;0.9999238057515392;9.999633040788648;0.41673469223399395;0.45212201833390575;0.45198073516289466;0.37928614847095105;-0.36358999512730206;0.5254071481726175;1.0001352178926177
9.25;1.0915209003017219;0.4172095356305952;0.38221158786021453;0.39328851923703045;0.36029906157452535;1.100272825228039;0.9999268953736656;9.999625172765548;0.41673377265486156;0.45212211582342704;0.45198086845170976;0.3792859651811605;-0.3635899959277286;0.525406503468309;1.0001356436740658
9.26;1.0892580152174705;0.41623618745031554;0.38211215834965934;0.3720225386454026;0.3415185981168524;1.0975493872268915;0.9999299648831126;9.999617053844469;0.41673290373926586;0.45212217028559204;0.4519810391930913;0.3793477748242983;-0.34480399670807615;0.5126298905113501;1.0001359846531779
9.26;1.089258028115636;0.4162364786997979;0.3821124827287948;0.37202372770364495;0.3415181959822271;1.0975490785016984;0.9999330141109776;9.99960874678683;0.41673208582742266;0.4521221827909794;0.45198124534492484;0.37934758003443775;-0.34480399746769075;0.5126291965056404;1.0001362426198603
9.27;1.0915199815083132;0.4172098588631847;0.38221239399005497;0.39328729091392706;0.3602937823266178;1.1002708997462827;0.9999360441091608;9.999600298623726;0.41673131828180787;0.4521221545490145;0.45198148448318365;0.37928538228723;-0.36358499820574336;0.5254009660331134;1.0001364199235914
9.27;1.0915200183954121;0.41721013343904434;0.38221277255568686;0.39328847911604875;0.3602935207766016;1.1002708502228091;0.9999390560266924;9.999591749642084;0.4167305990386717;0.45212208674613896;0.4519817542713455;0.37928518233495395;-0.3635849989210988;0.5254002425780305;1.0001365186423206
9.28;1.0892571385756131;0.4162371462850832;0.3821138276985583;0.37202092135145315;0.3415118770569552;1.0975479279622442;0.9999420505613688;9.999583138624281;0.4167299250000888;0.45212198036171003;0.45198205262405666;0.37934798019112215;-0.3447989996122013;0.5126244082060825;1.000136541009586
9.28;1.0892571961520883;0.416237393685586;0.38211425851439973;0.37202210950374753;0.3415117673091709;1.0975481291268439;0.9999450278767849;9.999574504096742;0.41672929287560057;0.4521218360228438;0.45198237772144106;0.3793477747356405;-0.3447990002773287;0.5126236772956705;1.0001364897361469
9.29;1.0915201889676578;0.41721227658476123;0.38221535034731985;0.3932872453680218;0.3602887961955021;1.1002704470502367;0.9999479873049084;9.999565894405805;0.41672869961861847;0.452121653848687;0.45198272831794994;0.37928456392326154;-0.3635810009150901;0.5253952879389973;1.0001363679715827
9.29;1.0915202590730824;0.417212482701894;0.38221582666288667;0.3932884326960544;0.36028884385786336;1.1002708726003418;0.9999509269569224;9.99955737280453;0.41672814234635386;0.45212143343169364;0.4519831039019103;0.37928434566089975;-0.3635810015247632;0.5253945742842415;1.0001361796247623
9.3;1.0892564058070007;0.41623785479519654;0.3821158942710899;0.372019299198263;0.34150637337505935;1.0975493962478404;0.999953844133824;9.999549005876867;0.4167276182003396;0.45212117387480505;0.4519835041512435;0.3793471186629853;-0.3447940021061193;0.5126181781564398;1.0001359291980243
9.3;1.0892564833988678;0.4162380052602573;0.3821164051180957;0.37202048195402687;0.3415065790155112;1.0975500100077602;0.9999567360880957;9.999540851908804;0.4167271243372677;0.4521208738466305;0.4519839284521882;0.37934688249913806;-0.34479400265899535;0.512617502155097;1.0001356217260047
9.31;1.091519494514551;0.41721272813489646;0.38221752038299056;0.3932867893384303;0.3602850327654725;1.1002727072917116;0.9999596003822782;9.999532955756255;0.41672665802425113;0.45212053190241247;0.4519843761616871;0.37928363685960537;-0.363577003183106;0.5253897816701348;1.0001352639194487
9.31;1.091519586421546;0.4172128127296351;0.38221805623792904;0.3932879657621816;0.36028539257296427;1.1002734819121167;0.9999624351600052;9.9995253487887;0.4167262168076728;0.4521201465810052;0.45198484711566184;0.3792833812600623;-0.3635770036781158;0.5253891590309856;1.000134864630191
9.32;1.0892567621390934;0.416238452145051;0.38211819000081243;0.3720191754489791;0.34150321619806356;1.0975513285177643;0.9999652393645214;9.999518061237138;0.4167257986318584;0.45211971601387135;0.45198534163181053;0.37934611537348445;-0.34478900414372027;0.5126122768179329;1.000134433480576
9.32;1.0892568789061579;0.4162384691904654;0.38211874896772563;0.3720203466376362;0.3415037243717422;1.0975522433029954;0.9999680123353208;9.99951113410288;0.41672540191844115;0.4521192377503377;0.4519858599525037;0.3793458388659989;-0.3447890045796342;0.5126117306012891;1.0001339792066117
9.33;1.091519935681281;0.41721305895779126;0.3822199108231304;0.39328663286523236;0.360282473028495;1.1002752233132866;0.9999707529585723;9.999504618259293;0.41672502563451586;0.45211870912762253;0.4519864017162239;0.3792835506970565;-0.3635720049855296;0.5253847893091407;1.0001335091224148
9.33;1.0915200736795456;0.4172130161758473;0.3822204955037997;0.3932877982413307;0.3602831168821495;1.1002762653930345;0.9999734594579225;9.999498573513875;0.41672466915775874;0.45211812783590405;0.45198696581129416;0.37928324862448554;-0.3635720053609292;0.5253843483132611;1.0001330298479432
9.34;1.089256289919145;0.41623818924007494;0.38212071230458766;0.3720174711498587;0.3415001138203874;1.097554365569707;0.9999761300989696;9.999493066128183;0.4167243320212609;0.4521174921026123;0.4519875505352735;0.3793449292398639;-0.3447830057051919;0.5126063780375081;1.0001325481946512
9.34;1.0892564352105087;0.41623809391153643;0.3821213221474133;0.37201862916162887;0.34150087394239065;1.0975555188218162;0.999978763919674;9.999488156986667;0.4167240138949265;0.452116800231378;0.4519881539735806;0.37934458866632603;-0.3447830060177988;0.5126060675500173;1.0001320713035826
9.35;1.0915195086880836;0.41721252683771615;0.38222248949040244;0.39328608047018193;0.36028096564622303;1.1002787194143298;0.9999813607196613;9.999483889984617;0.4167237146600587;0.4521160499524713;0.4519887745751804;0.3792822235437605;-0.363568006298726;0.5253806536596576;1.0001316063207764
9.35;1.0915196558644613;0.41721238021129153;0.3822231274572448;0.39328722832160046;0.36028182347741955;1.1002799612435519;0.9999839200413063;9.99948028479968;0.4167234340945975;0.45211523833772654;0.45198941159987355;0.3792818314559401;-0.36356800654856397;0.5253804935265167;1.000131160078327
9.36;1.0892558819365885;0.41623750244273205;0.38212344734993314;0.3720157002671618;0.34149790603985786;1.0975582381019648;0.9999864399913325;9.999477338827036;0.4167231713069909;0.4521143627620985;0.4519900650096195;0.3793444106400189;-0.3447780067683204;0.5126029668577857;1.0001307391043674
9.36;1.0892560474353463;0.4162373123431174;0.3821241193927995;0.37201683358962906;0.34149884449603685;1.0975595445235018;0.9999889173335846;9.999475048841193;0.41672292444658093;0.4521134222432689;0.4519907350375354;0.37934395970070633;-0.3447780069590394;0.5126029681126059;1.0001303497691454
9.37;1.0915201592375077;0.4172120069222996;0.3822253203957604;0.39328578169914213;0.36028019484338597;1.1002838766496355;0.999991348422043;9.99947343598141;0.41672269078147733;0.45211241750938097;0.45199142171757456;0.37928047763527534;-0.36356400712164466;0.5253777276622202;1.0001299983348846
9.37;1.0915203693871403;0.41721178896119576;0.3822260264102973;0.3932868989221831;0.3602812020705388;1.1002852324831198;0.9999937290770857;9.999472540728085;0.41672246714847405;0.4521113500233625;0.4519921245748324;0.3792799637682697;-0.36356400725709265;0.5253778856724369;1.000129691079989
9.38;1.089256683152291;0.4162368559141895;0.3821264132916252;0.3720153491497149;0.3414974244330597;1.0975636115024545;0.999996053721383;9.999472397184352;0.41672225069233687;0.45211022173870274;0.4519928430003934;0.3793424176466901;-0.344773007366363;0.512600076681111;1.0001294342741152
9.38;1.0892569594974006;0.416236625021729;0.3821271461343354;0.37201645069541417;0.3414984959258214;1.0975650131336847;0.9999983159114204;9.99947302818199;0.4167220394751874;0.4521090352593382;0.4519935768825566;0.3793418391880681;-0.3447730074502781;0.5126003826017249;1.0001292340805004
9.39;1.0915202031416078;0.41721084640288547;0.38222834239134695;0.3932862247466481;0.3602810980986288;1.1002884348641655;1.0000005096096287;9.999474461001146;0.4167218329045853;0.4521077933785803;0.45199432653817506;0.3792782287196381;-0.3635590075096618;0.525375341535612;1.0001290965344571
9.39;1.0915205607364113;0.4172106098826909;0.38222909475157196;0.39328731330901207;0.36028222743825644;1.1002898717785523;1.0000026292109516;9.999476729974873;0.4167216319191565;0.4521064986785547;0.45199509226041024;0.37927758666518036;-0.36355900754571985;0.5253757886905329;1.0001290269786052
9.4;1.0892570341898575;0.41623576252160677;0.3821296132289295;0.3720133458217516;0.34149634480859825;1.0975683179802562;1.0000046690350277;9.999479863155198;0.4167214386141081;0.4521051537373913;0.4519958741302405;0.3793399131963039;-0.3447680075601564;0.5125983598692517;1.0001290289451983
9.4;1.0892574773986876;0.4162355226527647;0.3821303858772543;0.3720144238374573;0.3414975235265164;1.0975697692893887;1.0000066235940699;9.999483875289497;0.4167212557145894;0.4521037614339522;0.4519966717756096;0.3793392080460565;-0.344768007554957;0.5125989440335064;1.0001291033947286
9.41;1.0915218882887605;0.41721008257052683;0.3822315901852569;0.39328570068353935;0.3602813198505197;1.1002942250975234;1.000008488706878;9.99948876846113;0.41672108645117395;0.452102324849857;0.4519974840593954;0.37927647075138055;-0.3635550075320753;0.5253754946354999;1.0001292486560145
9.41;1.0915224089877573;0.41720983715628024;0.38223238575805674;0.39328676644401983;0.36028253692600615;1.1002956871764724;1.0000102626589302;9.999494527077275;0.4167209346278515;0.45210084688838625;0.45199830939728297;0.3792757013439138;-0.36355500749331987;0.5253762144869375;1.000129460898388
9.42;1.08925903427199;0.41623497938256493;0.38213295074865056;0.3720127835215407;0.34149673106436174;1.097573156990371;1.0000119458259196;9.999501108396375;0.4167208043763782;0.45209933004131553;0.451999146326765;0.3793369006900131;-0.3447640074404285;0.51259841229285;1.0001297351471043
9.42;1.0892596107447077;0.41623472604821965;0.3821337707437339;0.37201383149145084;0.34149797560774126;1.0975746345270172;1.0000135384712672;9.999508438807082;0.4167206993993756;0.4520977762981061;0.4519999932784294;0.3793360700166919;-0.3447640073750351;0.5125992645285953;1.0001300661166477
9.43;1.0915231287176994;0.41720887353925323;0.38223500931174575;0.3932847172962604;0.36028184197606167;1.100299118522657;1.000015038834473;9.999516422543543;0.41672062228826073;0.45209618690141246;0.4520008480012275;0.3792732101699942;-0.3635510072984208;0.5253760011916065;1.0001304483561169
9.43;1.0915237202026065;0.41720861133654435;0.3822358534109353;0.3932857396300481;0.36028310776015915;1.1003006066561023;1.0000164435204761;9.999524963298786;0.4167205746366617;0.4520945619292629;0.4520017077910442;0.3792723214915018;-0.3635510072112269;0.5253769783017475;1.000130876578622
9.44;1.089260414310206;0.4162334601881879;0.38213619944848287;0.37201092027454613;0.34149658656352794;1.0975790957998028;1.0000177492585687;9.999533984754159;0.4167205576212427;0.45209290003643143;0.45200257014338935;0.3793344044801182;-0.3447590071132831;0.512599569737241;1.0001313460765469
9.44;1.0892609758297163;0.4162331899660167;0.38213706879618353;0.3720119069449305;0.3414978731591379;1.0975805827580793;1.0000189539639157;9.999543429473706;0.41672057227095355;0.4520911987210909;0.4520034326196678;0.3793334604249884;-0.3447590070037151;0.5126006596461078;1.0001318524106735
9.45;1.0915253973622308;0.41720799352414356;0.3822386400037782;0.3932838506444149;0.36028252649405645;1.1003040648799334;1.0000200569689015;9.999553240062783;0.41672061936935595;0.45208945508137705;0.45200429224874805;0.3792694914322802;-0.3635470068814597;0.5253774755942229;1.000132390825239
9.45;1.0915258973617301;0.41720771541083823;0.38223954081806405;0.39328479034585934;0.3602838332122903;1.1003055399676984;1.0000210587853315;9.999563346358011;0.4167206994144914;0.4520876666864318;0.4520051456867562;0.37926849992472816;-0.36354700674576507;0.525378661530916;1.0001329560116459
9.46;1.0892614684355892;0.4162321545585032;0.3821399379745935;0.3720095602442385;0.34149736547124593;1.0975840057588342;1.0000219607380614;9.999573667003157;0.41672081260933175;0.452085832065762;0.4520059898044161;0.3793304880051019;-0.3447540065961728;0.5126008506928392;1.000133542333665
9.46;1.0892618753166825;0.41623187172373655;0.38214087640945;0.3720104388308563;0.34149868861318583;1.0975854592498848;1.0000227647513833;9.999584119265938;0.4167209587514628;0.4520839506398187;0.4520068218084893;0.3793294573730313;-0.34475400643231097;0.5126021183142367;1.000134144318259
9.47;1.0915261123066138;0.41720661640936557;0.3822424765231722;0.3932834431085719;0.36028448481234976;1.1003098962940372;1.000023472813655;9.999594630932892;0.4167211373599045;0.45208202253471824;0.45200763920423387;0.37926541005156106;-0.36354300625395375;0.5253796942963457;1.0001347568391377
9.47;1.0915263997837874;0.4172063334485106;0.3822434561234198;0.3932842465855166;0.36028581975193935;1.1003113120163892;1.0000240866465973;9.99960514276634;0.41672134812158723;0.45208004863361184;0.45200843994721995;0.37926434919062685;-0.36354300606109846;0.5253810346398059;1.0001353749087876
9.48;1.0892627322507002;0.4162312178717623;0.3821439931995336;0.37200800976944204;0.34149825030130704;1.0975887021286796;1.0000246077736128;9.999615598151214;0.41672159119602203;0.4520780307764772;0.45200922249821784;0.37932627913854877;-0.34474900585376744;0.512602772795743;1.000135993787792
9.48;1.0892628775930535;0.4162309399986346;0.3821450152231641;0.3720087252024536;0.3414995882522432;1.0975900646708885;1.000025036952766;9.999625940128498;0.4167218669844567;0.4520759717648256;0.4520099856150877;0.3793252049154366;-0.34474900563172267;0.5126041717054572;1.0001366094591722
9.49;1.0915268294463274;0.41720569298590904;0.3822466992007964;0.39328154489813866;0.36028539008905985;1.1003144008823447;1.0000253736400218;9.999636122288935;0.4167221756527064;0.45207387492852935;0.45201072816868465;0.37926113159349756;-0.3635390053945474;0.5253824576088733;1.000137218742808
9.49;1.0915268085648202;0.41720542108901965;0.38224776406467353;0.3932821653892884;0.36028672171474463;1.100315714393204;1.0000256168285195;9.999646109287491;0.4167225169642899;0.4520717437580568;0.45201144926417025;0.3792600637211833;-0.3635390051423059;0.525383892832939;1.0001378190407348
9.5;1.0892618123309192;0.41622996963001424;0.38214841864256754;0.3720042152678097;0.3414980464978644;1.0975930096499942;1.0000257661708816;9.999655861093638;0.4167228904317878;0.45206958220995225;0.4520121484235594;0.37932200514259146;-0.34474400487616413;0.5126051081041783;1.0001384080262206
9.5;1.0892616111894262;0.41622969926232534;0.3821495228019989;0.3720047392128923;0.34149937308478623;1.0975942908670058;1.000025822262706;9.999665323482674;0.416723295618638;0.45206739548133035;0.45201282545027893;0.37932095942453453;-0.34474400459825216;0.5126065549282878;1.000138983313182
9.51;1.091525204830696;0.41720440451121715;0.38225123765595015;0.393278545252021;0.360286276488903;1.1003195615504267;1.0000257874369878;9.999674433341871;0.41672373250149897;0.4520651904470391;0.45201347999981506;0.3792579300627853;-0.3635350043109888;0.5253861814205346;1.000139542208781
9.51;1.0915248187282922;0.41720412761902975;0.3822523710629606;0.3932789691586218;0.3602876055808924;1.100320823861715;1.0000256668238074;9.99968312825478;0.4167242016526193;0.45206297496781356;0.45201411118320173;0.3792569200936507;-0.36353500401644984;0.5253876172105646;1.0001400819944866
9.52;1.0892604527282717;0.41622906072925037;0.3821530969756851;0.3720011733732883;0.34149892126679987;1.0975980780916856;1.0000254677207565;9.999691353639882;0.41672470419106783;0.45206075643865734;0.45201471757620854;0.37931793201152586;-0.3447390037161908;0.5126074949426493;1.0001406011938956
9.52;1.089259880314526;0.4162287719028762;0.38215424453941077;0.37200149188410964;0.3415002600215516;1.097599323232891;1.0000251981508883;9.999699067971344;0.41672524168903036;0.4520585410401345;0.45201529780250616;0.3793169682476167;-0.3447390034114393;0.5126089024563333;1.0001411009247465
9.53;1.0915231002394574;0.4172034540897884;0.3822559864442482;0.3932750773839514;0.3602871825383964;1.1003235581089883;1.000024866146256;9.99970624505285;0.41672581600240227;0.4520563341177112;0.45201585122342836;0.37925403144145503;-0.3635310031032257;0.525389069058074;1.000141584839556
9.53;1.091522337797363;0.4172031524968224;0.3822571323401496;0.39327528650353755;0.3602885379258599;1.100324781468386;1.000024479633206;9.999712866121165;0.41672642894047096;0.45205414068796407;0.45201637798226385;0.37925312424958657;-0.3635310027924738;0.5253904374109378;1.0001420578789513
9.54;1.0892565949132964;0.41622766457910504;0.3821578452204819;0.37199695752659495;0.3414999021779363;1.0976019910744175;1.000024046426254;9.999718904512479;0.41672708185269414;0.4520519655928455;0.45201687831708603;0.3793152491815922;-0.3447340024801184;0.5126103830181759;1.000142525245715
9.54;1.0892556466066325;0.4162273482490748;0.38215898046730207;0.3719970589305583;0.34150128497454546;1.0976031836890752;1.0000235736498135;9.999724322543445;0.41672777544675305;0.4520498136721556;0.45201735171844776;0.3793144086963593;-0.3447340021670198;0.5126117059347234;1.0001429918604852
9.55;1.0915184971748122;0.417201951580037;0.38226065707068063;0.3932716132501533;0.3602893716533271;1.1003273567044516;1.0000230669402053;9.999729085708562;0.41672851011247525;0.4520476898666581;0.4520177966575602;0.37925060523986487;-0.3635270018538598;0.5253916365829314;1.0001434620547323
9.55;1.0915173771039688;0.417201619268226;0.38226177919967524;0.3932716149087376;0.3602907898686028;1.1003285091580683;1.0000225300218835;9.99973317709184;0.41672928608310517;0.4520455987116046;0.45201821114026297;0.3792498410255371;-0.3635270015411212;0.5253929070349722;1.0001439399937235
9.56;1.0892522914802831;0.41622780259740294;0.3821636787026757;0.3719910699079946;0.3415000328742593;1.097605640613126;1.0000219645588335;9.99973660381742;0.41673010275668365;0.4520435436433119;0.45201859341237405;0.37931211792205194;-0.3447300012289398;0.5126128227966249;1.0001444305142189
9.56;1.0892510188017537;0.4162262462519189;0.38216367507237053;0.3719909343057789;0.3415014421905417;1.097606749707811;1.0000213710626136;9.999739399648313;0.41673095806144933;0.45204152720830987;0.4520189421559266;0.3793114375570063;-0.34473000091699824;0.5126140249263158;1.0001449391317718
9.57;1.0915135619604264;0.41720077096561825;0.3822652744998742;0.39326650974217525;0.3602907094720409;1.1003318334601233;1.0000207504321268;9.999741617998803;0.4167318490832595;0.45203955177920235;0.452019256511835;0.37924780091467586;-0.3635230006046177;0.5253937413107711;1.0001454711964226
9.57;1.0915121481497072;0.4172004114631227;0.3822663607425773;0.3932663449341744;0.3602921962552391;1.100332886481337;1.0000201043636667;9.999743315683205;0.41673277338846854;0.452037619617458;0.4520195362748679;0.3792472077550765;-0.3635230002908143;0.5253948599459143;1.0001460317392064
9.58;1.0892457779442077;0.4162261763062953;0.38216820835035614;0.3719853298025043;0.3415015198568027;1.0976099005486712;1.0000194349541316;9.999744546059018;0.4167337294206706;0.45203573261457464;0.45201978190760506;0.3793096570648903;-0.34472499997447487;0.5126140177028244;1.000146625818741
9.58;1.0892442220982046;0.41622581036998535;0.3821692708466559;0.37198510142226304;0.3415030380276628;1.0976108660121275;1.00001874434338;9.999745363863001;0.4167347159634871;0.4520338924537461;0.4520199942051574;0.37930914793345993;-0.34472499965486936;0.5126150510070818;1.0001472575546897
9.59;1.0915064787025528;0.41719906376796806;0.3822696679935778;0.39326168364096253;0.36029343282551396;1.1003347745168193;1.0000180339548204;9.999745829692083;0.41673573195577757;0.4520321008527066;0.45202017416512263;0.37924667973759435;-0.3635189993320698;0.5253959145295782;1.000147928769409
9.59;1.0915047708511256;0.41719869805997195;0.38227070781032085;0.39326140532050513;0.360294977830102;1.1003356204098347;1.0000173034084296;9.999746008497745;0.4167367766613586;0.45203035948998044;0.4520203235931438;0.37924625203660467;-0.36351899900695894;0.5253968651832082;1.0001486392175065
9.6;1.0892380965301418;0.4162245126121667;0.38217255671456424;0.3719791076995426;0.3415032440289013;1.097612399726477;1.0000165498684823;9.99974596038946;0.4167378494573185;0.45202866985030477;0.45202044565316796;0.3793078643984596;-0.3447199986809092;0.5126145401078206;1.0001493878797019
9.6;1.0892362247439478;0.41622415231940973;0.382173578125752;0.3719787925255897;0.34150480691790097;1.0976131083613931;1.000015768220572;9.999745736527501;0.416738949631264;0.4520270332135374;0.4520205442193352;0.379307515695171;-0.34471999835529227;0.5126154084318474;1.0001501739506244
9.61;1.0914991506752978;0.4171978105662786;0.3822739489402959;0.39325561616779414;0.3602952220107035;1.100337741003123;1.0000149520223458;9.999745388518933;0.4167400767269639;0.4520254506257764;0.4520206226892821;0.379245203720446;-0.3635149980309828;0.5253967020205788;1.0001509972502152
9.61;1.0914970960098995;0.4171974571599917;0.3822749522224799;0.3932552747826873;0.360296789474765;1.1003382914280273;1.000014094680807;9.999744972344883;0.4167412309194995;0.4520239226296676;0.4520206835940392;0.37924492621896333;-0.36351499770811185;0.525397487771657;1.0001518585802989
9.62;1.0892300552923408;0.4162232850060075;0.38217676464432515;0.3719729347750122;0.3415050661353143;1.0976137541342967;1.0000131903218683;9.999744536954275;0.4167424128714746;0.45202244899794236;0.45202072897321716;0.37930768202335063;-0.34471599738636344;0.5126158166290569;1.000152760156872
9.62;1.0892277974107947;0.4162229367607156;0.3821777459348935;0.37197257725467786;0.34150662849559965;1.0976141260019088;1.0000122347105955;9.999744115240338;0.4167436233918707;0.4520210289770353;0.45202076092469773;0.3793074708079974;-0.34471599706558215;0.5126165248532775;1.000153705476717
9.63;1.0914903609810842;0.4171962129903787;0.3822776980800602;0.39325096616698013;0.3602984936767159;1.1003384060573673;1.0000112262225491;9.999743725540863;0.4167448632314223;0.4520196620086781;0.45202078211622265;0.37924429238766155;-0.3635109967461706;0.525396847811767;1.000154698415341
9.63;1.091487894792003;0.4171958715133022;0.3822786544086518;0.39325060162641506;0.3603000423504877;1.1003385936781458;1.0000101655820248;9.999743374008402;0.4167461329342283;0.4520183481264311;0.45202079585139526;0.3792441466069288;-0.3635109964292474;0.5253974913906184;1.0001557422024012
9.64;1.0892194015193521;0.4162217581338864;0.3821808241107013;0.3719651139828626;0.34150573599085343;1.0976146878543651;1.0000090544531237;9.999743056105071;0.4167474328586953;0.4520170874350219;0.45202080562419605;0.3793070334213403;-0.3447109961166074;0.5126150965732371;1.0001568390871294
9.64;1.0892167332770046;0.41622142113137994;0.3821817534413491;0.37196474853027856;0.34150726552628075;1.0976146883608282;1.0000078949074847;9.999742758841744;0.4167487631733967;0.4520158794669219;0.45202081484427176;0.3793069527841046;-0.344710995810413;0.5126156904430877;1.0001579911319403
9.65;1.0914788915749316;0.4171946555831098;0.382281604969969;0.3932443154613965;0.36030020441233407;1.100338596821054;1.000006689833548;9.99974246104487;0.41675012356234475;0.45201472350550315;0.4520208268607794;0.3792439043917815;-0.3635069955127863;0.5253965080519859;1.0001592011879672
9.65;1.091476024365609;0.4171943173676937;0.3822825024094486;0.39324395378831756;0.36030171620468004;1.100338416434801;1.000005442217136;9.999742135936872;0.41675151325026794;0.4520136193143432;0.45202084493405503;0.37924388754278626;-0.36350699522546526;0.5253970641845823;1.0001604726791384
9.66;1.0892081313194046;0.41622059966576713;0.38218462038780754;0.3719588278980966;0.3415073613900127;1.0976131515667;1.0000041535694686;9.999741760802596;0.4167529315071045;0.45201256712731;0.45202087216061415;0.3793069014493937;-0.34470599494963994;0.512613997815766;1.0001618085784856
9.66;1.0892050636413615;0.41622025828786063;0.3821854737561151;0.37195847234358426;0.34150886086803167;1.097612807787146;1.0000028237252596;9.999741323637858;0.4167543779471841;0.45201156712065665;0.45202091132232125;0.37930694580833546;-0.34470599468616486;0.5126145233529911;1.0001632105791856
9.67;1.0914668200043072;0.4171934378970848;0.3822851913493404;0.39323925279966443;0.3603028853418062;1.1003363916888447;1.0000014519040326;9.99974081958915;0.41675585244199603;0.45201061915768126;0.4520209645231233;0.3792440210415815;-0.36350299443602396;0.5253958739466021;1.0001646786312117
9.67;1.091463547581341;0.417193093299201;0.382285986286994;0.3932389045717764;0.3603043771689575;1.1003359107245694;1.0000000374958664;9.99974024981474;0.4167573548041551;0.4520097228232864;0.45202103276640443;0.3792441279892724;-0.3635029942005624;0.5253963740708951;1.0001662108596596
9.68;1.0891942481706232;0.416219023302113;0.382188021708136;0.37195226548166427;0.3415089081036353;1.0976103736342342;0.999998580552243;9.999739629254067;0.41675888444134684;0.45200887748787766;0.4520211159045883;0.3793072675191352;-0.34470199398125445;0.5126133366828679;1.0001678040279114
9.68;1.0891907755331567;0.41621867862960116;0.38218874932406666;0.3719519242145216;0.3415103872027156;1.0976097910257168;0.9999970823625703;9.999738991713103;0.41676044037645643;0.4520080825154411;0.4520212132590453;0.3793074405495907;-0.3447019937792352;0.5126138239414829;1.000169454115844
9.69;1.0914521354501707;0.41719185755517396;0.38228833098062254;0.39323268898088215;0.36030438461779696;1.1003341748686533;0.9999955455592985;9.999738381664226;0.4167620216274977;0.45200733754067685;0.45202132467301004;0.37924564826669843;-0.3634999935948811;0.525396486173981;1.0001711560851887
9.69;1.091448481072739;0.4171915186217927;0.3822889842189039;0.39323235154281183;0.3603058397701673;1.1003335361767501;0.9999939736928092;9.99973783881632;0.41676362730261507;0.45200664258992085;0.4520214511642851;0.3792458921992046;-0.3634999934277589;0.5253969768735437;1.0001729035407687
9.7;1.0891798170313935;0.4162178559610199;0.38219088607870894;0.37194607414482156;0.3415103085022344;1.0976078819452977;0.9999923710247376;9.999737393632614;0.41676525615044635;0.45200599820666865;0.4520215944621653;0.3793081741410878;-0.34469699327709835;0.5126119353533138;1.0001746893282126
9.7;1.089175999904184;0.4162175252656506;0.3821914623296421;0.3719457340024844;0.34151172695702153;1.0976072140530353;0.9999907422348049;9.99973707675851;0.41676690633517927;0.45200540555053426;0.4520217560915986;0.37930849585403165;-0.34469699314239916;0.512612438330992;1.000176505877913
9.71;1.0914370347853164;0.4171918827518997;0.38229195710777764;0.39322774227740614;0.3603068063360335;1.1003305312368403;0.9999890917475209;9.999736928103026;0.4167685756896904;0.4520048662003449;0.4520219371521822;0.3792468585329457;-0.3634959930236795;0.5253957190357772;1.0001783451403135
9.71;1.0914330757648512;0.41719155985376966;0.38229246144017637;0.3932273898728992;0.36030817934359705;1.100329831242698;0.9999874239809761;9.999736999628997;0.4167702615675024;0.4520043819058955;0.45202213849513473;0.3792472623229881;-0.36349599292130474;0.5253962386469939;1.000180199081704
9.72;1.08916313094659;0.416216353913488;0.38219314356593254;0.3719395116988024;0.34151141922496725;1.0976041110949102;0.9999857445957335;9.99973735265487;0.416771960426007;0.4520039547399262;0.45202236073573887;0.37931070620594093;-0.3446929928355977;0.5126120466603608;1.0001820594379556
9.72;1.0891590586335305;0.4162160366595716;0.38219358748934185;0.37193913521648886;0.3415127462466245;1.0976033672717094;0.9999840611604102;9.99973805132767;0.416773668104864;0.452003587121957;0.4520226043705966;0.3793111881771515;-0.34469299276662374;0.5126125809461128;1.0001839168143045
9.73;1.0914198675541409;0.4171904050691495;0.3822939597624978;0.39322106709588595;0.3603077331931426;1.1003265966686715;0.9999823830707079;9.999739156813638;0.4167753805737324;0.4520032808945939;0.45202286993963126;0.3792487056987751;-0.3634919927144598;0.5253950702327376;1.000185761810758
9.73;1.091415713904946;0.41719009419653036;0.382294354987207;0.3932206577585705;0.3603090135836836;1.100325796991324;0.9999807212357179;9.999740717360753;0.4167770942185419;0.45200303633904343;0.45202315795768633;0.37924925638908247;-0.3634919926796014;0.5253956062627917;1.0001875870265553
9.74;1.0891466062414625;0.41621529752641867;0.38219495422370375;0.37193307107890017;0.34151214635239596;1.0975999666553433;0.9999790876672672;9.999742752721728;0.4167788053211726;0.4520028524516977;0.4520234689155101;0.3793128383344397;-0.34468799266292766;0.5126108224554414;1.0001893863761042
9.74;1.089142404968298;0.41621499257721883;0.38219531390846323;0.37193262865087134;0.34151337942472315;1.0975991048102833;0.9999774956363543;9.99974524696617;0.4167805093590055;0.4520027278448773;0.4520238035264916;0.3793134499908595;-0.34468799266532957;0.5126113457731063;1.0001911532445706
9.75;1.0914031174493006;0.4171893229797951;0.38229557025963085;0.3932156973141816;0.36030938232489157;1.1003232107484142;0.999975959507596;9.999748157250083;0.41678220073932304;0.45200266084272356;0.45202416280870417;0.3792510900605817;-0.36348799268750687;0.5253944070173716;1.0001928808824758
9.75;1.0913988975841322;0.4171890200165114;0.3822959084281774;0.3932152272831688;0.36031056894079394;1.1003222831748993;0.9999744928086398;9.99975143356731;0.4167838728383312;0.4520026487602507;0.45202454798993347;0.3792517571786908;-0.36348799273001486;0.5253949117559941;1.0001945634120608
9.76;1.0891287512947656;0.4162138814288005;0.38219649623446983;0.37192605756459346;0.3415125129439046;1.0975963201824972;0.9999731065394553;9.999755038335968;0.41678551845388934;0.4520026874809458;0.4520249603491127;0.37931544963369146;-0.3446839927933666;0.5126101699636834;1.0001961955097
9.76;1.089124533989064;0.41621357949306376;0.3821968235218649;0.37192556384022446;0.34151365512146714;1.0975953191690346;0.9999718094391572;9.999758953565044;0.4167871307478649;0.45200277182841464;0.4520254006621209;0.3793161655377991;-0.34468399287804224;0.5126106568520267;1.0001977725226139
9.77;1.0913852511225686;0.4171878639025165;0.38229701209505657;0.3932097664113361;0.36031067900458147;1.1003182771088191;0.9999706085779103;9.999763177636387;0.4167887037533045;0.45200289631234625;0.45202586849343296;0.37925390313996155;-0.3634849929842746;0.5253942982239871;1.0001992912750601
9.77;1.0913810547269627;0.41718756813979124;0.38229733796869936;0.3932092489689583;0.3603117774949726;1.1003171916980274;0.9999695097590915;9.999767723435662;0.41679023205727644;0.4520030557734924;0.4520263617941334;0.3792546608544792;-0.36348499311183147;0.5253947732215385;1.0002007500757175
9.78;1.089110989184656;0.41621216715952547;0.3821976556212975;0.3719192461928778;0.3415128734620611;1.0975910616802882;0.9999685183641922;9.999772612718566;0.41679171076483484;0.45200324549862453;0.45202687707183326;0.37931843700076806;-0.3446799932601625;0.5126093924835428;1.0002021483054437
9.78;1.089106828649984;0.4162118883345659;0.3821979901002085;0.3719187092018725;0.34151392505361383;1.0975898862306543;0.9999676398350192;9.999777857818382;0.41679313587667455;0.4520034609569461;0.4520274103886703;0.37931922946289515;-0.3446799934287611;0.512609858605905;1.000203486646765
9.79;1.0913685775084545;0.41718692733546714;0.38229851998102227;0.3932027927004707;0.3603104906798782;1.100313664831138;0.9999668797470501;9.999783446837743;0.41679450410932795;0.45200369783649774;0.4520279584866405;0.37925803570113104;-0.36348099361723724;0.5253941248452265;1.0002047675269141
9.79;1.0913644700867333;0.4171866761958066;0.3822988699427111;0.3932022390027557;0.36031149241470595;1.1003123974800144;0.9999662436094326;9.999789344394708;0.41679581243693375;0.452003952138736;0.4520285190985803;0.3792588532324986;-0.36348099382502946;0.5253945794539057;1.0002059948593567
9.8;1.0890945102960323;0.41621133045975184;0.38219921840438414;0.3719122098286602;0.3415124883301968;1.097586084961027;0.9999657357428493;9.999795498381665;0.41679705790429306;0.4520042201539696;0.45202909067041197;0.3793216797334042;-0.34467499405120267;0.5126078601726839;1.0002071735108868
9.8;1.089090470186237;0.41621111503795;0.3821995865818956;0.37191163138637284;0.3415134361393768;1.0975847286974478;0.9999653584717281;9.999801850695523;0.41679823747341305;0.4520044987810091;0.45202967204363326;0.3793225126072469;-0.3446749942945801;0.5126083048924308;1.0002083089467864
9.81;1.0913513498345948;0.417185780233927;0.38230009362819395;0.3931965205546543;0.3603110177188746;1.1003073297333732;0.999965112076348;9.999808352921155;0.4167993478982165;0.45200478563611024;0.4520302621454316;0.379261349164985;-0.36347699455410015;0.5253931476442343;1.0002094067689773
9.81;1.0913473764067696;0.4171856081664792;0.38230047874694373;0.3931959025758706;0.3603119060327443;1.1003058882486565;0.9999649938884769;9.999814980700716;0.4168003859733041;0.452005078628452;0.45203085969369666;0.3792621873452972;-0.36347699482916357;0.525393588735424;1.0002104719532807
