time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.82;1.0890775519471254;0.4162103990778791;0.382200906191697;0.37190461057604474;0.3415116723098928;1.097579404614236;0.9999649977949349;9.99982174499425;0.41680134892692616;0.45200537555721687;0.45203146300175484;0.3793260257351519;-0.3446709951195981;0.5126076774871817;1.0002115077560085
9.82;1.0890736497495315;0.4162102786524024;0.3822013044782356;0.3719039340551035;0.34151249355536667;1.097577880809143;0.9999651152329854;9.999828691451608;0.4168022344267531;0.4520056735865475;0.4520320699926924;0.37932686299601714;-0.34467099542512536;0.5126081124020403;1.0002125150979508
9.83;1.0913356724850258;0.4171853919868764;0.3823018048620675;0.39319023353514615;0.36031103679631604;1.1003013203782437;0.9999653355257967;9.999835877395586;0.4168030406602253;0.45200596879754124;0.45203267867605507;0.37926469769852234;-0.3634739957447393;0.5253928145175173;1.0002134929546171
9.83;1.0913318518338042;0.41718532396069824;0.3823022110028435;0.39318947948745253;0.3603117814852081;1.100299727007103;0.9999656461944857;9.999843342730072;0.4168037668445137;0.4520062565401219;0.45203328774003515;0.3792655286693707;-0.36347399607653075;0.5253932312912667;1.0002144388867453
9.84;1.0890621906135238;0.41621026425311786;0.3822026995035427;0.37189683235356175;0.34151028298811914;1.0975721034196468;0.9999660350663795;9.99985110012042;0.4168044134043354;0.45200653210089015;0.4520338963932624;0.3793293552921004;-0.3446659964180793;0.5126059959219259;1.0002153493765398
9.84;1.0890584631883915;0.4162102335127773;0.38220310901630294;0.3718959874298645;0.34151093640780217;1.097570451124302;0.99996649235257;9.999859144680078;0.4168049816089034;0.4520067908755093;0.452034503726624;0.37933017755178583;-0.34466599676699194;0.512606377232557;1.0002162201923261
9.85;1.091320673333868;0.41718536982897997;0.38230357205880733;0.39318330956572883;0.36031040677657106;1.1002937707056935;0.9999670108810037;9.999867468298792;0.4168054730478157;0.45200702841977947;0.45203510867411556;0.3792679958670663;-0.36346999712116906;0.5253916011240309;1.0002170464054454
9.85;1.091317053351127;0.4171853503875808;0.3823039850443573;0.3931823716481294;0.36031095262086615;1.100292062485441;0.9999675850270361;9.999876069548897;0.41680588902117205;0.4520072410130189;0.4520357105939958;0.3792688107415424;-0.36346999747886355;0.5253919221020938;1.0002178223357632
9.86;1.089046606149108;0.4162099662085005;0.38220451529778443;0.3718880132097449;0.34150814490639697;1.097565326946318;0.9999682095871321;9.999884949955497;0.4168062302044339;0.4520074263263037;0.45203630958120794;0.37933262261967143;-0.34466199783855495;0.5126046427639246;1.0002185423179042
9.86;1.0890431021865885;0.41620993027497993;0.382204939125776;0.3718869875464797;0.34150857396683754;1.0975635647328332;0.9999688793525007;9.999894094292065;0.41680649683306215;0.4520075834466915;0.45203690617430503;0.3793334321303279;-0.3446619981986472;0.512604874590601;1.000219202016372
9.87;1.0913055428880538;0.4171849848609052;0.38230537731478836;0.39317531615078544;0.3603089217767591;1.1002867765857776;0.9999695895478811;9.999903459646196;0.4168066891285317;0.4520077123885601;0.45203750102728674;0.37927124014453384;-0.3634669985573212;0.5253905354947919;1.0002197992917992
9.87;1.0913021571584098;0.4171849082717235;0.3823058175870566;0.39317420717415286;0.3603092290510718;1.1002849626564493;0.9999703367540312;9.999912992328339;0.41680680769040795;0.4520078137784602;0.4520380948205169;0.3792720473947543;-0.3634669989127289;0.5253906538394735;1.0002203342240346
9.88;1.0890329426865863;0.4162098899345793;0.3822064390372423;0.37187882672315853;0.3415050544613391;1.0975571215062698;0.9999711192190454;9.999922651163002;0.41680685364184134;0.4520078888689577;0.45203868805656827;0.3793358542017644;-0.3446579992632351;0.5126025370115272;1.000220808164115
9.88;1.0890296662175722;0.41620975562240553;0.3822069013631044;0.3718776430295335;0.34150523835813124;1.0975552510214006;0.9999719359502565;9.999932410701557;0.4168068286180329;0.4520079394701897;0.4520392808936421;0.3793366607029777;-0.3446579996073156;0.5126025313690844;1.000221222414215
9.89;1.0912923238974943;0.41718469492020693;0.38230738376093915;0.39316581291799924;0.3603053408171907;1.1002783504958846;0.9999727851930005;9.999942245847848;0.4168067348593674;0.45200796752327904;0.4520398733025297;0.3792754673380911;-0.3634629999433053;0.5253885917374073;1.0002215780454693
9.89;1.091289141521547;0.41718448919083106;0.3823078771906246;0.39316456651007975;0.360305404903545;1.1002764209463782;0.9999736635654474;9.999952112433439;0.4168065753391409;0.4520079744936798;0.45204046513011176;0.3792762750415414;-0.36346300026945777;0.5253884644215693;1.0002218771131897
9.9;1.0890191149493273;0.41620893296297423;0.38220854905976376;0.3718687450693582;0.34150100466087935;1.0975484643390625;0.999974566891249;9.999961934994074;0.4168063536556995;0.4520079611597435;0.45204105611788303;0.3793390850600637;-0.3446540005840942;0.5125994621028116;1.0002221236338145
9.9;1.0890160060247331;0.41620864181582445;0.38220908230551187;0.37186744894179696;0.3415009523381471;1.097546483600297;0.9999754919653195;9.99997161061727;0.41680607370443484;0.4520079277748442;0.45204164643227673;0.37933989869780627;-0.3446540008855556;0.5125992229858294;1.000222322586405
9.91;1.0912788069970778;0.417183361095535;0.38230959807403114;0.3931567016597139;0.360301931449747;1.1002704829608692;0.9999764376573232;9.999981027073824;0.4168057393790999;0.45200787390466335;0.45204223704272994;0.3792787168462067;-0.36346000117223864;0.5253856729796417;1.0002224779047135
9.91;1.091275738347188;0.41718297286159317;0.3823101779574817;0.3931553668280489;0.3603017642373637;1.1002684678062107;0.9999774046392549;9.999990076981886;0.4168053543111978;0.4520077980511585;0.4520428292574444;0.3792795395255614;-0.3634600014426399;0.525385329151226;1.000222592063676
9.92;1.089006791359833;0.4162076699415021;0.38221100168387634;0.37185860874332294;0.3414960106381226;1.097540443980498;0.9999783938741637;9.999998658204218;0.41680492179906736;0.4520076976268434;0.452043424202746;0.3793433662749245;-0.3446490016952102;0.5125955698605966;1.0002226669920367
9.92;1.0890037292827426;0.41620718136843815;0.38221163652726026;0.37185723766312867;0.341495731539188;1.097538417081973;0.9999794057480811;10.000006671985597;0.4168044449886168;0.4520075695029714;0.45204402260809357;0.37934419712614575;-0.34464900192840225;0.5125951243130231;1.000222704945645
9.93;1.0912665472571181;0.4171816527903641;0.38231221846321845;0.39314761930394754;0.36029759683493773;1.1002613926658302;0.9999804406593513;10.000014030589398;0.41680392697763696;0.4520074110801069;0.4520446245127506;0.37928203297263624;-0.36345600214089785;0.5253812250886937;1.000222709081827
9.93;1.0912634718054548;0.41718106735712535;0.3823129210510019;0.3931462136861813;0.36029720826932526;1.1002593772357059;0.9999814991056597;10.000020669442415;0.41680337105081616;0.45200722095962365;0.4520452291775322;0.37928287511206055;-0.3634560023317082;0.5253806793757884;1.0002226824195686
9.94;1.0889935013447458;0.4162051763515226;0.38221386826339965;0.37184906939618273;0.3414912497574783;1.0975313786630123;0.9999825809919408;10.000026553968306;0.4168027810470282;0.45200699849225257;0.45204583539955884;0.3793467247448419;-0.344645002500295;0.5125907978722944;1.0002226255963167
9.94;1.0889904027146455;0.4162045004516518;0.3822146514951172;0.37184763488937533;0.3414907539317879;1.0975294053469844;0.9999836851093863;10.000031678622275;0.41680216122366065;0.45200674317184025;0.45204644155760193;0.37934758276140057;-0.3446450026466005;0.5125901548064269;1.0002225366165276
9.95;1.0912531761818334;0.4171787900936233;0.3823153930165666;0.3931379316085295;0.360292404464477;1.1002534650232045;0.9999848088184811;10.000036059984211;0.41680151597680526;0.45200645495137387;0.45204704513950994;0.3792854494381824;-0.36345300277068426;0.5253766755576411;1.000222412608536
9.95;1.0912500536418088;0.41717803208385684;0.3823162674331746;0.39313647167243365;0.3602918027337847;1.1002515644136899;0.9999859480966768;10.00003972964779;0.4168008502127507;0.4520061349515716;0.45204764274733567;0.3792863238024848;-0.3634530028722245;0.5253759390877876;1.0002222510157153
9.96;1.0889810402060716;0.4162024232985003;0.3822174531922898;0.3718384188713857;0.34148450726872176;1.0975237092011632;0.9999870978659705;10.000042726911845;0.41680016983287904;0.45200578556679316;0.45204823087418317;0.3793502032035368;-0.34464100295038774;0.5125852548697752;1.0002220498107648
9.96;1.0889779126892136;0.4162015962229809;0.38221842189002186;0.3718369325570945;0.3414837977915539;1.0975219032804475;0.999988252498663;10.000045088878313;0.41679948148887735;0.4520054099688534;0.4520488064540487;0.37935108377611215;-0.34464100300412104;0.5125844228525137;1.000221807133147
9.97;1.0912406773715866;0.41717569948713285;0.382319305667374;0.39312837560763547;0.3602863430458548;1.100245148418467;0.9999894060503137;10.000046844512006;0.41679879190408725;0.4520050113991959;0.4520493672711022;0.37928896133396955;-0.3634500030325197;0.5253713654424402;1.0002215210130816
9.97;1.0912375696431014;0.4171748185322591;0.3823203668703144;0.3931268532782102;0.3602855229855375;1.100243445282849;0.9999905518865851;10.000048015513718;0.4167981073412504;0.4520045924069333;0.45204991261241084;0.37928983172359737;-0.3634500030349773;0.5253704314647689;1.0002211901397287
9.98;1.0889675959232719;0.4161987545743395;0.3822217695347683;0.37182719968846967;0.3414769090538232;1.0975157946377598;0.9999916828519173;10.000048619627693;0.4167974333564484;0.4520041544266758;0.45205044319018556;0.3793536906594402;-0.3446370030111191;0.5125789308008116;1.0002208147725828
9.98;1.0889645308079723;0.4161978325922188;0.38222291813098525;0.3718256266853022;0.341475972366665;1.0975141980866332;0.9999927920141636;10.000048673394573;0.41679677489460115;0.4520036981936566;0.45205096019733204;0.3793545337628499;-0.3446370029608463;0.5125778942252278;1.0002203968267105
9.99;1.0912283809891377;0.41717220003320754;0.3823239423992393;0.39311849781172126;0.36027938145246374;1.1002386580010077;0.9999938729700343;10.000048191632754;0.41679613653726794;0.4520032246701915;0.4520514644907216;0.3792933568505873;-0.3634460028846165;0.5253652780194116;1.0002199392947477
9.99;1.0912253855990477;0.41717124796651395;0.3823251672654477;0.3931168672198244;0.3602783250686631;1.100237176141097;0.9999949203769751;10.000047183761568;0.4167955225890995;0.45200273543606795;0.4520519561656435;0.3792941559355114;-0.36344600278354516;0.5253641469211625;1.0002194448720712
10.0;1.0889555526619412;0.4161951728762685;0.3822267666979042;0.37181590009872945;0.34146836310056466;1.0975087526101062;0.9999959308185431;10.000045654631265;0.41679493719546484;0.4520022323114027;0.4520524344484051;0.37935692718443065;-0.3446330026592574;0.5125718147851867;1.0002189142783016
10.0;1.0889526581715057;0.41619420265511997;0.38222805197293525;0.3718142162274154;0.34146719017926885;1.0975073860288982;0.9999969026984998;10.000043612231558;0.4167943844797083;0.452001716975476;0.45205289794871617;0.37935766699336804;-0.3446330025139157;0.5125706030136133;1.000218345616802
10.01;1.0912157089373222;0.41716808933697586;0.38232913616963826;0.39310783803761534;0.36027149205252307;1.1002320732419892;0.9999978349649097;10.000041070049926;0.4167938683463403;0.45200119100132374;0.4520533452055244;0.379296371701217;-0.36344300235022725;0.525358437674981;1.0002177353608386
10.01;1.09121293810869;0.4171671148539599;0.38233045689244344;0.3931061083796231;0.3602702127047729;1.100230808868321;0.9999987257556214;10.000038040828624;0.4167933923826986;0.4520006559464355;0.4520537754027575;0.3792970373810327;-0.3634430021710013;0.5253571531452211;1.0002170800743049
10.02;1.0889433469442245;0.4161910316601906;0.38223212762987374;0.37180507709927524;0.34146003997468327;1.0975035866730476;0.9999995721489399;10.000034538974244;0.416792960147284;0.45200011312434435;0.4520541888944179;0.3793606602140496;-0.34462900197855073;0.5125648013356502;1.000216377392145
10.02;1.088940703057332;0.4161900644257355;0.38223345465013997;0.37180331284007917;0.3414586716970571;1.0975024016710413;1.0000003707825553;10.000030591005984;0.41679257531010466;0.45199956332012264;0.4520545869894586;0.37936123696429225;-0.34462900177424793;0.5125634514636257;1.0002156258229509
10.03;1.0912050448101906;0.4171640158369078;0.38233423309065423;0.39309758122949445;0.3602631324501167;1.1002272506180752;1.000001117958782;10.000026232570528;0.416792241612826;0.45199900665624515;0.45205497084801394;0.37929876521955946;-0.3634400015583409;0.5253510312019477;1.0002148240271038
10.03;1.0912025226809337;0.4171630667424905;0.38233553604723297;0.3930957980714382;0.3602616961049498;1.100226131005684;1.0000018091705893;10.000021496913917;0.41679196296384513;0.45199844265509476;0.4520553404316175;0.37929924350027383;-0.36344000133023174;0.5253496291265994;1.0002139702939747
10.04;1.088933136644085;0.41618741379214474;0.3822375340248094;0.3717931318388455;0.3414499271383447;1.0974980396379381;1.0000024391586864;10.000016412284033;0.4167917434315632;0.4519978709152431;0.45205569445079324;0.37936267126327167;-0.34462500108900107;0.5125565592465701;1.0002130622245182
10.04;1.0889307367786258;0.416186494969597;0.3822387842104929;0.3717913479866452;0.34144844387866613;1.0974969715526595;1.0000030025287896;10.000011003810918;0.4167915868223469;0.45199729202637395;0.4520560308313527;0.379363048667878;-0.3446250008336894;0.5125551208344701;1.000212096433686
10.05;1.0911943263866097;0.41716006162039637;0.38233940035335423;0.3930864721823064;0.36025393404720724;1.100221920194863;1.0000034942688583;10.000005291408765;0.4167914960795684;0.45199670772054873;0.4520563471540675;0.3793003761909518;-0.3634360005633201;0.5253425509719472;1.000211069062441
10.05;1.091192057122002;0.4171591845023158;0.38234057510444114;0.39308470788036814;0.36025242193212115;1.100220878656166;1.0000039104738567;9.9999992879968;0.41679147306260234;0.45199612046960813;0.4520566412101785;0.3793006545693024;-0.36343600027702394;0.5253410946075476;1.0002099775181055
10.06;1.0889229298850516;0.4161836634089268;0.3822424706400823;0.37178089878985054;0.3414394850319733;1.097493840899652;1.000004249299544;9.999993004760265;0.4167915187838731;0.451995533289772;0.4520569114280288;0.3793638851118823;-0.34462099997422124;0.5125480660048337;1.0002088218682372
10.06;1.088920792497142;0.4161828352859504;0.3822435577974311;0.37177917662632864;0.3414379620612375;1.0974928024007407;1.000004511030099;9.9999864598357;0.41679163349507353;0.4519949497401522;0.45205715671990704;0.3793640698347751;-0.3446209996546455;0.512546608525523;1.0002076042489292
10.07;1.0911856442355885;0.41715684644508805;0.3823439687453352;0.39307591284175697;0.36024452821776104;1.1002177598538865;1.0000046971705345;9.999979678950076;0.416791816432387;0.45199437383133473;0.45205737588280465;0.37930121145251483;-0.3634329993182715;0.5253346503926565;1.000206327084072
10.07;1.091183635218369;0.4171560737707471;0.3823449657849633;0.39307425706674826;0.36024301723691526;1.100216710076981;1.000004809197158;9.999972683814331;0.41679206587468637;0.4519938097550806;0.4520575672178344;0.3793013133690888;-0.36343299896521747;0.5253332065871074;1.0002049916395683
10.08;1.088914763060394;0.41618066431374234;0.38224668207321955;0.3717705883734117;0.34143010375936117;1.0974886491009135;1.0000048473685819;9.99996548188938;0.41679237985836487;0.4519932615229503;0.4520577287785115;0.37936437895586683;-0.34461699859568495;0.5125395880601972;1.0002035975573627
10.08;1.0889128730858304;0.4161799542532385;0.38224758830891076;0.37176902343928503;0.34142862598016693;1.0974875723331439;1.000004810998347;9.999958068476696;0.41679275706091423;0.4519927329345719;0.45205785882930016;0.37936441026899087;-0.34461699821004077;0.5125381619019942;1.000202144217027
10.09;1.0911779614728188;0.4171540895734624;0.38234781674122303;0.3930659333059693;0.3602352575139036;1.1002124754246787;1.0000047002761208;9.999950430526313;0.4167931971422074;0.4519922280201736;0.45205795599034626;0.3793014076179243;-0.36342999780898216;0.5253268521162597;1.000200632727472
10.09;1.0911761758068141;0.41715344738804605;0.38234863073974623;0.3930644815888302;0.3602338300266929;1.10021135462802;1.0000045174951127;9.999942549481775;0.41679370054653797;0.4519917512785524;0.4520580193832353;0.37930137014541404;-0.3634299973937769;0.5253254425717356;1.0001990656449347
10.1;1.0889065129860473;0.4161778270676919;0.38225019538287763;0.37175951016682;0.3414199194989436;1.0974832066640905;1.0000042667774054;9.999934413664281;0.4167942682990201;0.4519913072448567;0.4520580489738726;0.3793642964146756;-0.3446129969663719;0.5125312427175007;1.000197445291103
10.1;1.0889048150880316;0.41617725801327565;0.38225091660442906;0.37175818683069056;0.3414185535795013;1.0974820291918055;1.0000039529720892;9.999926027545476;0.4167949016550927;0.4519908997394982;0.4520580456688974;0.37936418460760957;-0.34461299652897426;0.5125298470444939;1.0001957735685252
10.11;1.0911700768593513;0.41715148988842443;0.3823509140430416;0.39305653402504714;0.36022641667524374;1.1002078213682214;1.000003581009576;9.999917403844748;0.41679560158217066;0.4519905314676742;0.4520580113289691;0.3793020324803807;-0.3634269960834556;0.525319901211692;1.00019405273086
10.11;1.0911684432148747;0.41715099894438235;0.38235154313605035;0.3930553468142041;0.36022511702505305;1.1002065835178587;1.0000031568841925;9.999908552743532;0.41679636883165677;0.4519902043084161;0.4520579487941943;0.3793018374584093;-0.36342699563131864;0.5253185173607214;1.0001922853585956
10.12;1.0888999074436672;0.41617597993347105;0.38225298223370585;0.37174979043714207;0.34141021344223016;1.0974783171379607;1.000002688803387;9.999899478464322;0.41679720444422175;0.45198991967445545;0.4520578613539416;0.3793635970788148;-0.34460899517410365;0.5125230068450572;1.0001904743449397
10.12;1.08889831165817;0.4161755713760661;0.38225352144315056;0.3717487445738795;0.3414089790867228;1.0974770255806856;1.0000021855802763;9.999890183865787;0.41679810961277425;0.4519896784155665;0.45205775185624625;0.37936330928314127;-0.34460899471356843;0.5125216393863326;1.000188623600472
10.13;1.091163650807788;0.417149917880313;0.38235329393876305;0.39304857531427523;0.3602180822149462;1.10020271352494;1.000001653627733;9.9998806832695;0.41679908488268336;0.4519894808816734;0.4520576221926858;0.3793009721015963;-0.36342399425151684;0.5253123417149461;1.0001867381127179
10.13;1.0911620733102279;0.41714959186245026;0.3823537451189149;0.39304767331304685;0.3602169089558022;1.1002013851609764;1.0000010966981272;9.999871009181577;0.416800129618586;0.4519893274495948;0.4520574733337186;0.3793005832101481;-0.3634239937897013;0.5253110002468888;1.0001848229937766
10.14;1.0888925783206247;0.41617434307431167;0.3822549952590153;0.3717420847615225;0.34140214129581214;1.0974720435574608;1.0000005176152076;9.999861209412968;0.4168012420223214;0.45198921895386623;0.4520573057130214;0.37936314026627915;-0.34460499333004846;0.5125156685417109;1.000182882549708
10.14;1.0888910118075987;0.416174099523858;0.38225535697669405;0.3717413234852907;0.34140102416030843;1.0974706921477775;0.9999999187205212;9.999851345087585;0.4168024193374217;0.4519891567674015;0.45205711967624673;0.37936264200275616;-0.3446049928747521;0.5125143655362674;1.0001809198011107
10.15;1.0911573736126992;0.41714900543975864;0.3823549632596279;0.3930417534413559;0.36021022674489117;1.100196335602777;0.9999993015565426;9.999841482187389;0.4168036580451632;0.4519891426290329;0.4520569156319816;0.37929908885529595;-0.3634199924258657;0.5253043265057464;1.0001789364448048
10.15;1.0911558178358722;0.4171488425578538;0.382355237062384;0.39304112719027806;0.3602091651487969;1.10019497881747;0.9999986671093672;9.999831679210397;0.41680495415801405;0.4519891783856988;0.4520566939525689;0.37929848254298826;-0.36341999198497316;0.5253030734927318;1.0001769330587584
10.16;1.0888863868913654;0.4161734775793632;0.38225604461678814;0.37173500230689327;0.34139375024853025;1.0974666265145123;0.9999980160521192;9.999821986320395;0.41680630357207066;0.45198926586297306;0.4520564550828779;0.3793608252917394;-0.34460099155348506;0.5125079190860707;1.0001749095717267
10.16;1.0888848517705827;0.41617339083136506;0.38225623707541334;0.3717345036808194;0.34139274856567653;1.0974652839040873;0.9999973486174841;9.999812446436636;0.41680770212520835;0.45198940697149526;0.45205619970708777;0.37936011914983303;-0.3446009911331597;0.512506725516782;1.0001728663544907
10.17;1.0911502191248228;0.4171494915196221;0.38235700173681186;0.3930369099483236;0.3602039996906458;1.100190956584938;0.9999966644402672;9.999803090660642;0.41680914524739177;0.45198960374005753;0.45205592859128074;0.37929636570654046;-0.36341699072620093;0.525297419248552;1.0001708055543703
10.17;1.0911487280456549;0.4171494713471783;0.3823571197160282;0.39303653180302245;0.3602030651506582;1.1001896497298018;0.9999959630495406;9.999793941122864;0.4168106275193886;0.4519898576886725;0.4520556424774799;0.3792955663672871;-0.3634169903348423;0.5252962938233315;1.0001687314007695
10.18;1.0888793885289936;0.41617307743777093;0.3822567129820148;0.37172941451612973;0.34138662999013103;1.097460367301884;0.9999952447915499;9.999785022416868;0.4168121426318211;0.4519901688989606;0.45205534216006704;0.37935772270405554;-0.344596989960933;0.5125006615884294;1.0001666491644543
10.18;1.0888779782221372;0.41617311367251697;0.38225676157891464;0.37172914909384214;0.3413857694336225;1.0974591116517918;0.9999945105192857;9.999776363405223;0.41681368392160584;0.45199053562401287;0.4520550282348277;0.3793568366917794;-0.34459698960596774;0.512499612558938;1.0001645641924395
10.19;1.091144509215265;0.41714972250007537;0.3823573994116158;0.39303209785391674;0.36019715432273663;1.100184883616381;0.9999937596432801;9.999767984092356;0.41681524499649175;0.4519909544224563;0.4520547006615048;0.3792929108211377;-0.36341398927138635;0.5252910728004825;1.0001624815530197
10.19;1.0911432268883041;0.4171498063642532;0.38235738338957465;0.39303193341798964;0.3601963734171038;1.1001836824955247;0.9999929884183346;9.999759888517096;0.4168168200306163;0.4519914205978662;0.4520543586961474;0.3792919478800103;-0.3634139889586352;0.5252901075712245;1.000160405468809
10.2;1.088874142134314;0.41617355760162617;0.3822568917471668;0.3717238168913316;0.341378985698574;1.0974555062099807;0.9999921900427214;9.999752073624474;0.41681840389635183;0.4519919289404303;0.4520540010938393;0.3793539504757848;-0.34459298866887506;0.5124940297675341;1.000158338941772
10.2;1.0888730304648544;0.41617368368084545;0.3822568128623922;0.37172374210388115;0.34137828396470454;1.0974543522391174;0.999991356375981;9.999744537239508;0.4168199922761755;0.45199247455092434;0.45205362638752566;0.37935292067583676;-0.3445929884028567;0.5124931580586705;1.0001562839047702
10.21;1.091138898742441;0.41714993156458835;0.382357265442014;0.3930277271044025;0.36019094967688303;1.1001802179609028;0.9999904805686759;9.999737274960298;0.4168215815406613;0.4519930533176123;0.452053233221855;0.3792888601723424;-0.36341098816124273;0.5252854176629782;1.0001542407273714
10.21;1.0911379823764356;0.4171500936420601;0.38235712096981145;0.3930277316543754;0.36019032019633296;1.1001790998588468;0.9999895594806464;9.99973027665115;0.4168231683497284;0.4519936617409486;0.45205282052021106;0.3792877708910412;-0.36341098794496546;0.5252846431744178;1.000152207744607
10.22;1.0888702837963582;0.41617431190967824;0.38225651180650755;0.37172012657072656;0.34137306252837835;1.0974499933714865;0.9999885938158161;9.999723533130606;0.4168247495111214;0.451994296585936;0.4520523876467861;0.3793496554066827;-0.34458898775531194;0.5124881443109695;1.0001501821883114
10.22;1.0888695730867086;0.4161744974778236;0.3822562974877731;0.37172020182951127;0.34137249661719854;1.0974488937192817;0.9999875862241432;9.999717048867842;0.4168263224285209;0.4519949551520152;0.45205193466201365;0.3793485167876555;-0.34458898759375106;0.5124874651863859;1.0001481613248029
10.23;1.0911358515619796;0.4171507906837814;0.3823566085499937;0.3930243207935934;0.360185290783795;1.100174796032152;0.999986540036192;9.99971084845874;0.4168278855897771;0.45199563567045403;0.4520514623657318;0.3792853581687094;-0.36340798746139624;0.5252812518663827;1.00014614337142
10.23;1.0911353518286784;0.4171509820354856;0.3823563162501234;0.3930244584255766;0.36018478422859407;1.1001736950871301;0.9999854592889786;9.999704973585006;0.4168294386938544;0.4519963370700754;0.45205097223150587;0.37928418258058816;-0.36340798735836943;0.5252806671004162;1.0001441284883832
10.24;1.0888670753544694;0.4161748641657835;0.3822555831155902;0.37171544997681966;0.3413665498756918;1.0974455861301693;0.9999843488593279;9.999699478994074;0.41683098257893886;0.45199705880363034;0.4520504662680261;0.37934499304939373;-0.3445859872837675;0.5124836935270715;1.0001421184719983
10.24;1.08886678967536;0.4161750403540741;0.38225520212878505;0.3717156388791401;0.34136610181193144;1.0974444652983768;0.9999832140926793;9.999694429346533;0.41683251869598265;0.4519978011524854;0.45204994677620614;0.37934379234566734;-0.3445859872361159;0.5124832021327916;1.0001401155656153
10.25;1.0911344957756552;0.4171516027303483;0.38235525885127475;0.39302259915948046;0.36018122016079923;1.1001703284010484;0.9999820603508046;9.99968989243486;0.4168340480944155;0.45199856528767013;0.4520494160950878;0.3792805822939383;-0.363404987213564;0.5252771158055504;1.0001381220441847
10.25;1.0911344266211958;0.41715174620782475;0.3823547778335154;0.3930228278332239;0.3601808328046676;1.1001691701981327;0.999980892665816;9.999685933811973;0.4168355707835692;0.4519993529291873;0.45204887626875573;0.37927936363530884;-0.3634049872138113;0.5252767124092199;1.0001361403717326
10.26;1.0888665785011662;0.41617561264809205;0.38225388945811284;0.37171269540458957;0.34136160988275116;1.0974399853869488;0.9999797153838488;9.999682618272633;0.416837085807603;0.4520001659596457;0.45204832898675423;0.3793411369023437;-0.3445819872343896;0.5124800409183295;1.000134173604977
10.26;1.0888667109014312;0.41617571017608357;0.3822532964140977;0.3717129544102087;0.3413612863282667;1.0974387694922134;0.9999785326260544;9.99968001156593;0.4168385916342463;0.4520010060208184;0.45204777588991335;0.3793399034733861;-0.3445819872733601;0.5124797193933243;1.0001322257195104
10.27;1.0911338158849377;0.4171517852292612;0.3823531147771356;0.39301962435617227;0.360176545968393;1.1001645181359654;0.999977349332436;9.999678176730518;0.41684008665110295;0.4520018741938749;0.45204721870025244;0.3792756661249009;-0.3634019873296689;0.5252736701537624;1.0001303015638474
10.27;1.0911341166070347;0.4171518294818486;0.3823523966002292;0.39301990848402135;0.3601762886677759;1.100163225936994;0.9999761713346418;9.999677173809312;0.41684156941316536;0.4520027709268111;0.4520466591636738;0.37927442890485324;-0.36340198740286733;0.5252734222051936;1.0001284070672836
10.28;1.0888666059950798;0.41617559353676004;0.3822512603246182;0.3717098524907422;0.3413571985958063;1.0974338868150362;0.9999750046794909;9.999677069699286;0.41684303823362207;0.45200369621573355;0.45204609899630677;0.37933619619916714;-0.3445779874926823;0.512476283160705;1.0001265489950832
10.28;1.0888670433989653;0.4161755873327012;0.3822504074253336;0.3717101560571226;0.34135701044583266;1.0974324950952419;0.9999738553177611;9.999677944279112;0.4168444904505324;0.4520046500417824;0.4520455395299958;0.37933497156095775;-0.344577987598719;0.512476098266763;1.000124733439344
10.29;1.0911354209813178;0.41715195676876216;0.382349968771863;0.3930171826098043;0.36017239345746144;1.1001590461464268;0.9999727291083015;9.999679880042612;0.4168459221662574;0.45200563268192495;0.45204498109227453;0.37927075727748527;-0.36339898772028717;0.525270789756844;1.000122964786592
10.29;1.0911359631109465;0.41715190516822426;0.3823489740019919;0.39301749784764595;0.3601722741726365;1.1001575365580434;0.9999716318680634;9.99968294579363;0.41684732874197794;0.4520066443944539;0.45204442272643974;0.3792695547293359;-0.36339898785650565;0.5252706597098838;1.0001212463201652
10.3;1.0888686611115357;0.41617562830550187;0.3822475994671518;0.37170626362724335;0.3413522104471827;1.097427964047729;0.9999705693906936;9.999687189992558;0.4168487054141826;0.45200768504612066;0.4520438625699191;0.3793313649010656;-0.34457398800658195;0.5124730178105611;1.0001195814425154
10.3;1.0888692748660034;0.41617554006081153;0.3822464574545106;0.37170658258547035;0.341352154813576;1.0974263274310012;0.9999695475252608;9.999692648202009;0.41685004721353586;0.4520087545578539;0.45204329865166804;0.37933018877351676;-0.34457398816976936;0.5124729395043588;1.0001179744322937
10.31;1.0911377996470346;0.4171517401296018;0.38234563574255787;0.3930160305355286;0.3601698841129443;1.100152627321439;0.9999685725684677;9.999699356987382;0.4168513485598656;0.4520098536432418;0.4520427294173125;0.3792660276608076;-0.36339598834513176;0.5252683485195684;1.0001164300556173
10.31;1.091138465979877;0.4171516276917626;0.38234434360575337;0.393016348651847;0.3601698818299067;1.1001508665640036;0.9999676513905547;9.999707358872167;0.41685260382858824;0.45201098379477633;0.45204215367830924;0.37926488346402537;-0.3633959885315799;0.5252683185754703;1.0001149520831198
10.32;1.088870273982626;0.41617495531082377;0.38224270145067857;0.37170358343372634;0.34134882853805826;1.097420048549649;0.9999667909130832;9.999716699320874;0.4168538085979051;0.4520121465446166;0.45204157045438326;0.3793267587535262;-0.344570988728037;0.5124708291570196;1.0001135420205327
10.32;1.0888709895519488;0.416174830530329;0.38224125818407717;0.37170389802044934;0.3413488684643649;1.0974181744953055;0.9999659979634391;9.999727430216378;0.41685496001878786;0.4520133429433334;0.4520409788091959;0.37932565662503204;-0.34457098893362736;0.5124708346116447;1.000112199416029
10.33;1.0911396147457484;0.4171510050362959;0.38234013467009775;0.3930133126785497;0.3601666825590755;1.1001442428608101;0.999965279646856;9.999739611686326;0.4168560562599535;0.4520145738235123;0.4520403775888725;0.37926158035523316;-0.3633929891477895;0.5252662537502907;1.000110923000788
10.33;1.0911403850751362;0.4171508810565166;0.3823385459348124;0.39301362239866694;0.3601667559134382;1.10014225085099;0.9999646427982183;9.999753298890138;0.41685709594295217;0.45201584026022806;0.4520397653284359;0.3792605330231154;-0.36339298937021763;0.5252662730230908;1.000109710742343
10.34;1.088873304422833;0.4161746076342675;0.3822366292185568;0.3717012010516753;0.34134575732114597;1.0974121953687663;0.9999640923281875;9.999768529042658;0.41685807793427854;0.45201714349518063;0.4520391404258388;0.3793225173370456;-0.3445669896009146;0.5124681978134076;1.0001085590301013
10.34;1.0888741438259215;0.4161744994590381;0.3822349106949418;0.3717015096821679;0.3413458616549919;1.097410073824433;0.9999636303466917;9.999785324272793;0.4168590013908101;0.4520184843824331;0.45203850148720237;0.37932153554075887;-0.34456698984007705;0.5124682109410926;1.000107462646398
10.35;1.0911429060777822;0.4171507042164094;0.3823335292890726;0.393010916085087;0.3601637384885698;1.1001358856596883;0.9999632573343261;9.999803699583774;0.416859865663303;0.45201986296991903;0.45203784750832676;0.37925858912324584;-0.36339099008756;0.5252656462483034;1.0001064158635862
10.35;1.0911438248638543;0.4171506234672888;0.38233170539319256;0.3930112325831756;0.3601638746195444;1.1001336322207214;0.9999629738155659;9.99982366025066;0.4168606702039775;0.4520212786426989;0.45203717745620875;0.37925767859551557;-0.36339099034267497;0.5252656354856474;1.0001054134367624
10.36;1.0888758994867362;0.41617405659917694;0.3822296103171507;0.37169729879707947;0.34134184318342414;1.0974023145895662;0.9999627809899139;9.99984519353395;0.41686141487965356;0.4520227304638654;0.45203648949853975;0.3793198035097751;-0.3445629906044669;0.5124662261023514;1.0001044505246566
10.36;1.0888768928159138;0.41617400890391415;0.3822277051596917;0.3716976289186699;0.3413420107240299;1.0973999322566608;0.9999626810835812;9.999868269328868;0.41686210009588853;0.45202421725741976;0.45203578102724973;0.3793189625659898;-0.3445629908719231;0.5124661797711036;1.0001035220640349
10.37;1.0911468026336693;0.41715057721717513;0.3823260830041544;0.3930097997250697;0.36016215537119195;1.1001254836386445;0.9999626771987588;9.99989284526397;0.41686272634334826;0.4520257376764029;0.45203504977232845;0.37925515398575455;-0.36338799114414333;0.5252634216155656;1.0001026221228826
10.37;1.0911478614631915;0.417150563752619;0.3823241150141012;0.3930101434012616;0.3601623488078675;1.100122967258564;0.9999627720098805;9.999918861399713;0.4168632938341118;0.45202729049613904;0.4520342943635151;0.37925437613332097;-0.36338799142044115;0.5252633419588686;1.000101743236356
10.38;1.0888800659450244;0.416174112713129;0.38222193715542874;0.37169503284205574;0.3413392581200764;1.0973923829513628;0.9999629669179727;9.999946233973183;0.4168638024214039;0.4520288747963648;0.4520335136081377;0.37931662767812785;-0.34455999170025153;0.5124639260591292;1.0001008766599886
10.38;1.0888811764648008;0.41617412981636803;0.38221991747651324;0.3716953898712824;0.3413394694441382;1.0973897325790896;0.999963262215196;9.999974868736603;0.4168642513497599;0.4520304898427271;0.4520327061259909;0.37931590708146834;-0.3445599919831154;0.5124638221721098;1.0001000140892022
10.39;1.0911501884632206;0.41715036202867034;0.38231817786096794;0.39300723530849485;0.3601596659670135;1.1001150195596745;0.9999636568905651;10.000004681564773;0.41686463892012793;0.4520321348887689;0.4520318710256118;0.3792522121723001;-0.363384992268877;0.5252609566874847;1.000099149328178
10.39;1.0911513303422622;0.4171504042107092;0.3823161162139223;0.39300760574340193;0.360159894269434;1.1001122477955612;0.9999641481059145;10.00003559959578;0.4168649624899204;0.4520338089897981;0.45203100832995236;0.37925154014737006;-0.36338499255786894;0.525260836992634;1.0000982788663808
10.4;1.0888845983454387;0.4161744007107349;0.3822138687698041;0.37169287339147017;0.3413368241460336;1.0973804213648026;0.9999647315390912;10.00006754648259;0.41686521891987305;0.45203551088036875;0.45203011890506245;0.3793138878042801;-0.34455599285078825;0.5124607759517841;1.0000974015550694
10.4;1.0888857567040355;0.41617446464128904;0.38221177633934855;0.37169325508163603;0.3413370712373162;1.0973775451899697;0.9999654023588037;10.00010043730518;0.4168654053749703;0.45203723893279546;0.4520292047395897;0.3793132520704107;-0.3445559931484365;0.5124606490562512;1.0000965172654397
10.41;1.0911548041782637;0.4171506926393555;0.38230992917519424;0.3930063282707319;0.3601584155566382;1.100103625652941;0.9999661549620709;10.000134191475132;0.4168655199681334;0.4520389910305833;0.45202826916555594;0.3792496305239667;-0.3633819934516845;0.5252583803895859;1.0000956258081086
10.41;1.091155974801922;0.41715077910916815;0.38230781349959747;0.3930067228690105;0.3601586834796622;1.1001006707168826;0.9999669815340598;10.000168738224195;0.4168655617546752;0.452040764530363;0.45202731622705294;0.379249021473278;-0.3633819937614126;0.5252582455819538;1.0000947271542642
10.42;1.0888882731370828;0.4161744751526082;0.38220555155759484;0.3716904867022663;0.34133455924016315;1.09736868972306;0.999967872141447;10.000203999816579;0.4168655304878987;0.45204255657884396;0.45202634979009615;0.37931142373391824;-0.3445529940782337;0.512458226440683;1.0000938215134807
10.42;1.0888894704221337;0.41617458914562044;0.3822034190037266;0.3716908968707497;0.34133485115026674;1.0973656922023083;0.9999688166016304;10.00023987661307;0.41686542649849845;0.4520443645617447;0.4520253730843282;0.37931083630771295;-0.3445529944023191;0.5124580802261611;1.0000929089261104
10.43;1.0911595727709091;0.4171512658216981;0.3823015513825526;0.3930043194195047;0.3601562290143944;1.1000906861541786;0.9999698052117287;10.000276255377377;0.4168652505935479;0.4520461864865164;0.45202438820300883;0.3792472580072021;-0.3633789947333981;0.525255731402085;1.0000919892250013
10.43;1.091160818946445;0.41715140728279393;0.38229941331844425;0.3930047477704308;0.3601565473069517;1.1000876781278313;0.9999708276230773;10.000313032688942;0.4168650040629239;0.45204802107194725;0.45202339550717935;0.37924668733164935;-0.36337899507082266;0.5252555730326062;1.0000910622077654
10.44;1.0888932099816868;0.4161752054617632;0.3821971862094996;0.3716873462479582;0.34133136625339133;1.0973556750122568;0.9999718720071289;10.000350128923657;0.41686468865874254;0.45204986732080327;0.4520223939065985;0.379309122810502;-0.3445489954138474;0.5124549142306679;1.0000901277763508
10.44;1.0888945106206582;0.41617536836902075;0.3821950573466848;0.37168779416186376;0.34133171487572034;1.0973526850835995;0.9999729256191074;10.00038748259982;0.4168643063545558;0.45205172395463894;0.45202138191839175;0.37930856322520107;-0.3445489957619579;0.5124547386211044;1.0000891857157324
10.45;1.0911637222830866;0.4171515945036744;0.38229310655407;0.39300332333696214;0.3601553869229153;1.100078718326012;0.999973976067339;10.000425038725135;0.4168638590685635;0.45205358892749575;0.45202035840830684;0.3792450075177203;-0.36337699611478286;0.5252536606338883;1.0000882347026607
10.45;1.091165081057993;0.41715177162262185;0.38229100460802057;0.3930037889910868;0.36015576697481133;1.100075787041339;0.9999750126942943;10.000462742479737;0.4168633484530634;0.452055459072033;0.4520193227949163;0.379244455002887;-0.3633769964717238;0.525253460663471;1.0000872718967253
10.46;1.0888975920128086;0.4161756463936937;0.38218887620852643;0.37168523687316585;0.34132953777697417;1.0973439057673882;0.9999760277254339;10.000500540019095;0.41686277585700376;0.45205733037317636;0.4520182749495072;0.379306905674582;-0.3445459968319179;0.5124521200352828;1.000086294174139
10.46;1.0888990250737616;0.41617582643856693;0.38218681643069863;0.3716857149281743;0.3413299470584481;1.0973410898292129;0.9999770163347033;10.000538382842777;0.4168621424462474;0.4520591988807014;0.45201721484343615;0.3793063602504589;-0.3445459971945509;0.5124518890751871;1.0000852991751812
10.47;1.0911654280799554;0.41715071173875073;0.38228474938923307;0.3929654219683266;0.36012182830649087;1.100062352940625;0.9999779756770353;10.000576231290637;0.4168614491076501;0.4520610614486972;0.4520161421767994;0.37924382008403834;-0.3633409975589275;0.5252285813419872;1.0000842857430046
10.47;1.0911669541807327;0.4171508848770561;0.38228273971085813;0.39296590681827515;0.36012226364731187;1.1000597047035263;0.9999789039123882;10.000614057132475;0.41686069646592694;0.45206291573594426;0.4520150561548281;0.37924328662982953;-0.36334099792426033;0.5252283092715713;1.0000832545191438
10.48;1.0889016075715747;0.41617656965539895;0.38218169695698395;0.37166112811266544;0.34130796484379006;1.0973291495618331;0.9999797993109746;10.000651841121176;0.41685988551837155;0.45206475983902855;0.45201395537644884;0.37930576067197197;-0.34452299828965693;0.5124363462540197;1.000082207565871
10.48;1.0889032367882334;0.41617673061082333;0.382179743381362;0.3716616177074022;0.34130841999438355;1.0973266877059482;0.9999806599306268;10.000689563656264;0.4168590181995112;0.45206659206695665;0.4520128378115709;0.37930524227495505;-0.3445229986542015;0.5124360247358938;1.0000811474810574
10.49;1.0911708417160593;0.4171515022927064;0.3822773541546315;0.39295370530520024;0.3601114286345049;1.1000503169623437;0.999981484592864;10.000727199811681;0.4168580972512123;0.452068410647298;0.45201170071072794;0.37924273142713183;-0.36332999901677937;0.5252204578744669;1.000080077033147
10.49;1.0911725705560378;0.41715165093711554;0.38227546418869474;0.3929542040372394;0.36011189598550686;1.1000480348877235;0.9999822737606318;10.000764723541069;0.41685712579146794;0.4520702131776739;0.4520105406025711;0.3792422283401259;-0.3633299993759517;0.5252200899321116;1.0000789985483345
10.5;1.088907460041692;0.41617679375809674;0.3821740606986254;0.3716547219547468;0.3413024131028475;1.0973188399732912;0.999983029363744;10.000802108168052;0.41685610702371895;0.452071996474121;0.4520093538777783;0.37930473302755285;-0.3445139997301838;0.5124296117368461;1.0000779132125854
10.5;1.0889092728591578;0.4161769294095995;0.3821722419545983;0.3716552345351036;0.34130288460119645;1.0973167311071688;0.9999837540526472;10.000839317082848;0.41685504402518214;0.45207375711782716;0.4520081373138365;0.37930424503416865;-0.3445140000781681;0.5124292039519187;1.0000768211980833
10.51;1.0911770052533936;0.41715306643463423;0.38227128368952057;0.39295059866988696;0.36010892622874163;1.1000407064192201;0.9999844498815209;10.0008762968377;0.4168539395263134;0.45207549181605733;0.4520068876727233;0.37924076393928097;-0.36332500041904875;0.5252154087612751;1.0000757226020085
10.51;1.0911788846577366;0.41715319089742214;0.38226954271383884;0.3929511233552769;0.36010939584857293;1.1000387629301225;0.9999851171275439;10.000912982999484;0.416852795924085;0.4520771971855962;0.45200560133587736;0.37924028997913944;-0.36332500075263563;0.5252149666939943;1.0000746184196345
10.52;1.0889139088766537;0.4161771032338736;0.38216718439445874;0.3716516462596252;0.34129986553788705;1.0973108967606793;0.9999857542739441;10.000949311201262;0.41685161562984235;0.4520788697665802;0.45200427491781625;0.379302824151873;-0.3445100010795342;0.5124251917549127;1.0000735105836405
10.52;1.0889158414490225;0.41617722539048674;0.38216552211680316;0.3716521812486277;0.3413003288379522;1.0973091030870206;0.9999863587889903;10.00098522132972;0.41685040145622465;0.45208050664698013;0.45200290621407696;0.3793023679495435;-0.3445100014010312;0.5124247290903023;1.0000724008393873
10.53;1.091184676785838;0.417153752632904;0.38226473217646106;0.3929478833491452;0.36010634366544053;1.1000333760998027;0.9999869276561735;10.001020659786976;0.4168491567710399;0.452082105902236;0.4520014946859307;0.37923992298088455;-0.36332100171879184;0.5252115396927345;1.0000712899963513
10.53;1.0911866404732853;0.4171538813466362;0.38226314620135304;0.3929484330774648;0.3601067958248783;1.1000317095339185;0.9999874570646464;10.001055588351837;0.41684788533241274;0.4520836662034969;0.45200004143759076;0.37923949078936925;-0.3633210020344274;0.5252110799346509;1.0000701785430133
10.54;1.0889207257346056;0.4161774105404433;0.3821609276735264;0.3716486707353997;0.34129725650151604;1.0973030970095312;0.9999879414403919;10.00108998673489;0.41684659115389355;0.4520851860739002;0.4519985488739129;0.3793010729710836;-0.344506002348957;0.5124206669671068;1.0000690666697143
10.54;1.0889226906319516;0.41617754963323605;0.38215941095803924;0.3716492428126679;0.34129769005013877;1.0973015314893144;0.9999883730157445;10.001123839124421;0.4168452788085729;0.45208666368347367;0.45199701977682466;0.37930067129778733;-0.34450600266253306;0.5124202360621987;1.0000679532640235
10.55;1.0911915274861248;0.41715399857402247;0.38225866809114195;0.3929473821304489;0.3601058885577707;1.1000260049609396;0.9999887434084399;10.001157126954901;0.4168439535111314;0.4520880973849832;0.45199545624517656;0.3792382877155898;-0.36331800297474676;0.5252077177929501;1.0000668358450189
10.55;1.0911934591250918;0.41715414730061945;0.3822572077555117;0.3929479786152123;0.3601062981596502;1.100024509594551;0.9999890465793597;10.001189837793765;0.41684262056295235;0.45208948626446127;0.45199385991240576;0.3792379241537994;-0.36331800328524233;0.5252073390064255;1.0000657108765536
10.56;1.088928474571962;0.41617934910510535;0.3821562692348641;0.3716474528609661;0.3412956325372821;1.097296039490446;0.9999892800347238;10.001221966474578;0.41684128510991314;0.4520908300845931;0.4519922330153197;0.379300582205355;-0.3445020035941416;0.5124171546345253;1.0000645735281315
10.56;1.0889303292814334;0.41617950402506476;0.3821548484408518;0.3716480711303819;0.34129601744024657;1.0972945910491916;0.9999894426600732;10.001253504400403;0.4168399524354621;0.45209212876513444;0.45199057840668033;0.3793002630586909;-0.34450200390204183;0.512416844707582;1.0000634183954793
10.57;1.0911990104037412;0.4171547557923693;0.38225307381432266;0.3929461981480208;0.3601041222943026;1.1000201619733754;0.9999895321671846;10.00128443529998;0.41683862791441084;0.4520933819110523;0.45198889870760833;0.3792369676284997;-0.36331500420966195;0.5252043375350544;1.0000622412321272
10.57;1.0912007372474224;0.4171549129916119;0.3822516762387681;0.3929468349636564;0.360104482938872;1.1000187503576324;0.9999895453186698;10.001314736328867;0.4168373163596714;0.4520945888835078;0.4519871961552136;0.379236696448733;-0.3633150045175784;0.5252041105743038;1.0000610394168863
10.58;1.0889354971912564;0.4161801685106106;0.38215083075712464;0.3716451436215097;0.3412926584043246;1.0972903539529042;0.9999894796207234;10.001344373668674;0.4168360214148431;0.4520957492108156;0.4519854729435709;0.37929944949076705;-0.34449900482638796;0.5124141488373359;1.000059810586949
10.58;1.0889370466960238;0.41618032484802864;0.38214944531795336;0.37164579152303545;0.3412929944983825;1.0972889695463304;0.9999893336299736;10.001373297038818;0.41683474547474886;0.45209686269991173;0.45198373123202623;0.3792992263989029;-0.3444990051369436;0.5124140129950028;1.0000585516457363
10.59;1.091204377508587;0.41715512873999333;0.3822476378470605;0.3929447969024189;0.3601021741491409;1.1000135937746363;0.9999891053342983;10.001401444610226;0.41683348987847657;0.45209792939683113;0.4519819732689952;0.3792360268670008;-0.3633120054501497;0.5252016280587752;1.0000572598379807
10.59;1.0912057131675221;0.4171552774071355;0.38224625847639204;0.39294544550118315;0.36010248408885054;1.1000122245918544;0.9999887905229804;10.001428758448984;0.41683225534206275;0.4520989497120793;0.4519802017108188;0.3792358507072133;-0.3633120057665647;0.5252015848598717;1.0000559344857567
10.6;1.088940048426035;0.4161805177586162;0.38214542813692626;0.3716437810249654;0.3412906066142663;1.0972838609925093;0.9999883829366082;10.00145519873521;0.41683104267545334;0.45209992450643494;0.45197841929871185;0.3792986976625877;-0.34449500608640643;0.5124111934442019;1.0000545771510987
10.6;1.0889411457292966;0.41618064855115283;0.3821440553843003;0.3716444162209405;0.34129088686999914;1.0972825018612518;0.9999878753765892;10.001480746717858;0.4168298533275085;0.45210085514137294;0.45197662790838716;0.37929856719615357;-0.34449500640990205;0.5124112403358714;1.0000531906497316
10.61;1.0912089999863934;0.41715576515012437;0.38224223045312145;0.39294492390372243;0.36010110448331506;1.100008145833715;0.9999872600860907;10.001505398982562;0.4168286894141969;0.45210174362055083;0.451974827830677;0.37923545867731545;-0.36331000673757186;0.5252003401369875;1.000051778353535
10.61;1.09120983803936;0.41715587350189337;0.38224087106980387;0.39294552961813617;0.36010135502465757;1.1000067916793803;0.9999865284512455;10.0015291645161;0.416827552976505;0.45210259252645946;0.45197301792675704;0.37923537187209894;-0.36331000707027167;0.5252004696623961;1.0000503436735961
10.62;1.0889436551237193;0.41618111910739974;0.3821401123864101;0.37164260292699713;0.3412883082788056;1.0972784386184125;0.9999856713866214;10.00155206562568;0.4168264446162419;0.45210340451149034;0.45197119661742896;0.37929830712278845;-0.34449100740896876;0.5124089362416273;1.000048889681203
10.62;1.0889442164004857;0.41618120578802653;0.3821387735847422;0.3716431653231423;0.3412885306647751;1.0972770868767152;0.999984680808737;10.001574134006749;0.4168253626216219;0.45210418198485663;0.4519693628445159;0.37929826493861046;-0.34449100775431984;0.5124091348169186;1.0000474189456985
10.63;1.0912115213982205;0.4171562783214108;0.3822369884560238;0.3929435793120017;0.36009869117900806;1.1000027381718551;0.9999835501944805;10.001595400294509;0.4168243036199063;0.45210492743469355;0.4519675163485881;0.37923624543984846;-0.36330700810647504;0.5251997071936896;1.0000459330620461
