time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.63;1.0912118023703137;0.4171563435828658;0.3822356748920123;0.39294408692965843;0.36009888447183264;1.1000013955542072;0.999982273962625;10.00161587891143;0.4168232642782715;0.4521056435775759;0.4519656576228804;0.37923624850409743;-0.3633070084654996;0.525199955007951;1.0000444324035327
10.64;1.0889440595101059;0.4161811998092927;0.38213499903700243;0.3716395241027451;0.34128468406258905;1.0972720629025126;0.9999808486672184;10.001635556272799;0.4168222425889328;0.45210633301105785;0.4519637879884259;0.3792982743146282;-0.34448800883184294;0.5124078550895401;1.0000429166437672
10.64;1.0889440587535226;0.4161812447760323;0.38213371471180807;0.3716399669765535;0.34128485052542795;1.0972707442588665;0.9999792752246515;10.001654396995317;0.4168212380710753;0.452106998246128;0.45196190961637384;0.3792983233765836;-0.3444880092060884;0.512408128235583;1.0000413851825138
10.65;1.0912108028312228;0.41715617991743675;0.38223189900324517;0.39294264445316995;0.36009718063571416;1.0999964427917117;0.9999775587609503;10.001672364746712;0.4168202512057321;0.4521076420276688;0.4519600253689781;0.37923639615557075;-0.363304009588429;0.5251986950841837;1.0000398369669463
10.65;1.091210528817538;0.4171562090095726;0.38223065123088074;0.39294300943296706;0.3600973324161705;1.099995160212881;0.9999757065300061;10.001689436498555;0.4168192826297712;0.4521082667391286;0.45195813862740203;0.3792364929223281;-0.3633040099786175;0.5251989777090861;1.0000382702148727
10.66;1.0889432442029445;0.4161814778149615;0.3821301075155397;0.3716374318164493;0.3412819783486305;1.0972668970795616;0.9999737261604535;10.001705595965282;0.4168183325138894;0.4521088733599763;0.4519562531143287;0.37929961391794703;-0.34448401037616777;0.5124070260269378;1.000036682484237
10.66;1.088942726377045;0.4161814931570452;0.38212890676590133;0.37163770639434246;0.34128212834486876;1.0972656529493328;0.9999716258495371;10.00172081353266;0.41681740043916166;0.45210946152200204;0.4519543729234174;0.37929975957001216;-0.3444840107803236;0.5124073123855672;1.0000350711377097
10.67;1.091208986588;0.41715639857420783;0.3822271835721636;0.39294019588672363;0.3600944551428456;1.0999914263778656;0.9999694160034133;10.001735038633099;0.4168164858692315;0.4521100305128013;0.4519525027747809;0.37923693073170106;-0.36330101118994895;0.5251977590178442;1.000033433675459
10.67;1.091208269321286;0.41715639523669984;0.38222603832047797;0.3929403695925059;0.3600946168037078;1.0999902154690686;0.9999671093114924;10.001748213954976;0.416815588557755;0.4521105801253309;0.4519506477262889;0.37923712904405404;-0.36330101160366746;0.5251980396031641;1.0000317674454515
10.68;1.088939587383682;0.4161812297456908;0.3821255945663077;0.3716342730563633;0.34127929961252945;1.0972610185604446;0.9999647187468914;10.001760288770635;0.4168147083143372;0.45211111099535983;0.4519488122468243;0.3793003569064303;-0.3444800120202259;0.5124054619476789;1.0000300691683837
10.68;1.0889387169158067;0.41618119638829115;0.3821245154101037;0.3716343385515433;0.34127948398282526;1.097259834590198;0.9999622559745982;10.001771214889649;0.41681384479179123;0.45211162447802766;0.4519469995066118;0.3793006168603302;-0.3444800124388834;0.5124057259146587;1.0000283348212864
10.69;1.091205664557138;0.41715638961926205;0.38222289141583937;0.39293814090256624;0.3600929498413242;1.099985663520616;0.9999597312049484;10.001780935582671;0.41681299772659247;0.4521121220962016;0.45194521128088666;0.37923791088794456;-0.36329801285956304;0.5251967556824538;1.000026559807076
10.69;1.0912046675147353;0.41715631817816456;0.3822218867281786;0.39293808945686054;0.3600931592941801;1.0999845067080116;0.9999571542437953;10.001789386836203;0.41681216712708713;0.45211260487166555;0.45194344837035566;0.3792382398635894;-0.36329801328261097;0.5251970002686432;1.0000247391433434
10.7;1.0889357272513622;0.41618112671697893;0.38212163571190993;0.3716305538480457;0.3412767821433788;1.0972563665967388;0.9999545361966807;10.001796506501067;0.4168113533141281;0.4521130729258288;0.451941711278526;0.37930160331652746;-0.34447701370832395;0.5124044431379212;1.0000228680130523
10.7;1.0889346114383975;0.4161810148495464;0.3821207101860176;0.3716303724806721;0.3412770188978483;1.0972552460740002;0.999951890229396;10.001802226529206;0.41681055692872054;0.45211352546830996;0.4519400006095279;0.379301999586891;-0.34447701413657383;0.5124046704648809;1.0000209427587712
10.71;1.0912003237215926;0.417155731329207;0.3822192308086336;0.3929335631275459;0.36009055470704326;1.0999811477517223;0.9999492312691927;10.00180645644928;0.4168097787890404;0.45211396088886363;0.451938317020736;0.3792394262049927;-0.3632960145667625;0.5251963010561308;1.0000189613663288
10.71;1.09119909997221;0.417155580469263;0.3822183882635151;0.39293324025895154;0.3600908257496938;1.099980073357401;0.999946576104995;10.001809087828464;0.41680901983572055;0.45211437671954574;0.45193666114527875;0.3792398803700233;-0.3632960149981155;0.5251965193965595;1.000016923411698
10.72;1.0889309432334047;0.4161807576154645;0.38211835935997046;0.37162456744694916;0.3412733924973492;1.0972510242185143;0.9999439428466709;10.001810015858815;0.416808281213447;0.4521147698972207;0.451935033668283;0.3793033590652612;-0.3444730154301189;0.5124026377550389;1.0000148299627014
10.72;1.0889296232074444;0.4161805748097493;0.38211759636577847;0.3716241015505334;0.3412737031424156;1.0972500024214182;0.9999413485827889;10.001809159396219;0.4168075639591464;0.4521151372761017;0.4519334355034798;0.37930385865798855;-0.3444730158627804;0.5124028537358354;1.0000126831088578
10.73;1.0911951402687246;0.4171551311092958;0.38221618595719886;0.3929294222357438;0.3600895372855977;1.0999770112440819;0.9999388072030361;10.001806469823663;0.41680686841368514;0.45211547564371646;0.4519318679311561;0.37924137479232717;-0.36329301629650346;0.525195094359402;1.0000104856787826
10.73;1.0911937250913335;0.41715492595748466;0.3822154960706773;0.39292882376770116;0.3600898878188241;1.0999760550078717;0.9999363289855399;10.001801923786411;0.41680619405834;0.45211578135739944;0.4519303323600777;0.3792419026728893;-0.3632930167317339;0.5251953172105567;1.0000082416393923
10.74;1.088924375477374;0.41617971049136376;0.38211564679646887;0.37161835780156105;0.3412714369758011;1.0972471384824116;0.9999339213896086;10.001795513518786;0.4168055396686822;0.4521160502518981;0.45192882994062517;0.37930543700798064;-0.344470017168517;0.5124015086659975;1.0000059561132137
10.74;1.0889228537590898;0.416179489261762;0.3821150273649255;0.37161764409872233;0.34127182305521636;1.097246265049859;0.9999315901076716;10.001787246396125;0.4168049033012113;0.4521162779918632;0.45192736166800856;0.3793059719112504;-0.3444700176061471;0.512401750669914;1.0000036346827426
10.75;1.0911891961117803;0.41715406360803814;0.3822134414540747;0.39292344974882665;0.36008806395565507;1.0999724347223143;0.9999293398958238;10.00177714667626;0.41680428247866336;0.45211646058820804;0.4519259286810875;0.379244501496713;-0.3632900180432848;0.5251946918894653;1.0000012826829356
10.75;1.091187555114203;0.41715504228251665;0.3822140050457532;0.39292269002619806;0.36008852421138404;1.0999716439374536;0.9999271751318244;10.001765254478993;0.4168036749853067;0.4521165945398815;0.45192453213664985;0.3792450207829573;-0.3632900184783297;0.5251949610937703;0.9999989047372253
10.76;1.0889179319973497;0.41617893585145727;0.3821135210072169;0.37161159765671486;0.34126973959495593;1.0972428862752754;0.999925099926149;10.001751615709997;0.41680307942721834;0.45211667645132936;0.45192317308094365;0.37930752612618923;-0.34446601890954637;0.5123998712695816;0.9999965046555315
10.76;1.0889161766018667;0.41617869118788303;0.38211304815800157;0.37161071332691265;0.34127018197986064;1.0972421529311533;0.9999231175843677;10.001736267924835;0.4168024949324275;0.4521167027040335;0.45192185274667357;0.37930801510877993;-0.3444660193351365;0.5124001757514205;0.9999940854571003
10.77;1.091181296283528;0.41715400729208524;0.38221266130469506;0.3929172731449439;0.36008764469788196;1.0999694339720731;0.999921229810892;10.001719240960142;0.41680192067974936;0.45211666945524137;0.4519205726585332;0.3792464862208208;-0.3632870197535054;0.5251938001807885;0.9999916489744249
10.77;1.0911794523309504;0.4171537470046093;0.3822122606818988;0.392916327890816;0.36008811255238066;1.0999687204126185;0.9999194364003354;10.001700566619034;0.41680135557562753;0.452116572545065;0.45191933419970653;0.3792469386018852;-0.3632870201633334;0.5251941430710224;0.999989196180982
10.78;1.088909656029437;0.4161776604075796;0.3821119673732999;0.3716039293197447;0.3412682686125718;1.0972400055827887;0.9999177359942876;10.00168028456831;0.4168007982041841;0.45211640747872306;0.45191813820999077;0.3793103718012071;-0.3444630205634502;0.5123999259550346;0.9999867295013385
10.78;1.0889077653230683;0.4161773858546624;0.38211164044100343;0.371602940907119;0.341268760676919;1.0972392853651378;0.9999161273900418;10.001658449683234;0.4168002476971652;0.4521161699159189;0.4519169848627798;0.37931078529313716;-0.34446302095315584;0.5124003006941277;0.9999842546398131
10.79;1.0911737935820054;0.4171530694270306;0.38221141443205275;0.3929097331326919;0.36008625710887043;1.0999655576635177;0.99991461020196;10.00163513512437;0.4167997049473499;0.4521158561395826;0.45191587372609193;0.3792481779233133;-0.36328502133278046;0.5251938820978637;0.9999817793255741
10.79;1.0911719083314606;0.41715278604926614;0.38221116808551303;0.3929087217842663;0.36008676971921616;1.0999648211572806;0.9999131845531561;10.001610422837897;0.4167991728053667;0.45211546299787986;0.4519148041734471;0.37924854779467293;-0.36328502170358923;0.525194282452184;0.9999793112910713
10.8;1.088902121433643;0.4161766833239151;0.3821110360667614;0.37159628516111015;0.34126696694177794;1.0972360740250948;0.9999118503522234;10.001584394573978;0.41679865545075945;0.45211498770779246;0.4519137757513709;0.37931189262965714;-0.34445902206715134;0.5123988129364483;0.9999768580778639
10.8;1.088900288676189;0.41617640081172863;0.38211087596650634;0.37159527141312076;0.3412674969041308;1.0972353138197075;0.9999106072146768;10.00155713219479;0.41679815788769264;0.45211442812173447;0.451912787842264;0.3793122102837791;-0.3444590224248442;0.5123992392270295;0.9999744273361286
10.81;1.0911664182246583;0.41715203829513964;0.3822107774145337;0.39290326114607255;0.3600861395543446;1.099962538077229;0.9999094551112472;10.001528719822671;0.41679768554038543;0.4521137833318043;0.4519118390738994;0.37924949922205314;-0.3632820227775844;0.5251934855921526;0.9999720268775536
10.81;1.0911646705106743;0.4171517692688366;0.3822107081328785;0.3929022603460241;0.36008668805009786;1.099961744315324;0.9999083942404237;10.001499241700927;0.416797243759795;0.4521130537205507;0.4519109273907392;0.37924975893530005;-0.36328202312568525;0.52519393655376;0.999969664986475
10.82;1.0888940513030558;0.4161753458568358;0.38211078978871854;0.3715883200223787;0.3412658260504802;1.0972329294260257;0.9999074244681039;10.00146877725427;0.4167968376386773;0.4521122401652392;0.45191005088328434;0.37931299021641174;-0.34445602346890736;0.5123985753986298;0.9999673499266826
10.82;1.0888924097636947;0.4161751003442299;0.38211081537168723;0.3715873462849634;0.3412663943100111;1.097232089236753;0.9999065460020827;10.00143739915512;0.4167964720108952;0.45211134325132585;0.4519092086163742;0.37931319491524584;-0.34445602380672147;0.5123990512471116;0.9999650890026606
10.83;1.0911597512034177;0.4171511312953748;0.38221087503421164;0.3928969181715673;0.36008617249230684;1.0999592187788105;0.9999057603738791;10.001405175416036;0.41679615114793067;0.45211036318760023;0.45190840060967574;0.37925037508412124;-0.3632800241388222;0.5251939804351656;0.9999628888187504
10.83;1.0911582363034422;0.41715091764384454;0.38221100186763324;0.39289598043665724;0.3600867607877398;1.0999583133279478;0.9999050701978045;10.001372170251468;0.41679587858396017;0.45210930035716573;0.45190762709831;0.37925053209948756;-0.3632800244655151;0.525194479740069;0.999960755872674
10.84;1.0888878686798809;0.41617460656565614;0.3821113304434318;0.37158090794497056;0.3412648279005611;1.0972283693795877;0.9999044783562882;10.001338442123162;0.41679565733969937;0.4521081560951435;0.45190688781608995;0.37931366639406855;-0.344453024787551;0.5123985296474207;0.9999586965436995
10.84;1.0888864955110422;0.4161744331088873;0.38211156362455534;0.3715800138224686;0.3412654336848893;1.0972273841857558;0.9999039877810447;10.001304043820443;0.4167954899801233;0.45210693292567006;0.45190618164871116;0.37931377819196926;-0.344453025105613;0.5123990429694617;0.9999567174257866
10.85;1.0911531216132324;0.41715014869030004;0.382211821841879;0.39288932165789053;0.36008525996534996;1.0999543541606498;0.9999036018032996;10.001269030365718;0.4167953786336264;0.4521056340984612;0.451905506688299;0.37925086856506507;-0.3632770254198694;0.5251939431937868;0.9999548250700512
10.85;1.0911519066248068;0.4171500271541905;0.3822121651364574;0.3928884821118187;0.36008587823046134;1.0999532747386678;0.9999033243390228;10.001233468290577;0.41679532528211355;0.45210426326823894;0.4519048603932202;0.3792509395854269;-0.36327702572988463;0.5251944655663949;0.9999530237295768
10.86;1.0888828564290347;0.41617421727253273;0.38211272795224566;0.37157387154661287;0.34126395745219856;1.0972241421795375;0.9999031596119088;10.001197427970622;0.4167953317406674;0.4521028246509152;0.4519042396298598;0.3793139938573079;-0.3444490260348872;0.5123979217073286;0.9999513138397558
10.86;1.0888818228338275;0.4161741616848098;0.38211318620138296;0.37157309992570653;0.34126458588089253;1.0972229550080193;0.9999031117218664;10.00116096138359;0.41679539925793796;0.45210132343807574;0.451903640964007;0.3793140342137415;-0.34444902633410385;0.5123984553177925;0.9999496932526442
10.87;1.091148812015077;0.41714995937977356;0.3822136304170153;0.3928837476751374;0.3600855414230224;1.0999497141955343;0.9999031840027296;10.001124095209086;0.4167955284542064;0.45209976612934066;0.4519030613366111;0.37925106368300815;-0.3632740266269676;0.5251939915227225;0.9999481587921978
10.87;1.091147983930492;0.417149979154543;0.38221421142941897;0.3928830573372595;0.360086173604661;1.0999484227829177;0.9999033780147534;10.00108684861537;0.4167957195603871;0.4520981603762582;0.4519024985689484;0.37925108566006804;-0.3632740269131356;0.5251945379355872;0.999946706739081
10.88;1.0888783442514118;0.41617397043417603;0.38211505146798874;0.3715670783082289;0.34126316279459207;1.0972180856739546;0.9999036931630741;10.001049250442396;0.4167959724862514;0.45209651451447175;0.4519019512117727;0.37931410388318604;-0.34444602719250006;0.5123980784965438;0.999945332787455
10.88;1.0888777415539284;0.4161740654875532;0.38211576113768086;0.3715664780966295;0.3412637870622854;1.0972167098515053;0.9999041277238602;10.001011340383693;0.4167962868245948;0.45209483696118175;0.4519014181515964;0.37931412188288066;-0.34444602746535347;0.5123986412999559;0.9999440317776312
10.89;1.0911461802802447;0.41715036043595854;0.3822164296531467;0.3928788355654656;0.3600858230137408;1.0999443043841601;0.9999046801866288;10.000973161909243;0.41679666196052045;0.4520931356022196;0.4519008986154422;0.3792521422917203;-0.36327202773247;0.5251955672623474;0.9999427982484514
10.89;1.0911458205066218;0.4171505291377333;0.3822172709792244;0.39287833290847723;0.36008642779200845;1.099942879388675;0.9999053496071056;10.000934755895956;0.4167970973477611;0.4520914175866838;0.45190039219038164;0.3792521669338724;-0.3632720279950205;0.5251961539023791;0.9999416278074355
10.9;1.0888767057761002;0.4161743901701405;0.38211810507411686;0.3715617401674614;0.34126261895871296;1.0972124443894176;0.999906135300529;10.000896158949518;0.4167975928869405;0.4520896892965343;0.45189989852572593;0.3793141977277062;-0.3444430282544639;0.5123983834653448;0.9999405176479306
10.9;1.0888766032133128;0.416174627976793;0.38211907687446256;0.37156134123168333;0.3412631942503068;1.097211007739853;0.9999070362444759;10.000857404325364;0.4167981487853089;0.45208795615005104;0.451899417200796;0.37931423707133877;-0.34444302851242337;0.5123989905225043;0.999939465527486
10.91;1.0911445164697746;0.417150987074411;0.3822203039201354;0.39287315813202156;0.360084834674191;1.0999375773190239;0.9999080501589956;10.000818522779076;0.41679876478632144;0.4520862225540811;0.4518989477228784;0.37925228726932925;-0.363269028770505;0.5251958961122781;0.9999384684170503
10.91;1.0911446831396643;0.4171512795428976;0.3822213986808329;0.3928728672788427;0.36008537194853435;1.0999361606378546;0.9999091734954075;10.00077954720131;0.4167994397055199;0.45208449219401536;0.4518984894012868;0.37925234998538987;-0.36326902903006114;0.5251965088045653;0.999937522409778
10.92;1.0888761085358931;0.4161752516866479;0.3821224796910564;0.37155651580984106;0.3412614886369852;1.0972057638764174;0.9999104025771108;10.000740516007767;0.4168001717923005;0.4520827685284733;0.45189804132828937;0.37931542615500846;-0.34443902929198106;0.5123988751040752;0.9999366237073077
10.92;1.0888765628597612;0.41617558543035577;0.38212368889480314;0.37155633229828555;0.3412619845118474;1.097204392068059;0.9999117344994808;10.000701470875258;0.41680095948159784;0.45208105512182534;0.4518976023620898;0.37931551608007574;-0.3444390295565895;0.5123994755152622;0.9999357693338681
10.93;1.0911460536708375;0.4171523749550342;0.38222511432530726;0.3928698921899554;0.3600846394550534;1.0999320506539567;0.9999131678620781;10.000662459264367;0.41680180178939047;0.45207935531747745;0.45189717104286153;0.3792526197459704;-0.36326702982373915;0.5251969237070073;0.9999349572429538
10.93;1.0911468257151737;0.41715273994982033;0.382226436619039;0.39286981015131733;0.3600850951940646;1.0999307458900354;0.9999147033848853;10.000623536460626;0.4168026980548276;0.45207767147779454;0.45189674588322826;0.3792527373390361;-0.3632670300931316;0.5251974995617281;0.9999341867351185
10.94;1.0888788887747047;0.4161768216007306;0.38212779102029165;0.37155245692116934;0.34126002176784653;1.0972004840380885;0.9999163433018999;10.000584755972438;0.4168036475040213;0.45207600462479236;0.4518963259190413;0.379315869587569;-0.3444360303647063;0.512399183237344;0.9999334593104463
10.94;1.0888800172394197;0.4161772019162028;0.3821292334441925;0.3715524674357265;0.3412604394611649;1.097199270809303;0.9999180901400149;10.000546160448788;0.41680464897963515;0.4520743547964828;0.4518959108257017;0.37931601768394013;-0.34443603063894607;0.512399722417612;0.9999327782929328
10.95;1.0911502215827331;0.4171539719970157;0.38223085436986914;0.3928674161484161;0.36008412667883677;1.0999271112030773;0.9999199460495417;10.000507782276332;0.4168057006396396;0.45207272183946495;0.45189550057833155;0.37925318290485033;-0.3632650309170667;0.5251977302404011;0.9999321469596858
10.95;1.0911517474507713;0.4171543467659232;0.3822324247187419;0.3928675092034525;0.3600845023472009;1.0999260094797827;0.9999219127396923;10.000469649211672;0.41680679947810795;0.45207110618935353;0.4518950953051829;0.37925336646599833;-0.3632650312008923;0.5251982189873474;0.9999315673267908
10.96;1.0888846027386252;0.41617846697953786;0.3821340785194294;0.3715491168871824;0.3412582342971519;1.0971949692329772;0.9999239925556705;10.000431788832941;0.4168079410211197;0.45206950911352145;0.45189469560278916;0.3793165698031886;-0.34443303149249355;0.5123991678643601;0.9999310401760749
10.96;1.088886557648297;0.416178818362574;0.38213577969797197;0.37154928134364174;0.3412585621226026;1.0971939937243294;0.9999261897033077;10.000394227092881;0.41680911966427353;0.4520679322359988;0.45189430290453564;0.3793167947786919;-0.3444330317940367;0.5123995905822021;0.9999305649347877
10.97;1.091156618049879;0.4171550976664904;0.38223760316044614;0.3928652311628763;0.3600832786417886;1.0999220856218663;0.9999285089165413;10.000356989344422;0.4168103292379017;0.45206637684236306;0.4518939193366618;0.37925404355157927;-0.36326203210798774;0.5251974089836735;0.9999301394396812
10.97;1.0911590226148435;0.41715541231442155;0.38223943406537847;0.39286545214928775;0.36008355619278387;1.0999212455082896;0.9999309528941154;10.000320112370616;0.4168115633705095;0.45206484359951205;0.45189354730617454;0.3792543182057911;-0.36326203243744487;0.5251977539742536;0.9999297607811276
10.98;1.0888927759520282;0.41617951050753715;0.3821413933346322;0.371545987877039;0.34125607889907683;1.0971914708831574;0.9999335223543616;10.00028365436595;0.4168128159559875;0.45206333265775567;0.451893189435429;0.37931762032973615;-0.3444300327860433;0.5123986073462103;0.9999294265333016
10.98;1.0888956456838228;0.4161797823660809;0.382143354455319;0.3715462506219613;0.34125630898621734;1.0971907569421862;0.9999362181344423;10.000247690963228;0.41681408148297283;0.45206184374751174;0.45189284852702755;0.3793179508275652;-0.3444300331573211;0.5123988682182511;0.9999291349679722
10.99;1.0911676346820687;0.4171563725898242;0.3822454507019074;0.39286260319142974;0.36008091709039025;1.0999190984081124;0.9999390421466549;10.000212305670713;0.4168153549047677;0.452060376359287;0.4518925273364662;0.37925531002116103;-0.3632600335542452;0.5251971513287289;0.9999288850220527
10.99;1.091170980213305;0.417156601152406;0.3822475441256019;0.39286289710598493;0.3600811047268948;1.099918491418356;0.9999419966404002;10.000177584633068;0.4168166313884386;0.45205892999647757;0.4518922283590242;0.3792556977703635;-0.36326003397895107;0.5251973212138555;0.999928676632715
11.0;1.0889056816513183;0.4161806132693372;0.3821497674995228;0.3715435036908014;0.34125354231417243;1.0971889348122656;0.9999450829881874;10.000143618956276;0.4168179059401724;0.45205750419124996;0.45189195341232163;0.37931911330787116;-0.344427034432284;0.5123973600344163;0.9999285105700423
11.0;1.0889095003618094;0.4161807985647706;0.38215199096794294;0.3715438218659015;0.3412536920090226;1.0971884298610473;0.9999483009502559;10.000110515215875;0.4168191731417145;0.4520560985349175;0.45189170320943983;0.3793195551285553;-0.3444270349134511;0.5123974346151913;0.9999283877742822
11.01;1.0911824322317862;0.417157253077319;0.382254301093564;0.3928614272253853;0.36007933462075553;1.0999159784983983;0.9999516491591178;10.000078403141032;0.416820427580999;0.4520547128730066;0.4518914773183731;0.3792570212906529;-0.36325703542016763;0.5251954693285432;0.9999283090191791
11.01;1.0911867089488105;0.41715739328260865;0.38225664724332814;0.3928617642911587;0.3600794515519656;1.0999155824737137;0.9999551264979005;10.00004742715209;0.4168216644208917;0.45205334722298585;0.4518912743677138;0.37925750970066324;-0.363257035949088;0.5251954462928272;0.9999282748659463
11.02;1.0889223260463325;0.41618136373906495;0.38215915980132575;0.37154120512939415;0.3412507139551806;1.0971862444033271;0.999958732532037;10.000017729252342;0.41682287930832623;0.4520520015146103;0.45189109241090386;0.37932101832545473;-0.34442303649622064;0.5123946751809608;0.9999282851013297
11.02;1.088927041620762;0.4161814565413223;0.3821616168775807;0.3715415574294073;0.34125080553791803;1.09718596868094;0.9999624661535382;9.99998943924456;0.41682406770349384;0.45205067563336404;0.4518909294520123;0.37932154528668544;-0.34442303705742683;0.5123945496586992;0.9999283375381478
11.03;1.091200847514736;0.41715776791644055;0.3822641029817459;0.39286039809242734;0.3600775085384245;1.0999147612554496;0.9999663243584466;9.999962674795954;0.41682522420874424;0.4520493694149952;0.45189078399893706;0.3792600883224565;-0.36325503762907274;0.5251944077967603;0.9999284274610958
11.03;1.0912059694293799;0.41715781196545154;0.3822666557135675;0.39286076523608254;0.36007758488212943;1.0999146290803583;0.9999703021194274;9.99993754541586;0.4168263426938847;0.452048082208381;0.4518906552630778;0.3792606443541575;-0.36325503820843025;0.525194177031248;0.9999285486999039
11.04;1.08894139663899;0.416181337442265;0.38216939240644765;0.3715387064612505;0.3412477193819816;1.097185579537134;0.9999743920716718;9.999914152849536;0.41682741723147815;0.4520468126689536;0.45189054271588047;0.37932320993146623;-0.34442003879369787;0.5123918401624644;0.9999286950605903
11.04;1.0889468802973354;0.41618132919284917;0.38217202674548784;0.3715390892517378;0.3412477865578242;1.0971856196583236;0.9999785843867907;9.99989258619489;0.41682844279753634;0.45204555928358325;0.4518904456573374;0.3793237815770338;-0.34442003938385274;0.5123915023243155;0.9999288606399923
11.05;1.091221411041303;0.4171574861746868;0.3822746305724919;0.39285914579977926;0.36007558062798106;1.0999147557393727;0.999982867317149;9.999872917056265;0.4168294151378246;0.45204432115589305;0.45189036344975264;0.3792623554334083;-0.3632530399782636;0.5251917799345162;0.999929039472427
11.05;1.0912272147009285;0.41715742126274624;0.3822773328655311;0.39285954335808776;0.36007564149227667;1.099914993926864;0.9999872275495025;9.999855192750424;0.4168303304168388;0.45204309837843637;0.45189029604004366;0.3792629269843322;-0.363253040576249;0.5251913350507607;0.9999292254066046
11.06;1.0889642794999383;0.4161812318603808;0.3821802191950287;0.3715378630645633;0.3412457488943368;1.0971853407018275;0.9999916507029559;9.999839432924578;0.4168311851449651;0.4520418916422527;0.45189024431785596;0.37932649121945905;-0.34441704117705124;0.5123888935508846;0.9999294122202178
11.06;1.0889703562918507;0.4161811130201801;0.3821829757147428;0.37153827186233734;0.34124580435762863;1.0971858026419221;0.9999961219838829;9.999825644039555;0.41683197608669786;0.4520407014539375;0.45189020997921936;0.37932704284390617;-0.34441704178005633;0.5123883499487965;0.999929593418794
11.07;1.091245431554117;0.4171571644835288;0.3822856861761513;0.39285834522826235;0.3600735873677144;1.0999153866428744;1.0000006261169445;9.999813835902357;0.4168327002353833;0.4520395276456535;0.45189019489778054;0.3792645765428164;-0.36325004238479236;0.5251876312154963;0.9999297620548444
11.07;1.0912517276025322;0.41715700425760743;0.3822884781299064;0.3928587597236473;0.3600736373712404;1.0999161001046933;1.0000051470621203;9.99980401575581;0.41683335519247067;0.45203836934123515;0.45189020098107713;0.3792650877063726;-0.3632500429908085;0.525186997080027;0.9999299113787373
11.08;1.0889882312312302;0.4161803864114634;0.3821914661209303;0.37153556186823045;0.3412426378247545;1.0971879498352313;1.0000096686679958;9.999796170990592;0.4168339396009097;0.4520372254271578;0.45189023080111645;0.3793285734336147;-0.3444140435976486;0.512384431773788;0.9999300357117145
11.08;1.0889946894232905;0.4161802022182248;0.38219426898700964;0.37153597895378754;0.34124268209454706;1.0971889406723956;1.0000141759869177;9.999790261299404;0.4168344530572894;0.4520360952981572;0.4518902877473067;0.3793290328815578;-0.34441404420473826;0.5123837115797977;0.999930131059808
11.09;1.0912710832099113;0.417156552808829;0.3822969689652902;0.39285758861529674;0.36007154801251706;1.0999190750939711;1.000018655886815;9.999786220158068;0.41683489560763776;0.4520349791001089;0.4518903751792862;0.37926646636713307;-0.3632480448110017;0.5251834551037428;0.9999301956872286
11.09;1.0912776272274176;0.4171563631889716;0.3822997586267059;0.3928580106581872;0.36007157982206633;1.0999203537923579;1.0000230965804209;9.99978395927532;0.41683526734774157;0.4520338773762329;0.45189049560573535;0.3792668739037816;-0.3632480454145563;0.5251826565387023;0.9999302295122441
11.1;1.0890142971186865;0.41617978330312067;0.38220276754125027;0.3715336195263421;0.34123944371058507;1.0971917763050185;1.000027487150343;9.999783382811154;0.4168355681859037;0.45203279064676516;0.4518906506850284;0.37933025438803836;-0.3444110460129549;0.5123793009234359;0.9999302321131072
11.1;1.0890208317675216;0.4161796073094021;0.3822055289128506;0.371534052496556;0.3412394512074589;1.097193341093784;1.0000318177808325;9.999784409564494;0.41683579775630186;0.4520317189181795;0.451890841674854;0.37933060591084006;-0.34441104660402955;0.5123784308806033;0.9999302017261903
11.11;1.0912962085869071;0.41715554056707294;0.3823081166879607;0.3928565445520757;0.3600693935658393;1.0999250458046883;1.000036079992498;9.99978698113163;0.4168359557452265;0.45203066114805734;0.45189106948866203;0.3792679265279682;-0.3632460471867403;0.525178663944998;0.9999301360725839
11.11;1.091302639569484;0.4171553988878033;0.38231084373836033;0.39285699856013073;0.36006936744441603;1.0999268882050306;1.0000402665525645;9.999791054860943;0.41683604236436067;0.4520296152106692;0.45189133424663164;0.3792682146265188;-0.3632460477613629;0.5251777262155154;0.9999300330006896
11.12;1.0890401012892843;0.41617933255836626;0.3822138418376188;0.3715317908314388;0.3412360398693487;1.097198866570994;1.0000443716001968;9.999796600668367;0.4168360584227432;0.4520285784920986;0.45189163496922474;0.3793314687759677;-0.3444080483289941;0.5123736014639763;0.9999298904328094
11.12;1.0890463359826599;0.4161792451240661;0.38221652778071985;0.37153227884104606;0.34123597090366625;1.0972009785668195;1.0000483902084485;9.999803602725942;0.4168360050580605;0.4520275485135911;0.45189196979961616;0.3793316873689186;-0.34440804889079174;0.5123725986113576;0.9999297070195653
11.13;1.0913213236261636;0.4171552365822539;0.3823189864144786;0.3928560430582262;0.3600669375283767;1.0999332202206151;1.0000523169139903;9.999812055029558;0.416835883461792;0.4520265229893748;0.4518923366522707;0.37926886861616865;-0.3632440494475167;0.5251733362289995;0.9999294830448643
11.13;1.091327282317821;0.41715521733856353;0.3823216175064002;0.39285657936783624;0.3600668160052386;1.099935586546467;1.0000561452315904;9.999821948792773;0.41683569480393945;0.45202549954104254;0.4518927338588072;0.3792690110806218;-0.3632440499996378;0.5251722761092026;0.9999292209276957
11.14;1.0890631979755188;0.41617889038764183;0.3822244935010699;0.37153114804947407;0.34123339880396397;1.0972070724083436;1.0000598689823434;9.99983326499962;0.4168354402946381;0.452024475928741;0.45189316047869427;0.37933211391581745;-0.34440505054766174;0.5123674053035624;0.9999289260145416
11.14;1.0890688216979987;0.4161789465761331;0.38222705408229024;0.3715317475125135;0.3412332199019518;1.0972096723671798;1.0000634831372732;9.999845979047578;0.4168351209501669;0.45202345093707985;0.4518936163612905;0.37933217641134925;-0.34440505109240366;0.5123663025652766;0.9999286067762778
11.15;1.0913441452348571;0.4171554834706776;0.38232938352848944;0.39285595703733905;0.3600640583989996;1.0999423805364603;1.0000669830489008;9.999860059152324;0.41683473725400355;0.45202242485582395;0.45189410212376463;0.37926919749976723;-0.363241051635012;0.5251668968398231;0.999928273846097
11.15;1.0913493996847456;0.41715561984056115;0.38233185671044756;0.3928566295270757;0.36006382019658345;1.0999451912600187;1.0000703637323245;9.999875453246785;0.41683428936178724;0.45202139887606135;0.4518946190649699;0.3792691759104956;-0.36324105217659675;0.5251657672652019;0.9999279393141345
11.16;1.0890845792818782;0.41617950265461895;0.3822346015201988;0.37153014015309344;0.341229173851662;1.0972181000226675;1.0000736201308835;9.999892086487275;0.4168337775398052;0.45202037414981605;0.45189516867158863;0.3793321109422635;-0.3444020527178257;0.5123608996750388;0.9999276163188121
11.16;1.0890894408777563;0.4161797257806174;0.38223696575745053;0.3715308943203259;0.3412288731531261;1.0972211033866086;1.0000767475910324;9.999909873176962;0.4168332023851948;0.45201935156814377;0.45189575182468983;0.3793320030451737;-0.34440205325875184;0.5123597530988199;0.9999273180857164
11.17;1.091363978713071;0.4171563867177525;0.3823390320197873;0.39285647133899043;0.36006069645412986;1.0999541976771183;1.000079741854099;9.99992872394281;0.4168325651260493;0.4520183322825496;0.4518963686592048;0.37926985388414264;-0.36323905379873384;0.5251616666075027;0.9999270563447263
11.17;1.09136842389948;0.4171567006010053;0.3823412645467397;0.39285731620962594;0.36006032885319517;1.099957377703292;1.0000825987602393;9.9999485471129;0.4168318680010843;0.4520173181500276;0.45189701898366824;0.37926966620559455;-0.36323905433674636;0.525160504402823;0.9999268393275554
11.18;1.0891027692482889;0.4161808124138626;0.38224379211709275;0.37152980318250994;0.3412244392556177;1.0972306368883329;1.0000853141457957;9.99996925959829;0.4168311142422896;0.45201631160110756;0.45189770228936016;0.37933144350533077;-0.34439905487196093;0.5123542486333102;0.9999266709629644
11.18;1.0891067709469247;0.41618121650650647;0.3822458746582507;0.37153074385015356;0.3412240033742827;1.0972339686707961;1.0000878837122242;9.999990802465573;0.41683030769013873;0.45201531502289366;0.4518984176022604;0.37933118952051403;-0.344399055403842;0.5123530666787275;0.9999265521501385
11.19;1.0913794266329513;0.41715761271741264;0.3823475842115434;0.39285737128714737;0.3600568162710804;1.0999673672096801;1.000090302655196;10.000013139636351;0.41682945247087266;0.452014330320529;0.4518991638446881;0.37926890778429323;-0.363237055931984;0.525155574587215;0.999926482038148
11.19;1.0913829723027098;0.41715810532801834;0.3823495035528499;0.39285841037519176;0.36005631829152906;1.0999708263505004;1.0000925657031128;10.000036235207585;0.41682855268521757;0.4520133594016877;0.4518999402916924;0.3792686014234699;-0.36323705645618215;0.5251543703311781;0.9999264584238233
11.2;1.0891164104584075;0.41618239389288997;0.38225170630412764;0.37153111777695985;0.34122030588810903;1.097243338399283;1.0000946677890832;10.000060032282464;0.4168276120069383;0.4520124048969123;0.45190074653135726;0.3793312732362424;-0.34439605697652764;0.5123481766862689;0.9999264781930317
11.2;1.0891195059417484;0.4161829679636288;0.3822534516067665;0.3715322563198733;0.3412197564312076;1.0972468944041556;1.0000966046525481;10.00008445682657;0.4168266335052279;0.45201146990806107;0.45190158200016356;0.3793309258173651;-0.3443960574933287;0.5123469464681296;0.9999265377912725
11.21;1.0913922620332397;0.4171599202711631;0.38235482613460003;0.39285940226590305;0.3600524507478254;1.0999804857624387;1.0000983737537554;10.00010943732081;0.41682561985994154;0.45201055706951965;0.45190244563366516;0.37926756156672015;-0.36323505800681505;0.5251492950068027;0.9999266337067874
11.21;1.0913949206553524;0.4171605614552904;0.3823563907035831;0.3928606374677126;0.36005185478104557;1.099984105370868;1.0000999763238434;10.000134913785315;0.4168245739641256;0.4520096679619859;0.4519033360375723;0.3792671827814356;-0.3632350585168564;0.5251480338110267;0.9999267630745129
11.22;1.089127486195731;0.416185033355533;0.3822582785161245;0.3715323338904305;0.3412146368805152;1.097257747492207;1.0001014188547646;10.00016083696407;0.41682349943339475;0.45200880314041175;0.45190425182988664;0.3793297918343531;-0.3443930590230554;0.5123411448602645;0.9999269241261736
11.22;1.0891297240757087;0.41618572817964816;0.3822596607318532;0.37153366239772395;0.3412139909258444;1.0972614073259592;1.0001027121166346;10.000187175867017;0.4168224004023663;0.4520079623279148;0.4519051917527113;0.3793293911036471;-0.34439305952500804;0.5123398474644643;0.9999271165299936
11.23;1.0914016359646175;0.41716273914769214;0.3823606237176691;0.39286220098139457;0.36004769459292585;1.099995080693325;1.0001038687527475;10.000213926089152;0.4168212810064216;0.4520071446106042;0.4519061544628863;0.379265982806704;-0.3632330600223442;0.5251427580392787;0.9999273411299778
11.23;1.0914034613207804;0.4171634743088209;0.38236181573082356;0.3928636263581322;0.36004699138525725;1.09999876373359;1.0001049014383556;10.000241098542956;0.4168201451644797;0.4520063487386682;0.45190713799385035;0.37926556905962105;-0.3632330605146512;0.5251414237708306;0.9999275985605695
11.24;1.0891352038601452;0.4161880751064129;0.38226336737869154;0.3715343131662989;0.3412085489326285;1.0972714528589769;1.000105822207344;10.000268697686474;0.416818996622695;0.45200557327044133;0.45190813933427604;0.3793281518924327;-0.3443900610013602;0.5123338291562491;0.999927888062459
11.24;1.0891366320580007;0.4161888358256992;0.3822643591494551;0.37153584152681124;0.34120778181850625;1.097275144692642;1.0001066423971485;10.000296714027927;0.4168178389509584;0.4520048163591931;0.4519091545088072;0.37932773310493834;-0.34439006148148726;0.5123324621710598;0.9999282076656208
11.25;1.0914077534610538;0.417165849688308;0.3823648790232798;0.39286578938827477;0.36004246845970345;1.1000098358440809;1.0001073727797187;10.000325133917048;0.41681667540230183;0.4520040754031986;0.4519101789189342;0.3792643144985817;-0.36323106195349375;0.5251359403686298;0.9999285551474324
11.25;1.0914088136999769;0.41716662357165996;0.38236566857899057;0.39286742494634536;0.36004163271608397;1.1000135229661838;1.0001080237008804;10.000353947270906;0.41681550898873004;0.45200334696267835;0.45191120746558433;0.3792638985122024;-0.36323106241556263;0.5251345443226483;0.9999289290858535
11.26;1.0891388215836861;0.4161908579901072;0.38226680527903334;0.3715380052644945;0.3412030669227804;1.0972862030754207;1.000108604971828;10.000383135357195;0.41681434275888735;0.4520026272569306;0.451912234664675;0.37932648828287174;-0.3443880628661595;0.5123269305234646;0.999929329278001
11.26;1.0891395451642962;0.4161916416307051;0.3822673965821752;0.37153975012428625;0.3412021576055328;1.097289873460034;1.0001091254459438;10.000412648257306;0.4168131797908319;0.45200191288146113;0.45191325537629706;0.37932608680930846;-0.34438806330458394;0.5123255094357098;0.9999297558284306
11.27;1.0914099916156543;0.41716867537333935;0.3823675190146629;0.3928698904768268;0.3600366971554;1.1000235314016629;1.0001095924784955;10.00044240403063;0.41681202294957537;0.45200120113539743;0.4519142655812047;0.3792626962025922;-0.36322906373116554;0.5251288993229347;0.9999302076515675
11.27;1.0914104051401097;0.4171694712012649;0.3823679169314813;0.3928717382834947;0.3600357103118941;1.1000271745646235;1.0001100119655606;10.00047231624587;0.4168108748662453;0.452000490065359;0.451915262355496;0.37926231776099023;-0.36322906414705;0.525127459448407;0.9999306820438212
11.28;1.0891407928827097;0.4161941746790468;0.3822687247392716;0.37154166161416335;0.34119586690263143;1.0972998011405732;1.0001103893410839;10.000502316342017;0.41680973818410727;0.45199977851078754;0.4519162435266941;0.37932495248029036;-0.3443850645538698;0.5123191745299008;0.9999311757908013
11.28;1.0891409243241614;0.4161949838157739;0.38226893383655747;0.37154359342685545;0.34119480434663035;1.0973034091375544;1.0001107307384138;10.000532350708223;0.4168086155064005;0.451999065957657;0.45191720757649356;0.37932460142130087;-0.34438506495337323;0.5123177211429232;0.9999316864787452
11.29;1.0914108068472295;0.4171719459210839;0.38236858996917134;0.39287631664447703;0.36003141386097937;1.100037996113395;1.00011104356252;10.000562370943303;0.41680750870835087;0.45199835192498194;0.45191815365403615;0.3792612660145929;-0.3632270653471417;0.525121716744638;0.99993221288524
11.29;1.091410686828761;0.41717276502879325;0.38236861629425173;0.39287831042377724;0.3600302809020397;1.100041559598982;1.000111336479388;10.000592333610122;0.4168064183342833;0.45199763519937125;0.45191908170744355;0.3792609483647985;-0.36322706573644;0.5251202532801258;0.9999327544176687
11.3;1.089139575340539;0.41619714100551697;0.38226909140455895;0.37154682608757067;0.3411891999306048;1.0973140974214093;1.0001116188851251;10.000622204842504;0.41680534390418406;0.4519969137216645;0.45191999269090477;0.37932365114079314;-0.3443820661217447;0.5123113148314741;0.9999333097228307
11.3;1.0891392440410053;0.4161979639020458;0.3822689445913034;0.37154886144149296;0.34118800035342267;1.09731760765844;1.0001119001230414;10.000651967859003;0.4168042844187519;0.4519961850860014;0.4519208885994926;0.3793233769579938;-0.34438206650217534;0.5123098438740723;0.9999338754344835
11.31;1.0914097038810053;0.41717532694246884;0.382368269170624;0.392881988312213;0.3600244627914457;1.100052087997524;1.0001121889263258;10.000681631956121;0.416803238082122;0.4519954469383272;0.45192177249074955;0.3792601278668975;-0.3632250668756838;0.5251144566618723;0.9999344463733617
11.31;1.0914092052477948;0.4171773530016884;0.3823690786065889;0.3928840927938295;0.36002324504066596;1.100055534810678;1.0001124930165124;10.000711229058775;0.41680220211958197;0.45199469747301935;0.4519226484809281;0.3792599053072939;-0.3632250672399027;0.5251129765900985;0.9999350170279676
11.32;1.0891377592746687;0.41620055021703106;0.38226818197017165;0.37155139787153196;0.3411808851457807;1.0973279433942904;1.000112818267379;10.000740798640916;0.41680117336290023;0.45199393622137796;0.4519235211076876;0.37932271030205444;-0.3443790675927884;0.5123033850618697;0.999935583424808
11.32;1.0891371370343284;0.4162013463592591;0.3822677525858895;0.37155345431155656;0.3411795667360277;1.0973313096345316;1.000113167681047;10.000770378451683;0.41680014871176047;0.4519931643827545;0.451924394305644;0.37932254375484725;-0.34437906793279677;0.5123018878058614;0.9999361444428009
11.33;1.0914073473962214;0.4171798365754392;0.38236788553875906;0.3928878348958281;0.3600170724436976;1.1000656309843182;1.0001135418671734;10.000800004265999;0.4167991252997672;0.45199238429231164;0.45192527099689767;0.37925940673725494;-0.3632230682589861;0.5251070978240495;0.9999367021509529
11.33;1.091406637333692;0.4171806089117025;0.38236735454393506;0.3928898740687314;0.36001570948093714;1.1000689058382302;1.000113940838404;10.000829712289907;0.416798100852792;0.45199159829302576;0.45192615321582225;0.3792593006227852;-0.36322306857085573;0.5251055690710124;0.9999372615192842
11.34;1.0891350143199887;0.41620375943679205;0.3822662562241043;0.37155714870128564;0.3411732608175645;1.0973401326288985;1.0001143643168058;10.000859541747184;0.4167970738352559;0.4519908078502665;0.45192704229590114;0.3793222268985831;-0.3443760688676396;0.5122952799897192;0.9999378289857961
11.34;1.089134246246077;0.4162045046142128;0.38226565396449;0.3715591504852227;0.341171866709835;1.09734330925289;1.0001148103299633;10.000889539480495;0.41679604294857125;0.45199001366982733;0.4519279392390071;0.3793221866558864;-0.3443760691478178;0.5122936999336329;0.9999384102499407
11.35;1.0914033396045415;0.4171825433014534;0.38236563005058927;0.39289310724017484;0.36000932340855163;1.1000774330944523;1.0001152746204705;10.000919764616112;0.4167950066360331;0.4519892161721088;0.4519288448467938;0.3792601801934509;-0.3632210694094442;0.5251001623093006;0.9999390096514653
11.35;1.0914025357551977;0.4171832563755765;0.3823649842375802;0.3928950535852142;0.36000790967350466;1.100080501489939;1.000115751404907;10.000950288003969;0.4167939633450096;0.45198841555983654;0.45192975906551275;0.37926020677341615;-0.36322106965075757;0.5250985098397493;0.9999396314240909
11.36;1.0891308378800977;0.41620639225880773;0.3822638423193555;0.37156103419032066;0.3411643124724828;1.0973525113401479;1.0001162342020657;10.000981191406382;0.41679291221425;0.45198761179118874;0.45193068050048896;0.3793232644586207;-0.34437406987046604;0.5122881343857981;0.9999402804068755
11.36;1.0891300086959395;0.4162070679675457;0.3822631729575733;0.37156291330184277;0.34116289360502927;1.097355458031628;1.000116716054201;10.00101256522867;0.4167918534502719;0.4519868046041531;0.4519316072254581;0.3793233503781132;-0.3443740700678286;0.5122863931730284;0.9999409606881279
11.37;1.0914000896602196;0.41718503360630427;0.38236273831737083;0.3928986611704263;0.36000178754232187;1.100089334933741;1.0001171892202785;10.001044495215192;0.41679078817292536;0.4519859934963002;0.45193253793069443;0.37926046136733044;-0.3632190702427317;0.5250919008999775;0.9999416733917592
11.37;1.0913992419897989;0.4171856645470699;0.38236205968008175;0.3929004613122766;0.3600003828789676;1.100092134331852;1.0001176450969838;10.00107704945813;0.416789717846009;0.45198517789613446;0.45193347207526086;0.3792605946996733;-0.3632190703953871;0.5250900632408371;0.999942416131534
11.38;1.0891274676046003;0.41620905528423136;0.38226122994493356;0.3715658931006379;0.3411564647580487;1.097362849316469;1.0001180750719905;10.00111027929596;0.41678864343541233;0.451984357498222;0.4519344094863533;0.37932374846293243;-0.34437107052577526;0.5122788641419488;0.9999431847503786
11.38;1.0891266087305227;0.4162096322960812;0.3822605576656523;0.3715676036535586;0.34115509666329696;1.0973654746400352;1.000118471498547;10.00114422578417;0.4167875647635198;0.45198353247845496;0.45193535002129276;0.3793239210294853;-0.3443710706336186;0.512276932244439;0.9999439757121745
11.39;1.0913966663410908;0.41718744100322863;0.3823600901854404;0.3929043794094665;0.35999517430967964;1.1001000063739013;1.0001188276394117;10.001178923171194;0.4167864806422541;0.45198270341781627;0.4519362933142361;0.3792611101725695;-0.3632170707186404;0.5250828871877508;0.9999447869598133
11.39;1.091395799914523;0.41718795272754416;0.38235943617302715;0.3929059921818617;0.3599938658582651;1.1001024416867426;1.0001191373506921;10.001214398320405;0.4167853894155648;0.45198187099092707;0.45193723887547316;0.379261312850071;-0.36321707078049253;0.5250808720134913;0.9999456159953954
11.4;1.0891240089722303;0.41621130957807984;0.3822587294983433;0.37156881364305927;0.34114784481869354;1.0973727786668634;1.000119395430043;10.001250664936975;0.4167842891009732;0.45198103594974176;0.45193818627616594;0.37932452551335416;-0.3443680708186754;0.5122688727140758;0.9999464580434826
11.4;1.08912313443255;0.4162117442178601;0.38225809662315025;0.37157032337765844;0.34114661279852554;1.0973750154273498;1.0001195980714503;10.001287714966884;0.4167831772206407;0.45198019944328327;0.45193913497760996;0.3793247444586374;-0.34436807083264925;0.5122667847497672;0.9999473077423953
11.41;1.091393178259738;0.41718935148231046;0.38235762566816095;0.39290809799661075;0.359987951506569;1.100108148762906;1.000119743498753;10.00132551075889;0.4167820508530697;0.4519793630352899;0.4519400842780065;0.3792619664149584;-0.3632150708220139;0.5250732269301058;0.9999481614952519
11.41;1.0913923027060712;0.4171897025361002;0.38235701252696175;0.3929095027374281;0.35998680453266035;1.1001101736972068;1.0001198327667085;10.001363983895809;0.41678090685977326;0.45197852863257815;0.4519410336393799;0.3792621892324084;-0.36321507078668835;0.5250710747221574;0.9999490173577232
11.42;1.0891205105465098;0.416212894518135;0.3822563451092333;0.37157211868700596;0.3411409518789365;1.0973810846330425;1.000119869667108;10.00140304457267;0.41677974198340156;0.45197769867283377;0.4519419828192383;0.37932541204830955;-0.3443660707266993;0.5122589858541925;0.9999498747412873
11.42;1.0891196448593035;0.41621316320453294;0.38225574830242537;0.3715734147788762;0.34113989257900407;1.0973828770080194;1.0001198595914513;10.001442594503878;0.4167785531138682;0.45197687601628517;0.45194293162782445;0.37932563493422444;-0.34436607064161767;0.5122567785456904;0.999950734899244
11.43;1.091389707309596;0.41719060674251746;0.3823553102230872;0.39291096633509437;0.35998140741826845;1.100115547649368;1.0001198079343097;10.001482541909567;0.41677733785146737;0.4519760636323164;0.4519438797708157;0.37926285843906615;-0.36321307053018737;0.5250630735586662;0.9999516000853217
11.43;1.0913888571339145;0.417190799097413;0.38235472792806385;0.3929121472213654;0.3599804403945561;1.1001170940438347;1.0001197191064417;10.00152281790451;0.41677609478090244;0.45197526467490334;0.45194482679557196;0.3792630831194074;-0.36321307039047906;0.5250608271630135;0.9999524717009638
11.44;1.0891161332152652;0.41621311704501085;0.38225376309088605;0.37157460753160915;0.3411351370248791;1.0973865145547415;1.000119597057499;10.001563378843933;0.41677482324119397;0.45197448241411753;0.4519457718413164;0.3793263091769591;-0.3443630702205866;0.5122480276986586;0.9999533496703992
11.44;1.0891152926558818;0.41621323772560676;0.38225318855898627;0.3715756662928183;0.3411342672570554;1.0973878094697087;1.0001194465839855;10.00160418761412;0.4167735228869629;0.4519737196188607;0.4519467132008991;0.379326536257389;-0.3443630700192559;0.5122457613901742;0.999954233044546
