time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.45;1.0913853359248722;0.41719081403853603;0.38235303192034026;0.39291376697763986;0.35997673576421135;1.1001209809966894;1.0001192742002456;10.001645189733665;0.41677219345576605;0.45197297838061695;0.4519476477930334;0.3792637632194747;-0.3632110697858815;0.5250526493232364;0.9999551203545032
11.45;1.091384503013533;0.4171908669417889;0.3823524515272799;0.39291470142257373;0.3599759667725095;1.1001220321076117;1.0001190882224338;10.001686306860481;0.41677083486338573;0.45197226078297803;0.4519485709715279;0.3792639881513486;-0.3632110695202932;0.525050380863572;0.9999560096378985
11.46;1.0891127933943976;0.4162135426007365;0.38225157656818953;0.3715748429760276;0.3411286294034806;1.09739096533292;1.0001188984329628;10.0017274502423;0.41676944720193876;0.45197156908967995;0.45194947734368757;0.3793272088727277;-0.34436006922274803;0.5122369431816938;0.9999568986740182
11.46;1.0891119659068373;0.416213531420416;0.3822509739316037;0.3715756538289721;0.34112796071541707;1.0973917823116979;1.0001187151933901;10.0017685328201;0.4167680306200911;0.4519709049587072;0.45195036196322363;0.37932742362697003;-0.34436006889384163;0.5122346871541547;0.9999577854431845
11.47;1.0913820203746571;0.4171909301506258;0.38235072812171267;0.3929147102412115;0.3599717399545608;1.1001244843165714;1.0001185481557724;10.001809467239852;0.4167665855317909;0.45197026886456;0.4519512203606938;0.37926463154636236;-0.3632100685342666;0.5250429234129137;0.9999586687512778
11.47;1.0913811995579055;0.41719085571836656;0.3823500879507703;0.3929153947596722;0.35997117038414783;1.1001250731288208;1.0001184058974593;10.001850158514332;0.4167651130390999;0.45196966012536105;0.4519520477909093;0.3792648324384183;-0.36321006814468526;0.5250406895110765;0.9999595481103682
11.48;1.0891095083539342;0.4162134040750348;0.38224913986168796;0.37157528790402344;0.3411240312300971;1.097393551566835;1.000118296109264;10.00189050065069;0.41676361500662423;0.45196907697223615;0.45195283915842904;0.3793280260657158;-0.34435806772573185;0.5122266439415027;0.9999604223282839
11.48;1.0891087107583177;0.4162132638978622;0.3822484518695754;0.37157584050590925;0.3411235592198849;1.097393923514806;1.0001182248159806;10.00193038317498;0.4167620936156224;0.45196851636910157;0.45195358953435655;0.3793282117332997;-0.3443580672779435;0.5122244440248808;0.9999612882890341
11.49;1.091378807843574;0.417190532390026;0.3823481098699827;0.3929146287895765;0.3599675327878892;1.1001251937085514;1.0001181958322811;10.001969710831299;0.4167605508910447;0.4519679740541874;0.4519542948060104;0.37926538835127094;-0.3632080668015466;0.5250327112330104;0.9999621410284076
11.49;1.0913780376998539;0.41719032893627056;0.38234736405106884;0.3929150465497869;0.3599671542453923;1.100125367464146;1.0001182124270827;10.002008418948202;0.41675898870764727;0.45196744574537984;0.45195495251889184;0.3792655544091426;-0.36320806629643204;0.5250305641728484;0.9999629750706749
11.5;1.0891053969265792;0.4162123564463615;0.38224628862745513;0.37157435063263206;0.3411202162178786;1.097393450282572;1.000118279872277;10.002046464970265;0.4167574091762115;0.4519669287944265;0.4519555623811936;0.3793287078320957;-0.3443550657626291;0.5122159918694216;0.9999637865713622
11.5;1.0891046379385123;0.4162120960978869;0.3822454769361021;0.37157463541844;0.3411199270572709;1.0973934472760691;1.0001184059578192;10.002083810771646;0.4167558150672951;0.45196642237727547;0.45195612587099926;0.37932884622341884;-0.34435506520089815;0.5122139193085358;0.9999645744118418
11.51;1.091375753111639;0.41718959725434784;0.3823449731530777;0.39291469194921613;0.35996517529417743;1.1001253623408722;1.000118599166688;10.002120420169238;0.4167542100352789;0.45196592653484124;0.4519566452721539;0.37926696751825334;-0.3632060646127863;0.5250236896927226;0.9999653392985924
11.51;1.0913749749856883;0.41718928392502264;0.38234409531260943;0.3929148545528418;0.3599649708460112;1.1001251978085467;1.0001188668029564;10.002156268522723;0.41675259841712364;0.4519654415161011;0.45195712275066774;0.37926707057310133;-0.3632060640000193;0.5250217087734783;0.9999660826314253
11.52;1.0891022938843924;0.4162113005357475;0.38224297843984845;0.3715715022506614;0.34111598236868523;1.0973929557269066;1.0001192144021724;10.002191347107747;0.4167509845773489;0.45196496733857267;0.4519575597387403;0.379329155099654;-0.3443530633638552;0.5122066349412403;0.9999668064237046
11.52;1.0891014592174328;0.41621093185874053;0.38224204085323465;0.3715715653843874;0.34111585993790716;1.0973926400261471;1.0001196458710329;10.00222565198437;0.416749372058668;0.4519645034910089;0.4519579568200563;0.3793292208738777;-0.3443530627051316;0.5122047573584481;0.9999675133859878
11.53;1.0913714644262622;0.4171878775103802;0.3823413602107024;0.3929122822205997;0.35996239698583365;1.1001242575374601;1.0001201635083026;10.002259163892408;0.4167477631761688;0.45196404915835264;0.45195831434746486;0.37926726704210734;-0.36320406202480005;0.5250146959302429;0.9999682062983382
11.53;1.0913705439673518;0.41718745116409334;0.3823403725403313;0.392912269035688;0.3599623562992661;1.1001238169120606;1.0001207676962973;10.002291844826084;0.4167461595144458;0.451963603445921;0.45195863337603714;0.37926729210545906;-0.36320406132419664;0.5250129338428404;0.9999688871309395
11.54;1.0890986937501348;0.41620974889523743;0.3822391700215222;0.37156911269720533;0.3411135177842156;1.0973903265108742;1.00012145737235;10.002323656770438;0.4167445625368135;0.4519631651884785;0.4519589161446042;0.37933029433509036;-0.3443500606049229;0.5121981964811798;0.9999695563951783
11.54;1.0890976709324598;0.41620926144594916;0.382238144920553;0.3715690425330369;0.3411135600732343;1.0973897934099226;1.00012223150661;10.002354571021934;0.41674297375212616;0.4519627328873604;0.4519591659588527;0.3793302721966387;-0.34435005986860084;0.512196556209146;0.9999702129569784
11.55;1.0913674743922912;0.4171860347422735;0.3823373440606833;0.39291085091542005;0.35996137297520314;1.1001222241456359;1.0001230897210402;10.002384555981054;0.4167413949544608;0.451962305298226;0.4519593866622872;0.37926722457221484;-0.36320305911674033;0.5250073221802491;0.999970854494901
11.55;1.0913663454516023;0.41718547724106725;0.3823362919079771;0.39291073910793056;0.35996149840902203;1.1001216257954654;1.0001240316928892;10.002413565919696;0.4167398283488714;0.4519618822339848;0.451959582040623;0.37926715094017105;-0.3632030583508937;0.5250058068718068;0.9999714782170741
11.56;1.0890932880971957;0.41620728695546566;0.38223506647816224;0.3715659657918444;0.3411117297005338;1.0973880061049612;1.0001250564791757;10.002441541905585;0.4167382764678367;0.45196146473635457;0.45195975573671116;0.37933005158379135;-0.34434805757280595;0.5121906658740978;0.9999720816603026
11.56;1.0890920635692927;0.4162066465141341;0.38223399400796515;0.37156582151550005;0.34111193702064935;1.0973873728625896;1.0001261618957176;10.002468418956662;0.4167367424283677;0.45196105454033353;0.45195991160402044;0.3793299273940255;-0.344348056784233;0.5121892753933144;0.9999726633075378
11.57;1.091362672487196;0.41718364909116884;0.3823331639803373;0.39290788441598634;0.3599598988821225;1.1001187336961402;1.0001273438550178;10.002494131465891;0.41673523014781827;0.45196065309675865;0.4519600539330141;0.3792667792445379;-0.36320105598666474;0.5250002517593089;0.9999732225480007
11.57;1.0913613550548638;0.41718291306679717;0.38233207543942666;0.3929077124122471;0.3599601842293697;1.1001180964233856;1.0001285961667694;10.002518613081088;0.4167337440034227;0.45196026061924;0.4519601874827197;0.3792666076565217;-0.3632010551812976;0.5249989851049881;0.9999737591826827
11.58;1.0890881094610834;0.41620458233775687;0.38223086211565244;0.37156167909551713;0.3411094608758857;1.0973854688257885;1.0001299113264803;10.002541799472128;0.41673228814862134;0.4519598761520302;0.4519603172410494;0.37932941296108846;-0.3443450543692479;0.5121834596647511;0.9999742724171603
11.58;1.0890866928814942;0.41620374508465524;0.38222975882837273;0.37156148166053554;0.34110981767113435;1.0973848580288446;1.0001312817400971;10.002563639861453;0.41673086565512973;0.451959498684056;0.4519604479250358;0.37932919534117804;-0.34434505355154843;0.5121823194653627;0.9999747595280318
11.59;1.0913571048887813;0.41718044905226515;0.38232880876651887;0.3929059089782202;0.35996014151016875;1.1001162703310492;1.000132700348982;10.002584108884838;0.41672947782947023;0.45195912811627603;0.45196058385153814;0.37926595460869955;-0.3631990527287693;0.5249941823140775;0.999975215902031
11.59;1.0913555878048782;0.4171795090737012;0.38232768702032616;0.39290568774702517;0.35996055895684353;1.1001157104495671;1.0001341609036285;10.002603208383064;0.4167281244784459;0.4519587653400059;0.4519607291336968;0.37926569050279396;-0.36319905190085855;0.5249931734352837;0.9999756369939998
11.6;1.0890821436927205;0.4162010237234612;0.38222648145409216;0.3715584003497442;0.341108846937324;1.097382179663964;1.0001356581713599;10.002620959270264;0.4167268050399382;0.4519584116035524;0.45196088762899295;0.37932840362575054;-0.3443430510676029;0.5121779509404357;0.9999760199786558
11.6;1.0890805342712593;0.4161999879852985;0.3822253376419299;0.37155815655114116;0.34110931426007024;1.0973816754486094;1.0001371873985907;10.002637390231602;0.4167255192478166;0.45195806775216063;0.45196106279346565;0.3793280959353923;-0.34434305022928297;0.512177082334043;0.9999763635764989
11.61;1.0913507642795786;0.41717650170407145;0.3823243447197206;0.39290253325148816;0.3599597378600794;1.100114193896815;1.0001387435250448;10.002652522103055;0.41672426687391184;0.45195773390037147;0.4519612578154162;0.37926477038335643;-0.36319804938676353;0.5249898773927604;0.9999766670255421
11.61;1.0913490819284162;0.41717538269532234;0.38232318145367133;0.3929022668514029;0.359960244751518;1.1001137315908793;1.0001403209488926;10.002666352293355;0.4167230474517034;0.4519574096727424;0.4519614758292793;0.37926443016842415;-0.3631980485409596;0.5249891549882912;0.999976929812389
11.62;1.089074496589102;0.41619633450419086;0.382221925917741;0.3715546138760207;0.341108625736921;1.0973802850107262;1.0001419130288003;10.002678857726865;0.4167218603233503;0.451957094533622;0.45196171962440546;0.3793270778426531;-0.34434004769238924;0.5121728993155165;0.9999771524523499
11.62;1.089072774382381;0.4161951419350805;0.3822207500131512;0.37155432474620004;0.3411091603310125;1.0973798499883705;1.0001435114339416;10.002690010802477;0.41672070483465035;0.45195678790981764;0.4519619911215653;0.37932671460412004;-0.3443400468410707;0.5121723259256414;0.9999773368338496
11.63;1.0913429248315167;0.4171714593153766;0.38231968727548177;0.39289984237896974;0.359960747493507;1.100112422362945;1.0001451065107076;10.002699783155096;0.41671958070286247;0.45195648938778826;0.45196229149290107;0.3792633401553896;-0.3631960459865591;0.5249860521459968;0.9999774855764577
11.63;1.0913411980171706;0.4171702020850913;0.3823185083772161;0.39289952643625337;0.35996129176093705;1.1001119984165804;1.0001466882544425;10.002708139957464;0.41671848819260027;0.4519561988678187;0.4519626216472216;0.3792629530648351;-0.36319604512820614;0.5249856302836758;0.9999776017334057
11.64;1.0890676029667632;0.41619146750365416;0.382217304988116;0.37155095741965355;0.3411085687544795;1.0973785745089275;1.0001482470453997;10.002715044476984;0.41671742778574056;0.4519559164298563;0.4519629823004639;0.37932555152550523;-0.3443380442655918;0.5121697165189498;0.9999776887158917
11.64;1.0890659072623994;0.41619014747903005;0.38221613414819705;0.3715506087576722;0.34110910692741153;1.0973781468625623;1.000149773839059;10.002720472402531;0.41671639979000413;0.45195564227315693;0.4519633738042026;0.379325134132434;-0.34433804339875795;0.5121694484742363;0.9999777491700921
11.65;1.091336118752738;0.41716633716974744;0.38231508694849137;0.3928960562465511;0.3599606830022467;1.100109712443397;1.000151259596852;10.002724413571924;0.41671540440402866;0.4519553770678358;0.4519637961616177;0.37926169995712167;-0.3631940425280701;0.5249834444085458;0.9999777837111966
11.65;1.0913344844765842;0.41716494965933965;0.38231393461625324;0.39289567012320364;0.35996120353793176;1.1001092701220194;1.0001526947214874;10.002726855253094;0.41671444216034187;0.45195512234201424;0.45196424908948873;0.37926124809974937;-0.363194041654071;0.524983336531398;0.999977790866066
11.66;1.0890610076124578;0.41618608072793506;0.3822127677208198;0.3715470314464871;0.34110844557848397;1.097375821109321;1.0001540694324602;10.002727779102635;0.41671351409819746;0.4519548802846356;0.4519647319646479;0.37932377745260676;-0.34433604077769064;0.5121677833361181;0.9999777679018751
11.66;1.0890594474744777;0.41618462157449393;0.3822116405173229;0.37154660387513583;0.34110893871888864;1.0973753694230195;1.0001553745452758;10.002727180857095;0.4167126212939471;0.45195465335694285;0.45196524381115905;0.3793232866497926;-0.34433603990039485;0.5121678462369659;0.9999777122230099
11.67;1.0913298024033975;0.4171606196503837;0.38231059778101956;0.3928931748443364;0.35996157113887783;1.1001079224843184;1.0001566014481713;10.002725078054526;0.41671176431242907;0.45195444426609516;0.45196578352455047;0.3792597740406271;-0.36319303902395883;0.5249828354267442;0.9999776230091666
11.67;1.0913283105507314;0.41715908571729904;0.3823094982435319;0.39289270155595324;0.3599620303874356;1.1001074905186552;1.00015774154215;10.002721500371072;0.4167109431261562;0.45195425587961785;0.4519663502481645;0.3792592378290599;-0.3631930381503604;0.5249830759526888;0.9999775020257018
11.68;1.0890549678758055;0.4161801163404247;0.38220843094521306;0.37154276447169093;0.3411080953673315;1.0973740847801494;1.0001587865387758;10.002716484250929;0.4167101573038357;0.45195409097213807;0.45196694340672766;0.3793216762434073;-0.3443330372818185;0.5121665503593332;0.9999773533985469
11.68;1.0890535284343241;0.41617850719689997;0.382207359399747;0.3715422389266011;0.3411085185512717;1.0973737159198693;1.000159729340834;10.002710069818573;0.416709406196733;0.4519539519694299;0.45196756221742723;0.37932108759292954;-0.3443330364206931;0.5121669644590048;0.9999771831459956
11.69;1.0913239880272376;0.4171543563628598;0.3823063713677552;0.39288869913723407;0.3599610810340799;1.1001063931932775;1.0001605643298523;10.002702296452583;0.4167086892610634;0.45195384066228744;0.45196820524710574;0.37925747019160927;-0.3631910355695192;0.5249829309819587;0.9999769985687238
11.69;1.0913225858726676;0.417152677572655;0.38230532592408095;0.3928881106759867;0.35996147422685515;1.1001061246045143;1.000161287458761;10.002693202051612;0.4167080066064191;0.45195375824221046;0.45196887044312894;0.37925682213909034;-0.36319103473104347;0.5249835032841198;0.9999768075263673
11.7;1.0890483232426296;0.41617322189732325;0.3822043446801784;0.3715365179215024;0.34110638465419696;1.0973729173346352;1.0001618962366556;10.002682820415325;0.4167073593085974;0.4519537055629958;0.4519695554721814;0.379319141208576;-0.3443310339078681;0.512167331786068;0.9999766181741037
11.7;1.0890469587282696;0.41617147933725146;0.38220332846952976;0.3715358538917192;0.341106759880012;1.097372777180798;1.0001623887449773;10.002671179155623;0.4167067490907031;0.4519536832471099;0.4519702581354648;0.379318425040515;-0.3443310331021985;0.512168041335207;0.9999764392273425
11.71;1.0913184926769697;0.4171474993666571;0.3823023235538616;0.392884903290865;0.3599614925174081;1.1001057074644276;1.0001627629768328;10.002658306687733;0.41670617769954643;0.4519536918385903;0.4519709765576792;0.3792556715110731;-0.3631900323160591;0.5249856569441153;0.9999762806237517
11.71;1.0913171661117633;0.4171456975704572;0.3823013441343711;0.3928841488488102;0.35996186102562683;1.1001057090533681;1.0001630181296728;10.002644239974758;0.41670564628523044;0.4519537319799756;0.4519717090879754;0.37925487913288586;-0.363190031551354;0.5249864820301343;0.9999761540345232
11.72;1.0890429751713013;0.41616617103028064;0.382200480360105;0.37153116892085875;0.34110564663115106;1.0973717813060815;1.0001631560126025;10.00262902378301;0.41670515496312943;0.4519538042091875;0.4519724545622839;0.3793160475203035;-0.34432903080954486;0.512169168790345;0.9999760720193307
11.72;1.0890416716983333;0.41616431161189527;0.3821995430530942;0.37153030974058165;0.3411060147640564;1.0973719228152037;1.0001631802514392;10.002612705747788;0.4167047032038455;0.45195390826720794;0.4519732126187601;0.37931517760602174;-0.344329030091486;0.512170095988535;0.9999760462042904
11.73;1.09131225097737;0.4171398205260365;0.38229860858320835;0.3928788017000634;0.3599607583360617;1.1001051317006436;1.0001630943560451;10.002595334675796;0.41670429086808297;0.45195404250838017;0.4519739829788239;0.3792522713349099;-0.3631880293974814;0.5249878804804713;0.9999760864834075
11.73;1.0913109501880796;0.41713790816066754;0.3822977176178166;0.3928778295545185;0.3599611241907778;1.1001054057550437;1.0001629013109088;10.002576965826146;0.41670391835741843;0.45195420423307703;0.4519747644873288;0.37925133148008644;-0.36318802872735756;0.5249889093995069;0.9999762014743426
11.74;1.089037766869213;0.4161586746398202;0.3821969598992147;0.37152497547862023;0.3411048904731128;1.0973727427420932;1.0001626046531822;10.00255766774544;0.4167035857076792;0.451954390560819;0.45197555505812204;0.37931336185698755;-0.3443260280807954;0.5121719076176808;0.9999763982552047
11.74;1.089036457839661;0.41615672172068435;0.38219611867295433;0.37152389077101955;0.3411052490617053;1.0973731404719544;1.0001622086997424;10.00253751767608;0.41670329234477765;0.45195459876087574;0.45197635207124043;0.37931236720797307;-0.34432602745790064;0.5121730416903814;0.9999766813880447
11.75;1.0913070211535032;0.4171321003518394;0.3822952389110998;0.3928733659598779;0.3599610898240177;1.1001065964039909;1.000161717593457;10.002516587781708;0.4167030377881785;0.45195482623047817;0.45197715288232665;0.37924835260999035;-0.3631870268594095;0.5249916215518643;0.9999770539010191
11.75;1.0913056965094172;0.41713011729643357;0.382294450782466;0.3928721769558116;0.3599614415175952;1.1001071076615951;1.0001611349407242;10.002494941235447;0.4167028220061205;0.45195507095221565;0.4519779552885873;0.3792473229650871;-0.3631870262863873;0.5249928677104315;0.9999775203818817
11.76;1.0890314840070878;0.4161504745287775;0.38219383202159;0.3715175839867307;0.3411040992932676;1.0973746720320725;1.0001604648915092;10.002472641470709;0.41670264520927214;0.4519553320011004;0.4519787572480762;0.3793092827896783;-0.3443240257400475;0.5121754392859292;0.9999780882219772
11.76;1.089030140873171;0.41614846494513413;0.3821931019879582;0.37151630495509286;0.3411044498887016;1.0973752887941997;1.0001597127216162;10.002449753926598;0.4167025074829975;0.4519556093523904;0.4519795561103385;0.3793082362861587;-0.3443240252218663;0.5121768101196196;0.9999787649851467
11.77;1.091301667705095;0.41712413765548245;0.38229230567083117;0.39286713150665314;0.35996138469351713;1.10010895776876;1.000158883127976;10.002426331018961;0.4167024083105009;0.4519559032795843;0.4519803485982446;0.37924418757810324;-0.36318502473352343;0.5249955992911762;0.9999795553852676
11.77;1.0913003080365509;0.417122104723989;0.3822916372757604;0.39286577533386424;0.35996174064004605;1.1001096773450432;1.0001579781541934;10.002402405301845;0.41670234633247816;0.45195621379814177;0.45198113141215496;0.37924314077586324;-0.3631850242765972;0.5249971037995119;0.9999804611715604
11.78;1.0890260622861094;0.4161424636372681;0.3821911870697063;0.37150982161305557;0.34110329850721005;1.0973764436170232;1.0001569970561748;10.002378003501404;0.41670231960803955;0.4519565404580303;0.45198190129782456;0.3793050998282875;-0.3443220238521396;0.5121799787131333;0.9999814829417121
11.78;1.0890246888943709;0.41614041006233854;0.3821905858399141;0.3715084008183283;0.34110366465956105;1.097377250742429;1.0001559378333496;10.002353150562874;0.41670232605905577;0.4519568825752528;0.4519826546927731;0.3793040684801481;-0.34432202346040813;0.5121816146494519;0.9999826214651154
11.79;1.091296192373659;0.4171160405205509;0.3822899240356979;0.39285909284857323;0.35996061964976794;1.1001120916562033;1.0001547988534714;10.002327854043147;0.41670236362629537;0.4519572394156114;0.45198338776008;0.37924005025814395;-0.36318402310120623;0.525001317816055;0.999983877541044
11.79;1.0912948240484162;0.41711396661754685;0.38228939772814247;0.39285761861262103;0.35996100033211864;1.1001129587388032;1.0001535793797331;10.002302099580948;0.41670242996318607;0.451957610155755;0.4519840967389914;0.3792390480336586;-0.36318402277452966;0.5250030773098956;0.9999852511078013
11.8;1.0890205946140548;0.41613428545610637;0.3821890973624552;0.3715015612726536;0.3411025877684016;1.0973798435014146;1.0001522794072006;10.002275860866309;0.4167025220170608;0.4519579938795276;0.45198477820615857;0.37930106345886894;-0.3443200224807708;0.512185547325616;0.9999867406460017
11.8;1.0890192721101892;0.4161321928876418;0.3821886520702577;0.3715000386376895;0.3411029887282637;1.0973807354407792;1.0001509001171223;10.002249103241509;0.41670263586368794;0.4519583895056009;0.45198542941669667;0.3793000969527806;-0.3443200222203144;0.5121874234235725;0.9999883432718105
11.81;1.0912908662653031;0.4171077392913964;0.38228810684991055;0.39285184019066555;0.3599610941135836;1.100115622143485;1.000149444477368;10.002221784594575;0.41670276677713997;0.45195879554947044;0.4519860486184353;0.3792361480508525;-0.36318202199301336;0.5250073192994503;0.9999900548657135
11.81;1.0912896273367942;0.4171056365383988;0.38228774606069316;0.39285027328352307;0.35996151986889613;1.1001164907997967;1.0001479165830045;10.00219386039941;0.41670290970665746;0.4519592101665139;0.4519866345898967;0.37923521570093227;-0.3631820217981859;0.5250093002799127;0.9999918695598183
11.82;1.0890155603298308;0.4161259849374777;0.38218765935728777;0.37149292121034183;0.3411020463678856;1.097383329041643;1.0001463207991588;10.002165282394687;0.41670306026856097;0.45195963173125137;0.45198718567718665;0.379297298541382;-0.3443170216351816;0.512191346075137;0.9999937793646761
11.82;1.0890144263432935;0.4161238851621683;0.38218738581055495;0.37149131451110196;0.3411025007066291;1.09738412504262;1.000144662157214;10.002135992707894;0.4167032156719325;0.45196005927081995;0.4519876995134932;0.3792963952217872;-0.3443170215037821;0.5121934160259347;0.9999957749336142
11.83;1.091286228995922;0.41709938769122756;0.38228696968571485;0.39284424171968085;0.3599617748198201;1.100117868039093;1.0001429472945216;10.002105922632087;0.41670337499872195;0.4519604922986941;0.45198817359815474;0.37923250473283904;-0.3631810214037973;0.5250148129984696;0.9999978472132275
11.83;1.0912852133842303;0.41709730043296006;0.3822867838602989;0.39284259600794;0.3599622662460485;1.1001185488667549;1.0001411850351927;10.002074994204472;0.4167035389540165;0.4519609306462038;0.45198860601700225;0.3792316265561715;-0.36318102133423125;0.5250169503253115;0.9999999887559907
11.84;1.0890103802672162;0.41611732737025187;0.3821869047225302;0.37148363437768545;0.3411017717275699;1.097385159768195;1.0001393860579553;10.002043122436268;0.4167037096065889;0.4519613745445444;0.4519889957164118;0.37929376047905283;-0.3443150212928113;0.5121984779296194;1.0000021939683996
11.84;1.0890094837530742;0.4161152637698519;0.38218680643330855;0.37148195166123776;0.3411023126341363;1.0973856936313149;1.0001375614055956;10.002010217081605;0.41670389025749544;0.45196182453543565;0.45198934224368614;0.3792929064259243;-0.34431502127623637;0.5122006597719687;1.0000044585667895
11.85;1.0912815231434725;0.41709081381787544;0.38228656315101645;0.39283478139395;0.3599616856675277;1.1001201435958041;1.000135720818508;10.001976187790463;0.41670408507692;0.4519622811834279;0.4519896455056271;0.37922906446789106;-0.3631790212810318;0.5250221080611759;1.0000067782242936
11.85;1.091280739691994;0.41708878901102453;0.38228654744315205;0.3928330657094804;0.35996228863446406;1.1001205034430865;1.0001338719316077;10.001940955785596;0.4167042984875583;0.4519627447798905;0.45198990575222975;0.37922823463859984;-0.36317902130433194;0.5250243163887202;1.0000091471917365
11.86;1.08900713057618;0.41610928859154217;0.38218684483045057;0.3714743876755118;0.3411019033986048;1.0973867673347888;1.0001320202978197;10.00190446464054;0.4167045346238144;0.4519632151704438;0.4519901234592275;0.3792904166805165;-0.3443130213440365;0.5122059373973746;1.0000115583698923
11.86;1.08900644865504;0.416107312412902;0.38218689905184733;0.3714726430844192;0.34110257792437526;1.0973869282393343;1.0001301696547702;10.001866687203266;0.4167047970602444;0.45196369210570947;0.4519902994985226;0.3792896098961457;-0.34431302139854225;0.5122081597294647;1.000014003620066
11.87;1.09127868922407;0.4170829096895661;0.3822867514718618;0.39282662145476;0.35996320435494067;1.1001209773045417;1.000128322498969;10.001827628637232;0.4167050889256745;0.45196417612607814;0.4519904355175333;0.37922581283843365;-0.363178021466338;0.5250302896185488;1.0000164731642818
11.87;1.0912780906904491;0.41708098649845865;0.38228686452164895;0.3928248525648157;0.3599639602853897;1.100120905418246;1.0001264811830883;10.001787321740522;0.41670541329542227;0.451964668908454;0.4519905334617093;0.3792250231583915;-0.3631780215457339;0.5250325169344816;1.0000189561476966
11.88;1.0890046488512586;0.41610164050068266;0.38218732567364333;0.37146492106844764;0.3411026286675683;1.0973867050670978;1.0001246483068669;10.001745813328107;0.41670577339421644;0.4519651724137749;0.4519905944276993;0.3792872378049419;-0.3443110216349934;0.5122134949940753;1.0000214428649847
11.88;1.08900411731813;0.41609977337458237;0.38218749101035754;0.3714631383035696;0.34110347882485426;1.097386370712318;1.0001228262959287;10.001703146106788;0.4167061723499628;0.4519656880574157;0.45199061801539064;0.3792864530293642;-0.3443110217325556;0.5122157182202893;1.0000239260668051
11.89;1.0912764938249782;0.4170754330331109;0.38228740220360735;0.39281829686879877;0.35996540245080033;1.1001198982085407;1.000121018114375;10.001659349694537;0.4167066128341732;0.45196621703398904;0.4519906026825513;0.37922266449597436;-0.3631770218370437;0.5250384940570888;1.0000264000139538
11.89;1.0912760200396914;0.417073620351616;0.38228761024109875;0.3928165159721326;0.3599663545436419;1.100119285047496;1.0001192288131358;10.001614445039381;0.4167070968180502;0.45196676086619514;0.45199054666061433;0.3792218680658836;-0.36317702194726786;0.5250407094893289;1.0000288589337267
11.9;1.089002694706142;0.41609442987786305;0.3821882019173478;0.3714553806663134;0.34110411504384913;1.097383531463774;1.0001174659793666;10.001568447060858;0.41670762544681705;0.451967321034134;0.4519904486258212;0.37928406040369683;-0.34430902206229624;0.5122210210532768;1.0000312966421676
11.9;1.089002272539667;0.4160926635416317;0.38218844436802857;0.3714536135081527;0.3411051706610289;1.0973826404782083;1.0001157388579969;10.001521361516408;0.41670819911164353;0.45196789809782517;0.45199030804472556;0.37928323901880906;-0.344309022181389;0.5122232316519291;1.0000337067703209
11.91;1.0912747498345723;0.41706836806111897;0.3822883805517534;0.39281000420407547;0.3599684101159447;1.1001166161902989;1.0001140568521025;10.001473187143496;0.4167088176516907;0.451968491285712;0.45199012549421025;0.3792194025435374;-0.36317502230385673;0.5250459601890862;1.000036082790954
11.91;1.091274364627416;0.41706664181116654;0.38228865197279066;0.39280825595236735;0.359969565056314;1.1001154620088753;1.0001124287266794;10.001423927531976;0.41670948070404423;0.45196909912170896;0.45198990279163775;0.3792185507530687;-0.36317502242889727;0.5250481747664005;1.0000384182345372
11.92;1.0890001115107706;0.4160871851224053;0.3821893331467312;0.37144562581808366;0.3411064264692662;1.0973791802199093;1.0001108630197424;10.001373604705014;0.4167101879833351;0.4519697206922029;0.45198964282016574;0.3792806835000527;-0.34430702255525486;0.5122285346538844;1.000040707073125
11.92;1.0889997386800987;0.4160854949531858;0.38218962615301805;0.37144389918708837;0.3411076703201983;1.0973777721991835;1.0001093679379889;10.001322263586568;0.41671093906733864;0.4519703562968087;0.45198934915605193;0.3792797996481846;-0.34430702268090224;0.5122307671086669;1.0000429435166498
11.93;1.0912732388315136;0.41706166671674505;0.3822896170424131;0.3928006543272791;0.3599710724138658;1.1001102387503638;1.0001079506183481;10.001269967469376;0.4167117329488564;0.4519710070144595;0.45198902579831385;0.3792168970281772;-0.3631740228030888;0.5250549073288248;1.0000451211650547
11.93;1.0912728497937512;0.4170600090285032;0.38228992262481926;0.39279895434206774;0.3599723906350881;1.100108580840027;1.0001066168949695;10.001216787858015;0.41671256793678224;0.4519716738928443;0.45198867734380815;0.37921597284467096;-0.363174022918539;0.5250571759041485;1.0000472324638099
11.94;1.088998564855816;0.41608057135319043;0.38219058588478066;0.37143759193062115;0.34111051105983003;1.0973728000351826;1.0001053709751047;10.001162795795313;0.4167134420844059;0.4519723575406611;0.45198830903993825;0.37927702399853314;-0.3443050230235818;0.5122362335265301;1.000049269442368
11.94;1.088998131803482;0.41607895036362347;0.3821908977236331;0.3714359247991532;0.34111188885435867;1.0973708982722863;1.000104215141346;10.001108063604793;0.4167143537772272;0.4519730581119037;0.4519879261559206;0.3792760475068225;-0.34430502311457367;0.5122385572528845;1.0000512253123905
11.95;1.091271542202234;0.4170551974124659;0.38229090034785435;0.39279274172163997;0.35997541036198777;1.1001028779935689;1.0001031505530902;10.00105267211027;0.41671530196145384;0.4519737751484352;0.45198753341154246;0.3792130410073721;-0.3631730231884553;0.5250634588574539;1.0000530947734851
11.95;1.091271032809191;0.4170536248189233;0.38229121005910655;0.3927911088789071;0.3599768340437177;1.1001007429443308;1.0001021790512463;10.000996714733533;0.41671628592281224;0.4519745073297316;0.45198713515789585;0.37921200311626846;-0.3631730232427741;0.5250658518547502;1.0000548724855949
11.96;1.0889965975890918;0.4160743320259011;0.38219191196322294;0.3714286081084184;0.341113936143973;1.0973644985601192;1.0001013046273033;10.000940292234507;0.41671730492920783;0.45197525258100263;0.451986735963963;0.3792739334793079;-0.344303023275406;0.5122451355053265;1.0000565518089428
11.96;1.088995987744412;0.4160728182359719;0.3821922049349936;0.37142700913084764;0.34111539201937613;1.0973621511461917;1.0001005328261188;10.000883500228385;0.4167183581701771;0.45197600849716874;0.451986340824613;0.37927283235606385;-0.3443030232846046;0.5122476098518427;1.000058124758247
11.97;1.0912682005162018;0.4170487367095878;0.3822921162395699;0.39278475654979506;0.35998010090642674;1.1000937066809646;1.0000998682702644;10.000826424586641;0.4167194449872816;0.451976772661731;0.451985954542833;0.37920870005205665;-0.36317102326925377;0.5250718941485996;1.0000595827125636
11.97;1.0912674748681555;0.4170472869935787;0.3822923776504538;0.39278319323445454;0.3599815714602223;1.100091170676535;1.0000993128415088;10.00076914476259;0.4167205648968267;0.45197754279989805;0.4519855810000321;0.3792075367579767;-0.3631710232289952;0.525074459798103;1.0000609176714315
11.98;1.0889938068451597;0.4160685655911944;0.3821930758991802;0.37141990108994977;0.3411175788075543;1.0973535484677182;1.0000988660419394;10.0007117304948;0.41672171729716645;0.45197831710716757;0.45198522346515735;0.37926934269345297;-0.3443010231642347;0.5122539642323545;1.0000621233824942
11.98;1.088992951138837;0.4160671788910445;0.3821932967699587;0.37141837322457505;0.34111904677411736;1.0973508448377887;1.00009852607906;10.000654236314068;0.4167229011301706;0.4519790945916528;0.45198488555792693;0.3792681181031856;-0.34430102307583493;0.5122566275418401;1.000063195569915
11.99;1.0912649079928485;0.41704317387738654;0.38229308272159795;0.3927773980781283;0.35998486227553794;1.1000830636419152;1.000098289820199;10.00059670664027;0.4167241146970069;0.4519798748317841;0.4519845714836629;0.3792038630696226;-0.36317002296441303;0.5250817578721487;1.000064131184871
11.99;1.0912639231191503;0.4170430571552725;0.38229436590281823;0.392775953600642;0.35998636019825203;1.1000802081325793;1.0000981519857497;10.000539186433462;0.4167253559440744;0.45198065759370265;0.45198428542592456;0.37920257756106684;-0.36317002282979927;0.5250845180419926;1.0000649273902738
12.0;1.0889890017564696;0.4160628950080082;0.3821938896824773;0.3714111517629264;0.3411211995188064;1.097342281470632;1.0000981047694173;10.000481727193668;0.41672662310173403;0.45198144309594285;0.4519840311040534;0.3792642618808853;-0.3442990226710087;0.5122635621909498;1.0000655813136856
12.0;1.0889879040332688;0.41606162362029053;0.3821940062077674;0.3714096955849312;0.34112263101674983;1.0973392865548268;1.0000981384421332;10.000424387762067;0.41672791492175404;0.4519822320180923;0.45198381180760017;0.37926291694353714;-0.3442990224864587;0.5122664128164921;1.0000660906820533
12.01;1.0912606328394876;0.4170392921754769;0.38229475874853663;0.3927703752183289;0.359989543248767;1.1000712260500978;1.0000982431300192;10.000367234654988;0.4167292302998612;0.45198302464133294;0.4519836305827281;0.37919854396208064;-0.3631690222742553;0.5250923754299178;1.000066454551966
12.01;1.0912594327480294;0.41703808119676283;0.38229481491793144;0.39276896161112596;0.3599909479166831;1.1000681038192213;1.0000984108336053;10.00031034134696;0.41673056785624807;0.45198382066300175;0.4519834905238696;0.3791971439629156;-0.36316902203245915;0.5250953044541978;1.0000666732993713
12.02;1.0889843021597747;0.41605808935469024;0.38219426395469386;0.3714030385138518;0.341124624561963;1.0973299262292069;1.000098635902964;10.000253782162813;0.41673192597901454;0.4519846202354313;0.4519833951086433;0.37925871761973967;-0.34429702175918864;0.5122738498052067;1.0000667476490386
12.02;1.0889829952378434;0.41605694644451374;0.3821942610701832;0.371401674622312;0.341126001902945;1.0973267018123054;1.0000989140562617;10.000197629632169;0.41673330320501417;0.4519854244427664;0.45198334822668407;0.37925726536341975;-0.34429702145266516;0.5122768343058244;1.0000666774249132
12.03;1.0912555116549387;0.41703470378574165;0.38229485148449044;0.3927636608976801;0.359993969535487;1.1000584400259696;1.0000992420612393;10.000141962677155;0.4167346984144142;0.4519862345107981;0.45198335373479015;0.3791927874629231;-0.3631680211113691;0.5251035593845471;1.0000664610656262
12.03;1.0912540960106334;0.41703364086443934;0.3822947932303402;0.39276235670202786;0.35999531887401737;1.1000551499311297;1.0000996186965159;10.00008687074059;0.4167361106374992;0.45198705108995535;0.45198341491144495;0.3791912841421663;-0.36316802073432153;0.5251065723332495;1.0000660967068344
12.04;1.0889787479422202;0.4160538576400381;0.38219417552866664;0.3713953472966332;0.3411278292560542;1.0973158392506708;1.0001000455418767;10.000032444465004;0.4167375386717428;0.4519878743842184;0.45198353407878816;0.3792527558863843;-0.3442950203213394;0.5122845236295035;1.0000655845982744
12.04;1.0889772219366989;0.4160528872870162;0.3821940630521988;0.3713941147325664;0.34112915002277755;1.0973125142663007;1.000100526639225;9.999978766105071;0.4167389808085534;0.4519887047517222;0.45198371232617435;0.3792512036324443;-0.344295019873099;0.5122875438656371;1.0000649290253005
12.05;1.091249516659407;0.41703078084944856;0.38229449932765125;0.39275744876841673;0.35999817156919167;1.1000441803928556;1.0001010672861823;9.999925908520312;0.41674043475268596;0.4519895433340675;0.4519839496423473;0.37918662859272495;-0.36316601939104826;0.5251142466417846;1.0000641378288533
12.05;1.0912478755774302;0.4170299144309992;0.38229433046313555;0.39275629338793844;0.35999946611103273;1.1000408429769961;1.0001016728187204;9.999873935608338;0.41674189754413254;0.45199039228834204;0.4519842455564794;0.3791850317618896;-0.36316601887720656;0.5251172613792057;1.0000632203677056
12.06;1.0889722992597468;0.41605033938489944;0.3821936009976494;0.3713894402298035;0.341131924459381;1.0973025077654204;1.000102347684415;9.999822902839409;0.4167433656475399;0.4519912543678833;0.4519845993605967;0.37924641353252136;-0.3442930183339704;0.5122952422594738;1.0000621864519095
12.06;1.088970546345602;0.4160495881204224;0.3821933760956386;0.37138836499103944;0.34113319678768855;1.0972991809994854;1.000103094803707;9.999772865930066;0.4167448355913535;0.45199213230330737;0.45198500935156355;0.3792447740000338;-0.34429301776409676;0.512298245209536;1.0000610464173945
12.07;1.0912426219078508;0.4170277098973405;0.3822937008372229;0.39275185752932973;0.36000217362419945;1.100030869534951;1.0001039158433103;9.99972388953521;0.4167463048924602;0.45199302844391553;0.4519854722248137;0.37918011365892895;-0.36316501717050864;0.5251255788503527;1.000059810912995
12.07;1.0912407760599736;0.41702707766209085;0.3822934231992522;0.3927508670804235;0.3600034260705782;1.1000275803622157;1.0001048119953233;9.999676041484769;0.4167477726122205;0.4519939442694008;0.4519859833972131;0.37917843372957133;-0.3631650165558741;0.5251285707532823;1.000058489899893
12.08;1.0889640151538136;0.4160473912576002;0.3821926207437922;0.37138265028919504;0.34113474605488087;1.0972893195349143;1.0001057842295589;9.999629378593763;0.41674923918195894;0.45199487986294196;0.4519865374650924;0.37923973608535533;-0.34429101592243405;0.5123058780471013;1.0000570911738451
12.08;1.0889620988248507;0.4160468732299874;0.3821922953934936;0.3713817461429391;0.3411359726130318;1.097286092284309;1.0001068336401209;9.999583935524546;0.4167507056815027;0.45199583433588797;0.4519871287567892;0.379238023131187;-0.3442910152719438;0.5123088637654597;1.0000556196012838
12.09;1.0912350330890828;0.4170256188898364;0.3822925377788057;0.3927457330855797;0.3600048829910615;1.1000179043371712;1.0001079625413656;9.999539729798474;0.41675217328999375;0.45199680688941746;0.4519877522265389;0.3791732976531076;-0.3631640146055687;0.5251368370866176;1.000054077929666
12.09;1.0912330705545574;0.41702521000025805;0.38229217310502234;0.392744920677358;0.36000607451210626;1.1000147623064132;1.0001091751512854;9.999496789457558;0.416753643227299;0.4519977971497746;0.4519884034951524;0.3791715625448951;-0.3631640139239868;0.5251398199692645;1.0000524685177368
12.1;1.0889562193722813;0.4160457418485894;0.3821912918955962;0.3713768928067595;0.3411373243800376;1.0972766726046215;1.000110476984389;9.999455171416269;0.41675511666730797;0.45199880449887897;0.45198907803429783;0.3792328204718903;-0.3442890132274861;0.5123164686805174;1.0000507946534962
12.1;1.0889542438134534;0.416045436295037;0.3821908942524184;0.3713761791801909;0.3411384715766007;1.0972736401713385;1.0001118736525207;9.999414941207425;0.41675659430406775;0.4519998271953201;0.45198977114671834;0.37923107360661906;-0.3442890125158425;0.512319450620678;1.0000490604513066
12.11;1.0912261558797738;0.4170239437994463;0.3822910116607058;0.3927412248525355;0.36000841767511504;1.1000056681467876;1.0001133695635884;9.999376139788748;0.4167580759095365;0.45200086217447005;0.4519904786409257;0.3791663236667375;-0.3631630117883455;0.5251480747131352;1.0000472698824108
12.11;1.0912242104514394;0.41702373533873194;0.3822905830752422;0.39274061434399715;0.360009511858118;1.1000027590893295;1.000114966842776;9.99933877421848;0.4167595603582632;0.45200190560430903;0.4519911969596429;0.37916457223514166;-0.36316301104407733;0.5251510580083693;1.0000454267869923
12.12;1.088948416507645;0.41604490521147525;0.38218969810056225;0.37137193031138577;0.3411395312394622;1.097263917003924;1.0001166653525693;9.999302830381664;0.41676104615351345;0.45200295373657523;0.4519919228651462;0.37922582104812985;-0.34428701028202685;0.5123270571022567;1.0000435365404432
12.12;1.0889465369729776;0.4160447836338368;0.38218924154093653;0.37137142505352067;0.3411405625147083;1.0972611477319956;1.0001184636757257;9.999268285884353;0.4167625318030362;0.452004003629762;0.4519926533941088;0.3792240721592944;-0.34428700950101254;0.512330044613412;1.000041607561494
12.13;1.091218577906228;0.41702341461363146;0.38228925914969386;0.3927378866271684;0.36001149254824333;1.099994457493452;1.0001203598902484;9.99923511470275;0.4167640156400127;0.45200505311313044;0.4519933859903673;0.37915932807206876;-0.36316200869992343;0.5251593289144072;1.0000396506755904
12.13;1.0912167898436689;0.417023363655385;0.38228878057607485;0.3927374852778707;0.3600124500619645;1.0999918526134655;1.0001223518020448;9.999203285873902;0.4167654957458687;0.4520061000508888;0.451994118424777;0.37915759185702563;-0.363162007878233;0.5251623200547543;1.0000376768980621
12.14;1.0889411801888973;0.41604467521166183;0.3821878516439944;0.3713690117758848;0.3411423238439983;1.097253340640785;1.0001244376618414;9.999172756775977;0.4167669703393616;0.45200714179022383;0.4519948489923262;0.3792188670356302;-0.34428500703620246;0.5123376711321752;1.000035696022762
12.14;1.0889395128354133;0.41604467889342295;0.38218735624886185;0.3713687134603143;0.34114320333268583;1.097250930479228;1.0001266174786225;9.999143469587358;0.41676843801965824;0.4520081753155917;0.4519955770638541;0.37921715727871;-0.3442850061746533;0.512340655429768;1.0000337173360099
12.15;1.0912117955427032;0.4170234192776064;0.3822873390622258;0.3927353790803166;0.36001397839457683;1.0999846318607234;1.0001288930618721;9.999115357290218;0.4167698975310762;0.45200919776658116;0.45199630276619934;0.37915246643256584;-0.36316100529460177;0.5251705770420558;1.0000317509004635
12.15;1.0912102789692348;0.417023463223041;0.3822868291830589;0.3927351843491657;0.36001477990439623;1.0999824551285502;1.0001312665596267;9.99908835153453;0.4167713472377752;0.45201020675373993;0.4519970259916034;0.3791507988132626;-0.3631610043970996;0.5251735376204624;1.0000298070389384
12.16;1.0889349681763736;0.4160449052057657;0.3821859166232343;0.3713657106531267;0.3411433874287957;1.0972444106946901;1.0001337389158216;9.999062389292593;0.4167727846478733;0.4520112004907904;0.4519977461975291;0.37921215928833263;-0.3442830034833487;0.5123481882761449;1.000027894500946
12.16;1.0889336236529912;0.41604498063388584;0.38218539692346026;0.37136561711765104;0.3411441112378412;1.0972425082551664;1.0001363082605061;9.99903741759305;0.41677420639244794;0.4520121775547125;0.45199846275068595;0.3792105530187277;-0.3442830025548004;0.5123511065181373;1.0000260197331756
12.17;1.0912062501008994;0.4170237378201404;0.382285316697605;0.3927336912219027;0.36001584146990995;1.099975756549401;1.000138968479813;9.999013390628004;0.4167756087475051;0.4520131363302002;0.45199917502459475;0.37914598487365986;-0.36316000161317885;0.5251815963381871;1.0000241876436875
12.17;1.0912050952632357;0.41702384359924793;0.38228479653372605;0.3927336945981451;0.3600164887035917;1.0999741639093503;1.0001417090444453;9.998990259110496;0.41677698824305465;0.45201407494448775;0.45199988264525764;0.37914445870697827;-0.3631600006604739;0.525184454862414;1.0000224022249489
12.18;1.0889291621094364;0.41604499747982565;0.38218391583693906;0.37136288167122444;0.34114384634491474;1.097236739032245;1.0001445160510687;9.998967956993003;0.4167783418333817;0.4520149916212074;0.45200058608181604;0.37920597680364176;-0.3442809996987535;0.5123583345028658;1.0000206661882525
12.18;1.088928207274768;0.4160451267001873;0.3821834074680729;0.37136297334113705;0.3411444164368273;1.097235490956702;1.0001473731415524;9.998946397010927;0.4167796666950587;0.45201588486941724;0.45200128693249664;0.37920453990440706;-0.34428099872999407;0.5123611193769395;1.0000189805862973
12.19;1.0912022342547603;0.41702427576996876;0.38228331903565466;0.39273275413900266;0.360017088456683;1.0999704280871008;1.0001502612662716;9.998925485950545;0.4167809599988683;0.4520167533060683;0.4520019876589478;0.3791411482250773;-0.36315799775623103;0.5251921450198088;1.0000173453675978
12.19;1.0912014921708901;0.417024413858099;0.38228283527569584;0.39273291872055643;0.3600175800792443;1.0999695567592223;1.0001531583511174;9.998905144214728;0.4167822189232449;0.4520175951405186;0.4520026910643323;0.37913980262185065;-0.363157996779754;0.5251948420441253;1.0000157599159003
12.2;1.0889260227214765;0.4160452596680713;0.38218168932043844;0.37136264938680236;0.34114513085279863;1.0972328799490991;1.0001560405209065;9.998885308991062;0.4167834410463241;0.4520184077525663;0.45200339960293523;0.3792005044966573;-0.34427999580308144;0.5123685340392521;1.0000142229672735
12.2;1.0889255005399472;0.41604539037461813;0.38218123725507386;0.37136287017589237;0.3411455403282012;1.0972323971122644;1.000158884672448;9.99886593166399;0.4167846247671161;0.4520191877318311;0.45200411506272675;0.37919925486894857;-0.34427999482889154;0.5123711265611427;1.0000127332835316
12.21;1.0911999261764989;0.4170248033568532;0.3822814800345969;0.39273357805185233;0.36001880720530255;1.0999681050613797;1.0001616706015042;9.998846977275939;0.4167857693163553;0.4520199313858779;0.45200483904133437;0.37913605400812034;-0.3631569938599977;0.5252019247676019;1.0000112913077641
12.21;1.0911996257493266;0.4170249167366873;0.38228106335129364;0.39273384320855864;0.3600191299351003;1.0999679986838864;1.0001643809656107;9.998828414078696;0.41678687423292293;0.4520206354223335;0.4520055731518116;0.37913490188151466;-0.36315699289938874;0.525204399751117;1.0000098995603253
12.22;1.0889245977596633;0.41604582763194087;0.3821800762524725;0.3713612468417782;0.34114428832294275;1.0972320717562822;1.0001669996661522;9.998810200211544;0.4167879385384485;0.452021297085999;0.45200631823314885;0.3791967986372655;-0.3442779919503101;0.512377945375714;1.0000085611482137
12.22;1.0889245132765137;0.416045924065432;0.38217969551841835;0.37136155282455324;0.3411445250368885;1.0972323187491209;1.000169510895041;9.998792285944727;0.4167889604209888;0.45202191353222987;0.4520070735312286;0.37919574459706684;-0.344277991016254;0.5123802921259184;1.0000072786801655
12.23;1.0911993687444614;0.41702525499058957;0.38227996399059166;0.3927335503190862;0.3600187308085739;1.0999687359820802;1.0001718997126814;9.998774627137799;0.41678993781751933;0.4520224814889833;0.4520078368276879;0.37913174006810857;-0.36315599010083116;0.5252107433657878;1.0000060547455272
12.23;1.0911994856586327;0.41702533746941384;0.3822796132941571;0.39273389916498036;0.36001888501451784;1.0999693203599201;1.0001741536613222;9.99875718955519;0.4167908688918798;0.4520229980343855;0.4520086051807715;0.37913078528665306;-0.36315598920750497;0.5252129418755852;1.0000048926333676
12.24;1.0889248582183644;0.41604622076049713;0.38217868435553976;0.3713613905493113;0.3411438779701295;1.097234067525651;1.0001762643530294;9.998739938023407;0.41679175151306175;0.4520234615894658;0.4520093753230263;0.379192880431212;-0.34427598833935863;0.5123855358955725;1.0000037960055612
12.24;1.0889251546316983;0.4160462921353668;0.3821783508588041;0.3713617829292062;0.341143952021106;1.0972349713994212;1.0001782274439417;9.998722823530668;0.4167925827354327;0.45202387168781183;0.45201014370063136;0.379192025933876;-0.3442759874991446;0.5123875563584502;1.0000027680021202
12.25;1.0911993722379754;0.4170252032637259;0.38227864179186327;0.39273351972043924;0.3600180116112384;1.0999720242449915;1.000180040956418;9.998705774885142;0.41679335942968637;0.4520242278167752;0.45201090675916256;0.37912822308151845;-0.3631549866894424;0.5252183038597842;1.0000018109851676
12.25;1.0911998351957148;0.41702526348309155;0.3822783166231571;0.3927339532232952;0.36001800868255884;1.0999732161798295;1.0001817038015801;9.99868869795446;0.4167940790137512;0.4520245289925217;0.45201166131164344;0.37912747397579843;-0.36315498591261236;0.5252201154016564;1.000000926780822
12.26;1.0889255456986053;0.41604617562025276;0.38217744999088205;0.3713603387871018;0.3411417385353075;1.0972375352549837;1.000183215524695;9.998671490333207;0.4167947392052457;0.4520247745541466;0.45201240459515135;0.3791897806941656;-0.34427398517059926;0.5123916396330103;1.0000001170448385
