time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.26;1.088926179097354;0.4160462307792024;0.3821771259898872;0.3713608087166753;0.3411416652620096;1.097238969535415;1.00018457664578;9.99865406415717;0.4167953374987958;0.4520249649464288;0.4520131340824059;0.37918914483312616;-0.3442739844648669;0.5123932134588756;0.999999384253485
12.27;1.0912017361951158;0.4170254802229595;0.3822773863756556;0.39273415039600795;0.36001668088972866;1.0999775089478356;1.000185788727156;9.998636359430984;0.4167958709261976;0.4520251014496417;0.4520138473105468;0.37912556773643397;-0.3631539837964645;0.5252241390620065;0.9999987324518214
12.27;1.0912025427951824;0.4170255416907206;0.38227705430703945;0.39273465275650166;0.36001654607641903;1.0999791446590013;1.0001868543982935;9.99861833923347;0.4167963361590202;0.4520251854682262;0.4520145422440401;0.37912505062527946;-0.3631539831660501;0.525225451170946;0.9999981670178306
12.28;1.088928597294264;0.4160465142624444;0.3821762175706327;0.3713598977068314;0.34113904198850237;1.0972438680265033;1.0001877779114092;9.99859997446095;0.4167967301268241;0.4520252184626744;0.4520152181111889;0.3791875944928958;-0.3442719825739641;0.5123958028805825;0.9999976946151256
12.28;1.0889295710244127;0.4160465916453343;0.38217587287307553;0.3713604310408759;0.3411388517089945;1.0972456709582998;1.0001885654271725;9.998581235795664;0.4167970508496232;0.4520252021264354;0.45201587568540846;0.37918720016215596;-0.3442719820204456;0.5123968416169606;0.9999973229372902
12.29;1.0912054607808221;0.4170258247357384;0.382276064150494;0.39273503976850327;0.36001486503517427;1.0999835470244086;1.0001892242099717;9.998562097115816;0.41679729789993547;0.45202513785388665;0.4520165169183563;0.37912386842144574;-0.3631529815056644;0.525227874502776;0.9999970592622138
12.29;1.0912065888389906;0.4170259282485038;0.3822757051239395;0.3927355990402026;0.36001462004956847;1.0999854919108643;1.0001897616598996;9.9985425419473;0.4167974721716608;0.4520250259336262;0.45201714473434335;0.3791235999247585;-0.3631529810294789;0.5252286346239639;0.9999969090552843
12.3;1.0889329510237078;0.41604695275073017;0.3821748389400089;0.3713608992952571;0.34113700694137694;1.0972515026559893;1.0001901852046675;9.998522570665493;0.41679757540826745;0.452024865630283;0.45201776290277335;0.3791863951102066;-0.3442709805913802;0.5123984495581795;0.9999968753358386
12.3;1.0889342174798575;0.41604709110942634;0.3821744610442988;0.3713614817336518;0.34113670899862425;1.097253576394557;1.0001905025227278;9.998502207698278;0.4167976100967933;0.45202465604580155;0.45201837567114006;0.3791862545121086;-0.3442709801906677;0.5123989305724737;0.9999969584727907
12.31;1.0912103848737658;0.41702639311940326;0.3822746152433158;0.3927361343587703;0.3600126175185491;1.0999917095172318;1.0001907213205932;9.998481501633446;0.4167975793622314;0.45202439667526007;0.4520189871562818;0.3791231789871518;-0.3631519798264342;0.5252293890992706;0.9999971567111089
12.31;1.0912117749781345;0.4170265724833061;0.3822742168715418;0.3927367381704002;0.3600122727594233;1.0999938981126356;1.000190849034943;9.998460508734713;0.4167974865330039;0.4520240875392857;0.4520196005944919;0.37912316937558177;-0.3631519794973858;0.5252296025048351;0.9999974671016831
12.32;1.0889383814087896;0.41604772659638684;0.3821733558433445;0.3713608751012214;0.3411334569497537;1.0972601388552865;1.000190893007639;9.99843926787998;0.416797334781999;0.4520237293863521;0.45202021791904795;0.3791862260612186;-0.34426897920186544;0.512398231337832;0.9999978858657068
12.32;1.0889398702943873;0.41604794895153985;0.3821729411694304;0.3713615000026729;0.3411330758889654;1.0972624285638037;1.0001908609731138;9.998417797517048;0.4167971269163412;0.4520233237708101;0.45202083982764824;0.37918634886851005;-0.34426897893803926;0.5123981953928971;0.9999984081937509
12.33;1.0912162735248996;0.4170269419919308;0.38227269001885067;0.392737798556221;0.3600103724435194;1.1000007636487872;1.000190761430601;9.998396118398754;0.4167968649259924;0.4520228727151393;0.4520214661265011;0.3791235373418;-0.363151978704144;0.5252294986846288;0.9999990281936862
12.33;1.091217829706047;0.4170272023865054;0.38227226902992484;0.3927384476610699;0.3600099671272153;1.1000031411891626;1.0001906034086667;9.998374269290458;0.4167965495316112;0.4520223780829074;0.4520220961932266;0.37912379135749863;-0.36315197849886877;0.5252292296572483;0.9999997393634915
12.34;1.0889445303781515;0.4160487765446351;0.3821717259741978;0.37136223896238857;0.34113075283150257;1.0972685596074716;1.0001903955971159;9.998352305063632;0.41679618047248806;0.45202184109247917;0.4520227293195233;0.3791871116035919;-0.34426697832148284;0.5123960481145324;1.0000005351813972
12.34;1.0889461205729303;0.4160490670172372;0.3821713118963236;0.37136291463817583;0.341130335610509;1.0972710174854816;1.000190145176796;9.998330291310447;0.41679575739082875;0.4520212626003791;0.45202336482447036;0.3791874995602001;-0.3442669781714026;0.512395561877886;1.000001409330729
12.35;1.09122259344544;0.41702811978247517;0.38227107493454354;0.39273926305134155;0.36000760804842463;1.1000105128762572;1.0001898567084055;9.99830829743269;0.4167952802258911;0.45202064383044654;0.4520240020871014;0.37912495704120647;-0.3631509780477982;0.5252270834401322;1.0000023558425046
12.35;1.091224190620052;0.41702843171875914;0.3822706833838186;0.3927399649171558;0.3600071900298069;1.1000130436216529;1.0001895320423875;9.998286385657288;0.41679474886452006;0.45201998645447433;0.4520246404996267;0.37912548550913244;-0.3631509779498462;0.5252263954994836;1.000003369188336
12.36;1.0889499085808485;0.4160497032340976;0.3821702176483207;0.3713622760994465;0.3411268767821509;1.0972786069781173;1.000189171371653;9.998264603999372;0.4167941631026927;0.45201929219916415;0.4520252791759146;0.3791890856944962;-0.344265977877278;0.5123928270909743;1.000004443929005
12.36;1.0889514948457113;0.4160500333745029;0.3821698644579739;0.371363001092104;0.3411264642377973;1.0972811992068956;1.0001887743586795;9.998242989102819;0.41679352327150226;0.45201856267619095;0.4520259167614374;0.3791897576860489;-0.3442659778303912;0.5123919421600039;1.000005574703577
12.37;1.0912289458801048;0.41702947155898307;0.38226967103864956;0.392740926435458;0.36000484214901707;1.100020815785278;1.0001883411043118;9.998221569686086;0.41679283071528916;0.452017799331842;0.4520265517231065;0.3791275011710588;-0.36314997780943836;0.5252230483850152;1.0000067570097688
12.37;1.0912305081523346;0.41702982433769875;0.38226936834835634;0.3927416673005276;0.36000443581995933;1.1000234515226124;1.0001878727444073;9.998200365103267;0.41679208759340963;0.45201700354016694;0.4520271826178392;0.3791283158427529;-0.36314997781429326;0.5252219649335937;1.0000079874776335
12.38;1.0889561822237974;0.41605114237899793;0.3821690030357911;0.3713640129309417;0.3411241359008131;1.0972891003418772;1.0001873708630264;9.998179390078828;0.41679129618852273;0.4520161766958306;0.45202780780536556;0.37919220184726266;-0.34426397784461793;0.5123873496808027;1.0000092626962769
12.38;1.0889577217965127;0.41605152650401467;0.3821687596211975;0.37136476234438415;0.3411237390676724;1.097291754756789;1.0001868366401732;9.998158662142588;0.4167904584483133;0.45201531995158467;0.45202842502174084;0.3791931598234239;-0.3442639778999256;0.5123860760181596;1.000010577284956
12.39;1.0912351283978918;0.4170309788585222;0.38226863935090055;0.3927439137937862;0.3600032465506698;1.1000314059304288;1.000186271090843;9.998138196905117;0.4167895761063509;0.45201443412228876;0.45202903164072544;0.3791311905230645;-0.3631489779796466;0.5252174582193723;1.0000119234681635
12.39;1.0912366502943172;0.4170314029637891;0.38226846007189885;0.3927446648443446;0.36000286367276935;1.1000340446646928;1.0001856754836442;9.99811800050104;0.4167886508973246;0.45201352022588037;0.4520296255771394;0.3791322943594039;-0.36314897808352736;0.5252160172815631;1.0000132930718082
12.4;1.088962285792374;0.4160528973565505;0.3821683105893393;0.37136459580956205;0.34112036997819317;1.09729966157617;1.000185051080095;9.998098075520122;0.4167876848389609;0.4520125801028363;0.45203020573142305;0.3791964711896311;-0.3442629782117758;0.5123810887232835;1.0000146795707245
12.4;1.0889637837256851;0.4160533680286977;0.3821681952741073;0.37136534148104994;0.34112000147168203;1.097302245802505;1.0001843983880436;9.998078437362519;0.41678668073646624;0.4520116165271226;0.4520307712986535;0.37919772029792764;-0.34426297836460157;0.5123795099527533;1.0000160785327261
12.41;1.0912411410845941;0.4170328637098461;0.382268157557805;0.3927456885765219;0.36000064832602446;1.1000417840568364;1.000183716115589;9.998059123042953;0.41678564227512227;0.45201063294939275;0.45203132079326663;0.37913604037090315;-0.36314797854180075;0.5252105955127602;1.0000174868621763
12.41;1.091242603836543;0.4170333833907997;0.38226810329937183;0.3927464219539996;0.3600002962443567;1.100044261671522;1.0001830010209023;9.998040179127567;0.41678457353751786;0.4520096331352754;0.4520318518248682;0.3791374294804441;-0.36314797874294386;0.5252089041815309;1.0000189011868637
12.42;1.0889681699752338;0.4160549762561771;0.38216807630917454;0.3713663312978944;0.34111783705677545;1.0973096649269825;1.000182249358396;9.99802164142234;0.4167834786389044;0.4520086206202724;0.45203236130900476;0.3792018848781706;-0.34426097896776603;0.5123730984519144;1.000020316727591
12.42;1.088969588241053;0.41605554840304554;0.3821680806952005;0.37136704702500994;0.34111750872126395;1.0973119821154154;1.0001814583442072;9.99800352959182;0.41678236162240007;0.4520075982587106;0.45203284567773194;0.37920340263877006;-0.3442609792161513;0.512371321311422;1.0000217283253732
12.43;1.091245854441671;0.4170347541793354;0.3822681476357624;0.3927470127126598;0.35999821605545895;1.1000512026738478;1.0001806261787527;9.997985858737742;0.41678122628378816;0.45200656829470304;0.4520333011307418;0.3791419777639115;-0.36314697948786673;0.5252028895075057;1.0000231326566933
12.43;1.0912472088101597;0.41703538826713404;0.3822682112883708;0.3927477093373936;0.35999791600476266;1.100053316604587;1.000179750945178;9.997968649994117;0.41678007590329524;0.4520055324703381;0.45203372371806877;0.3791436046200076;-0.3631469797825325;0.5252010598580714;1.0000245290741847
12.44;1.0889736450287393;0.41605755069545647;0.38216836205744414;0.37136672040093077;0.34111438818786904;1.0973173151889417;1.0001788295456675;9.997951930663666;0.4167789130610436;0.45200449185329605;0.45203410924192466;0.3792082771320718;-0.34425898009984524;0.5123644976318193;1.000025917965144
12.44;1.0889749106381055;0.41605825921155637;0.38216849049734425;0.3713674031077485;0.34111411670013536;1.0973191920028802;1.0001778578100986;9.997935729901172;0.4167777396738243;0.4520034469747703;0.45203445303417183;0.3792099888118182;-0.34425898043960473;0.5123626521360801;1.0000272981313143
12.45;1.091250999810557;0.41703756473309433;0.38226864214569;0.3927485474336895;0.3599959904348165;1.1000579434329123;1.0001768318864508;9.997920072840358;0.41677655717394363;0.45200239825455046;0.452034749802286;0.3791487329442401;-0.363145980801261;0.5251948387824488;1.0000286656139625
12.45;1.0912521538559026;0.4170383584408132;0.38226884040730863;0.392749221787164;0.3599957440399695;1.1000595685874375;1.0001757494930577;9.997904971816823;0.4167753668352685;0.45200134590052976;0.45203499386881724;0.37915050305586284;-0.36314598118365776;0.5251930050803805;1.000030014635653
12.46;1.0889773698465184;0.41606029529343763;0.3821691169467005;0.37136789179809393;0.3411122799573873;1.0973240688445167;1.000174609947057;9.997890416076242;0.4167741703262388;0.452000289335191;0.45203517940271404;0.37921529342366456;-0.34425798158559967;0.5123564824943171;1.0000313394521878
12.46;1.0889783971554827;0.41606118245557266;0.3821693836055721;0.37136855814012665;0.3411120535475949;1.0973254469141642;1.0001734137265303;9.99787636666816;0.41677297007099784;0.4519992271160594;0.4520353004109946;0.3792170991745892;-0.34425798200651075;0.51235467605492;1.000032635485533
12.47;1.0912552333626782;0.41704102132908655;0.38226963753227955;0.3927512191200069;0.3599950640196917;1.1000637056706497;1.00017216236017;9.997862762439384;0.41677176905353863;0.45199815750694194;0.45203535098530545;0.37915591609895827;-0.36314498244626847;0.5251868982952257;1.0000338991270563
12.47;1.0912561240358178;0.41704200790392015;0.38226996203952984;0.3927518708625075;0.3599948541179967;1.1000648476660633;1.0001708581549598;9.997849532693492;0.4167705704090167;0.45199707901111474;0.45203532588909134;0.3791577406473362;-0.3631449829043755;0.5251851356261898;1.0000351271077403
12.48;1.0889810670850317;0.4160641924810117;0.3821703986309271;0.3713693017478485;0.3411103124270571;1.0973288755163;1.0001695032011328;9.99783661008999;0.41676937721137736;0.4519959904363864;0.45203522123553935;0.3792225699543407;-0.3442559833793735;0.5123480491009686;1.0000363162789376
12.48;1.0889818127135371;0.4160652862511111;0.38217076905146097;0.3713699288966291;0.3411101139110148;1.0973297925239762;1.0001680977851604;9.997823939734381;0.4167681924081228;0.45199489061307657;0.4520350350326124;0.3792244015801148;-0.3442559838690951;0.5123463506843259;1.0000374638189264
12.49;1.0912583594619354;0.4170453403933114;0.3822711143582237;0.3927525393498041;0.3599931456991849;1.100067602807284;1.0001666395640998;9.997811484010706;0.4167670187848241;0.45199377836799126;0.4520347670541588;0.37916323313685885;-0.36314498437136883;0.5251800462551971;1.0000385676513588
12.49;1.0912589546168636;0.4170465526519499;0.3822715179411746;0.39275313598759076;0.3599929485943824;1.1000683110336433;1.000165124710246;9.997799228633129;0.4167658588624453;0.451992653071751;0.4520344179430264;0.37916506208326267;-0.3631449848844565;0.525178436152058;1.0000396264980749
12.5;1.0889835984039615;0.4160690223338281;0.38217206477914156;0.3713693002733786;0.34110729985933064;1.0973319227247709;1.0001635496519048;9.997787184720552;0.4167647146217977;0.45199151533379056;0.45203398834755143;0.3792298858584808;-0.34425498540717375;0.5123408557320631;1.0000406390113512
12.5;1.0889840444120955;0.4160703628181576;0.38217248589764086;0.37136986399866245;0.34110709495554686;1.097332445159768;1.000161911816063;9.99777537845238;0.41676358741579134;0.451990367372267;0.4520334788376282;0.37923170212814866;-0.3442549859388686;0.5123393623877533;1.0000416028543275
12.51;1.0912602966720333;0.41705062326357933;0.38227282094518034;0.39275361596755104;0.35999122169147224;1.100069887639789;1.0001602097293423;9.99776383740124;0.41676247846641473;0.45198921294730726;0.4520328904981139;0.37917150883642;-0.36314398647918783;0.5251739922647882;1.0000425152708046
12.51;1.091260610176481;0.41705209572223473;0.3822732418041098;0.3927541483342238;0.35999100098792236;1.100070260770659;1.000158443359117;9.997752581599944;0.4167613895906022;0.45198805697345024;0.452032225367497;0.3791733043020645;-0.3631439870277211;0.5251726377502861;1.0000433746548902
12.52;1.0889849939369016;0.41607482815645425;0.3821737894206645;0.3713702541029074;0.3411053205005253;1.0973325752681369;1.000156614966886;9.997741622719353;0.416760323344545;0.4519869049380164;0.4520314862811855;0.3792380873475689;-0.34425298758379397;0.5123346987397076;1.0000441814168515
12.52;1.0889852097707773;0.4160764306634404;0.38217419605303493;0.37137076237891903;0.3411050755392647;1.097332840842327;1.0001547294892819;9.997730976634358;0.41675928250117134;0.45198576209160257;0.45203067647136214;0.37923985722851716;-0.3442529881463862;0.5123334969850295;1.0000449377986733
12.53;1.0912612677937785;0.4170569491537676;0.3822745037757265;0.3927544633132506;0.3599891536965662;1.1000710660599518;1.0001527933828074;9.997720675645297;0.4167582698032366;0.45198463278740003;0.4520297993384416;0.379178613641316;-0.36314298871402995;0.5251683421050426;1.000045647176326
12.53;1.0912614259082731;0.4170586724007503;0.38227488751201594;0.39275495426041623;0.35998887582658706;1.1000712586913626;1.000150812643382;9.99771076172587;0.41675728809837953;0.4519835207028934;0.4520288583729267;0.37918035683986123;-0.3631429892849105;0.5251672978189752;1.0000463129883024
12.54;1.088985693108709;0.4160816448366531;0.3821753903854731;0.37137102751112083;0.34110312964263717;1.0973334256021756;1.0001487919646697;9.997701264822675;0.41675634007911083;0.4519824293846008;0.45202785688233005;0.37924508762845155;-0.3442519898573312;0.5123296904815673;1.0000469379162467
12.54;1.0889858294916215;0.4160834733979911;0.3821757459915348;0.37137150575538824;0.3411028108432332;1.097333573077484;1.0001467353141158;9.997692181703364;0.4167554278642691;0.45198136199660677;0.452026797783828;0.3792468071210322;-0.3442519904301205;0.5123287977722653;1.0000475241051368
12.55;1.0912618427323346;0.41706415380118617;0.38227595398555814;0.3927563889789395;0.35998791846181116;1.1000717076415722;1.0001446461453556;9.997683472733048;0.4167545528505438;0.4519803209043665;0.45202568407528154;0.3791855160776195;-0.3631419910026615;0.5251639252026561;1.0000480731269201
12.55;1.0912619878002874;0.4170660703587842;0.38227627967931593;0.3927568552540749;0.359987554731562;1.1000718359640405;1.0001425272758098;9.997675081131128;0.41675371560907704;0.45197930777428835;0.4520245195917456;0.37918721418217993;-0.3631419915747309;0.5251631724149817;1.0000485854879393
12.56;1.0889862705074052;0.41608931513915515;0.38217681127219605;0.37137048732991756;0.3410994986377714;1.0973339642605249;1.0001403818871606;9.99766694976698;0.41675291591342206;0.4519783236724638;0.4520233093112228;0.3792519001536735;-0.3442499921463923;0.5123251912195708;1.000049061798703
12.56;1.0889864482703278;0.4160913012805666;0.3821771045223448;0.3713709436067108;0.3410990874114347;1.09733409863663;1.0001382143727249;9.997659018776751;0.4167521530915965;0.45197736940425937;0.4520220591709666;0.3792535726545764;-0.3442499927178871;0.5123245628882186;1.0000495044022333
12.57;1.091262527096648;0.41707207314692435;0.3822772032466114;0.3927570118457163;0.3599852097245728;1.1000722456254108;1.0001360290178278;9.997651223418085;0.41675142651047015;0.4519764463036821;0.4520207756333809;0.37919223079988384;-0.36314199328941144;0.525161284922308;1.0000499168811676
12.57;1.091262761798433;0.41707411298775343;0.3822774624976284;0.3927574552641501;0.35998474668946856;1.100072411432152;1.0001338280563983;9.997643503185438;0.41675073586882944;0.45197555657695226;0.4520194652681309;0.3791938736017062;-0.36314199386103935;0.5251607711320844;1.0000503024503722
12.58;1.0889861606674203;0.41609706980365174;0.3821779142977722;0.37137073685796446;0.34109660090797495;1.097334600878197;1.0001316113328789;9.99763580422462;0.41675008114210277;0.45197470275218066;0.45201813462765855;0.3792584990917326;-0.3442489944329668;0.5123223488100229;1.0000506628150156
12.58;1.0889864810716565;0.4160991478539914;0.3821781396908106;0.3713711570775649;0.34109608140221087;1.0973348172734152;1.0001293771602624;9.997628067989368;0.41674946249115724;0.45197388688797885;0.4520167904494483;0.37926010413989336;-0.34424899500559986;0.5123219458500522;1.0000509974681642
12.59;1.0912637269396437;0.4170803911060658;0.38227818243186584;0.39275749989602804;0.3599820769964769;1.100073062672251;1.000127123023039;9.997620224870676;0.4167488802769343;0.45197311045486865;0.452015439802948;0.37919868500403503;-0.36314099557916757;0.5251588685203431;1.0000513038145489
12.59;1.091264147017882;0.41708248998432057;0.38227837213900634;0.3927578793916722;0.35998149692915954;1.100073338260396;1.0001248455606082;9.997612203882726;0.41674833493303387;0.4519723747120968;0.45201408977240437;0.379200238107687;-0.36314099615328266;0.5251585685337362;1.0000515785234934
12.6;1.088987735869281;0.4161054878372655;0.3821787525256458;0.3713710820687839;0.3410932295441399;1.0973356443074744;1.000122540527495;9.997603943578763;0.4167478267521789;0.4519716808324051;0.45201274691429194;0.37926476072109444;-0.34424699672710135;0.5123196996659888;1.0000518189970382
12.6;1.0889882352742644;0.41610758815015547;0.3821789040201711;0.37137140359894527;0.3410925836717426;1.0973359794355857;1.0001202032340581;9.997595391778395;0.4167473555341223;0.45197102996459926;0.45201141674333195;0.3792662510220029;-0.34424699729985103;0.5123194935079288;1.0000520239992452
12.61;1.0912656352266392;0.41708878729551413;0.38227882644291267;0.3927588424598006;0.3599795590972063;1.1000743409349976;1.0001178289777757;9.997586499625106;0.41674692028762333;0.4519704235161141;0.45201010298569616;0.3792047075918921;-0.3631399978708765;0.5251572547951534;1.0000521937296898
12.61;1.091266175207499;0.4170908742283863;0.38227893817866454;0.3927590995540414;0.3599788469349779;1.1000747263891821;1.0001154135241002;9.997577218895964;0.4167465195247598;0.45196986336001155;0.45200880714476976;0.37920612936883336;-0.3631399984392164;0.5251571284914418;1.0000523294879742
12.62;1.0889898451657507;0.41611394317391126;0.3821793262605176;0.3713697573093686;0.3410882290254986;1.0973361345209869;1.0001129537577809;9.997567508613056;0.41674615169968376;0.45196935163793406;0.45200752919357406;0.3792705160528748;-0.3442459990034042;0.5123184393530424;1.0000524331055118
12.62;1.0889903850410754;0.4161160064253342;0.3821793912909522;0.3713699510660689;0.34108745920768796;1.0973365643449247;1.000110448091782;9.997557344719441;0.4167458153812553;0.4519688903208882;0.45200626853466497;0.3792718680623632;-0.3442459995618522;0.512318380889243;1.0000525068025787
12.63;1.091267783494164;0.41709711001283056;0.3822791752622013;0.39275847023843463;0.35997543038037766;1.100075014281691;1.0001078960342245;9.997546719513801;0.4167455094345132;0.451968481188122;0.45200502423410877;0.37921018604401835;-0.36314000011340164;0.5251569533105126;1.0000525533869717
12.63;1.0912682775668232;0.41709914027996176;0.3822791851395455;0.3927586044567847;0.35997461521118723;1.1000754830765853;1.0001052967193695;9.997535633864667;0.41674523298083305;0.4519681260408044;0.4520037949279325;0.3792114703889435;-0.36314000065730306;0.5251569626307027;1.0000525765002617
12.64;1.0889918536052514;0.4161221425641571;0.3821794644316185;0.37136914610503224;0.3410839064695206;1.0973379716684744;1.0001026483403925;9.997524090892101;0.41674498521168046;0.45196782640682315;0.4520025788407524;0.3792757209397455;-0.34424500119278545;0.5123177368603542;1.000052581282601
12.64;1.0889922487069652;0.4161241277813843;0.3821794151542178;0.3713692257045108;0.3410830579068417;1.0973384844015743;1.0000999500060712;9.997512093997122;0.41674476548575756;0.45196758303206075;0.45200137392888873;0.37927693699916;-0.3442450017190332;0.5123178132172672;1.000052574753084
12.65;1.0912684526043195;0.41710469640451053;0.382279023766429;0.39275849926009504;0.3599720861816391;1.1000770290352317;1.0000972040868277;9.997499652738094;0.416744573305207;0.45196739571977784;0.45200017810106824;0.3792151177664423;-0.3631390022355711;0.5251564973513051;1.000052564820587
12.65;1.0912687050627017;0.41710662418945055;0.38227891377505696;0.39275852636830216;0.3599712148220927;1.1000776149449676;1.0000944166341539;9.997486787585492;0.4167444079161909;0.4519672634994393;0.4519989892674086;0.3792162629598127;-0.3631390027423495;0.5251566310624591;1.0000525589706888
12.66;1.0889930001915125;0.41612995771588945;0.3821791301282122;0.37136809866898934;0.3410793353957129;1.0973402503120486;1.0000915954442342;9.997473525533563;0.416744268129199;0.4519671850525762;0.4519978050437031;0.3792803729307623;-0.34424300323954254;0.5123168683976885;1.0000525640956908
12.66;1.0889930863962995;0.4161318208919881;0.3821789616786159;0.3713680758393802;0.34107844877649257;1.0973409404900092;1.0000887473783657;9.997459901169512;0.41674415264727244;0.4519671590493905;0.4519966222644641;0.3792814483211568;-0.34424300372753786;0.5123170519679088;1.0000525868240469
12.67;1.0912689629213457;0.4171122619047216;0.382278454661935;0.3927572474995585;0.35996744651849805;1.100079688331335;1.0000858774739645;9.997445966681706;0.4167440604053407;0.4519671838956122;0.45199543658971886;0.37921948988434345;-0.3631380042068968;0.5251564895402593;1.0000526333492359
12.67;1.0912688795081555;0.4171140598580029;0.382278235092224;0.39275717894975426;0.35996655163422764;1.1000804952960037;1.0000829899722277;9.997431791362352;0.41674399054886596;0.45196725726821924;0.45199424263472526;0.3792204984740109;-0.3631380046779922;0.525156720193707;1.0000527091728664
12.68;1.088992838941778;0.41613726363634534;0.38217834872388773;0.37136666191057693;0.3410746555770674;1.097343361993401;1.000080089172209;9.997417449166846;0.4167439421409217;0.45196737614169646;0.45199303476382746;0.3792844750682239;-0.34424200514073267;0.5123170714964351;1.0000528189703504
12.68;1.0889925964219522;0.4161389983836145;0.3821780835981572;0.37136655019748493;0.34107375925962446;1.0973442881519528;1.0000771793473482;9.997403014286176;0.41674391383579634;0.4519675371765835;0.4519918078116119;0.3792854207327317;-0.34424200559465007;0.512317346930215;1.0000529663713715
12.69;1.091268156106469;0.41711931376499334;0.3822774851724833;0.3927556320264136;0.3599627540105969;1.100083271973544;1.000074264457022;9.997388568558836;0.4167439038547673;0.4519677370294884;0.4519905572833386;0.3792233364258961;-0.36313800603925306;0.525157543481885;1.0000531541827518
12.69;1.0912677713138887;0.4171209913077209;0.38227717935450445;0.39275547694502216;0.35996186193352375;1.1000843091747219;1.000071348061422;9.997374202290967;0.4167439101093665;0.4519679725953497;0.45198927968054975;0.3792242229740066;-0.36313800647437355;0.5251578514392327;1.0000533848612656
12.7;1.0889904486346318;0.4161437353803815;0.3821772435280602;0.37136334320126935;0.34106887655638857;1.0973473932125015;1.0000684329046172;9.997360002204674;0.4167439300943716;0.4519682414651363;0.4519879731323445;0.37928808118886204;-0.34424100690028614;0.5123175925443904;1.0000536603008758
12.7;1.088989943400841;0.41614536751981557;0.3821769011098622;0.3713631516639504;0.34106798896337137;1.0973485162792112;1.0000655199655686;9.997346045352744;0.4167439608973186;0.4519685423339688;0.4519866376751463;0.3792889116366091;-0.3442410073177863;0.5123179090420683;1.0000539814691556
12.71;1.091266259021486;0.41712589082254187;0.38227615315889607;0.39275490709173105;0.35995919904450563;1.1000876698088122;1.0000626080339807;9.997332406478668;0.41674399954237734;0.45196887471729424;0.4519852748828659;0.3792267143870861;-0.36313700772824314;0.5251581030981352;1.0000543487444562
12.71;1.091265647971891;0.4171274901739712;0.3822757786995544;0.39275469738408;0.3599583159078986;1.1000888451166964;1.0000596944934963;9.997319164018368;0.4167440433469865;0.4519692380979158;0.4519838869190489;0.3792274893963873;-0.3631370081334346;0.5251584036343269;1.0000547624233036
12.72;1.0889881135159978;0.4161502174692991;0.3821758238220887;0.37136131874715217;0.3410642304891588;1.097351034475865;1.0000567765407233;9.997306395551401;0.41674409023115144;0.45196963115567185;0.4519824755049017;0.37929123718486873;-0.3442390085353535;0.5123174618887381;1.000055222741172
12.72;1.0889874097028247;0.41615179777874123;0.38217542318774245;0.3713611111630156;0.34106335587289244;1.0973522317342752;1.0000538516468092;9.997294168110091;0.416744138827323;0.451970051438514;0.4519810417363936;0.37929195894682494;-0.34423900893602005;0.5123177277292432;1.0000557293605143
12.73;1.0912635404489175;0.4171322824392755;0.38227462139925633;0.39275286690394207;0.3599545829344779;1.1000924319741983;1.0000509175272012;9.997282536566368;0.4167441881979189;0.4519704952274478;0.45197958674118094;0.37922965602456915;-0.363136009337162;0.5251585065269181;1.0000562810845324
12.73;1.0912627585422823;0.4171338557838334;0.38227419663801093;0.39275267650570955;0.3599537218012088;1.1000936307658853;1.0000479727166272;9.997271551674352;0.41674423772325775;0.45197095735785897;0.4519781120918753;0.3792303296752364;-0.36313600973998034;0.5251587254866416;1.0000568765931679
12.74;1.0889850645392558;0.4161565680094495;0.38217419355688464;0.371359333147896;0.3410596643729429;1.0973558239022;1.000045017002854;9.997261266981269;0.416744287633794;0.45197143150234614;0.4519766196210547;0.3792939813264765;-0.34423801014522765;0.5123177109899218;1.000057514676552
12.74;1.0889842063648998;0.41615814200469325;0.3821737450246513;0.37135916856339385;0.3410588247513712;1.0973570076599908;1.000042050981263;9.997251743074836;0.4167443395319758;0.45197191110066276;0.4519751110868935;0.3792946125762474;-0.3442380105535411;0.512317876207048;1.000058192883503
12.75;1.0912601806417634;0.417138579479367;0.38227284985550786;0.392752183594327;0.3599512049925158;1.1000971792431524;1.0000390759233255;9.997243048938527;0.4167443959869595;0.4519723903705179;0.4519735877630532;0.37923222503403803;-0.36313601096582954;0.5251592190929335;1.0000589069881818
12.75;1.0912592346639014;0.41714016079195865;0.3822723730522284;0.3927520486055347;0.3599503950409269;1.100098337268538;1.0000360939847541;9.997235258284068;0.41674445942860566;0.45197286509824147;0.4519720502269201;0.3792328203291984;-0.3631360113833978;0.5251593230922807;1.0000596521308998
12.76;1.0889813669133075;0.41616293562601736;0.3821723572444819;0.3713575555520026;0.3410552861328557;1.0973604817948908;1.0000331078939313;9.997228445797566;0.41674453146005064;0.451973332819375;0.45197049870992906;0.3792963999685336;-0.3442370118076876;0.5123175160128225;1.000060424007978
12.76;1.0889803261738498;0.41616452917409413;0.38217184554005085;0.3713574540648047;0.3410545114528019;1.0973616137705322;1.0000301207322742;9.997222684547598;0.4167446130118439;0.4519737919633539;0.4519689335011781;0.37929696516303363;-0.34423701223995523;0.5123175581511675;1.000061219561045
12.77;1.0912561107405787;0.41714498970303704;0.3822708821241218;0.3927505342290396;0.35994696088712597;1.1001017345470319;1.0000271360788704;9.997218045819007;0.41674470465068997;0.4519742408856747;0.45196735511186253;0.37923451684097875;-0.36313501268110887;0.5251587596186933;1.000062035977599
12.77;1.091254968905141;0.4171465959649385;0.382270335782611;0.3927504720637004;0.3599462220922089;1.1001028454103006;1.00002415782137;9.997214599739992;0.41674480637772643;0.45197467779204187;0.45196576451919757;0.37923505541716557;-0.36313501313172986;0.5251587461337721;1.0000628682518071
12.78;1.0889769003314724;0.41616939631909644;0.38217025374378744;0.3713560594567959;0.3410511838037972;1.097364946746055;1.0000211896444746;9.997212406710945;0.4167449173415121;0.451975101122342;0.45196416336723394;0.3792985803792361;-0.344235013592347;0.5123161748902975;1.0000637089984157
12.78;1.0889756566252018;0.4161710147682574;0.38216968288335745;0.3713560404108898;0.3410504764576772;1.0973660378773669;1.0000182351226758;9.99721150784824;0.416745036233517;0.45197550978320167;0.4519625537330729;0.37929909038620324;-0.34423501406378526;0.5123161105027211;1.0000645510010113
12.79;1.0912512408562605;0.4171514502982617;0.3822686257797242;0.3927504155918056;0.3599440975070933;1.1001061184783258;1.0000152988174174;9.997211928540017;0.41674516187033755;0.45197590312795854;0.45196093758759937;0.37923658392525283;-0.3631350145472385;0.5251585527522119;1.0000653891509361
12.79;1.0912499073789128;0.41715307697154885;0.38226804062915337;0.39275044216475885;0.35994341197754093;1.100107189730762;1.0000123872475526;9.997213688145484;0.41674529331322313;0.45197628098524495;0.45195931661505556;0.3792370599055687;-0.3631350150440022;0.5251584367974733;1.0000662208523476
12.8;1.0889716625912456;0.4161759411329103;0.3821679733687135;0.37135491162288925;0.34104730701789815;1.097369253677608;1.000009508531573;9.99721680671648;0.41674542999806735;0.4519766438235608;0.4519576927234765;0.37930051764730016;-0.34423401555510397;0.5123150893241935;1.0000670457096579
12.8;1.0889702649690882;0.41617756797736577;0.38216737999042283;0.3713549857115125;0.34104663280444736;1.0973703126881973;1.0000066709634945;9.99722130532811;0.4167455719575551;0.4519769925974399;0.4519560685318293;0.3793009563849832;-0.3442340160811581;0.5123149168921429;1.0000678644040832
12.81;1.0912457225658743;0.4171580036284821;0.3822663054338084;0.39274945307354275;0.3599402768745242;1.1001103700696846;1.000003881741308;9.997227195467246;0.41674571970929064;0.4519773284486859;0.45195444708560706;0.3792383750301749;-0.363134016622385;0.5251572263822036;1.0000686777559247
12.81;1.0912442901231996;0.4171596224577681;0.3822657066738075;0.3927495751119511;0.35993960531574387;1.100111429830769;1.0000011467650955;9.99723446540736;0.41674587402545316;0.4519776527387238;0.4519528311845355;0.3792387724437521;-0.36313401717860677;0.5251569912454992;1.00006948743391
12.82;1.0889649697968578;0.4161820758971561;0.38216561586001235;0.37135381654488264;0.34104352093556567;1.097372495012817;0.9999984711975588;9.997243083331247;0.4167460357416187;0.4519779670959626;0.45195122283609795;0.3793021478283005;-0.34423301774920917;0.5123135374842394;1.0000702969534314
12.82;1.088963509943785;0.4161836805965719;0.3821650131105977;0.3713539830600065;0.3410428474741831;1.0973735666451425;0.9999958602328456;9.997253016613667;0.4167462055221478;0.45197827309544186;0.45194962300088454;0.37930250103729096;-0.34423301833317677;0.5123132322339087;1.0000711109210028
12.83;1.0912399103459292;0.41716443499875266;0.38226389906462166;0.39275007246661675;0.35993758353044036;1.1001146447225858;0.9999933200227943;9.997264247419887;0.4167463837045702;0.4519785720383629;0.4519480318951238;0.3792398327494082;-0.36313401892947517;0.5251560743045278;1.0000719337389268
12.83;1.0912384222018472;0.41716601953257887;0.38226329414391946;0.3927502743137703;0.3599369028204145;1.1001157298052817;0.9999908576434678;9.997276776962124;0.41674657023623524;0.45197886517933483;0.4519464494390065;0.3792401444848771;-0.36313401953741226;0.5251556938691531;1.0000727699827188
12.84;1.0889590453100262;0.41618852941677903;0.3821632863325795;0.3713521659222857;0.34103858365328904;1.0973768232455825;0.999988479697801;9.997290622072036;0.41674676489530443;0.4519791535607847;0.4519448752417897;0.379303438448027;-0.34423202015631466;0.5123114178645952;1.000073625498302
12.84;1.088957528993111;0.41619008710516403;0.38216267586800085;0.37135238470378096;0.34103789085926534;1.0973779263412549;0.99998619195164;9.997305807168948;0.4167469677111299;0.45197943728806034;0.45194330851636283;0.37930371713490285;-0.34423202078488385;0.5123109583021581;1.0000745069349715
12.85;1.0912338757081896;0.4171707383803568;0.38226150528685476;0.39274971367460865;0.35993371381444855;1.1001190395172267;0.999984000653722;9.997322354307364;0.41674717879616907;0.45197971536533776;0.45194174847273644;0.3792409830022162;-0.3631330214209627;0.5251536229165183;1.000075420140541
12.85;1.0912323406529936;0.4171734712916905;0.3822619934316653;0.39274997627592056;0.3599330512558969;1.1001201619934249;0.999981913265738;9.997340274875688;0.41674739783178794;0.45197998626318525;0.45194019504561983;0.37924123861437936;-0.3631330220619848;0.5251530814656333;1.0000763697245325
12.86;1.0889529276903316;0.41619469758800337;0.3821608535391351;0.37135181485832497;0.34103465981929126;1.097381292537533;0.9999799382580021;9.997359567689129;0.4167476243059707;0.45198024868271663;0.45193864937567824;0.37930448697119123;-0.34423102270572226;0.5123086617465167;1.0000773602271362
12.86;1.088951388250799;0.41619617415102955;0.3821602172948967;0.3713520091035335;0.3410339372452385;1.0973824304729074;0.9999780848296538;9.997380226115308;0.4167478582410274;0.4519805020957521;0.4519371137050624;0.37930473150800575;-0.3442310233505543;0.5123080382176854;1.0000783971688865
12.87;1.0912277232543606;0.4171778992653816;0.3822600842932551;0.39275055651991214;0.3599308832434812;1.100122575267217;0.9999763622347108;9.997402250616677;0.41674810035783255;0.45198074665929516;0.45193559083491586;0.37924197586316966;-0.36313302399509245;0.5251512126828747;1.0000794868468812
12.87;1.091226182738685;0.4171793243418211;0.38225943264163664;0.3927507200691979;0.35993014390262923;1.1001237255625533;0.9999747790310871;9.997425651849676;0.41674835158925283;0.4519809829156985;0.45193408327202034;0.3792422234816909;-0.3631330246377502;0.5251505140127795;1.0000806353639846
12.88;1.0889467643945112;0.41620049719618657;0.38215830736263506;0.3713512879767141;0.3410306096381734;1.097385879065705;0.999973342673238;9.997450433154558;0.4167486126604587;0.4519812117497239;0.4519325925807196;0.3793054770420128;-0.34422902527669447;0.5123046009867592;1.0000818485541083
12.88;1.0889452160914919;0.4162018684559408;0.3821576426025432;0.3713514100978094;0.3410298558291224;1.097387032892998;0.9999720592457431;9.997476574358467;0.41674888421497247;0.45198143437641636;0.4519311196731861;0.3793057381442413;-0.34422902590999405;0.5123038379158863;1.0000831328570297
12.89;1.0912215403760022;0.41718348687042295;0.38225748430728457;0.3927498731490815;0.35992677290619296;1.100127183539013;0.9999709337992143;9.997504039930261;0.4167491671407729;0.45198165219233416;0.45192966571990856;0.3792430073609388;-0.3631320265356009;0.5251475349964131;1.0000844951202625
12.89;1.0912199942877436;0.41718480604935987;0.38225681314408194;0.392749946916683;0.3599260069168399;1.1001283265489108;0.9999699710360788;9.997532790969942;0.4167494624930169;0.4519818664246824;0.45192823284233213;0.3792432843575724;-0.36313202715138415;0.5251467152173542;1.0000859416871117
12.9;1.0889405848444527;0.4162058751404716;0.3821556755403707;0.37135042250546285;0.34102644715880936;1.0973904571556305;0.9999691751004013;9.997562781180573;0.41674977123842766;0.45198207773990473;0.451926824102702;0.37930656824659287;-0.3442280277553989;0.5123007091214588;1.0000874777817945
12.9;1.0889390675813182;0.4162071453046316;0.3821550055311374;0.37135044819352186;0.34102566781557303;1.0973915720168954;0.9999685488609573;9.997593949118091;0.4167500943515684;0.4519822863521246;0.45192544271796875;0.37930685831141786;-0.34422802834604466;0.5122998432016873;1.0000891066047293
12.91;1.0912154495345614;0.4171886175404195;0.38225480413566076;0.39275002585378677;0.3599236699105753;1.1001316701108175;0.9999680945312563;9.997626216420107;0.4167504330921166;0.45198249258418605;0.4519240913788603;0.37924415456174626;-0.36313202892197327;0.5251441216018318;1.000090828972037
12.91;1.0912139895685817;0.4171898425240851;0.3822541394889273;0.3927500105425749;0.35992288151920115;1.1001327518104027;0.9999678153919205;9.997659490783782;0.4167507891438515;0.4519826971160738;0.4519227724938703;0.37924445756740344;-0.3631320294818057;0.5251432256403404;1.0000926435464161
12.92;1.0889346947787413;0.4162108693778409;0.38215305620210394;0.3713491953971259;0.3410221956278055;1.097394817468653;0.999967716004198;9.997693672661761;0.41675116452253536;0.45198290074181113;0.4519214885091741;0.379308767845841;-0.3442270300237343;0.512297228294125;1.0000945463920117
12.92;1.0889333198740967;0.4162120517464807;0.38215239755628827;0.37134914720046075;0.34102141030206795;1.0973958670022;0.9999678010227796;9.99772866473835;0.4167515612911093;0.4519831040846611;0.4519202415277959;0.37930908541091224;-0.34422703054532594;0.5122963208706309;1.0000965311218408
12.93;1.091209870007636;0.41719338907315545;0.38225216316405675;0.39274986716677507;0.3599205286240923;1.1001359000901123;0.9999680753338781;9.997764380259037;0.4167519812628857;0.4519833074919117;0.4519190329990594;0.37924540989489713;-0.3631310310436346;0.525139818335738;1.0000985906371473
12.93;1.0912086005980928;0.4171945270474051;0.3822515094000726;0.3927497912226429;0.3599197589933377;1.1001369162640442;0.9999685446614567;9.997800741483811;0.41675242560565234;0.45198351111284935;0.451917864000581;0.379245741185571;-0.36313103151542;0.5251389247372221;1.0001007188579925
12.94;1.0889295146676587;0.4162155135817012;0.3821504812239743;0.3713477116636493;0.3410179949781975;1.0973979152591384;0.9999692143285331;9.997837670227614;0.41675289438871216;0.4519837149582549;0.4519167355793426;0.3793100797351952;-0.3442260319575242;0.512292973838049;1.0001029118620943
12.94;1.0889283639575889;0.4162166055197403;0.3821498347705346;0.37134761324524;0.3410172564317548;1.0973988974085551;0.9999700878641212;9.997875085426122;0.4167533866005652;0.4519839186762611;0.4519156487432801;0.379310426221544;-0.34422603236743055;0.5122921169933343;1.0001051689112601
12.95;1.0912051523625752;0.4171978519428776;0.3822496168659937;0.3927482864762388;0.3599164384929317;1.100139863475185;0.9999711673347234;9.997912908809951;0.41675390066979473;0.4519841213545019;0.4519146043254853;0.37924778113391266;-0.36313103274363084;0.5251370803419576;1.0001074922086246
12.95;1.091204134474372;0.4171989011125878;0.38224898755452097;0.3927481733701135;0.3599157523170125;1.1001408141959135;0.9999724536487951;9.997951066928932;0.4167544348688246;0.4519843218247844;0.45191360307792167;0.37924814455990935;-0.3631310330856389;0.5251362760164329;1.0001098848073784
12.96;1.0889243112082219;0.4162194077655196;0.3821479818512837;0.3713457414471879;0.341014107886814;1.0974017501087168;0.9999739455819779;9.997989492878666;0.41675498728996196;0.4519845191146492;0.4519126460107682;0.37931151618783293;-0.34422503339376265;0.5122890351630484;1.0001123485214694
12.96;1.0889234256920832;0.4162204211242938;0.38214738223913824;0.37134562148891054;0.3410134982040928;1.097402671563259;0.9999756395351336;9.998028136883015;0.4167555556242038;0.4519847127083556;0.45191173468590373;0.3793118953673409;-0.34422503366875046;0.5122882958950102;1.0001148826953796
12.97;1.091200471581466;0.4172015460283351;0.3822471789164378;0.39274747083726264;0.3599139423616798;1.1001435785125555;0.9999775308267655;9.99806697524022;0.41675613721871924;0.45198490273231523;0.4519108712744465;0.37924928089547877;-0.3631300339114502;0.5251333684071233;1.0001174836562612
12.97;1.0911996913482678;0.4172025281400931;0.38224662184887265;0.3927473506338415;0.35991342972643275;1.1001444707933516;0.9999796146151283;9.998106001039234;0.4167567295814099;0.45198508966173634;0.4519100584280536;0.3792496704960016;-0.36313003412246636;0.5251327009453558;1.000120145450994
12.98;1.088921076129695;0.4162234157730047;0.3821457576879171;0.3713440518088217;0.341010853651289;1.0974053492122273;0.9999818862023956;9.99814519946856;0.41675733066521387;0.4519852737510659;0.451909298917003;0.37931306063353504;-0.34422403430186066;0.5122856209766026;1.0001228607912425
12.98;1.088920366792526;0.4162243662447457;0.3821452515662786;0.37134393077658323;0.34101045231419475;1.0974062162387188;0.9999843414099612;9.998184528903325;0.4167579384550589;0.45198545505792226;0.45190859507558373;0.37931344739117295;-0.34422403444922756;0.512285023810199;1.0001256211587204
12.99;1.0911975562066332;0.41720537819805553;0.38224510327407096;0.39274698524823737;0.3599122277653666;1.1001470757579537;0.9999869765220454;9.998223921517017;0.41675855049420646;0.4519856337619022;0.45190794844622467;0.3792508276436193;-0.3631300345641975;0.5251309078479868;1.000128417606225
12.99;1.091196888489325;0.4172062916734398;0.382244647768851;0.392746854947332;0.35991194608079397;1.1001479321339795;0.9999897878989925;9.998263292729126;0.4167591640264461;0.4519858103818876;0.45190735976527946;0.37925119921139405;-0.3631300346468268;0.5251303739049663;1.0001312420986668
13.0;1.0889183559877185;0.41622715270184807;0.38214392831767025;0.3713423285962521;0.3410084981528721;1.0974087891385553;0.9999927715308168;9.9983025504909;0.41675977661845337;0.4519859858139748;0.4519068293033806;0.37931456036559447;-0.3442230346975312;0.5122827459135783;1.0001340877070037
13.0;1.088917698872022;0.4162280200361265;0.3821435190329638;0.3713421797772922;0.3410083407239292;1.0974096493514156;0.9999959222406056;9.998341611093798;0.41676038652603253;0.4519861606069976;0.45190635755073283;0.3793149096702645;-0.34422303471691224;0.5122822605940861;1.0001369484643727
13.01;1.091194907702131;0.4172089395271782;0.3822434634512186;0.39274519488166626;0.35991036381948016;1.1001505139431267;0.999999232789335;9.998380413015981;0.4167609923734626;0.4519863339470629;0.45190594538302187;0.3792522460071087;-0.3631300347058536;0.5251289158816969;1.0001398195055338
13.01;1.0911942242957806;0.4172097510032639;0.3822430978500032;0.3927450192001333;0.35991033096307695;1.1001513828188534;1.000002693467603;9.998418915396375;0.4167615927794717;0.4519865036317058;0.4519055932465388;0.37925256825539067;-0.36313003466586824;0.5251284702146387;1.0001426964952627
13.02;1.088915640067269;0.4162305003672113;0.38214246690567627;0.3713404422559005;0.34100712940405103;1.0974122550283418;1.0000062923419368;9.998457094260457;0.4167621862708238;0.4519866669261533;0.4519053004552274;0.37931587480442036;-0.3442220345991934;0.5122802502962382;1.0001455740960223
13.02;1.0889148964497428;0.41623124610999945;0.382142145508512;0.371340233871381;0.341007211466892;1.0974131292630236;1.0000100161726118;9.9984949446882;0.4167627711052662;0.45198682111349203;0.451905065347677;0.37931616325310064;-0.3442220345083757;0.5122798397490708;1.0001484440682429
13.03;1.0911919878166136;0.41721198579581825;0.38224213387928996;0.3927443938662795;0.3599105730421144;1.1001540045120608;1.0000138516165502;9.998532476114212;0.41676334536175663;0.4519869635115378;0.45190488560796316;0.3792534304957262;-0.3631290343958892;0.5251265472389032;1.0001512941109616
13.03;1.0911911614247836;0.4172126560105084;0.38224185806024197;0.3927441521914264;0.35991075393754657;1.1001548806152543;1.000017785938875;9.99856970365943;0.41676390750663667;0.4519870917062831;0.4519047578611859;0.37925367346240757;-0.3631290342640647;0.525126171706746;1.0001541083274168
13.04;1.0889124140559345;0.4162333026588564;0.3821413638799873;0.37133830131493223;0.3410066396970463;1.097415758263633;1.0000218072773512;9.998606644965191;0.41676445676949075;0.45198720383788304;0.451904677133471;0.379316889984684;-0.344221034115004;0.5122780404215344;1.0001568692395724
13.04;1.0889114915939602;0.41623388732591166;0.38214113877862776;0.37133803183989034;0.3410069022891809;1.0974166382339676;1.0000259042586768;9.998643314159748;0.4167649930045452;0.45198729853306496;0.4519046375373057;0.3793170787720188;-0.34422103395044173;0.5122776978891014;1.0001595598882453
13.05;1.0911883922862744;0.41721440729961173;0.38224118439663907;0.39274334602784455;0.3599115368150552;1.1001575205660414;1.0000300646814908;9.998679713252127;0.4167655161765325;0.45198737483704743;0.45190463378602164;0.3792542388497208;-0.36312903377174754;0.5251251436911883;1.0001621644433945
13.05;1.091187366960083;0.4172148956754993;0.382241016815449;0.39274305772810264;0.35991186174643414;1.1001584041369106;1.0000342741715453;9.998715837091229;0.4167660257606982;0.4519874320281306;0.45190466205559937;0.379254369423405;-0.363129033580098;0.5251248316944723;1.0001646678490865
13.06;1.0889084149398065;0.4162353981858416;0.38214068263824824;0.3713359609611908;0.34100676189223555;1.0974192865597903;1.0000385153798357;9.998751688692057;0.41676652033594314;0.45198746930206796;0.4519047200507115;0.37931747024792434;-0.3442200333767718;0.5122760880458848;1.0001670556348223
13.06;1.0889072831454776;0.41623577960512403;0.382140580643143;0.3713356660769004;0.3410071290780426;1.0974201649855841;1.0000427681598787;9.99878728136654;0.41676699750953106;0.45198748576260744;0.4519048067951913;0.37931754201328044;-0.3442200331633284;0.5122757996330682;1.0001693142601609
13.07;1.0911839705322208;0.4172160858573152;0.38224075621795595;0.392740965957855;0.35991184764195727;1.1001610372886792;1.000047011238019;9.998822626750162;0.4167674541965965;0.4519874805695959;0.4519049219875534;0.3792545859650498;-0.36312903294143306;0.5251239637564674;1.0001714317106103
13.07;1.0911827304065502;0.4172163512209297;0.3822407247474399;0.39274068169735665;0.35991223575741926;1.100161902855628;1.000051224770936;9.998857733714669;0.4167678869237343;0.45198745313887406;0.45190506517069795;0.3792546028180842;-0.3631290327126202;0.5251236877118919;1.0001733976595937
