time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.08;1.0889035677069911;0.4162366226029982;0.38214053132128023;0.3713336090085026;0.3410071785724959;1.0974217628912797;1.0000553920622905;9.99889262163711;0.4167682918701976;0.4519874034084157;0.45190523560029316;0.379317592270201;-0.3442180324783273;0.512273623165309;1.0001752035401432
13.08;1.0889022372932005;0.41623676601343357;0.38214057276066365;0.3713333536817089;0.34100756935609267;1.0974226193755394;1.0000594990990983;9.998927324937368;0.4167686648636798;0.45198733178622774;0.45190543289322144;0.3793175534841968;-0.34421803223994846;0.5122733429086217;1.000176842892453
13.09;1.0911787455376705;0.4172167811523529;0.3822408486798263;0.39273991923454765;0.3599134053359894;1.1001644736635918;1.0000635333755414;9.998961885850523;0.4167690017041566;0.4519872387060545;0.4519056576697105;0.3792544857267061;-0.36312803199849203;0.525122150756948;1.0001783111817357
13.09;1.0911773502648379;0.41721680127420097;0.3822409613291913;0.3927397072568591;0.3599137874570852;1.100165327280015;1.000067484452797;9.998996348842361;0.41676929883756564;0.45198712450544604;0.45190591146512915;0.3792543887481364;-0.3631280317541211;0.5251218472613698;1.0001796053517558
13.1;1.0888980579235434;0.4162368270539503;0.3821409086167355;0.3713327210979071;0.34100871400055693;1.0974251838818605;1.0000713452731458;9.999030756882938;0.41676955392153914;0.45198699012648996;0.4519061961040382;0.3793172628942717;-0.34421803150621577;0.5122724265180204;1.0001807239903506
13.1;1.0888966232765322;0.4162367270931315;0.3821410843630301;0.3713325657714682;0.3410090806733373;1.0974260492896366;1.0000751116361863;9.99906515125326;0.41676976578858255;0.4519868377051738;0.45190651342736693;0.37931710915495004;-0.3442180312538412;0.5122720773361851;1.0001816673268926
13.11;1.091173052223163;0.41721650437986174;0.3822414856714932;0.39273924420551276;0.3599148869202769;1.1001679294293605;1.000078780802667;9.99909957312323;0.4167699339255776;0.45198666997856485;0.4519068653937489;0.3792539294228022;-0.36312803099611213;0.5251207954026332;1.0001824368654342
13.11;1.0911716021214763;0.41721629595099347;0.3822417130893337;0.39273915697977185;0.35991523559969973;1.1001688283184847;1.0000823514350947;9.999134055510142;0.416770058254162;0.45198648920431556;0.45190725396650017;0.3792537264823655;-0.3631280307321816;0.5251203827659069;1.0001830355868275
13.12;1.0888912800509678;0.41623575904142207;0.38214179572412443;0.3713307712357077;0.3410090301175274;1.0974287475593487;1.0000858239678772;9.999168613176924;0.41677013943633423;0.45198629667689166;0.45190768101058865;0.37931650311813014;-0.3442170304609014;0.5122701637810265;1.0001834681200956
13.12;1.0888898391417807;0.41623425009283566;0.3821409537016609;0.37133071010721797;0.34100931457922395;1.0974296871031473;1.000089200155933;9.999203247240768;0.4167701790599331;0.4519860927861577;0.4519081482492791;0.37931626128389695;-0.3442170301809105;0.5122696731893839;1.0001837401821418
13.13;1.0911672842398144;0.4172154481156147;0.3822425602852464;0.39273790821061755;0.35991511115711783;1.1001716458941855;1.0000924820205899;9.999237959637222;0.41677017956714263;0.45198587749584174;0.4519086568636945;0.37925300251510213;-0.3631280298912777;0.52511890784366;1.0001838582321305
13.13;1.091165871591569;0.4172150727042881;0.3822428628390572;0.3927379742711022;0.3599154167036221;1.1001726220119896;1.0000956706226236;9.999272759293401;0.416770144089027;0.4519856511790288;0.45190920715451327;0.3792527287337204;-0.3631280295915747;0.5251183267344952;1.0001838297229455
13.14;1.0888856034274128;0.41623438677303537;0.38214301585920524;0.3713297496804592;0.3410091646308911;1.0974326133783547;1.0000987654221984;9.999307653576757;0.41677007582637143;0.45198541502666295;0.4519097985763488;0.37931544221919705;-0.3442160292813213;0.5122672552022812;1.0001836628260194
13.14;1.0888842282815243;0.4162327492163177;0.382142241582917;0.37132985346266845;0.3410093992864244;1.0974336188748817;1.000101764867817;9.99934263752189;0.4167699771889734;0.4519851705434292;0.4519104297618749;0.3793151453942722;-0.34421602895984793;0.5122665729885018;1.0001833651579908
13.15;1.0911617471251673;0.4172137941571176;0.3822438709256384;0.3927384324358472;0.35991625369615243;1.1001756384232446;1.0001046679553178;9.999377693921017;0.4167698497074859;0.45198491880563874;0.45191109850476485;0.37925184123784467;-0.3631270286265847;0.5251155862430177;1.0001829423700899
13.15;1.0911604137600066;0.41721334033281127;0.3822442411104326;0.39273867709818006;0.3599165048344647;1.100176672205879;1.0001074750890842;9.999412801148509;0.41676969473869846;0.4519846604729571;0.4519118017124827;0.3792515334751082;-0.36312702828118776;0.5251147935479296;1.0001823978631625
13.16;1.088880229092116;0.41623265091468953;0.3821445068420759;0.3713294272660617;0.34100908638706684;1.0974367203259554;1.0001101869551041;9.99944793987327;0.41676951408606044;0.4519843965577573;0.4519125354888578;0.37931422614988153;-0.34421502792349146;0.5122635201339438;1.0001817342235353
13.16;1.0888789409816053;0.4162309859672488;0.3821438010125661;0.3713297175699613;0.34100926336998577;1.0974377829800033;1.000112802832465;9.999483091877979;0.41676931019471164;0.45198412879024824;0.4519132958855413;0.3793139234297158;-0.34421502755353206;0.5122626063622657;1.0001809551550531
13.17;1.0911565499324283;0.4172119760478923;0.3822454532330325;0.39273969235924344;0.3599171695148275;1.1001798605324893;1.0001153202831312;9.999518230409453;0.41676908602235996;0.4519838591370121;0.45191407983532816;0.3792506296537355;-0.36312702717156725;0.525112050243951;1.0001800661664708
13.17;1.091155308718269;0.41721153268939326;0.38224588714840524;0.3927401214470888;0.3599173625707647;1.1001809532487243;1.000117736068239;9.999553314258074;0.4167688450183093;0.45198358921979326;0.45191488534601;0.3792503490582348;-0.3631270267779606;0.5251110077006655;1.0001790737182432
13.18;1.0888752162483748;0.41622970592351716;0.3821451436786959;0.3713297931279341;0.3410087329684962;1.0974410609889977;1.0001200470638563;9.999588289627148;0.41676859125433796;0.4519833199714212;0.45191571127364355;0.3793130852042614;-0.3442140263730318;0.5122588066937827;1.0001779839873217
13.18;1.0888740184300243;0.4162292816290331;0.3821455934068536;0.3713303017183093;0.3410089004742408;1.0974421834156902;1.0001222511214072;9.999623094585381;0.4167683290953544;0.45198305175824505;0.45191655715408974;0.37931284055429065;-0.3442140259569476;0.5122576355201227;1.0001768023668351
13.19;1.0911517155065296;0.417210259630175;0.3822472315899545;0.3927416425095784;0.35991786675725573;1.1001843208074802;1.0001243480004374;9.99965766812674;0.4167680628347354;0.45198278494887967;0.45191742279863056;0.3792496165432043;-0.36312702552974824;0.5251074970244413;1.0001755332379267
13.19;1.091150562078589;0.41720985407188566;0.3822476786376744;0.3927422121130882;0.35991801566173076;1.1001854747870363;1.0001263390283024;9.999691955142954;0.41676779693201427;0.4519825201598341;0.4519183076628109;0.37924941377766874;-0.3631270250914869;0.5251062088031034;1.0001741792322116
13.2;1.0888705598049961;0.416228112494539;0.3821469746958544;0.37133079630465066;0.3410082406606808;1.0974456480476784;1.000128225880288;9.99972589882061;0.4167675361109443;0.45198225823107585;0.4519192105794927;0.379312231911443;-0.3442130246423706;0.5122531053614016;1.0001727408780388
13.2;1.0888694568315638;0.41622772240206773;0.3821474020078463;0.37133140617506366;0.3410083856014066;1.0974468439088532;1.0001300103856714;9.999759432465478;0.41676728468920266;0.4519820002984745;0.4519201301063717;0.37931206954536145;-0.3442130241829321;0.5122517257715785;1.000171217692397
13.21;1.091147254500073;0.4172087310813099;0.382249001560635;0.39274282550098194;0.35991734508889345;1.1001890670995933;1.0001316949415293;9.999792480213328;0.416767045812504;0.4519817475945118;0.4519210648387878;0.3792489245231786;-0.36312702371407257;0.5251020784194591;1.0001696097643786
13.21;1.091146208060377;0.41720835245967414;0.3822493958959364;0.39274345672513905;0.3599175042923302;1.1001903243109814;1.0001332830298724;9.999824965288694;0.4167668214129834;0.4519815011871108;0.45192201296101897;0.37924879440007;-0.36312702323675516;0.5251006400499394;1.0001679185149144
13.22;1.0888663205881097;0.41622663363376355;0.3821486264776008;0.3713320866166165;0.3410077554342877;1.0974496231713005;1.0001347797322415;9.999856816474876;0.4167666126106212;0.45198126210001344;0.4519229714239968;0.3793116768283068;-0.34421202275157375;0.5122467457430055;1.0001661466693952
13.22;1.0888653423568593;0.4162262616651615;0.382148976222615;0.37133272212105495;0.3410079391404259;1.097450971792901;1.0001361910390931;9.999887963754594;0.4167664200305746;0.4519810314755904;0.4519239356587779;0.37931156980310615;-0.3442120222586636;0.5122452769801793;1.0001642978324714
13.23;1.0911432763956652;0.4172072360389823;0.382250443106281;0.3927453594149771;0.3599180564394549;1.1001943795139435;1.0001375227362086;9.999918332239467;0.41676624399030426;0.4519808104831253;0.45192490007966135;0.3792484717537605;-0.36312602175793307;0.5250955474492426;1.0001623761432068
13.23;1.091142378533137;0.41720686833472065;0.38225074003297665;0.39274598418728107;0.3599182689453975;1.1001958560931482;1.0001387804365507;9.999947842316825;0.4167660844207887;0.4519806001090339;0.4519258586748837;0.379248381604991;-0.363126021249251;0.5250940686508638;1.0001603860855477
13.24;1.0888626518063627;0.4162251576505688;0.3821498656718846;0.3713345939222731;0.3410085774572694;1.097455409496223;1.0001399702123934;9.999976411056517;0.41676594078581636;0.45198040106896525;0.4519268051483731;0.3793112988637353;-0.3442110207325345;0.5122401698208262;1.0001583319664398
13.24;1.088861846657492;0.4162247900010282;0.3821501043612485;0.3713351977668121;0.3410088220236605;1.097457044700159;1.0001410989881339;10.000003958296485;0.41676581245943456;0.4519802138339266;0.4519277332813582;0.3793112234817871;-0.3442110202077218;0.5122386865814675;1.0001562178648469
13.25;1.0911399662653571;0.4172057622593386;0.3822514551636419;0.39274779413806976;0.35991900322941806;1.100200763389407;1.0001421743617984;10.000030419330663;0.41676569898847454;0.45198003848103663;0.45192863756222046;0.3792481555249878;-0.36312601967462904;0.5250896179147191;1.0001540487775429
13.25;1.091139265705905;0.4172053831214202;0.3822516322387798;0.39274837048948164;0.35991928217821967;1.1002025639199322;1.000143203806971;10.000055752944009;0.416765599755395;0.4519798744901894;0.45192951320358105;0.3792480949069768;-0.36312601913290743;0.5250881265736891;1.0001518315447915
13.26;1.0888597459260747;0.41622369864773123;0.38215068064059793;0.3713357165715706;0.3410085489430642;1.097462441909931;1.000144194058152;10.000079940529965;0.416765513564137;0.45197972099847494;0.4519303560221548;0.37931104108212244;-0.34421001858193817;0.5122335388886495;1.00014957457372
13.26;1.0888591543593764;0.4162232987698695;0.3821507982241803;0.3713362607987613;0.3410088631798824;1.09746439144218;1.0001451512286563;10.000102981157434;0.41676543842873975;0.4519795773716025;0.4519311628874795;0.3793109928467215;-0.34421001802052525;0.5122320326989792;1.000147287425711
13.27;1.0911374915464036;0.4172041826082778;0.38225198613915984;0.39275000363141654;0.359920224206178;1.1002074068633927;1.0001460811231424;10.000124882652162;0.41676537143287157;0.4519794434043033;0.4519319319990981;0.3792479484403024;-0.36312601744688366;0.5250836056440847;1.0001449812007954
13.27;1.0911370114229864;0.4172037580817643;0.3822520485189824;0.392750517271765;0.3599205714027921;1.1002094845727992;1.0001469896801505;10.000145650905518;0.4167653086999542;0.4519793190389234;0.4519326624025232;0.3792479056441846;-0.3631260168590817;0.5250820752350984;1.0001426687670805
13.28;1.0888577154613317;0.41622207289863156;0.3821510300765463;0.3713365939113155;0.3410087937794586;1.0974706231742064;1.0001478838344435;10.000165285407732;0.41676524589121944;0.4519792038964012;0.4519333532504211;0.3793108617957468;-0.34420901625544775;0.5122267665973177;1.0001403634883907
13.28;1.0888573531262873;0.4162216209696742;0.38215103809755796;0.37133708110503366;0.3410091705226366;1.0974728218743612;1.000148771611343;10.000183780188957;0.4167651793778155;0.4519790969040655;0.45193400363769914;0.37931081375634085;-0.3442090156345747;0.5122252007529302;1.0001380770337165
13.29;1.0911359280624238;0.41720240123116725;0.38225207178608284;0.3927519791413914;0.359921700181999;1.1002160789642572;1.0001496604704654;10.00020112227786;0.4167651070383986;0.45197899626584415;0.45193461311093464;0.3792477580934725;-0.3631260149950568;0.5250773752927818;1.000135818262691
13.29;1.0911356967951849;0.4172019170729572;0.38225202311232065;0.392752441378467;0.3599221011372487;1.100218391278727;1.0001505555893897;10.000217287321538;0.4167650279968161;0.45197889956777754;0.45193518202149274;0.37924769168351424;-0.3631260143355063;0.5250757646878736;1.0001335938481508
13.3;1.0888566614136586;0.4162202140032502;0.3821509368845864;0.37133725918504684;0.34100926238742085;1.0974797544912305;1.0001514595902725;10.000232237643477;0.41676494209037473;0.4519788038688548;0.45193571138680005;0.3793106120211701;-0.3442080136548787;0.512219695933726;1.0001314090007816
13.3;1.088856570564116;0.4162196867597205;0.3821508324592505;0.3713376977981622;0.3410096843651712;1.0974821641956731;1.0001523729413415;10.00024592645824;0.4167648496699209;0.4519787059976763;0.4519362026293209;0.379310516932234;-0.3442080129527395;0.5122180363201249;1.0001292668163493
13.31;1.0911354272479412;0.41720033289651476;0.3822517100470508;0.39275375759663395;0.3599233667286936;1.1002256168309885;1.0001532946341014;10.00025830850208;0.41676475145813974;0.45197860322020383;0.4519366571077054;0.3792474042566222;-0.36312601222936414;0.5250707856600603;1.000127167013304
13.31;1.091135489209793;0.4171997533471497;0.38225155063648886;0.39275417385154143;0.35992380814420866;1.100228109416753;1.0001542231638723;10.000269347418197;0.41676464817730285;0.45197849406080265;0.45193707558972435;0.3792472718406841;-0.3631260114855946;0.5250690762459553;1.0001251060606933
13.32;1.0888557638544591;0.41621755258096926;0.3821503415160172;0.3713386207956401;0.3410110222687052;1.0974896385937987;1.000155156990582;10.000279012020906;0.41676454022660725;0.45197837848242306;0.45193745844740774;0.3793101179186624;-0.3442080107227489;0.5122129084169371;1.0001230787274817
13.32;1.0888560057027927;0.4162169203903723;0.38215012664514714;0.37133901361601424;0.3410114821847879;1.097492199778156;1.00015609426593;10.000287266368591;0.4167644280574024;0.4519782573432307;0.4519378063371494;0.3793099417107928;-0.34420800994288936;0.5122111507029529;1.0001210791967192
13.33;1.0911362258458748;0.4171979067501379;0.38225095024808303;0.39275414051240115;0.35992407888405376;1.1002357868224855;1.0001570325737814;10.000294060703318;0.41676431299162087;0.45197813205309373;0.45193812035262065;0.37924674379168977;-0.36312500914880885;0.5250631129378069;1.0001191016775997
13.33;1.0911366897859993;0.41719722894276196;0.38225067990186584;0.39275450885222585;0.3599245617687336;1.1002383925641763;1.000157969145466;10.000299333837447;0.41676419745401355;0.45197800466367055;0.4519384016503539;0.37924652583530133;-0.3631250083435226;0.5250613129325292;1.0001171414390582
13.34;1.0888574063407017;0.4162149385648327;0.38214936049178444;0.3713389096543516;0.34101182261637425;1.0975000095228715;1.0001589017115604;10.000303027125542;0.4167640846457737;0.45197787769661035;0.45193865124678406;0.37930929000426616;-0.34420700752997163;0.5122050823370223;1.0001151954866616
13.34;1.088858127312824;0.41621422721720114;0.38214903675228945;0.3713392530782802;0.341012336887051;1.0975026299081543;1.0001598293654532;10.00030509562015;0.4167639783252172;0.4519777533703185;0.4519388701754194;0.3793090386955231;-0.34420700671078963;0.5122032545186581;1.0001132619768431
13.35;1.0911388575371272;0.41719509771676705;0.3822497106926435;0.39275553832798255;0.3599261081855019;1.1002462460042333;1.0001607522955038;10.000305517862273;0.4167638827389863;0.45197763302217797;0.4519390598301144;0.37924577466900955;-0.3631250058878983;0.5250558345768261;1.0001113392495529
13.35;1.0911398558713614;0.4171943645665457;0.38224934164795166;0.3927558538817396;0.35992666774923243;1.1002488511148474;1.000161671074553;10.000304303716579;0.41676380254510914;0.45197751736940023;0.4519392223331198;0.3792455011293044;-0.3631250050625914;0.5250539982223311;1.0001094256672665
13.36;1.088861126661822;0.41621207930719034;0.3821479776113833;0.37133899001933884;0.341012909114412;1.0975104393584547;1.0001625865401387;10.000301483950679;0.4167637425183211;0.4519774070521851;0.451939360288069;0.37930822166503386;-0.34420600423614495;0.5121970765683103;1.0001075196978497
13.36;1.0888624198615138;0.41621133624922463;0.3821475769726151;0.371339275142812;0.34101352875344854;1.0975130046732362;1.0001634993402726;10.000297091279494;0.4167637068944006;0.4519773029240481;0.4519394758381897;0.3793079402429849;-0.34420600341026386;0.5121952445010016;1.0001056192243112
13.37;1.091143739361527;0.41719213755343143;0.38224814299844456;0.3927567098688654;0.3599285292449539;1.1002565408094291;1.0001644086451598;10.00029115663703;0.416763698795952;0.45197720623622295;0.4519395704547379;0.37924466127676587;-0.3631250025871585;0.5250485031921471;1.0001037206312597
13.37;1.0911453415834023;0.4171913941895448;0.3822477231811485;0.3927569663579469;0.3599292187992734;1.1002590418672364;1.0001653115778877;10.0002837180106;0.416763720290478;0.4519771188890277;0.45193964574139134;0.3792443894873115;-0.36312500176947765;0.5250466795495147;1.0001018186872406
13.38;1.0888672255548377;0.4162091581231492;0.382146362969183;0.37133883568163273;0.3410144871079278;1.0975195025007838;1.0001662044613442;10.000274827898323;0.4167637729919949;0.4519770433632464;0.45193970367033315;0.3793071295587038;-0.34420500096014894;0.5121891001029071;1.0000999078085162
13.38;1.0888691329487215;0.4162084281671771;0.38214592860826163;0.3713390638260765;0.3410152465479203;1.0975219181835953;1.0001670846478237;10.000264555040694;0.41676385840936453;0.4519769820227024;0.4519397461672197;0.3793068859522949;-0.34420500016197875;0.5121872800013717;1.0000979843115818
13.39;1.091151057776428;0.41718920796048997;0.3822464206992553;0.3927576502436437;0.3599314954065102;1.1002662851699623;1.0001679515820334;10.000252984607163;0.4167639777213189;0.45197693660735755;0.45193977539782737;0.3792436627745338;-0.3631249993772082;0.5250412177717398;1.0000960473430276
13.39;1.0911532473982526;0.41718850594696266;0.3822459746727521;0.3927578475911849;0.3599323182121549;1.100268599997079;1.0001688066069112;10.000240214822924;0.4167641318382997;0.45197690872283913;0.4519397943313975;0.3792434634069996;-0.3631249986074441;0.525039395394234;1.0000940975516643
13.4;1.0888756941276536;0.4162063254486324;0.3821445923382032;0.3713396542346724;0.34101771279640886;1.0975288597632906;1.0001696513793028;10.000226341346542;0.4167643217651379;0.45197690069831287;0.45193980640048864;0.37930629029090557;-0.3442039978539395;0.5121811401751921;1.0000921358646564
13.4;1.088878135103862;0.41620566443162427;0.3821441415190812;0.37133981458013954;0.34101859021941555;1.0975310631882322;1.0001704862822691;10.00021144591708;0.41676454829068854;0.451976915804495;0.45193981476185635;0.37930614509969457;-0.34420399711794936;0.5121793129326528;1.000090163849934
13.41;1.0911605606999637;0.4171865250272494;0.3822446244526618;0.39275832682011347;0.35993494778590496;1.1002752110479417;1.0001713101152907;10.000195610357334;0.41676481125787196;0.45197695780124875;0.4519398219126949;0.37924302893405404;-0.3631249964010281;0.5250339143603108;1.0000881843617186
13.41;1.0911632140482594;0.4171859134129192;0.38224417773124075;0.3927584431544339;0.35993586952222006;1.100277305532003;1.000172120237134;10.000178934555587;0.4167651092551038;0.45197703046345283;0.4519398296095723;0.3792429423065132;-0.3631249957050013;0.5250320849152419;1.0000862010802798
13.42;1.088886082207719;0.4162038785052726;0.3821428479202422;0.37133895336896716;0.3410202436003793;1.097537348871653;1.0001729126143777;10.000161535343818;0.4167654399056758;0.45197713740224954;0.45193983918763614;0.3793058850269776;-0.34420399503176285;0.5121738261717796;1.0000842173372626
13.42;1.0888888970122044;0.41620331843919467;0.38214241379690694;0.3713390202666203;0.3410212030946774;1.097539341930311;1.0001736825062975;10.000143537375996;0.4167658005313427;0.45197728196177817;0.4519398520683643;0.37930585624877894;-0.34420399438333493;0.5121720005051245;1.0000822350708947
13.43;1.0911716453891191;0.41718423239782493;0.3822428774608984;0.39275864217466844;0.3599387472627191;1.1002832841667125;1.0001744254207654;10.00012506559287;0.4167661887234072;0.4519774672611495;0.4519398696091121;0.3792428546537929;-0.3631249937618418;0.5250266095048364;1.000080253968417
13.43;1.0911745702289266;0.4171837207330349;0.38224246439793913;0.39275865364841217;0.3599397413648867;1.100285175247205;1.0001751373096104;10.000106238838278;0.4167666024351392;0.4519776965464848;0.4519398925027039;0.37924287876412194;-0.36312499316900254;0.5250247941285344;1.0000782715080179
13.44;1.0888976615021233;0.4162018302689138;0.3821412212940285;0.3713378456240007;0.34102307440688956;1.0975450161422644;1.000175814372388;10.000087167149259;0.4167670396952424;0.4519779732480611;0.4519399208125554;0.379305927225089;-0.3442029926058214;0.5121658842136585;1.0000762844771156
13.44;1.0889006566808654;0.41620136125203994;0.3821408378783217;0.3713378010767083;0.3410240996743822;1.0975468082061697;1.0001764535679831;10.00006794803036;0.4167674983676125;0.4519783004205639;0.4519399543211292;0.3793059985781228;-0.34420299207294386;0.5121640865058914;1.000074290464906
13.45;1.0911835500277418;0.4171823129555381;0.3822413153100983;0.3927585208054729;0.35994281496439395;1.1002905526689117;1.0001770536865942;10.000048657789762;0.41676797623463546;0.4519786803135731;0.45193999233408977;0.37924309090358505;-0.3631249915709738;0.5250194032815265;1.0000722884218753
13.45;1.0911865917543628;0.4171818829876184;0.38224096665689233;0.3927584228348552;0.3599438623808408;1.1002922520370189;1.0001776154691806;10.000029350215357;0.41676847116426885;0.4519791146030528;0.45194003366415164;0.37924320171566184;-0.36312499110037144;0.5250176323424441;1.0000702786032665
13.46;1.0889097779870984;0.41620006934239584;0.38213979350268973;0.3713375069720703;0.34102723780722405;1.0975519099136746;1.0001781400720693;10.000010069170251;0.4167689809100526;0.45197960462783476;0.4519400775512753;0.37930632763691996;-0.3442019906612845;0.512158104288593;1.0000682616932965
13.46;1.0889128504313144;0.416199670258346;0.38213948576661183;0.3713373549850825;0.3410282915848794;1.0975535287455223;1.000178626746458;9.999990862106742;0.41676950283317693;0.45198015088148985;0.45194012432369324;0.37930646403981566;-0.3442019902535147;0.5121563701996175;1.0000662378369902
13.47;1.0911958051076862;0.4171806817935399;0.3822400450049723;0.3927579660495755;0.35994701991564987;1.1002971094243172;1.0001790716519812;9.999971787613108;0.4167700341104469;0.45198075241290925;0.4519401747056006;0.37924360525887163;-0.3631249898766474;0.5250124318609477;1.0000642062281488
13.47;1.091198891505093;0.41718029831508596;0.3822397843840213;0.3927577568957632;0.3599480650077269;1.1002986525901568;1.0001794693001458;9.999952922914034;0.41677057202307766;0.4519814070379821;0.45194022865862604;0.37924374504536623;-0.3631249895300938;0.5250107418647884;1.0000621653532558
13.48;1.088922103132351;0.41619856412905104;0.3821387499996014;0.37133551774636;0.3410303140196595;1.0975581591519623;1.0001798146139178;9.999934365640975;0.4167711138730907;0.45198211210938993;0.4519402847888297;0.37930687678326996;-0.3442019892129374;0.5121513016597763;1.0000601144805719
13.48;1.0889251785324714;0.41619818025091393;0.3821385437447078;0.37133524827178965;0.34103133994979296;1.097559630009555;1.0001801027726211;9.999916220983055;0.4167716567617346;0.45198286517358804;0.4519403404764973;0.3793069939383832;-0.34420198892395953;0.5121496620195773;1.000058054617276
13.49;1.0912081115386671;0.41717914381407306;0.38223916906805044;0.39275694779855486;0.35995114105092857;1.1003030657657917;1.0001803280772055;9.99989858821517;0.41677219753050193;0.451983664181136;0.45194039244367024;0.37924409081935373;-0.3631249886618717;0.5250058255942983;1.0000559871894554
13.49;1.0912111514254723;0.4171787480829093;0.3822390299503319;0.39275661493118086;0.35995214030625505;1.1003044668706092;1.0001804841805377;9.999881559251314;0.4167727332169436;0.4519845074261448;0.4519404371332798;0.37924416265078226;-0.36312498842538493;0.5250042466766202;1.0000539128511807
13.5;1.0889342936989774;0.4161970399732756;0.3821381730250402;0.37133303926393885;0.3410332248960635;1.0975638337319165;1.000180565060191;9.999865221436371;0.4167732618442346;0.45198539341706007;0.4519404707526442;0.3793072048953841;-0.34420098821320005;0.5121442562313486;1.0000518318843101
13.5;1.0889372800817878;0.4161966262748908;0.38213811021935845;0.371332637842655;0.3410341870816168;1.097565166032966;1.0001805650322457;9.999849660279995;0.4167737828149998;0.4519863205600006;0.4519404893783179;0.3793072129434636;-0.3442009880241582;0.5121427490733511;1.0000497442300469
13.51;1.091220107166245;0.4171775061638938;0.38223884374998085;0.3927554101867604;0.35995502340348845;1.1003084619501566;1.000180478388314;9.999834964928391;0.4167742965965098;0.4519872869355605;0.451940489297776;0.3792441825986475;-0.3631249878574043;0.5249997259227236;1.0000476487475214
13.51;1.091223025780528;0.4171770709858815;0.3822388667103383;0.39275493807248596;0.3599559349832149;1.100309718281418;1.0001802996922642;9.999821231834558;0.41677480397199335;0.45198829041997807;0.45194046753624606;0.37924411067603797;-0.3631249877123998;0.524998294122269;1.0000455430471873
13.52;1.0889460312922161;0.4161953195402778;0.3821381832952007;0.37133122153222126;0.3410369186243664;1.0975689316925883;1.0001800240072325;9.999808555990386;0.41677530560391024;0.4519893286150636;0.45194042217257174;0.3793069949932897;-0.34419998758889764;0.512137781958764;1.000043423799922
13.52;1.088948863497251;0.4161948576137569;0.3821383083499998;0.3713306787977278;0.341037767249765;1.0975701003490193;1.00017964665692;9.99979700993181;0.41677580198839376;0.45199039860514706;0.4519403519190396;0.3793068340400592;-0.3441999874867511;0.5121364263893485;1.000041287338237
13.53;1.091231516655661;0.4171756823727842;0.3822392466845717;0.39275330998562086;0.35995847932566216;1.1003132243576346;1.000179162642575;9.999786629607877;0.41677629318099385;0.451991497146426;0.4519402554175022;0.3792436270316392;-0.363124987405413;0.5249942268715749;1.0000391312138102
13.53;1.0912342396704409;0.41717518315652874;0.38223949267032087;0.3927526970240821;0.3599592586025694;1.1003143049294788;1.0001785660624707;9.99977742134337;0.4167767786309892;0.45199262105700005;0.45194013117008613;0.379243374167306;-0.36312498734357634;0.5249929453631105;1.0000369554154256
13.54;1.0889560263438067;0.4161930108792774;0.38213908207375796;0.37132730554616433;0.34103900827439726;1.097573343691018;1.0001778504612107;9.999769375263575;0.41677725757598216;0.4519937672863465;0.4519399780540385;0.3793060766391746;-0.34419898729942205;0.5121319082454412;1.0000347612570046
13.54;1.0889586121375914;0.4161924669926775;0.3821394643852182;0.37132662253725846;0.34103971553925033;1.0975743420354855;1.0001770093832034;9.99976246410992;0.4167777294640468;0.4519949325441279;0.45193979565315373;0.3793057364623009;-0.3441989872711988;0.5121306943679439;1.00003254946885
13.55;1.0912419895377818;0.41717355197556083;0.3822406422698898;0.39275064801925463;0.3599613803526176;1.1003172998543678;1.0001760361343883;9.999756637642655;0.41677819400040084;0.4519961128568169;0.4519395839540428;0.37924235620208746;-0.363124987257524;0.524989301552849;1.0000303200493765
13.55;1.0912444095364549;0.4171729645127951;0.3822411713946821;0.392749895084774;0.3599620157442824;1.1003182147266066;1.0001749241194402;9.999751828665007;0.41677865096173844;0.4519973036574342;0.4519393428993097;0.3792419387230774;-0.3631249872571468;0.5249881472297377;1.0000280735415488
13.56;1.0889658685561932;0.4161907049485864;0.382141052804433;0.37132436418388565;0.3410416227501858;1.097577081955093;1.0001736679632525;9.999747958569165;0.4167791000448636;0.45199850018475934;0.45193907231561103;0.37930448721080656;-0.34419898726842746;0.5121272308186633;1.0000258119840055
13.56;1.0889681071646318;0.416190075384177;0.38214173309674115;0.3713235436943905;0.3410421898985206;1.0975778945910526;1.0001722641135768;9.99974493579069;0.4167795409220264;0.4519996976842641;0.45193877204121663;0.3793040052607495;-0.3441989872891962;0.5121261337398401;1.0000235384814808
13.57;1.0912511226545774;0.4171710761378786;0.38224321214439566;0.3927474361040291;0.35996371792847653;1.1003206442795865;1.0001707114488871;9.99974265792555;0.4167799733581742;0.45200089152326417;0.4519384422969457;0.379240496572109;-0.36312498731726944;0.5249848565799325;1.000021256242753
13.57;1.091253170246566;0.41717040597018956;0.3822440430469853;0.3927465574497927;0.3599642197980848;1.1003213232267002;1.0001690121730535;9.999741018698161;0.4167803971421686;0.45200207716516266;0.45193808411633074;0.37923996431978535;-0.36312498735092036;0.5249838176005389;1.000018968898807
13.58;1.0889742506749487;0.4161881142959531;0.38214426878725166;0.37131970166999034;0.3410425856147251;1.0975789247283632;1.0001671715751965;9.999739912658438;0.41678081179771037;0.4520032499823207;0.4519376993082744;0.3793024109188707;-0.344197987388896;0.512122342289918;1.0000166811735292
13.58;1.0889761091691241;0.41618740741109683;0.3821452443173986;0.37131877611848035;0.3410430238795069;1.097579441788819;1.0001651960912903;9.999739230547512;0.41678121641314564;0.4520044052648866;0.4519372901043534;0.37930183851731164;-0.34419798743046204;0.5121213529881171;1.0000143977097302
13.59;1.0912587476153506;0.41716828631455743;0.3822469666186396;0.39274378241398367;0.35996553565060085;1.1003228669590288;1.0001630910813895;9.99973885073221;0.41678160985213003;0.45200553818463646;0.451936858735775;0.3792382495387399;-0.3631249874756457;0.5249808488922058;1.0000121215123283
13.59;1.09126042450929;0.41716754650490867;0.3822480750508419;0.3927428162622907;0.35996591474870043;1.1003231939620477;1.0001608598726024;9.999738643865903;0.41678199091859547;0.45200664343117;0.4519364070167437;0.3792376466282064;-0.3631249875253666;0.5249799060270174;1.0000098545554459
13.6;1.0889811415315118;0.41618523694821147;0.38214861043283455;0.37131466878339203;0.3410430536279459;1.0975804186038065;1.000158504020731;9.999738487700839;0.41678235826115334;0.4520077151851383;0.45193593626323697;0.37930003221229125;-0.344197987581276;0.5121185259161924;1.000007599409502
13.6;1.0889826426258529;0.41618446685688154;0.38214983699800115;0.37131366303521063;0.34104338380697163;1.097580538626451;1.0001560243856469;9.99973827576358;0.4167827104279342;0.45200874766694354;0.4519354475874099;0.3792994082371689;-0.3441979876453972;0.5121176351736426;1.000005359318278
13.61;1.091264926721716;0.4171652374624236;0.3822517498125575;0.39273979970167766;0.3599669081159585;1.1003235536773182;1.0001534226768156;9.999737919503456;0.41678304620865;0.4520097354666089;0.4519349420007899;0.3792357760797527;-0.36312498771982216;0.5249772358375159;1.0000031370381401
13.61;1.091266248587403;0.41716444216364285;0.382253075070068;0.3927387572931358;0.3599672007353877;1.1003234656076033;1.0001507024994605;9.999737346879725;0.41678336485754697;0.4520106733148364;0.45193442013462237;0.3792351363723057;-0.36312498780667624;0.5249764053061569;1.0000009345402865
13.62;1.088986606780114;0.416182083214855;0.38215380759424195;0.3713105380204495;0.34104426429891754;1.0975802785636697;1.0001478698634958;9.999736490519927;0.4167836658296143;0.4520115558528382;0.4519338822229869;0.37929748916334394;-0.3441969879081987;0.51211447424984;0.9999987534616321
13.62;1.088987743291997;0.41618127113877973;0.3821552112139572;0.3713094676655313;0.34104452951550357;1.097579998232848;1.0001449331669976;9.999735267788177;0.416783948494325;0.4520123779907069;0.4519333286275747;0.3792968345257549;-0.34419698802669696;0.5121137148238494;0.9999965948149233
13.63;1.0912696552460723;0.4171620078170275;0.38225728180390256;0.39273554953758016;0.35996799781964023;1.1003226309681333;1.0001419018404103;9.999733574016702;0.41678421243136343;0.4520131354213954;0.4519327604800103;0.3792331728566099;-0.36312498816455374;0.5249741307048491;0.999994458503575
13.63;1.091270594919604;0.4171611871674372;0.3822587470222384;0.3927344641854064;0.359968241599015;1.1003221834110894;1.000138784734848;9.999731296398634;0.41678445784116713;0.4520138244634492;0.4519321798635255;0.37923250469429287;-0.3631249883242578;0.524973456833727;0.9999923439149115
13.64;1.08899055859041;0.41617886047500696;0.3821596472614436;0.37130500588633786;0.3410441514445277;1.0975786617348136;1.0001355900750752;9.999728328963833;0.41678468525463036;0.45201444178783906;0.45193158921847476;0.3792948305584554;-0.3441959885081888;0.5121110252410215;0.9999902509410294
13.64;1.088991287724895;0.4161780420687747;0.38216115736426004;0.37130391858141387;0.34104437703413487;1.0975780705158213;1.000132326446983;9.999724574141052;0.41678489477215713;0.4520149847591636;0.4519309907360701;0.37929415089839674;-0.34419598871835894;0.5121104527708572;0.9999881804509949
13.65;1.091272781986593;0.41715873417991134;0.38226327161546725;0.39273120574476894;0.35996891852819757;1.1003204123953254;1.0001290032949315;9.999719939121258;0.41678508576146195;0.4520154517807252;0.45193038663702223;0.37923046602072646;-0.363124988956279;0.5249717428231354;0.9999861346379428
13.65;1.0912732995884866;0.41715792734288176;0.3822648040727943;0.3927301303123003;0.35996912631744893;1.1003196890883156;1.0001256309530804;9.999714345897862;0.4167852570781575;0.452015842195687;0.4519297796788446;0.37922977613513464;-0.36312498922295994;0.5249712856535309;0.999984117405051
13.66;1.0889928443063652;0.41617562372245254;0.38216574881035725;0.37130069572573665;0.3410449992958991;1.0975759028957803;1.0001222210931684;9.999707750861052;0.41678540713162504;0.45201615609235785;0.45192917304045693;0.37929308160027875;-0.34419598951911623;0.5121098254692855;0.9999821341293385
13.66;1.088993164467916;0.41617483652704407;0.38216728087077906;0.3712996457164815;0.34104518543094126;1.0975750575171974;1.0001187866176793;9.999700148009671;0.4167855337193537;0.45201639422560125;0.4519285700789327;0.37929238321778763;-0.3441959898452113;0.5121094983871759;0.9999801906097572
13.67;1.091274264995222;0.4171555663424198;0.38226939706443497;0.39272698273229134;0.3599696839133225;1.1003171579739206;1.0001153397452756;9.999691556201492;0.41678563410573444;0.45201655794602974;0.4519279743283143;0.37922768220255826;-0.3631249902011881;0.5249703093665383;0.9999782917586136
13.67;1.091274407056983;0.41715480144952394;0.3822709153261517;0.3927259679298606;0.3599698449118296;1.100316209787561;1.000111889981624;9.999682006862846;0.41678570547663324;0.45201664897749544;0.45192738915980074;0.3792269797821331;-0.363124990586448;0.5249701318409907;0.9999764411845782
13.68;1.0889935955028416;0.4161725901847812;0.3821718778706492;0.37129539408285867;0.3410445576700356;1.0975722178908884;1.0001084437092673;9.999671528471213;0.4167857453663379;0.4520166691553326;0.45192681720236066;0.37929027698824586;-0.3441949910001806;0.5121082980349486;0.9999746418858542
13.68;1.0889935795784524;0.41617184783043676;0.38217337329725903;0.3712944218559438;0.34104469199663306;1.0975711863492406;1.0001050048645377;9.999660129961901;0.4167857517660904;0.4520166203043822;0.45192626053949553;0.37928957453822604;-0.3441949914415129;0.5121082855961769;0.9999728966462405
13.69;1.0912743657994148;0.41715257550958623;0.3822753994717366;0.392723053501831;0.3599702489635484;1.1003131189202535;1.0001015759162728;9.999647802814286;0.41678572318501933;0.4520165041841015;0.4519257216528809;0.3792248722537603;-0.3631249919094685;0.524970093568852;0.9999712078250433
13.69;1.091274217041404;0.41715186054182984;0.3822768633906676;0.3927221326244616;0.359970360239848;1.1003120194360558;1.0000981583202397;9.999634540849577;0.4167856588632253;0.4520163224173326;0.4519252040558318;0.3792241686877472;-0.3631249924031474;0.5249702426960429;0.9999695776324246
13.7;1.0889931384536446;0.4161697061968306;0.3821777629388006;0.3712916611750851;0.34104502651851903;1.097567891860308;1.0000947523263986;9.999620353985145;0.4167855587182408;0.4520160761863982;0.45192471220806607;0.37928746180284384;-0.34419499292195743;0.5121087279078533;0.9999680088721098
13.7;1.0889928769557613;0.416169030706239;0.382179187418721;0.37129079918119706;0.34104511744114024;1.0975667401291085;1.0000913578112949;9.999605266301328;0.4167854226571145;0.45201576581330655;0.45192425084845805;0.3792867499984062;-0.3441949934654992;0.512109019541541;0.9999665051372629
13.71;1.0912734351663644;0.41714983649580173;0.3822811362760295;0.39271954752512894;0.3599706332564228;1.1003085676125328;1.0000879761788193;9.99958930445081;0.4167852497341157;0.45201539086556414;0.45192382425833133;0.3792220324695742;-0.3631249940332377;0.5249711126376703;0.999965070187531
13.71;1.0912730729559375;0.41714921006687633;0.38228251890157733;0.3927187482899632;0.3599707054142541;1.1003073771866776;1.000084610689394;9.99957248376821;0.41678503814644957;0.45201495067446745;0.451923436236797;0.3792213090030016;-0.3631249946244096;0.524971526995477;0.9999637079768517
13.72;1.0889917947207548;0.41616720054234513;0.3821833800909298;0.3712871933838799;0.3410442248251958;1.0975631726378756;1.0000812650621262;9.999554801934963;0.41678478615764886;0.45201444488565856;0.45192309045273105;0.3792845795791304;-0.34419399523810484;0.5121095861977271;0.9999624239180543
13.72;1.0889913483514586;0.416166626537996;0.38218472177058277;0.3712864604425505;0.34104428185386165;1.0975619601232731;1.0000779429225628;9.999536244284744;0.41678449301047;0.45201387421472705;0.4519227903074267;0.3792838440207607;-0.3441939958730682;0.5121101050948661;0.9999612248820353
13.73;1.0912717374590535;0.417147488719248;0.38228654376178073;0.3927165505587783;0.35997087631074715;1.1003037481814693;1.0000746483331728;9.999516794630663;0.4167841594062404;0.45201324101220175;0.4519225385292525;0.3792191020863042;-0.3631249965274238;0.5249730779375854;0.9999601173274938
13.73;1.091271221281066;0.4171469698074982;0.3822878442455265;0.39271588816835007;0.359970918038492;1.1003025466421503;1.0000713855556718;9.999496441728098;0.4167837877246247;0.45201254896349985;0.4519223369532888;0.37921835384317293;-0.36312499719874247;0.5249736778125654;0.9999591059953139
13.74;1.0889898020304174;0.4161650707387775;0.3821886235472552;0.37128447390487795;0.3410444066216981;1.0975583660425263;1.0000681580772;9.999475174840832;0.4167833819935511;0.4520118023118424;0.4519221864415115;0.379281599830576;-0.3441939978841808;0.5121118959689056;0.9999581937225441
13.74;1.0889892253822082;0.41616461088213424;0.38218988365993406;0.37128388417092684;0.34104443102819987;1.0975572174815913;1.0000649684851783;9.999452976357281;0.41678294746479466;0.45201100547763623;0.4519220867584824;0.37928084104592447;-0.3441939985805105;0.512112542517537;0.9999573820420317
13.75;1.091269493625026;0.4171455919277758;0.38229162423250873;0.39271411824834296;0.3599709903162266;1.100299111461386;1.000061818715534;9.999429822148057;0.41678248981366617;0.45201016305621416;0.4519220362721959;0.37921607895615317;-0.36312499928412806;0.5249756078671934;0.9999566729953978
13.75;1.0912688659128096;0.41714519760576857;0.3822928427877666;0.392713599035376;0.35997099448507497;1.1002980566543163;1.000058709867515;9.999405688403488;0.4167820143937253;0.452009279730242;0.4519220319988495;0.3792153154961983;-0.363124999990951;0.52497626330032;0.9999560707301822
13.76;1.0889873451516239;0.4161634778721002;0.3821935832063953;0.3712811173129969;0.3410433343055041;1.0975540604506198;1.000055642503265;9.999380569111299;0.41678152583909317;0.4520083601372331;0.4519220702518062;0.37927855312412273;-0.34419300069634645;0.5121138286354306;0.9999555804395546
13.76;1.0889866770927672;0.41616315514815816;0.3821947581826265;0.3712806670077566;0.3410433219358962;1.0975531302994765;1.0000526166822477;9.999354503440829;0.41678102804979217;0.45200740878995277;0.45192214717248486;0.3792777950234427;-0.344193001395492;0.5121144602327794;0.9999552059637297
13.77;1.0912668632929892;0.4171442304261731;0.3822963678891117;0.3927122468948746;0.35997095938806334;1.100295274082333;1.0000496311952998;9.99932758509323;0.4167805246935311;0.4520064299401236;0.4519222589059197;0.37921304510395515;-0.3631250020839422;0.5249781517786388;0.9999549495449963
13.77;1.0912661614021737;0.4171439835191356;0.38229749981657407;0.3927118607808963;0.35997093806526015;1.100294499590986;1.0000466838718;9.999299941801299;0.4167800200152493;0.45200542719909304;0.4519224018451457;0.37921230758658175;-0.3631250027577367;0.5249787343805435;0.9999548135017954
13.78;1.0889845713244586;0.41616241528501347;0.38219815452646516;0.3712795065966203;0.34104325974091243;1.097550813921349;1.0000437725137663;9.999271710512682;0.4167795193469885;0.4520044030761193;0.4519225730934811;0.379275586461906;-0.3441930034130794;0.5121162036975327;0.9999548014861882
13.78;1.0889838347593361;0.4161622472480332;0.38219924578224085;0.37127917637747665;0.3410432368288694;1.0975502229885488;1.0000408945693722;9.999243023029308;0.41677902879541123;0.4520033590609717;0.4519227707941636;0.3792748851478685;-0.3441930040461284;0.5121167195683302;0.9999549180777464
13.79;1.0912639489564833;0.41714347926423095;0.38230077451316546;0.3927108675617381;0.35997087108093134;1.1002927312943043;1.0000380468943293;9.999214003789861;0.41677855428589716;0.4520022962630423;0.4519229940261076;0.379210206441046;-0.3631250046530802;0.5249802786009223;0.9999551668637507
13.79;1.0912631677566031;0.41714339001211054;0.38230182837277576;0.3927105832998463;0.35997085284784003;1.1002923422433126;1.0000352275358977;9.999184782119304;0.41677810090572215;0.45200121602691967;0.45192324261661604;0.37920955257843786;-0.36312500523042646;0.5249807145002308;0.9999555491456706
13.8;1.0889814891010305;0.41616197968359353;0.382202407447584;0.3712783211287904;0.3410431818216764;1.0975490585743983;1.0000324378766174;9.99915549740126;0.416777673037822;0.45200012011221263;0.4519235170040844;0.3792729253810325;-0.3441920057751349;0.5121173535947897;0.999956064529352
13.8;1.0889806545313416;0.4161619697406851;0.38220342432110754;0.3712780722358699;0.3410431675287284;1.0975488825517565;1.0000296827688246;9.99912628107597;0.41677727486139676;0.45199901046600044;0.451923817733089;0.3792723265767885;-0.3441920062848595;0.5121177027370197;0.9999567122151425
13.81;1.0912606617566578;0.4171433601523945;0.38230487829579973;0.3927098323335076;0.359970809061984;1.1002918161458328;1.0000269698920243;9.999097240292372;0.41677691074371054;0.4519978891054008;0.4519241448994329;0.3792077580175128;-0.3631250067583932;0.5249817621969586;0.9999574916391953
13.81;1.0912597661833214;0.41714342935911103;0.38230585566524056;0.39270960218501216;0.3599707954037333;1.1002918609098793;1.0000243098042718;9.999068460442114;0.41677658526541284;0.45199675808870854;0.45192449806393586;0.37920722163097176;-0.36312500719573626;0.5249820257356422;0.999958401884075
13.82;1.088976971230005;0.41616182983179084;0.3822063879013268;0.3712758424270266;0.3410420301906604;1.0975480171659513;1.000021714614289;9.999040008866274;0.41677630283951217;0.4519956190935813;0.45192487640989026;0.37927071946921714;-0.34419200759744906;0.5121184958163066;0.9999594406837821
13.82;1.0889760257632473;0.41616197696669904;0.3822073239141422;0.37127561097808004;0.34104201661548994;1.0975482834470303;1.0000191944702248;9.999011930989106;0.41677606744857787;0.45199447293578715;0.4519252789900632;0.3792702539546613;-0.3441920079641502;0.5121186838576054;0.9999606042589315
13.83;1.0912569394777278;0.4171438712324412;0.38230866323938684;0.39270890222272714;0.3599707556327348;1.1002926576308751;1.0000167551030825;9.99898425116695;0.41677588269312565;0.4519933195675878;0.45192570475510446;0.37920582780953366;-0.363126008296559;0.5249832863439002;0.999961887833413
13.83;1.091255980785508;0.4171440982876499;0.3823095559968623;0.3927086475018585;0.3599707453454795;1.100293138881254;1.0000143979191303;9.998956982168993;0.4167757514074587;0.4519921584622821;0.45192615210727893;0.37920544361769476;-0.3631260085955279;0.5249834176653876;0.9999632865543503
13.84;1.0889731598407648;0.4161626598808663;0.38221000178789233;0.37127484197939;0.34104198593284163;1.0975497281017343;1.000012120896491;9.99893013530156;0.41677567510846064;0.45199098917796027;0.45192661884150503;0.3792691036404144;-0.3441910088619441;0.5121184112809428;0.9999647963230008
13.84;1.0889722293779363;0.41616297321707957;0.3822108501285709;0.37127454472915633;0.341041979560761;1.0975504267932503;1.000009919518501;9.998903724890207;0.4167756544534189;0.4519898118832494;0.45192710301000205;0.37926880991452055;-0.34419100909685896;0.512118508380017;0.9999664131571222
13.85;1.0912532016800711;0.41714499075991407;0.3823120577255279;0.3927089638747514;0.35997183549012973;1.1002952356150926;1.0000077876745;9.998877765636873;0.4167756900619905;0.45198862733855166;0.4519276037040278;0.3792045643053116;-0.363126009301582;0.5249837164973074;0.9999681319489507
13.85;1.0912523480091798;0.417145393010928;0.3823128650358471;0.3927086108001888;0.3599718297527332;1.1002961534198301;1.0000057184695323;9.99885226757887;0.41677578250759983;0.4519874361542082;0.45192812123979426;0.3792043685335349;-0.36312600947732104;0.5249838089582272;0.9999699470522049
13.86;1.0889696811377974;0.41616422747811693;0.3822133178734867;0.37127227543331903;0.3410408517557185;1.0975531773170648;1.000003705531524;9.998827236939983;0.41677593214035497;0.45198623797454657;0.4519286572665732;0.3792682241579553;-0.3441910096246572;0.512118793806063;0.9999718536050516
13.86;1.0889689547852848;0.41616471563112617;0.38221408948862584;0.37127186205655066;0.3410408449863823;1.0975543034952824;1.0000017444375606;9.9988026830034;0.41677613942355424;0.45198503144547886;0.4519292143837864;0.3792681324676831;-0.3441910097432889;0.5121189135231206;0.9999738471685462
13.87;1.09125017962145;0.4171468561941905;0.38231518097090816;0.39270737160087293;0.359971809724021;1.1002995279762977;0.999999833568866;9.998778621392796;0.416776405134099;0.4519838149999735;0.4519297950692394;0.37920409424666335;-0.3631260098321102;0.5249841753720957;0.9999759226645557
13.87;1.0912496226972568;0.417147424206808;0.3823159208035314;0.39270690128689545;0.35997180330553236;1.1003008473465177;0.9999979741072382;9.9987550649786;0.4167767297907969;0.45198258745622205;0.45193040105391086;0.37920410947258293;-0.3631260098894785;0.5249843509210618;0.9999780743849196
13.88;1.0889673314360595;0.4161660900204879;0.38221599533003625;0.37127084832664015;0.34104117774024023;1.0975582596508586;0.9999961685712266;9.998732010412422;0.4167771126061094;0.45198134795242606;0.4519310333905187;0.37926817736537355;-0.34419000991330556;0.5121187728584263;0.9999802965206338
13.88;1.088966934420504;0.41616704716873926;0.3822170129640224;0.37126993218492366;0.341040825805112;1.097559764745891;0.9999944186911738;9.998709438920658;0.4167775509826704;0.45198009590808025;0.45193169237782277;0.3792682969409809;-0.3441900099009502;0.5121190228762369;0.9999825829097212
13.89;1.091248557341765;0.41714931438122543;0.38231803138855136;0.3927053416499662;0.35997180084004327;1.1003063632754626;0.9999927244394636;9.998687327817217;0.4167780409611182;0.45197883113760484;0.4519323771250116;0.37920446736696983;-0.3631260098494476;0.5249851030455046;0.9999849262156574
