time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.89;1.091248422135225;0.41714999028348776;0.3823186866074369;0.392704779837641;0.35997180976517384;1.1003080547042996;0.9999910843438172;9.998665656860789;0.4167785777555228;0.4519775536240387;0.4519330851249259;0.37920468750660274;-0.3631260097561469;0.5249854365518195;0.9999873177868928
13.9;1.0889665709525362;0.41616874560057604;0.3822186602306613;0.3712686458238487;0.3410412042447605;1.0975648359129995;0.9999894963104471;9.998644411183298;0.41677915588046216;0.4519762632469994;0.4519338122788144;0.37926895533118504;-0.3441900096192244;0.5121200254358299;0.9999897488456444
13.9;1.0889666672190457;0.4161694505675599;0.38221924491207104;0.37126805684759945;0.34104122709035495;1.0975667008584231;0.9999879586996236;9.9986235843674;0.4167797693919498;0.45197495997674836;0.4519345537069125;0.37926926819514584;-0.34419000943773426;0.5121204508266096;0.999992212360941
13.91;1.0912487120808627;0.41715210346065146;0.38232043661581566;0.3927030175461385;0.35997187866964653;1.1003136411318792;0.9999864710054112;9.998603177042957;0.4167804125051001;0.4519736441993657;0.45193530482089544;0.3792056236700554;-0.3631260092115395;0.5249867157445155;0.9999947040275181
13.91;1.0912490431997761;0.41715283042547324;0.38232093428029884;0.39270241989753607;0.3599719168734662;1.1003156475046025;0.9999850335248215;9.998583194439558;0.4167810802398908;0.45197231670238924;0.45193606158045335;0.37920601979946134;-0.3631260089414072;0.5249872451293027;0.9999972216067198
13.92;1.088967657386555;0.41617167949701844;0.3822207789062561;0.3712650601658093;0.34104023098252695;1.097572711300145;0.9999836465914123;9.998563646059344;0.41678176868068756;0.45197097873454556;0.45193681993866885;0.3792704546749165;-0.3441890086288908;0.5121213708734403;0.9999997632594986
13.92;1.088968210544638;0.416172426327657;0.3822211757724735;0.3712644741784409;0.3410402822698766;1.0975748243268602;0.9999823101596949;9.998544542572251;0.4167824746971687;0.4519696326309781;0.45193757548658514;0.3792709261569004;-0.3441890082759126;0.5121220192383125;1.0000023257446677
13.93;1.0912506943007863;0.4171550698026521;0.3823221221601332;0.392700665761343;0.3599720686454843;1.1003219779951032;0.9999810236070522;9.998525895289923;0.4167831954088786;0.451968282397159;0.4519383237064753;0.3792074316595045;-0.36312700788439906;0.5249898849407012;1.0000049031429836
13.93;1.0912514369010837;0.4171558323988917;0.38232240810074436;0.39270010670794914;0.3599721252395804;1.100324162839918;0.9999797858131271;9.998507718894535;0.4167839278398244;0.4519669332709755;0.45193906044597276;0.37920796782960003;-0.3631270074561049;0.524990665072745;1.0000074867728523
13.94;1.0889704285294917;0.41617471310369447;0.3822220340711236;0.37126279922158945;0.3410404503046319;1.0975813685364477;0.999978596425577;9.998490020958453;0.41678466890373983;0.4519655905757117;0.45193978226476844;0.37927253085285145;-0.3441890069925114;0.5121243625939962;1.000010066708519
13.94;1.0889713220253396;0.41617548727802206;0.3822222108462357;0.3712622763048614;0.34104050559727367;1.0975835838970718;0.9999774576958398;9.998472786887058;0.41678541557389964;0.45196425925361455;0.4519404864686574;0.3792731173399669;-0.34418900649491163;0.5121252859193555;1.0000126337678596
13.95;1.0912541086633092;0.4171581537212884;0.38232294181214604;0.3926985401404824;0.35997229114397405;1.1003307971992748;0.9999763744819383;9.998455987546656;0.41678616497772014;0.4519629440471566;0.45194117092056985;0.3792097246732852;-0.36312700596482334;0.5249934364393627;1.0000151798983994
13.95;1.0912551179559564;0.4171589348971038;0.3823230224753195;0.3926980624258461;0.35997234495992947;1.1003329971222462;0.9999753520651314;9.998439601440081;0.416786914266003;0.45196164922472687;0.45194183389303677;0.37921035040357076;-0.3631270054041946;0.5249945081389171;1.0000176971713255
13.96;1.088974341680243;0.41617787861738015;0.3822225014341945;0.37125963716155647;0.34103955774620726;1.0975901735817188;0.9999743941432233;9.99842362244607;0.4167876604220954;0.45196037818553053;0.4519424736911225;0.3792749915522984;-0.3441890048151523;0.5121284992423395;1.0000201775782596
13.96;1.0889754338302524;0.41617866461744657;0.38222250175061473;0.3712592156913518;0.34103961348109285;1.0975923179802953;0.9999735020650734;9.99840805144335;0.4167884001502991;0.45195913341961796;0.4519430880109381;0.3792756445464003;-0.34418900419972304;0.5121297119959709;1.0000226140132065
13.97;1.0912583865796068;0.4171612453600876;0.38232298122797537;0.3926980108141833;0.3599736231123633;1.1003394227034744;0.9999726747515101;9.998392890641508;0.41678912968452975;0.45195791651457046;0.4519436739000759;0.3792123055497025;-0.36312700355966115;0.5249981408989506;1.0000250012497087
13.97;1.0912595305148087;0.41716203879339214;0.3823229093626983;0.3926976509598648;0.359973683763142;1.1003414798543703;0.9999719095048375;9.998378145955796;0.4167898445383191;0.4519567282356888;0.4519442284239053;0.37921297073603116;-0.3631270028964973;0.5249994730139599;1.0000273363174292
13.98;1.0889788591460323;0.4161810460326298;0.38222228615453263;0.37125813617268033;0.34103979621177516;1.097598480609907;0.9999712034544743;9.998363828153337;0.41679053964057866;0.45195556886978216;0.45194474909642823;0.379277636359898;-0.34418800221174406;0.5121330280998214;1.0000296181958805
13.98;1.088980029246609;0.4161818514677894;0.38222214259094867;0.3712578382270779;0.34103986486365684;1.0976004161689825;0.9999705547352301;9.99834995367273;0.4167912098900967;0.4519544390547177;0.4519452338173439;0.37927829879790514;-0.344188001506828;0.5121344468807215;1.0000318471057996
13.99;1.091263036919868;0.4171644569589276;0.3823224784904287;0.39269675632204;0.3599738906033373;1.1003472785853696;0.9999699627416809;9.998336552640948;0.4167918504881552;0.4519533404466244;0.451945680682874;0.3792149546377673;-0.3631270007829567;0.5250037194828079;1.0000340236761935
13.99;1.0912642172977287;0.417165281703448;0.3823222627580693;0.3926965170197933;0.35997397074688386;1.100349060284849;0.999969426899166;9.998323674523196;0.41679245695619915;0.4519522751197483;0.4519460877446404;0.379215600581402;-0.3631270000411699;0.5250051854691291;1.0000361482687306
14.0;1.0889835669740022;0.41618432761589047;0.3822214958363742;0.3712571185719397;0.3410401061856924;1.0976057530931709;0.9999689449296278;9.99831138256286;0.4167930252905424;0.45195124426968136;0.45194645272641565;0.3792802333127922;-0.3441879992822302;0.5121388338429481;1.0000382209334608
14.0;1.0889847421522416;0.41618517866073423;0.38222120933254344;0.37125693115708663;0.341040201617529;1.0976073473555803;0.9999685129841751;9.998299744992874;0.4167935521502674;0.45195024757412394;0.45194677291416513;0.37928084971762366;-0.34418799850657306;0.5121403034964624;1.0000402420629377
14.01;1.0912677354065237;0.41716783457163725;0.3823214035048009;0.3926959530445967;0.3599742585430508;1.100353832073671;0.9999681279033229;9.998288829406523;0.4167940348586945;0.4519492834171922;0.45194704551942744;0.37921744744025987;-0.363126997714825;0.5250095839328645;1.0000422132602647
14.01;1.0912688783363056;0.4171687108745872;0.3823210481083422;0.39269581091978234;0.35997437517097625;1.1003551968097414;0.9999677884848157;9.998278696486837;0.4167944713842163;0.45194834923862487;0.4519472684468441;0.3792180251774018;-0.36312699690846256;0.5250110158326139;1.000044137787216
14.02;1.088988166398147;0.41618780509967324;0.3822201455693051;0.37125650399645926;0.3410405535522586;1.097611433586739;0.9999674940614747;9.99826939054606;0.41679486040199876;0.4519474416773914;0.4519474407743242;0.3792825819581684;-0.3441879960899683;0.5121445912644185;1.0000460203709034
14.02;1.0889892577793008;0.41618869726912716;0.3822197303076825;0.37125640351324035;0.3410406997083817;1.09761253705362;0.9999672426876642;9.998260937159092;0.41679520115204816;0.45194655676271456;0.4519475625722019;0.37928311606225523;-0.3441879952624874;0.512145953582342;1.000047866390944
14.03;1.091272148720026;0.41717138457715275;0.38231980523518966;0.3926955083138822;0.35997481647052126;1.1003585034580665;0.9999670307614102;9.99825335054764;0.41679549302084434;0.45194569021622755;0.45194763449531966;0.3792196250996646;-0.36312799442918703;0.5250157887021784;1.000049680779943
14.03;1.0912731732604628;0.4171722817949655;0.38231934179446575;0.39269544530123207;0.359975003112087;1.1003593293127778;0.9999668534730285;9.998246634813638;0.41679573534029857;0.4519448379045389;0.4519476575652245;0.3792201070371472;-0.3631279935927078;0.52501705808133;1.0000514674604244
14.04;1.0889923269140627;0.4161914354674124;0.38221838732638747;0.37125500513943827;0.341040151716309;1.0976150105899416;0.999966705392794;9.998240777553187;0.416795927447328;0.45194399619734893;0.4519476333452727;0.37928456070454475;-0.3441869927551218;0.5121490838892048;1.0000532294736781
14.04;1.0889932673532763;0.41619232975871334;0.38221788710342414;0.3712549780279088;0.3410403878140427;1.097615542952369;0.9999665809480878;9.998235753376177;0.416796068807426;0.45194316184581884;0.45194756452188156;0.3792849855784232;-0.344186991918101;0.5121502372063815;1.000054969273649
14.05;1.0912759918680435;0.41717491371485216;0.38231779932116944;0.392696575740282;0.3599768226044657;1.1003609225503774;0.9999664742742378;9.998231539062173;0.4167961593058256;0.45194233193457006;0.4519474554293403;0.3792213815723267;-0.36312799108285626;0.5250205133019856;1.0000566893076495
14.05;1.0912768377781632;0.41717579427439844;0.38231727187592757;0.39269658524149126;0.35997711227144125;1.1003611468054917;0.9999663787616587;9.998228122150646;0.41679619950894203;0.45194150438309827;0.45194731197113913;0.37922174904806627;-0.3631279902502525;0.5250215328115504;1.0000583931776033
14.06;1.088995805455927;0.41619496805439155;0.38221630634843673;0.3712550063933364;0.3410412571552072;1.0976162144219763;0.9999662871531712;9.99822549692788;0.41679619073368196;0.451940678395192;0.4519471407800831;0.37928608900693644;-0.3441869894212514;0.5121532953399066;1.0000600862113131
14.06;1.0889965576616458;0.4161958223008925;0.3822157580844663;0.3712550523448183;0.34104160182422144;1.0976161245135934;0.9999661914501237;9.998223663772947;0.41679613505202573;0.4519398543093463;0.45194694809751007;0.37928640317750156;-0.344186988596883;0.5121541777653975;1.0000617745919607
14.07;1.0912790957125027;0.4171783561159969;0.3823156282731801;0.39269672361790103;0.3599781462224748;1.100360876219974;0.9999660823539462;9.998222634985439;0.41679603544956023;0.4519390329272189;0.4519467392508073;0.3792226935504196;-0.3631279877776923;0.5250241792441835;1.0000634649574753
14.07;1.091279759357367;0.4171791801198127;0.3823150644969886;0.3926968079791489;0.3599785455380162;1.1003604694875633;0.9999659495859919;9.998222430243542;0.41679589630014463;0.4519382147942787;0.4519465189594318;0.37922296180756637;-0.36312798696362647;0.5250249215682266;1.0000651652657877
14.08;1.0889985508203361;0.41619829511693374;0.38221406934539653;0.3712553063050111;0.3410427991728777;1.0976149058500972;0.9999657827929817;9.998223066050032;0.41679572346924326;0.45193739984517384;0.45194629174223877;0.3792872094232664;-0.34418698615443416;0.5121564038317427;1.0000668846560783
14.08;1.0889991355525737;0.41619909184279147;0.3822135001365576;0.37125543245253917;0.3410432511551807;1.0976141882195767;0.9999655721026126;9.998224552983855;0.4167955235413902;0.4519365873449286;0.45194606190350134;0.3792874380581308;-0.3441869853498467;0.5121570029609465;1.000068631810443
14.09;1.091281518600754;0.4171815713073656;0.3823133600758239;0.39269718719303864;0.3599799014191404;1.1003583202821614;0.9999653086814322;9.998226892633669;0.4167953030131029;0.45193577605259316;0.45194583336966904;0.3792236494853167;-0.3631289845496071;0.5250274113638146;1.000070413676584
14.09;1.091282044295751;0.4171823442775788;0.3823127981313313;0.39269735824900553;0.35998040556162625;1.100357305996604;0.9999649852863459;9.998230068804098;0.41679506787459747;0.45193496457646026;0.45194560956651597;0.37922384531025555;-0.36312898375374725;0.5250278697850074;1.000072235435681
14.1;1.0890007197707232;0.4162014590392291;0.38221186195749224;0.3712547374675205;0.34104365315743174;1.0976111489877947;0.9999645971146277;9.998234041156813;0.4167948235280889;0.4519341517203152;0.45194539323663285;0.37928802709047155;-0.3441859829627143;0.5121577063968288;1.0000741008478715
14.1;1.0890012141476435;0.41620220824042137;0.38221132032950034;0.37125495680475534;0.3410442084459927;1.0976098523207056;0.9999641432224303;9.99823875099567;0.41679457527141855;0.45193333681275377;0.4519451863975837;0.3792881965978262;-0.34418598217710017;0.5121580246102397;1.0000760122882715
14.11;1.0912835334724036;0.4171845916491766;0.38231117734593795;0.39269801737916143;0.35998207068148047;1.10035341833278;0.999963627130762;9.99824414101279;0.41679432863608323;0.45193251995025807;0.45194499052598486;0.3792243556909909;-0.36312898139750943;0.525028823263745;1.0000779711857286
14.11;1.091284020397745;0.41718531603636394;0.3823106724320088;0.39269828930034756;0.3599826747633183;1.1003518478642416;0.9999630563164638;9.99825017072269;0.41679408892873354;0.4519317017951336;0.4519448066220738;0.3792245060581935;-0.3631289806246153;0.5250289972142966;1.0000799784513836
14.12;1.0890026787373546;0.4162043811452205;0.3822098107286019;0.37125577382875635;0.34104602107822285;1.0976051405706924;0.9999624419064991;9.998256811031402;0.41679386059222573;0.451930883028167;0.451944635049491;0.3792886491186768;-0.34418597985907917;0.5121585458827699;1.0000820338936323
14.12;1.0890031739805306;0.41620508006231355;0.38220936304011177;0.3712561038393475;0.34104667509312186;1.0976032970143916;0.9999617984113853;9.998264031838575;0.41679364700947175;0.45193006418514914;0.45194447553726425;0.37928878586094283;-0.344185979101587;0.5121585728395333;1.0000841357549226
14.13;1.091285509760212;0.41718736523302524;0.38230929073564407;0.3927004932902246;0.3599857476127221;1.1003463201895807;0.9999611424636128;9.99827180587161;0.41679345078004126;0.4519292459695064;0.45194432761136116;0.37922491676721515;-0.3631289783531394;0.5250290770698534;1.0000862815035318
14.13;1.0912860287887025;0.41718804147891664;0.38230892206004297;0.3927008904346673;0.35998645398844853;1.1003442154594143;0.9999604908616674;9.998280124033831;0.4167932739877509;0.45192842926927024;0.451944191064663;0.37922504219554115;-0.36312897761516805;0.5250289534201544;1.0000884693148797
14.14;1.0890047374016354;0.4162071108819494;0.382208261178076;0.37125729689348136;0.3410487952741169;1.097596990323867;0.9999598588383481;9.998288998182014;0.41679311799210933;0.45192761479550686;0.45194406613958177;0.3792891629702422;-0.3441859768892217;0.5121582015727086;1.000090698860324
14.14;1.0890053044724894;0.41620777280329224;0.3822079880716793;0.37125776826779167;0.341049558275209;1.0975946540464427;0.9999592592858364;9.998298453259643;0.41679298303963525;0.4519268030077645;0.4519439536087418;0.37928928070525214;-0.34418597617650665;0.5121579260654803;1.000092970760184
14.15;1.0912877355883324;0.4171900305675214;0.3823081050451635;0.3927023070126008;0.3599887445888443;1.1003372160922904;0.9999587031232995;9.998308527892368;0.4167928682925894;0.4519259943556539;0.45194385457896097;0.37922539807853717;-0.3631289754777083;0.5250281279317028;1.0000952858348078
14.15;1.091288371882086;0.4171906910826434;0.3823079366919696;0.3927028624069984;0.3599895702050645;1.1003346847501574;0.9999582000446114;9.998319274958709;0.4167927723297126;0.4519251893560894;0.45194376981647;0.37922551900288837;-0.36312897479330775;0.5250277048757181;1.0000976451063854
14.16;1.0890072138587288;0.4162097574365477;0.38220748334313553;0.3712594375233297;0.3410520357033047;1.0975870673354415;0.9999577589395724;9.998330750812562;0.41679269367599603;0.45192438855327544;0.45194369926494005;0.3792896479224524;-0.34418597412405993;0.5121566593123578;1.0001000500903157
14.16;1.0890079224051699;0.4162104286421157;0.3822074212481497;0.37126008828925067;0.3410529256516145;1.0975843710223567;0.9999573875690456;9.998343002806482;0.4167926311276903;0.4519235925949416;0.45194364226262407;0.37928978869592755;-0.3441859734709389;0.5121560976091554;1.0001025024845516
14.17;1.0912904962246408;0.417192706818305;0.3823077493071317;0.39270481547963343;0.35999223771975825;1.1003266031852112;0.9999570916946185;9.998356063206057;0.41679258358311644;0.4519228021941569;0.4519435978097116;0.37922594413427546;-0.36312997283468273;0.5250267127303173;1.0001050030129508
14.17;1.091291272684648;0.4171933974511303;0.38230778912373853;0.3927055650219887;0.3599931831603253;1.1003237708218778;0.9999568748122587;9.998369955100886;0.41679254915753444;0.4519220180136917;0.4519435645170628;0.37922611619660235;-0.3631299722158722;0.5250260176980539;1.0001075500978087
14.18;1.089010252402881;0.41621255081324393;0.38220758301647384;0.3712611269935663;0.3410546479155823;1.0975758800043969;0.9999567391128774;9.998384707456474;0.416792524606295;0.4519212406497934;0.4519435407006884;0.3792903065690196;-0.34418497161548384;0.5121533403704772;1.0001101390609755
14.18;1.0890110998268105;0.4162132682337042;0.38220771635414413;0.3712619714149235;0.34105563381526477;1.097572936201326;0.9999566868595012;9.998400362008129;0.4167925059093776;0.4519204704102865;0.45194352460952814;0.3792905171916486;-0.34418497103498513;0.5121525123289818;1.0001127625430333
14.19;1.091293819003584;0.4171955024292703;0.3823081421120012;0.39270930712637153;0.35999724700700836;1.1003149442328548;0.9999567208051398;9.998416966616514;0.4167924891270333;0.45191970706381507;0.45194351465209714;0.3792267501490725;-0.36312997047599244;0.5250235347421168;1.0001154121287326
14.19;1.0912947526456773;0.4171962500214248;0.3823083576729538;0.3927102361091377;0.3599982570929;1.1003119077357142;0.9999568438636485;9.99843456844453;0.4167924708913285;0.45191895014934985;0.45194350966120267;0.3792270071238643;-0.3631299699400431;0.5250225779807318;1.0001180799787786
14.2;1.0890139053639838;0.4162155097396713;0.38220835937258385;0.3712647553252192;0.341058660251369;1.097563829425829;0.9999570592549402;9.998453214908263;0.4167924488849522;0.4519181997508184;0.4519435090107723;0.37929128901092474;-0.3441849694282844;0.5121496435375934;1.0001207597551423
14.2;1.0890149427420461;0.416216282800576;0.3822086428021492;0.3712657572772754;0.34105967945670634;1.0975607116420343;0.999957370756684;9.998472956861322;0.41679242179198717;0.4519174569286809;0.4519435126991174;0.37929159588476813;-0.3441849689411478;0.5121485637011826;1.0001234465065
14.21;1.0912978665381752;0.4171985666219961;0.38230920448929157;0.392713240566748;0.3600013116167754;1.1003025564698752;0.9999577823754017;9.998493845139024;0.4167923882212855;0.45191672333177296;0.45194352145945776;0.3792279271628528;-0.3631299684784333;0.5250193393923145;1.0001261354364614
14.21;1.0912990150926272;0.41719935490400684;0.38230954199967293;0.3927143097373129;0.36000232728221265;1.1002993659816418;0.9999582979564527;9.9985159198395;0.41679234573066903;0.4519160006774016;0.4519435367075435;0.3792282818653212;-0.3631299680395548;0.5250181407780994;1.0001288208667134
14.22;1.089018388066514;0.41621864432182376;0.3822096526539368;0.37126896461250714;0.3410627232450574;1.0975511423927127;0.999958920860414;9.998539201475053;0.41679229105379084;0.45191529052385043;0.4519435604331247;0.37929265885281027;-0.34418496762369966;0.5121449701408861;1.0001314969669888
14.22;1.0890196460016244;0.41621943462529815;0.3822100335076732;0.37127009991393434;0.3410637227577888;1.0975478878986549;0.9999596535628258;9.998563687911592;0.4167922211031205;0.4519145939020218;0.4519435951084472;0.37929305668916097;-0.3441849672299807;0.5121436622021576;1.0001341599098812
14.23;1.0913037848425153;0.4172021183452408;0.38231069558814107;0.39271805943756155;0.3600053096317668;1.1002896049649973;0.999960497875583;9.998589359331369;0.41679213349721433;0.45191391107714746;0.4519436435632926;0.3792294734560624;-0.3631309668575457;0.5250149132529636;1.000136808989554
14.23;1.0913051397580582;0.4172028951663564;0.38231111134850737;0.39271925797758483;0.36000628455290096;1.1002862968687077;0.999961455437441;9.998616194389259;0.41679202615677813;0.45191324185245924;0.45194370887282176;0.3792299069778861;-0.3631309665056966;0.5250135142436568;1.0001394453296326
14.24;1.0890237062022476;0.4162217596165847;0.3822112789422679;0.37127369325346715;0.34106664776905854;1.0975369673536355;0.9999625273338301;9.998644180635607;0.41679189682294815;0.45191258589962874;0.451943794095432;0.3792943548414435;-0.34418496617410854;0.5121394707086249;1.0001420701317567
14.24;1.089025140078495;0.4162225013014233;0.3822117216627476;0.37127494611321266;0.34106759853447033;1.0975336195850365;0.9999637134187024;9.998673300487857;0.41679174320549567;0.45191194264999385;0.4519439017533411;0.3792948139744539;-0.34418496586307096;0.5121380025676211;1.000144684416809
14.25;1.0913094370067649;0.4172051139447872;0.3823124364031275;0.3927230135404374;0.3600091376971182;1.100276255755663;0.9999650121811985;9.998703511378872;0.41679156353428315;0.45191131092555026;0.451944033475237;0.37923128042120013;-0.36313096557344965;0.5250091150841175;1.0001472892419982
14.25;1.0913109328735098;0.41720700752770995;0.38231400447338054;0.3927243578589535;0.360010111332128;1.1002728777584676;0.9999664213432395;9.998734746460878;0.41679135694825803;0.45191068887700064;0.4519441899587865;0.3792317496381325;-0.363130965306371;0.5250075988977971;1.000149885136095
14.26;1.0890296249079192;0.416224542780634;0.38221309217986654;0.3712788335501847;0.3410703864156322;1.097523487960429;0.9999679389204946;9.998766927931287;0.4167911234869966;0.45191007458259197;0.45194437095484896;0.37929621697824634;-0.3441839650631122;0.5121327871992559;1.0001524718395503
14.26;1.089031171151327;0.41622514639165914;0.38221355292220177;0.37128016920999923;0.34107129357397303;1.0975200893291954;0.9999695634089375;9.99879998160444;0.41679086387975567;0.45190946668088017;0.45194457540075583;0.37929667782549276;-0.34418396484515823;0.5121312439036471;1.0001550489567577
14.27;1.0913155688110885;0.4172075556803804;0.38231422909843826;0.39272952808905787;0.3600138989580178;1.1002626848820816;0.9999712933046111;9.998833853138695;0.4167905792448993;0.4519088642554541;0.4519448018390322;0.3792331273456368;-0.363131964653999;0.525003666745601;1.0001576162729158
14.27;1.0913171542049154;0.4172092798514381;0.3823157902213996;0.3927309510184223;0.36001482885915526;1.1002592767730373;0.9999731274241563;9.998868516429077;0.41679027075150665;0.45190826617570395;0.4519450490057063;0.3792335601658535;-0.36313196449084983;0.52500212116215;1.0001601735509067
14.28;1.0890359245778447;0.4162267292664509;0.38221494623420466;0.37128308281477973;0.34107284173309615;1.0975098658418794;0.9999750651988798;9.998903967604674;0.41678993939042147;0.45190767056671155;0.4519453166044506;0.3792979703062111;-0.34418396435653476;0.512126614803978;1.0001627204265113
14.28;1.089037539126157;0.41622713726436333;0.3822153723721452;0.37128449090274257;0.3410737103390623;1.097506452124381;0.9999771058912826;9.998940209917857;0.41678958564353347;0.45190707505219807;0.45194560577210313;0.37929835170525045;-0.3441839642514935;0.5121250967823625;1.0001652564245596
14.29;1.0913219982423183;0.417210500705559;0.3823170651151697;0.3927351733931324;0.3600174344002456;1.1002490364878164;0.9999792475465629;9.998977238497487;0.4167892090483327;0.45190647776683446;0.45194591852465865;0.37923469918934494;-0.3631319641758518;0.524997573897205;1.0001677811022927
14.29;1.091323642116496;0.4172107920823066;0.3823174522651908;0.3927366075843811;0.3600182848787471;1.1002456228958226;0.9999814864492514;9.999015036354622;0.41678880826221637;0.4519058780607694;0.4519462564999554;0.37923500899629387;-0.36313196412946025;0.5249961101256875;1.0001702939767316
14.3;1.089042469658795;0.41622801061477555;0.3822165302727856;0.37128879185878033;0.3410762598058453;1.0974962184952632;0.9999838172319452;9.999053580815376;0.41678838159411435;0.4519052763269239;0.4519466199787962;0.3792992783112089;-0.34418396411192337;0.512120708981523;1.0001727944732677
14.3;1.089044138361035;0.4162281817700138;0.3822168641303821;0.37129024526783566;0.3410770847589055;1.0974928304129012;0.999986233536014;9.999092847754747;0.41678792740436343;0.451904673544805;0.4519470078471332;0.37929950456387423;-0.34418396412276164;0.5121193133605646;1.0001752828269852
14.31;1.0913286447809092;0.41721125752859284;0.3823184056685331;0.39274217692365965;0.36002186786876034;1.1002354630921651;0.999988728985098;9.999132812354388;0.41678744437014337;0.4519040711100395;0.45194741839434033;0.3792356853571666;-0.3631319641616428;0.5249919232442493;1.0001777609735705
14.31;1.0913303249161963;0.4172113091360985;0.3823186707786352;0.39274364029648934;0.3600226587937692;1.1002321189783897;0.9999912977388596;9.999173448528353;0.4167869319438691;0.45190347118137975;0.4519478501266357;0.3792358188305272;-0.36313196422831795;0.5249905965192089;1.000180231778988
14.32;1.0890491746300535;0.4162283366850664;0.3822176562599859;0.37129463287229625;0.3410794553625154;1.09748280060537;0.9999939339619762;9.999214722902353;0.41678639064037093;0.45190287702499854;0.45194830197630903;0.37929990395049096;-0.3441839643223192;0.5121153325363577;1.0001826975631722
14.32;1.0890508501801934;0.41622826901668264;0.38221783986552826;0.3712960959246994;0.34108020390514104;1.0974795114752791;0.9999966314108472;9.99925658627187;0.41678582157873206;0.4519022924956953;0.45194877306987685;0.37929994057382105;-0.34418396444287885;0.5121140723886219;1.0001851598476894
14.33;1.0913353487428117;0.4172111055160721;0.382319219606646;0.3927480261962632;0.36002490309401836;1.1002222558253187;0.9999993837735606;9.9992989712526;0.4167852256418893;0.45190172120963945;0.45194926262517293;0.3792359292551886;-0.3631329645890479;0.5249875077834043;1.0001876199758841
14.33;1.0913370093556838;0.4172109159818242;0.3823193139034357;0.3927494756116313;0.36002560381722637;1.1002190384808852;1.0000021844515954;9.999341794822225;0.41678460289807934;0.4519011663451198;0.4519497699750069;0.37923587087048605;-0.363132964759856;0.5249863151998179;1.0001900790342535
14.34;1.0890558331162945;0.4162276990759006;0.38221812211690914;0.3713004392201482;0.3410823053589794;1.0974698645741403;1.0000050261853843;9.99938495367797;0.41678395262736023;0.45190063061951424;0.4519502940709186;0.37929976618703304;-0.3441839649543163;0.5121104969538497;1.000192536971128
14.34;1.0890574816606349;0.41622738278479343;0.3822181239197361;0.37130185536254795;0.34108295540451944;1.0974667384195087;1.000007901611298;9.99942832063713;0.4167832738278084;0.4519001160094524;0.4519508328389486;0.37929961577731136;-0.34418396517108335;0.5121093803598438;1.0001949916383466
14.35;1.091341956485272;0.4172099659400771;0.3823193182641341;0.3927537180696797;0.3600275537261875;1.100210662381534;1.0000108037736668;9.999471759540883;0.41678256544799647;0.4518996239268617;0.4519513832802302;0.3792354206026586;-0.36313296540821044;0.5249829672379295;1.000197437702945
14.35;1.091343600087444;0.41720951737701556;0.3823192237043991;0.3927550777302151;0.3600281522322757;1.100207636697675;1.000013725576402;9.999515138887269;0.41678182618881476;0.4518991559037373;0.4519519418475475;0.37923518249901605;-0.3631329656633605;0.5249819336247658;1.0001998657437718
14.36;1.0890624163337268;0.4162260340650989;0.3822178394993201;0.3713059293576294;0.34108475153362877;1.0974576602259047;1.000016658840578;9.999558325702097;0.4167810545462851;0.45189871374374835;0.45195250473474013;0.3792989039687561;-0.3441839659341723;0.5121062795589459;1.0002022630926273
14.36;1.0890640693423603;0.41622544206092205;0.38221764575865114;0.37130721223558255;0.3410853011635031;1.0974547322927393;1.0000195941192622;9.999601180783657;0.41678024930525875;0.4518982991671736;0.4519530685984411;0.3792985880005369;-0.34418396621857256;0.5121053293048824;1.0002046166433818
14.37;1.0913485624031487;0.4172076907989678;0.38231859839372073;0.39276013336763393;0.3600309135469126;1.100198854535288;1.0000225208399527;9.999643570201949;0.41677940993429624;0.4518979134953735;0.4519536311543512;0.37923423807580403;-0.36313396651498436;0.5249797736581002;1.0002069149954458
14.37;1.0913502382348528;0.4172069460577716;0.3823183056832973;0.39276132202444664;0.3600314229787565;1.1001960303931033;1.0000254268757387;9.999685381225884;0.4167785364876059;0.45189755734373616;0.45195419093334394;0.37923385768295537;-0.36313396682237925;0.524978903832647;1.0002091481010285
14.38;1.089068101009062;0.4162228111656731;0.3822167553369235;0.371310450338996;0.34108684667586825;1.0974462627638333;1.000028298776528;9.999726531727026;0.41677762932118056;0.45189723087162137;0.4519547467790974;0.3792974498366874;-0.34418296714032964;0.5121020471928442;1.000211306306713
14.38;1.0890698131624479;0.41622190913321083;0.3822163648215994;0.3713115349138675;0.34108732794037405;1.0974435527239181;1.000031123578365;9.999766969328686;0.4167766890210583;0.4518969347536966;0.4519552975005757;0.3792970173510263;-0.344182967469123;0.5121012553846739;1.0002133809525235
14.39;1.0913553780030063;0.4172042398363913;0.38231713500967707;0.392764575503514;0.36003286874010365;1.1001879001501607;1.0000338906055384;9.999806658772625;0.41677571651075407;0.45189667079547224;0.4519558418215093;0.37923256310315945;-0.36313396780967716;0.5249765283589757;1.000215365358533
14.39;1.0913571389829926;0.4172031794451405;0.38231665030646295;0.3927655550310771;0.36003332984269676;1.1001853047877612;1.000036591710138;9.999845569453404;0.4167747131718551;0.4518964416393516;0.4519563789089712;0.3792320897649965;-0.36313396816324855;0.5249758139756516;1.000217254554449
14.4;1.0890750967667469;0.41621872677509225;0.38221491268816443;0.3713144750457282;0.3410887123030674;1.0974357667182157;1.0000392204294433;9.999883673065145;0.4167736808629836;0.4518962500953836;0.4519569089146288;0.3792955995849566;-0.34418296853127417;0.5120991116588306;1.0002190443275096
14.4;1.0890769093166928;0.4162175034083712;0.38221434135379134;0.3713153548532394;0.3410891577527454;1.0974332864285101;1.0000417718327745;9.999920944323284;0.4167726216176854;0.45189609873288217;0.4519574328717617;0.37929509450466997;-0.3441829689153971;0.5120984721819989;1.0002207305956572
14.41;1.09136257471737;0.4171995077039697;0.38231493828572516;0.3927681948622678;0.360034667358688;1.1001778648679263;1.0000442425902167;9.999957359338236;0.41677153705707165;0.4518959898460327;0.45195795226101204;0.37923057650650294;-0.36313396931725384;0.5249738938247612;1.0002223097957808
14.41;1.0913644316312838;0.41719811576558974;0.3823142881745353;0.3927689765011014;0.36003510192349725;1.1001755030033071;1.0000466295937185;9.999992886918186;0.41677042798906694;0.45189592548125734;0.4519584686757368;0.3792300479267019;-0.3631339697380664;0.52497332291934;1.0002237798534956
14.42;1.0890824779511268;0.4162133288507471;0.38221239249927746;0.3713176988418247;0.3410904632245275;1.0974262008946951;1.0000489288010799;10.000027477501362;0.4167692946145532;0.4518959072653957;0.4519589836027512;0.37929351130241495;-0.3441829701785725;0.5120967579300946;1.000225140118276
14.42;1.0890843713766598;0.416211773128594;0.38221166954988134;0.3713183794573207;0.3410908936808419;1.0974239578066878;1.0000511357638144;10.000061066480338;0.41676813718043676;0.4518959362031717;0.45195949828952325;0.3792929687655214;-0.34418297063903075;0.5120962490546203;1.0002263897953256
14.43;1.0913701108539455;0.41719340372325475;0.38231207628693115;0.39277223028419683;0.36003750460715656;1.1001687735429677;1.0000532463967218;10.000093590316022;0.41676695635738;0.4518960128106584;0.4519600136388657;0.37922842150636515;-0.3631349711189131;0.5249724857236963;1.000227525566729
14.43;1.0913720358065233;0.41719169723128086;0.3823112852496815;0.3927728112602902;0.3600379352614291;1.1001666488506554;1.0000552569776582;10.000125001020017;0.41676575314572684;0.451896137438523;0.45196052999834546;0.37922786967463296;-0.36313497161681924;0.5249720303937504;1.0002285403758562
14.44;1.0890901437446778;0.41620670593259185;0.3822093419790137;0.3713189142409522;0.34109107568545466;1.0974175841710667;1.0000571634686015;10.000155271705028;0.4167645286583678;0.4518963102689341;0.4519610469113327;0.3792913126779494;-0.3441829721309231;0.5120948806071818;1.000229424921225
14.44;1.0890920898521508;0.41620486435326004;0.38220848751251485;0.37131939838309436;0.34109150789183224;1.0974155786314277;1.0000589612931898;10.0001843975502;0.416763283781245;0.45189653096131444;0.45196156299387774;0.3792907496216792;-0.344182972659398;0.5120944692003301;1.0002301698009273
14.45;1.0913778691931832;0.4171861773476721;0.3823087236056592;0.39277426336561005;0.36003923250074343;1.100160630566938;1.0000606466745097;10.000212399592062;0.4167620188984801;0.4518967984880316;0.4519620761899972;0.3792261797601626;-0.36313497320048127;0.5249707944038823;1.0002307663154424
14.45;1.0913798181508034;0.4171842202269736;0.3823078126314057;0.39277464986992133;0.3600396685061181;1.1001587389659946;1.000062218197107;10.000239323410305;0.41676073409336006;0.4518971116014539;0.451962584627591;0.37922560291934576;-0.36313497375243586;0.5249704201666388;1.0002312067737802
14.46;1.0890979344779617;0.41619899887663936;0.3822057572427949;0.37132055792710134;0.3410928159302781;1.097409904375414;1.0000636769161164;10.000265221557061;0.4167594297397408;0.45189746960655347;0.4519630874657796;0.37928901964035716;-0.34418297431374417;0.5120933464775106;1.0002314852670786
14.46;1.089099878136008;0.4161969491087786;0.38220480081371744;0.37132084706238944;0.3410932557521479;1.0974081285191206;1.0000650257076318;10.000290131082448;0.4167581069154472;0.4518978725085844;0.45196358497194594;0.37928843106603133;-0.3441829748834324;0.5120930092644452;1.0002315986689503
14.47;1.0913856520104803;0.4171780277102932;0.38230490357130614;0.39277672963430227;0.36004209739304555;1.1001534134612856;1.000066268731936;10.00031406839455;0.41675676710023324;0.4518983204403921;0.4519640781445325;0.37922383880236615;-0.36313597546109155;0.5249701016052118;1.0002315466110574
14.47;1.0913876000617517;0.4171759055545703;0.38230391869669716;0.39277692422994953;0.3600425378942339;1.1001517613584832;1.0000674103475293;10.000337037117204;0.41675541151190737;0.4518988133276059;0.4519645683032548;0.3792232445567445;-0.36313597604648007;0.5249698072534308;1.0002313303718573
14.48;1.089105724266685;0.41619058711082213;0.38220185011746766;0.37132143089969083;0.34109457602350596;1.0974031750284292;1.000068453630563;10.000359029447614;0.41675404077141054;0.45189935107181517;0.45196505649320246;0.3792866495707879;-0.34418297663907294;0.5120921286960581;1.0002309520185544
14.48;1.089107684471193;0.41618841079212604;0.3822008523472198;0.3713215317096468;0.3410950124492589;1.0974016587854614;1.0000693997530083;10.000380028888868;0.41675265489333657;0.45189993344414225;0.4519655429651508;0.37928605437689566;-0.34418297723800934;0.5120918872400727;1.0002304134169047
14.49;1.0913934809017016;0.417169381761751;0.3823009278875443;0.39277722732242204;0.3600438462809413;1.1001472182825003;1.0000702480454517;10.000400024814706;0.41675125347794356;0.45190055949091784;0.4519660272499836;0.37922145895934123;-0.3631359778423761;0.5249690868022493;1.000229715253889
14.49;1.0913954545521103;0.41716717244128043;0.38229992706754234;0.3927772367437696;0.3600442753266782;1.1001458591514934;1.000070995979023;10.000419022446183;0.4167498359686998;0.45190122748725936;0.45196650852919174;0.3792208629474909;-0.36313597845133444;0.524968913598904;1.0002288580016405
14.5;1.089113605039754;0.4161817903565672;0.382197850375171;0.37132156080619116;0.3410962996652556;1.097397585837119;1.0000716399115455;10.00043704182232;0.4167484017443572;0.4519019357188426;0.4519669856166228;0.37928426558877076;-0.3441829790640957;0.5120913716367769;1.0002278441839445
14.5;1.0891155904514456;0.4161795776358349;0.3821968485705687;0.3713214821421407;0.3410967210041658;1.0973964010637278;1.0000721772487926;10.000454112211125;0.41674695031604664;0.45190268305701325;0.4519674566078702;0.37928366564175436;-0.34418297968014094;0.5120912819182362;1.000226679326822
14.51;1.0914014094902436;0.41716049426731905;0.3822968764928353;0.3927782128145405;0.36004664858934554;1.100142305484393;1.0000726081744338;10.000470256693744;0.41674548199077227;0.4519034688230592;0.45196791871070646;0.3792190617769293;-0.36313698029948277;0.5249693371620159;1.000225370705599
14.51;1.0914034012644414;0.41715831044391216;0.3822958704474654;0.3927780482513753;0.3600470583476395;1.1001412974493319;1.0000729354343825;10.000485477409722;0.4167439985600965;0.45190429246955705;0.45196836836784254;0.3792184532370302;-0.36313698092267116;0.5249693355263855;1.0002239254488035
14.52;1.089121562740711;0.41617303260344657;0.3821938297247841;0.37132098914107703;0.34109794817785527;1.0973933729248615;1.0000731631190665;10.000499762552339;0.4167425031657578;0.4519051535685061;0.4519688017399528;0.3792818398771388;-0.3441829815506485;0.512091275733062;1.000222350361359
14.52;1.089123549082946;0.416170903193382;0.3821928165189573;0.37132074215317057;0.34109833793204036;1.0973925261697444;1.0000732956602352;10.000513106160236;0.4167409993685097;0.4519060517581538;0.45196921543572033;0.37928122188570523;-0.344182982184489;0.5120913575949305;1.0002206535639975
14.53;1.0914093565887535;0.4171519260576685;0.38229283031335454;0.392777309800226;0.3600482245771375;1.1001387513367755;1.0000733374717499;10.000525517871537;0.41673949028814067;0.4519069865252957;0.45196960679614245;0.3792165997156941;-0.3631369828251072;0.524969579594781;1.0002188454150056
14.53;1.0914113228244544;0.4171498669170876;0.38229180772045007;0.3927769893874471;0.3600485825079784;1.1001380437384745;1.0000732929158511;10.000537016902332;0.41673797836015947;0.4519079574978161;0.45196997371611514;0.3792159740851702;-0.363136983473293;0.5249697397125676;1.0002169374745045
14.54;1.0891294441554116;0.4161647286013713;0.38218974764082214;0.371319782477485;0.34109940860549787;1.0973904003192911;1.0000731664108815;10.00054762329887;0.4167364653611228;0.4519089648234984;0.45197031475567645;0.37927934594101326;-0.34418298413009857;0.5120918385149444;1.0002149409467664
14.54;1.0891313754297283;0.41616275135722464;0.3821887109407483;0.3713193952351166;0.3410997220032834;1.0973898198473266;1.0000729628816543;10.000557356912251;0.41673495231220353;0.4519100088301196;0.45197062959057516;0.3792787161294633;-0.34418298479694287;0.5120920782907613;1.0002128659771072
14.55;1.0914171117309455;0.41714393794024346;0.38228869524423625;0.39277582864068733;0.36004951904932336;1.1001363023500246;1.000072687964454;10.00056623586833;0.41673343977392235;0.4519110897317384;0.45197091906880554;0.37921408492957914;-0.36313798547525666;0.524971151520127;1.000210722129667
14.55;1.091418987833735;0.4171420530522444;0.38228763589866993;0.3927753783783911;0.36004977352398904;1.1001358482585482;1.0000723477453901;10.000574270642094;0.41673192851721874;0.4519122077197388;0.45197118461920044;0.3792134523026145;-0.3631379861662437;0.5249714754926372;1.0002085192030514
14.56;1.0891369953740764;0.4161570978654065;0.3821855322035657;0.3713180450912433;0.3411004816779789;1.0973884590028682;1.0000719481766385;10.000581465634616;0.41673041966154345;0.45191336262686865;0.4519714276380221;0.37927681861559714;-0.34418298687071625;0.5120930534637432;1.0002062671999887
14.56;1.089138782979475;0.4161553103762933;0.38218444730079504;0.37131753479113166;0.3411006622348002;1.0973881379858548;1.0000714937926183;10.000587830960418;0.4167289145026206;0.45191455335786795;0.45197164940255463;0.3792761847716793;-0.3441829875887704;0.5120934734066525;1.0002039759039323
14.57;1.0914243399188808;0.4171366428870494;0.38228433783099475;0.39277506038277266;0.3600514217853213;1.100134889360371;1.0000709865952804;10.00059338995504;0.416727414650885;0.4519157778949978;0.4519718515699317;0.3792115518178772;-0.36313798831982064;0.524972737534525;1.0002016546835923
14.57;1.091425997707917;0.41713495491577046;0.3822832303962024;0.3927744954272421;0.36005151369797755;1.100134715797009;1.0000704261584021;10.000598171004098;0.41672592220488125;0.4519170336794345;0.4519720366727883;0.3792109204703088;-0.3631379890632313;0.5249732621045822;1.0001993120993848
14.58;1.0891437486980018;0.4161502461357474;0.38218112608117494;0.37131584155835584;0.34110093377686973;1.0973876182369673;1.0000698107499166;10.000602192055776;0.4167244399142656;0.45191831798747334;0.45197220794109494;0.37927429050457545;-0.34418298981877904;0.5120950470674575;1.0001969555154637
14.58;1.0891452457839244;0.4161486564784342;0.3821800004174051;0.37131522860943883;0.3411009202214379;1.097387597100735;1.000069139564077;10.000605456931433;0.41672297142271797;0.4519196285245161;0.4519723690230944;0.37927366055583034;-0.3441829905862305;0.5120956765920346;1.0001945912503403
14.59;1.0914304834378477;0.4171301851848769;0.38227985431290973;0.39277265880211726;0.36005146835604723;1.1001346532162377;1.0000684145542105;10.000607963678034;0.41672152113901023;0.4519209639320374;0.45197252405466054;0.37920902894819797;-0.3631389913646472;0.5249758416745218;1.0001922250751643
14.59;1.0914317965711806;0.4171286912353874;0.382278713751878;0.392772006554717;0.36005133107026993;1.1001347884887396;1.000067639079616;10.000609707640653;0.4167200934840549;0.451922323788638;0.4519726775025458;0.3792083944802313;-0.36313899215231304;0.5249765734598721;1.00018986293514
14.6;1.0891491780314326;0.4161441750827385;0.38217657868766564;0.37131327381141;0.3411005044776787;1.0973880057734648;1.0000668149411382;10.000610680639307;0.4167186921224293;0.45192370850061675;0.45197283365980534;0.37927175600153634;-0.34418299294696664;0.5120978700295623;1.0001875117049932
14.6;1.0891502794288805;0.41614277860296117;0.38217542410688987;0.3713125894825398;0.3411002279112405;1.097388308128559;1.0000659417374986;10.000610874641485;0.41671732002628475;0.4519251190250248;0.45197299589186574;0.3792711119873664;-0.34418299374597033;0.5120986964197064;1.000185179378976
14.61;1.0914360937628764;0.41712485108265585;0.3822752213590853;0.3927715093165456;0.36005159482103627;1.1001356990039812;1.000065018213058;10.000610287989108;0.41671598016033057;0.45192655609250443;0.45197316581968205;0.3792064612206259;-0.3631389945467943;0.5249790496846632;1.000182874470015
14.61;1.0914369589014072;0.417123556332807;0.382274062316602;0.39277079223649586;0.3600511676657831;1.1001361824039506;1.000064043453072;10.000608937700846;0.41671467582729155;0.45192801968549323;0.45197334316016036;0.3792058032855182;-0.3631389953477859;0.5249799597803487;1.0001806049059705
14.62;1.0891528707151978;0.41613889440577184;0.382171951507769;0.37131043626660215;0.3410989448339332;1.0973897616975856;1.000063018070275;10.00060686504446;0.416713410432036;0.45192950928225806;0.451973526465108;0.37926913794750555;-0.34418299614851544;0.5121014252852667;1.0001783771813946
14.62;1.0891534823138307;0.41613770188591;0.38217080534239534;0.3713096791749258;0.3410983607442846;1.0973904387530307;1.0000619450097274;10.00060412400565;0.41671218738742094;0.45193102412715175;0.4519737140548762;0.3792684645147623;-0.34418299694938087;0.5121024123423029;1.000176196479421
14.63;1.0914387889452382;0.41711997868457895;0.3822706276769796;0.39276851953430236;0.36004941534862445;1.100138213986182;1.0000608288592414;10.000600776779741;0.416711010424462;0.4519325630404899;0.451973904375861;0.3792037819848449;-0.36313999775101813;0.5249836093851791;1.0001740673932686
14.63;1.0914391280427251;0.4171188884075994;0.38226950993515696;0.3927677169295807;0.3600486740979458;1.100139086185038;1.0000596745654513;10.000596900196845;0.41670988359175903;0.45193412418647505;0.4519740956708933;0.3792030894280818;-0.36313999855406315;0.5249846608052943;1.000171994085744
14.64;1.0891544951426055;0.4161344318907075;0.38216745554406273;0.3713072712223079;0.3410961385738869;1.0973930530705593;1.0000584865979452;10.000592579413569;0.41670881084996403;0.45193570517631654;0.4519742854235787;0.3792653862661052;-0.34418299935906427;0.5121048214825201;1.0001699793135108
14.64;1.089154545749895;0.41613344691771437;0.38216638008382214;0.37130642224036253;0.3410952465103704;1.0973941129813676;1.0000572686882379;10.000587887320648;0.41670779572241057;0.4519373031425669;0.45197447000185476;0.3792646725742258;-0.34418300016638403;0.5121059201842005;1.0001680234690933
14.65;1.0914392813290588;0.4171158863274767;0.3822662426692288;0.3927663816479217;0.3600471110118734;1.100143265263834;1.0000560243362662;10.00058286943893;0.416706841041348;0.45193891448123924;0.4519746446323216;0.37920094931240667;-0.3631400009763355;0.5249879541259219;1.0001661249518337
14.65;1.091439048230309;0.4171150110797674;0.38226522261578594;0.3927654869960637;0.360046079391793;1.1001445089820034;1.0000547572037288;10.00057754370537;0.41670594903027736;0.4519405348303112;0.45197480374341065;0.37920021864752346;-0.3631400017894078;0.5249890880327618;1.0001642806290258
14.66;1.0891538508147847;0.41613082256270784;0.38216332261501984;0.3713037390558227;0.3410921554801565;1.0973978425347135;1.000053470659823;10.000571905719992;0.4167051216846053;0.4519421597280098;0.4519749414181125;0.37926248427274034;-0.3441830026062616;0.5121093187531762;1.0001624855319198
14.66;1.0891533506989899;0.41613006244261413;0.38216236852015095;0.3713028019218112;0.34109099999693937;1.097399264349754;1.0000521671391656;10.00056593463071;0.4167043605689613;0.4519437854410941;0.4519750517144697;0.3792617509640187;-0.3441830034275131;0.5121104760240796;1.0001607339393388
14.67;1.0914375518760233;0.41711273191536485;0.3822623616068459;0.3927626771786138;0.3600426185231102;1.1001487727836925;1.000050847538258;10.000559599306213;0.41670366619950155;0.45194540930059907;0.4519751289888277;0.3791980235955416;-0.3631410042534156;0.5249932500370231;1.0001590217538423
14.67;1.0914368003927053;0.4171120918550304;0.3822614787406982;0.3927617037566305;0.36004136112178464;1.1001503657945777;1.0000495108472254;10.000552861185506;0.4167030382946072;0.45194702956578764;0.45197516819721756;0.3791973066285194;-0.3631410050837201;0.5249944249525824;1.000157347260183
14.68;1.0891510986749333;0.4161281437078575;0.38215972051283686;0.37129988393251;0.3410872341639285;1.097404041204451;1.0000481547583566;10.000545679412273;0.41670247650296954;0.4519486451069885;0.45197516484902617;0.37925960400764824;-0.3441830059178357;0.5121140005227005;1.0001557103266543
14.68;1.0891501055125408;0.4161276294954307;0.3821589118425507;0.37129888363679897;0.34108590025585644;1.097405796632395;1.0000467771020707;10.000538017166338;0.4167019803882925;0.4519502551001783;0.45197511449377886;0.3792589190754045;-0.34418300675501384;0.5121151913175837;1.000154111583322
14.69;1.0914338224124114;0.41711050280353756;0.38225901012301666;0.3927599178303715;0.36003847631255814;1.1001556291022951;1.0000453770627955;10.000529840071314;0.41670154911933677;0.4519518588525764;0.4519750123898958;0.37919525461126014;-0.3631410075945546;0.5249979962872002;1.0001525515370948
14.69;1.0914325955131183;0.4171101214769571;0.38225828122321526;0.39275890372842054;0.3600370925757;1.1001575349407282;1.0000439553532625;10.000521117124684;0.4167011815367139;0.45195345562699246;0.4519748538578635;0.37919461280137245;-0.3631410084362295;0.5249991992771772;1.0001510299224763
14.7;1.0891464312807826;0.4161264863492495;0.3821567254225603;0.37129584374798563;0.34108175561411713;1.097411510209677;1.0000425132797053;10.000511832280083;0.41670087631507025;0.451955044370723;0.45197463477850935;0.37925699527389134;-0.3441830092806265;0.5121187992158832;1.0001495458323357
14.7;1.0891449960562172;0.41612624082042304;0.3821560781140507;0.37129482576661277;0.3410803480505403;1.0974135515653316;1.0000410515806153;10.000501991239286;0.4167006319379751;0.4519566235562665;0.45197435181390533;0.37925640357798623;-0.344183010128951;0.5121200095320164;1.0001480979270108
