time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.71;1.0914283006187135;0.41710938351556154;0.3822563400907895;0.3927558520603583;0.36003287571124853;1.1001636563616364;1.0000395703016147;10.000491613208988;0.41670044643051707;0.4519581912848398;0.45197400253986125;0.37919283981004503;-0.363142010982556;0.5250035196358598;1.0001466846116827
14.71;1.0914266992953225;0.4171092689728006;0.38225577752086304;0.3927548397541413;0.3600314678202661;1.1001658219645292;1.0000380692661661;10.000480716663406;0.41670031722229517;0.45195974554352525;0.45197358553078093;0.37919230699681344;-0.36314201184278166;0.5250047293183217;1.0001453056586624
14.72;1.0891402030212327;0.4161258957252447;0.3821543923147038;0.37129179237792853;0.341076129839394;1.0974200459174512;1.0000365475544506;10.000469312046695;0.4167002415570673;0.45196128459209906;0.4519731001445529;0.37925480889631863;-0.34418301271110635;0.5121236371934105;1.000143964039797
14.72;1.0891384780394315;0.41612590617088324;0.38215392225487016;0.37129079963586614;0.3410747435850915;1.0974223263944367;1.0000350025335134;10.000457402185035;0.41670021702810206;0.4519628072290951;0.45197254618820804;0.3792543491950853;-0.3441830135893525;0.5121248401932559;1.000142664750067
14.73;1.0914215315803097;0.41710925038123964;0.38225432580232954;0.39275307722614483;0.360028424933696;1.1001726617133751;1.0000334298118299;10.000444982738808;0.41670024173609493;0.4519643124238978;0.4519719241682105;0.3791909307062538;-0.3631430144797056;0.5250090282808078;1.0001414122573593
14.73;1.0914197127835856;0.417109379003343;0.38225395790910566;0.39275212092086;0.36002708278396334;1.1001750499569958;1.000031823936505;10.000432044243393;0.41670031420221293;0.45196579876162235;0.45197123585099896;0.3791905551522473;-0.3631430153845787;0.5250102179770687;1.0001402098418495
14.74;1.0891330274086408;0.4161262894672195;0.3821528187669559;0.37128793586747877;0.3410707225345685;1.0974294886449303;1.0000301793404782;10.000418579858259;0.41670043322539135;0.4519672645974661;0.451970484054685;0.3792532236535863;-0.3441830163066692;0.5121284067772418;1.0001390596477455
14.74;1.0891311375447976;0.41612652572602105;0.38215255394365244;0.37128703633585014;0.3410694457761198;1.0974319739876446;1.000028490931435;10.000404594211993;0.41670059757973893;0.45196870866153444;0.45196967188970355;0.37925293716962594;-0.3441830172490744;0.5121295730255813;1.000137962304088
14.75;1.0914140471739158;0.4171100839042087;0.38225316148207183;0.3927494275039186;0.36002325646585065;1.1001825010771935;1.0000267541346053;10.000390109962318;0.41670080570715967;0.45197013013700044;0.45196880249667215;0.37918969624301513;-0.36314301821510947;0.5250137130735012;1.0001369175365367
14.75;1.0914121027732;0.41711041299420953;0.3822529926001507;0.39274860522169935;0.3600220609631255;1.10018506431259;1.0000249653360591;10.000375167555259;0.416701055899829;0.4519715281223312;0.45196787958594176;0.3791895007276807;-0.36314301920794484;0.525014842117523;1.0001359252462323
14.76;1.0891253083648933;0.41612750963710354;0.38215204559639177;0.37128457372963203;0.34106586177146664;1.0974396570191485;1.0000231226736376;10.000359815439694;0.4167013468073644;0.4519729014058683;0.45196690811617984;0.37925234997708224;-0.34418302023024944;0.5121329582164322;1.0001349852588948
14.76;1.0891233253715837;0.4161279176825993;0.3821519658273339;0.3712838454340697;0.34106475730508096;1.0974422719198933;1.000021226192034;10.000344100912397;0.41670167771041816;0.4519742488494784;0.451965894054933;0.37925224280717595;-0.3441830212837855;0.5121340420954827;1.0001340964128462
14.77;1.091406157576071;0.41711158509337626;0.3822527076330565;0.39274763445607547;0.36001985839949296;1.1001929018613938;1.000019277248518;10.00032806871696;0.4167020486047003;0.45197556983689263;0.4519648435861442;0.3791891769991232;-0.36314402236915794;0.5250187845692179;1.000133255992839
14.77;1.091404151232955;0.4171120570629678;0.38225271115027004;0.39274701081277297;0.36001884784265087;1.1001955394561949;1.0000172773396572;10.000311761062765;0.41670246014843965;0.4519768643684787;0.4519637630925778;0.3791891490243342;-0.3631440234860841;0.52501981977798;1.0001324590769445
14.78;1.0891173109424703;0.41612932942629194;0.3821519753431106;0.3712819759903719;0.3410617256927877;1.097450177431363;1.000015226733382;10.000295212633825;0.41670291333391574;0.45197813261238856;0.45196265963014;0.37925215440417653;-0.3441830246339554;0.5121371468381124;1.0001316980126953
14.78;1.0891153006025371;0.41612984858601126;0.38215205857368806;0.3712814626646021;0.3410608095705637;1.0974528089343492;1.000013124211136;10.000278446358607;0.41670340920267007;0.45197937451386205;0.45196154087512147;0.37925218853970977;-0.3441830258120845;0.512138129533873;1.0001309626727442
14.79;1.0913981271870734;0.41711360983157314;0.38225296184194657;0.3927454703546452;0.36001610002132634;1.10020342594678;1.000010968998915;10.000261480190675;0.41670394875119215;0.4519805899665175;0.45196041452981944;0.3791892474734622;-0.36314402701945603;0.5250227656359912;1.0001302412847428
14.79;1.0913961382907897;0.4171141572519943;0.3822531280716103;0.3927450654641201;0.36001528012264633;1.1002060187013836;1.0000087634073653;10.000244337689445;0.4167045328135586;0.45198177865266936;0.45195928766911153;0.37918932809546735;-0.3631440282543726;0.5250236870768126;1.0001295216783606
14.8;1.0891093365790385;0.41613148535055994;0.3821525580732972;0.37128024565098355;0.3410583496736351;1.0974605775054966;1.000006513257972;10.000227045658216;0.4167051620301506;0.4519829392878137;0.4519581665361256;0.37925242797163816;-0.3441830295143499;0.5121408910212901;1.000128793061171
14.8;1.0891073807092286;0.41613203924112807;0.38215281030838893;0.3712799401265267;0.34105762488330976;1.0974630941478534;1.0000042262866864;10.000209624822617;0.41670583677405615;0.45198406940089064;0.4519570567975436;0.37925254523659957;-0.34418303079620527;0.5121417406901465;1.0001280476709484
14.81;1.0913902706744645;0.4171157651234917;0.3822538401812139;0.3927453572715774;0.36001421378261383;1.1002135619983833;1.0000019107998208;10.000192088526378;0.41670655680434276;0.4519851662195936;0.4519559636965435;0.3791896784488685;-0.3631450320962942;0.5250269271233381;1.0001272811455244
14.81;1.091388348142397;0.4171163038782813;0.38225417751418;0.3927451385509572;0.3600135755203303;1.1002159758609333;0.9999995749737468;10.000174444296738;0.4167073211755011;0.45198622796629045;0.45195489204046635;0.37918982614497104;-0.3631450334107715;0.5250277023764925;1.0001264911908703
14.82;1.0891016126878683;0.41613365204915737;0.38215382271813914;0.37127928006494537;0.341055706802084;1.0974703318594574;0.9999972264551299;10.000156695155711;0.4167081287113957;0.45198725442030313;0.45195384609562445;0.37925298645501837;-0.34418303473551587;0.5121440668238738;1.0001256755742063
14.82;1.0890997227515364;0.4161341618516985;0.3821542465491778;0.37127913282860214;0.34105514242050994;1.097472627242126;0.9999948724368312;10.000138851369913;0.4167089783621819;0.4519882466868084;0.4519528289592006;0.3792531572247097;-0.3441830360658929;0.5121447683545595;1.0001248313047473
14.83;1.091382680668627;0.41711783208149517;0.382255449564508;0.39274469306130994;0.3600118799032341;1.1002228598792219;0.9999925203924328;10.000120943237858;0.41670986904255486;0.4519892070156495;0.451951841942759;0.3791903365078588;-0.3631450373969597;0.5250298053916466;1.0001239552038308
14.83;1.0913808324951109;0.4171183077859144;0.3822559617166269;0.3927446022338391;0.3600113795247428;1.1002250274472598;0.9999901793176166;10.00010301002561;0.41671079954770435;0.45199013878192024;0.45195088516237075;0.3791905229807965;-0.3631450387239343;0.5250304271962422;1.0001230440253122
14.84;1.0890941824532656;0.4161355403414247;0.3821557378352624;0.37128006599891794;0.3410547498086378;1.0974791269341135;0.999987860388623;10.000085074370071;0.41671176883943617;0.45199104635520637;0.4519499586401263;0.3792537160767668;-0.34418304004222455;0.5121466312074151;1.000122093727448
14.84;1.0890923918265774;0.4161359807439922;0.38215633598084453;0.37128001849738995;0.3410543062694483;1.0974811549681736;0.9999855761091082;10.000067134908614;0.4167127760948853;0.45199193465654514;0.4519490626483864;0.3792539158961908;-0.34418304134724603;0.5121471636893161;1.0001210993075778
14.85;1.0913754633625818;0.41711958025765433;0.38225771171462886;0.3927456687823509;0.36001115705741454;1.1002311085308827;0.9999833384511297;10.000049180533294;0.4167138201770986;0.4519928083024813;0.4519481979092573;0.3791911228382459;-0.36314604263463446;0.5250327151555574;1.0001200557933936
14.85;1.09137374141106;0.4171199831416599;0.38225839486215535;0.3927456544821035;0.36001076202949045;1.100232985440088;0.9999811576038505;10.000031204012915;0.4167148990483969;0.45199367088795694;0.45194736601625907;0.3791913372116633;-0.36314604390053384;0.5250331539834899;1.0001189595840707
14.86;1.0890872269770175;0.41613718783416165;0.38215838558456755;0.3712799731620169;0.3410531186808416;1.097486784577324;0.9999790424551737;10.000013205714028;0.41671600967667416;0.4519945248559029;0.4519465693583423;0.3792545591568565;-0.34418304514152126;0.512148480772487;1.0001178090838032
14.86;1.0890855777023372;0.4161375473508758;0.38215915414083357;0.37127998264804063;0.34105276246829697;1.0974885057823893;0.9999770012844237;9.999995197920086;0.41671714837584195;0.4519953716773855;0.45194581075972023;0.37925478860305445;-0.3441830463543257;0.5121488282394646;1.0001166046385968
14.87;1.0913687930930864;0.41712101184700173;0.38226065591481856;0.3927468929069097;0.36001080158680254;1.1002381493169195;0.9999750408904222;9.999977213593505;0.4167183113980986;0.45199621197040113;0.45194509339007144;0.37919202514569383;-0.3631470475355842;0.5250348896621228;1.000115347943694
14.87;1.0913672152816396;0.41712132141864233;0.3822615084564173;0.3927469199111283;0.36001047570249733;1.1002397156354062;0.9999731654619229;9.999959302864008;0.4167194954944659;0.45199704562003185;0.451944420729359;0.37919226792505845;-0.36314704868185654;0.5250351520094471;1.000114040890716
14.88;1.0890808453132161;0.4161384744442738;0.38216171153489115;0.371280062913183;0.34105178248760215;1.0974932058059501;0.9999713765843964;9.999941508030556;0.4167206980638378;0.4519978721722501;0.451943796274909;0.3792555153593784;-0.3441830497898983;0.5121496170657458;1.0001126849828976
14.88;1.0890793432491597;0.41613872830220916;0.38216264724060295;0.37128010419597895;0.34105147788453094;1.097494621742478;0.9999696737322276;9.999923845527366;0.41672191698056943;0.4519986912600086;0.4519432231157723;0.379255765160492;-0.3441830508568396;0.512149802110608;1.000111282062127
14.89;1.0913637111195156;0.4171224793471812;0.38226432881456374;0.39274738700704537;0.36000954567042776;1.1002449661829599;0.9999680541371062;9.999906319387646;0.4167231501273274;0.45199950267480726;0.4519427037267165;0.3791930147599035;-0.36314705188004615;0.525035710666575;1.0001098352609872
14.89;1.0913622954776157;0.4171226767092089;0.3822653477519053;0.39274743732702616;0.36000925261774064;1.1002462427392594;0.9999665120693605;9.999888942862404;0.4167243946443429;0.45200030635348604;0.4519422401798273;0.37919326138785586;-0.36314705285679066;0.5250358322381238;1.000108348923208
14.9;1.089075098116617;0.4161393195583121;0.38216570305438624;0.37128025224354677;0.3410505949817055;1.0974984557365612;0.9999650388276453;9.999871745782025;0.4167256466181689;0.4520011023910066;0.4519418344363238;0.37925650201750905;-0.34418405378389805;0.5121508432892778;1.0001068275750005
14.9;1.0890737352363724;0.41613978291135245;0.38216711384182706;0.37127990491026297;0.3410499485243441;1.0974996099081886;0.9999636235141628;9.999854774568018;0.4167269014703272;0.4520018908393392;0.4519414880710394;0.37925673360458456;-0.34418405465761576;0.5121509187394152;1.0001052751007642
14.91;1.0913583253331745;0.4171230413449714;0.382268594633055;0.3927487899282626;0.36000947225318763;1.1002497101407382;0.999962254078127;9.99983809273138;0.4167281544175545;0.4520026717711157;0.45194120183090314;0.3791939531511869;-0.3631480554739824;0.5250367538413376;1.000103694906391
14.91;1.0913570895046447;0.4171231161616427;0.3822697621340187;0.39274882186300675;0.3600091603646903;1.1002507612377679;0.999960918714123;9.99982178223162;0.4167294009448667;0.4520034459026483;0.45194097586716714;0.3791941576514056;-0.3631480562296115;0.5250367975681144;1.0001020906187001
14.92;1.0890710227174791;0.41614040215653053;0.3821706278823982;0.37128032227807867;0.3410489962693683;1.0975027675800413;0.9999596067073427;9.999805939364746;0.4167306374689291;0.4520042149201527;0.4519408101336594;0.37925734430315794;-0.3441840569221954;0.5121510515941633;1.0001004665344402
14.92;1.089069858024054;0.4161404108809589;0.3821718604170248;0.3712803232029018;0.34104865838686166;1.0975037329975543;0.999958308501403;9.999790671770016;0.41673186167310583;0.45200498099298786;0.451940704426749;0.3792575108921512;-0.34418405755022;0.512151070140108;1.0000988276069513
14.93;1.091353592861242;0.41712314155661767;0.38227345894149295;0.3927488222642783;0.3600081455318608;1.1002536612538643;0.9999570160473354;9.999776103307918;0.4167330723275557;0.4520057462080139;0.4519406584377336;0.37919465603434793;-0.3631490581123935;0.5250375442163421;1.0000971788867052
14.93;1.0913524902386422;0.41712308138364673;0.3822747532041135;0.39274878228077975;0.360007776586524;1.10025455647484;0.9999557232883666;9.999762365741843;0.41673426901925564;0.45200651242508016;0.45194067205683164;0.37919477928654316;-0.3631490586075072;0.525037535963676;1.000095524195077
14.94;1.089066552839998;0.41614023039784065;0.38217574169920987;0.37128020151189733;0.3410475509379714;1.097506422678718;0.9999544259226018;9.999749579857797;0.41673545173248405;0.45200728120336364;0.4519407458839993;0.3792578813758682;-0.3441840590346812;0.5121510452018645;1.000093864725816
14.94;1.0890655215255767;0.416140101059303;0.38217709172571995;0.3712801139556051;0.3410471484294053;1.0975072628187437;0.9999531204431232;9.999737852490497;0.4167366201022954;0.4520080538449661;0.45194088141100425;0.37925796430669373;-0.34418405939356483;0.5121510098343334;1.000092198932716
14.95;1.0913493997843315;0.4171226448165499;0.3822787570838731;0.3927497305147698;0.3600076789244483;1.1002570783218406;0.9999518030417076;9.999727281505221;0.4167377727648344;0.45200883165092576;0.45194108049294657;0.3791950312103758;-0.36314905968447553;0.5250374316625726;1.0000905235374664
14.95;1.0913484534938735;0.4171224449846125;0.38228015461922765;0.39274959232226614;0.36000724128544503;1.1002578688803144;0.9999504689041921;9.999717953178484;0.4167389073874773;0.4520096160056781;0.4519413450151217;0.3791950862220905;-0.3631490599084817;0.5250373761509541;1.000088834345702
14.96;1.089062685080549;0.4161395004238211;0.38218128102074633;0.3712796981628947;0.3410458349660373;1.0975096321125806;0.9999491122840954;9.9997099399555;0.416740021362548;0.452010408189761;0.45194167721879186;0.37925813441621226;-0.3441840600670658;0.5121508462282304;1.0000871264866764
14.96;1.0890618333531794;0.41613801719652843;0.3821816030534877;0.37127945658367734;0.3410453156151284;1.097510363943108;0.9999477275683873;9.999703304457464;0.4167411123891608;0.4520112091655362;0.4519420796015432;0.379258181367543;-0.3441840601614523;0.5121507818414611;1.0000853946917159
14.97;1.0913458996963215;0.4171216224156171;0.38228444778381626;0.39274901255097583;0.3600058162248692;1.100260059649428;0.9999463106700178;9.999698101312365;0.4167421784990953;0.4520120198535451;0.45194255428611724;0.37919523209145334;-0.36315006019226714;0.5250378769678757;1.0000836338018626
14.97;1.0913451484148144;0.4171212748064089;0.38228590007700863;0.39274876393327207;0.3600053031534567;1.100260714561356;0.9999448591667931;9.9996943664549;0.4167432177824113;0.4520128416863718;0.4519431029106243;0.37919529019467824;-0.3631500601598437;0.5250378127386433;1.0000818389880115
14.98;1.089059580342753;0.4161381857345347;0.38218706573344424;0.37127876139639154;0.3410438218957444;1.0975123245107643;0.9999433710198556;9.999692100179079;0.4167442282712577;0.4520136764529538;0.4519437268983424;0.3792583579780466;-0.34418406006485697;0.5121505897449489;1.0000800060227455
14.98;1.0890589321559119;0.41613656534375937;0.38218741014019547;0.3712784173430054;0.341043229619159;1.0975128860912187;0.9999418438670481;9.99969126592754;0.4167452082751528;0.4520145258852499;0.45194442747328456;0.3792584369495839;-0.3441840599087587;0.5121505287623224;1.0000781319691825
14.99;1.091343202154059;0.4171199965595946;0.38229021437861294;0.39274909096122645;0.36000477033496353;1.1002623964182134;0.9999402756286787;9.999691807619415;0.4167461566411747;0.452015391734824;0.45194520551998624;0.37919552806081197;-0.36315105969383;0.5250383220860573;1.0000762153585334
14.99;1.0913426511286954;0.41711953839292754;0.38229165023491374;0.39274875793720454;0.36000418990725674;1.1002628531891878;0.9999386651219294;9.999693664774327;0.4167470723854282;0.4520162757227477;0.45194606151513855;0.37919563188892186;-0.36315105942292153;0.5250382673103475;1.0000742556192819
15.0;1.0890572780843928;0.4161351482961098;0.3821916682543221;0.37127862893210667;0.34104259877430504;1.0975142551149615;0.9999370123306464;9.999696777715517;0.41674795424735184;0.4520171793709556;0.4519469955824292;0.3792587490351107;-0.34418405909913774;0.5121503666707521;1.0000722526145451
15.0;1.0890568204598339;0.41613466616595396;0.3821930655075877;0.37127826535174224;0.34104198645015504;1.09751460183313;0.9999353189914956;9.999701090838299;0.41674880075826753;0.45201810421253963;0.45194800740447494;0.37925888023230897;-0.34418405872576124;0.5121503271222143;1.0000702066365876
15.01;1.0913412783143284;0.4171180487844674;0.38229579383999396;0.39274887959884625;0.360003463090533;1.1002638939670908;0.9999335891525507;9.999706552267755;0.41674961064030575;0.45201905189283076;0.45194909583617626;0.3791960262379139;-0.36315105830624506;0.525038152363536;1.0000681185173597
15.01;1.0913409131279603;0.41711756223691915;0.38229713646186175;0.3927484892373914;0.36000281847352045;1.100264133866369;0.9999318286386241;9.999713108832099;0.41675038332050063;0.45202002362562355;0.45195025863323934;0.37919618796601745;-0.36315105784401425;0.5250381420957064;1.0000659893645543
15.02;1.0890557222542594;0.41613320866567516;0.3821970898278539;0.371277095043473;0.3410400520367268;1.0975153254805525;0.9999300433767292;9.999720707023664;0.4167511192945851;0.4520210193458415;0.45195149264228157;0.3792593662688393;-0.3441840573423719;0.5121502986212303;1.0000638202457344
15.02;1.0890554396306174;0.41613272655802824;0.38219836403608554;0.37127668109537526;0.34103937315408006;1.0975154727971133;0.9999282378340871;9.999729299489674;0.41675181997812444;0.4520220373707625;0.4519527944031094;0.3792595613794119;-0.3441840568048331;0.5121503258886743;1.0000616123918808
15.03;1.091340062170969;0.4171161160499726;0.3823009568586195;0.39274724857522786;0.3600007812268311;1.1002645785546186;0.9999264147769168;9.999738850975698;0.4167524871334804;0.4520230748483273;0.45195416076795186;0.3791967728085927;-0.3631520562354818;0.5250389135878459;1.000059367098436
15.03;1.0913398506201981;0.4171156396182455;0.3823021533759614;0.39274681588074845;0.36000006575628263;1.1002646441075037;0.9999245756934017;9.999749343459001;0.4167531222130299;0.4520241285176329;0.45195558914218537;0.3791969994731675;-0.3631520556388544;0.5250389717016701;1.0000570844563845
15.04;1.089054804511466;0.4161312979775186;0.3822019519588938;0.37127538484398187;0.3410372272054889;1.0975156699436333;0.9999227205813002;9.99976077602085;0.4167537260483056;0.4520251951175729;0.4519570772373309;0.3792602398172226;-0.34418505501955565;0.512151168641851;1.000054761876065
15.04;1.089054662012327;0.41613082988709;0.38220306461220865;0.37127494058646493;0.34103647765235306;1.0975156563789714;0.9999208482584647;9.999773158069168;0.4167542991525866;0.4520262711704655;0.4519586225022618;0.379260492191594;-0.3441850543820523;0.5121512437022239;1.000052394257195
15.05;1.0913394251217434;0.41711418778192305;0.3823054468789694;0.39274669657783684;0.3599989304794175;1.100264603894805;0.9999189581720052;9.999786500149218;0.4167548422717691;0.4520273526875997;0.4519602219494812;0.37919775527229216;-0.3631530537306645;0.525039885653825;1.0000499760270507
15.05;1.091339358922475;0.41711373037867244;0.38230647434897735;0.3927462480641784;0.35999815868569357;1.100264513136427;0.9999170511711871;9.99980080376148;0.4167553565657475;0.4520284354898045;0.45196187262150694;0.37919802822940085;-0.36315305306960155;0.5250399666508081;1.0000475026837712
15.06;1.0890544643834734;0.41612945697567205;0.38220614702629835;0.3712735953496293;0.3410341656160371;1.097516384950104;0.9999151274647008;9.999816050500314;0.41675584340888866;0.4520295158991412;0.45196357173313717;0.37926131064265806;-0.3441850524028868;0.5121514850174459;1.0000449706446328
15.06;1.0890544773317086;0.4161290078943936;0.3822070889539778;0.3712731440946952;0.34103338433030844;1.0975162201267772;0.9999131845235483;9.999832199810752;0.41675630437706856;0.4520305910410937;0.4519653161123806;0.3792616024359515;-0.34418505173395925;0.5121515638601122;1.000042377534342
15.07;1.0913393952535622;0.41711233424191424;0.3823092547548593;0.3927461052241071;0.3599969264482973;1.100264019170551;0.9999112177180567;9.999849201284395;0.4167567415425821;0.4520316587385221;0.45196710171297144;0.37919890412002893;-0.36315305106524076;0.5250401984600278;1.0000397232958267
15.07;1.091339479748059;0.41711189100803686;0.382310106704566;0.39274564907172244;0.3599961416327625;1.1002637831063438;0.9999092226147084;9.999867008065848;0.41675715749647024;0.452032717441642;0.4519689237090045;0.37919921688409564;-0.36315305039827583;0.5250402567955638;1.0000370098024605
15.08;1.089054732283221;0.4161276781802721;0.3822096430451653;0.3712717752249113;0.3410310304884637;1.097515514589677;0.9999071968851432;9.999885583016233;0.41675755491342853;0.45203376620176533;0.451970777006403;0.3792625421755044;-0.34418504973440256;0.5121517323875462;1.0000342393880002
15.08;1.0890548931215611;0.4161272410131355;0.3822103979488055;0.37127131279022846;0.3410302450399593;1.0975152177094434;0.9999051407742312;9.999904897114325;0.41675793622035323;0.45203480465444584;0.4519726568098142;0.3792628814106095;-0.3441850490751172;0.5121517449482866;1.0000314145784512
15.09;1.091339964571322;0.4171105811591386;0.38231236913269984;0.39274426215274544;0.3599937868800482;1.100263897020113;0.9999030558980778;9.99992491930117;0.41675830343444814;0.45203583299694333;0.4519745590052162;0.379200236043191;-0.36315404842178356;0.5250409807848251;1.0000285391863197
15.09;1.0913402099709104;0.4171101568654461;0.3823130178771596;0.3927437947606318;0.35999300692172576;1.1002635571848323;0.9999009438450829;9.999945609181001;0.41675865784915717;0.45203685158370654;0.4519764801629707;0.3792006073891374;-0.3631540477753001;0.5250409269894513;1.0000256191248258
15.1;1.0890556288093098;0.41612597202054513;0.38221234137958776;0.37126991147614213;0.34102790698580154;1.097514203108279;0.9998988062603937;9.999966916556529;0.4167589999910977;0.4520378601886492;0.45197841736624617;0.37926399635775393;-0.34418504713607206;0.5121515811396942;1.000022661596529
15.1;1.0890559575047503;0.4161255756365467;0.3822128729604888;0.37126944290695796;0.3410271394397922;1.0975138401128022;0.9998966455769177;9.999988781545309;0.4167593300216741;0.45203885785389475;0.45198036843758965;0.37926440349017915;-0.34418504650396975;0.5121514503271919;1.000019673462212
15.11;1.0913411951512577;0.4171089236871769;0.3823145659570965;0.3927436027124732;0.3599918150529873;1.100262473323353;0.9998944647476302;10.000011140181853;0.41675964789974546;0.4520398437196143;0.451982332331732;0.37920182886746767;-0.36315504587832775;0.5250412237888209;1.0000166605861778
15.11;1.0913416034026515;0.4171085717662177;0.3823149710159368;0.39274314131682336;0.35999106187584806;1.1002621061871516;0.999892266423478;10.000033937602419;0.4167599532276941;0.45204081776961086;0.451984308925253;0.37920227184486294;-0.3631550452582755;0.5250410068636975;1.0000136281562606
15.12;1.08905718064421;0.41612447490936316;0.38221404302073236;0.3712692702745946;0.3410259889491495;1.09751274054972;0.9998900523563772;10.000057136116624;0.41676024523436944;0.45204178049358323;0.4519862984945873;0.3792657311502546;-0.34418604464306535;0.5121514705408734;1.000010581247934
15.12;1.0890576618702488;0.4161241814276547;0.3822143186179034;0.37126882583972337;0.34102524602833817;1.097512378693314;0.9998878226112714;10.000080710749504;0.4167605225336252;0.45204273193264066;0.4519883016576794;0.37926620531596433;-0.3441860440320496;0.5121511639891816;1.000007525607281
15.13;1.0913430446031331;0.41710769452312907;0.3823157982702415;0.3927418092728484;0.3599888320417149;1.1002610240217179;0.9998855751153733;10.000104640764693;0.41676078259912197;0.4520436712267226;0.4519903193706047;0.37920369300046053;-0.3631550434245454;0.5250400889176926;1.0000044682427411
15.13;1.091343589429752;0.41710747200091336;0.3823159464767446;0.3927413875752667;0.3599880951812887;1.1002606791950906;0.9998833067912218;10.000128905393717;0.4167610219826058;0.4520445969704668;0.4519923524262459;0.37920419297676095;-0.36315504281972216;0.5250396985633315;1.000001417245162
15.14;1.0890592946093678;0.41612351606519715;0.3822147653746048;0.37126756298028485;0.341023035233791;1.0975113446461835;0.9998810158462073;10.000153484782562;0.41676123703084206;0.4520455074290432;0.45199440098905314;0.37926770405711485;-0.34418604221646953;0.5121499938380755;0.999998380815885
15.14;1.0890598954495145;0.41612337341235994;0.3822147943268701;0.37126717310882223;0.3410223035230152;1.0975110189409027;0.9998787037880437;10.000178360727666;0.41676142381279396;0.45204639995402485;0.4519964645262122;0.3792682252411997;-0.34418604161336847;0.5121495233111755;0.9999953663403154
15.15;1.091346387813153;0.41710739338076824;0.38231600460948806;0.39274177767548085;0.35998699668140677;1.1002596992717806;0.9998763760236121;10.000203505401878;0.4167615775833004;0.452047270555073;0.4519985417607705;0.37920575582297006;-0.3631560410086963;0.5250389787397494;0.999992380334155
15.15;1.0913470304360406;0.41710733558289015;0.3823159234621583;0.3927414339798212;0.35998627139804723;1.100259381676268;0.9998740402082942;10.000228860600481;0.41676169294055915;0.45204811449163135;0.4520006305465551;0.37920629542422646;-0.363156040400271;0.5250384290542178;0.9999894285832432
15.16;1.0890618156731573;0.41612320026284594;0.38221455254367837;0.3712661452662569;0.3410201280858883;1.097510061790788;0.9998717036655386;10.00025433285566;0.4167617646485311;0.4520489271100304;0.4520027281370552;0.3792698442369238;-0.3441860397853342;0.5121478750159624;0.99998651627706
15.16;1.0890624705583218;0.41612322846884364;0.3822143686052249;0.37126586109174564;0.3410194107146578;1.0975097356926657;0.9998693730455335;10.00027981188907;0.41676178814736337;0.45204970395854327;0.45200483203850994;0.3792704030064065;-0.3441860391608978;0.5121472492392832;0.9999836489038089
15.17;1.091348987002773;0.41710737117362906;0.382315330260266;0.39274179659444536;0.3599852294495765;1.1002584000514952;0.9998670561512959;10.00030518353985;0.41676175946190974;0.4520504406302902;0.45200694064156577;0.37920797225776454;-0.3631570385244055;0.5250372450095017;0.99998083295794
15.17;1.091349623144494;0.4171074814864303;0.38231505430168505;0.39274158630357686;0.35998451957757804;1.1002580518199103;0.9998647626999821;10.000330324195687;0.416761675099717;0.4520511329809727;0.45200905301972927;0.3792085512735376;-0.3631570378741533;0.5250365502612853;0.9999780751688127
15.18;1.0890643750407003;0.4161235557182276;0.38221354345566066;0.3712652337242462;0.3410172802173602;1.0975086878904083;0.9998625032968891;10.000355100824072;0.4167615320778156;0.452051777253337;0.45201116867932295;0.37927213763959566;-0.3441860372092714;0.512145169472704;0.9999753809549702
15.18;1.0890649764478462;0.4161237343324652;0.38221318668831017;0.3712651108937024;0.34101657480580905;1.097508304301291;0.9998602886450157;10.000379387705882;0.416761328034534;0.45205237002477694;0.45201328757804465;0.37927272781939514;-0.34418603652945506;0.5121444240552575;0.9999727534506119
15.19;1.0913514274723433;0.41710801350111326;0.3823139870515347;0.39274121980458676;0.3599824028968161;1.1002568954833598;0.999858129504636;10.000403079482824;0.41676106162637705;0.4520529084766685;0.4520154096167059;0.3792103183733028;-0.363158035834719;0.5250350132956314;0.9999701935051716
15.19;1.0913519951008461;0.41710824552088754;0.3823135612555192;0.3927411926568711;0.3599816997250002;1.100256455138476;0.9998560364979583;10.000426091121751;0.4167607327397883;0.4520533907265289;0.45201753392069927;0.3792109066366482;-0.3631580351253553;0.5250342462063606;0.9999677000507022
15.2;1.0890666853338158;0.41612437973218563;0.38221186716482347;0.37126623961796035;0.34101557422577994;1.0975069780582523;0.9998540202056095;10.000448355598309;0.41676034194962747;0.4520538158972205;0.4520196588344296;0.3792744903902832;-0.34418603440225926;0.5121421286457737;0.9999652701965237
15.2;1.0890672420462693;0.4161246558106834;0.3822113818426428;0.37126631305003005;0.3410148679232876;1.0975064607236729;0.9998520913728954;10.000469821545005;0.4167598897943439;0.4520541839407995;0.45202178250596287;0.37927506737494376;-0.3441860336674656;0.5121413632335942;0.9999628995500454
15.21;1.0913536720561432;0.4171090240054308;0.38231206349658037;0.3927426250304245;0.3599806881628573;1.100254900833292;0.9998502602941558;10.000490450119335;0.4167593764182145;0.45205449529721464;0.4520239035115646;0.3792126353598749;-0.36315803292413634;0.5250319531365291;0.9999605830121435
15.21;1.0913542432092147;0.41710933794398075;0.38231152877501545;0.3927428010995983;0.3599799675255351;1.1002542969151243;0.9998485367420611;10.000510211750564;0.4167588013662542;0.4520547506409355;0.4520260212116024;0.3792131923054675;-0.36315803217580267;0.5250312026963667;0.9999583151765873
15.22;1.0890689572987888;0.4161255958794009;0.38220978146207957;0.3712668410108212;0.3410127028747572;1.0975046482414943;0.9998469309338824;10.000529079725316;0.4167581636330741;0.45205495066847096;0.45202813583288426;0.3792767362336177;-0.3441870314257448;0.5121397861330851;0.9999560907985315
15.22;1.0890695517294198;0.4161259405811207;0.38220921181105905;0.3712671195999348;0.3410119562185969;1.0975039549556902;0.9998454537510729;10.000547024851704;0.41675746207366443;0.45205509587029286;0.4520302483933712;0.3792772653001431;-0.3441870306770704;0.5121390591723813;0.9999539059891988
15.23;1.0913560280924384;0.417110321400854;0.3823097787338481;0.39274484973371915;0.3599788373426717;1.1002522174673506;0.9998441157737387;10.000564015192019;0.41675669600109283;0.45205518660950816;0.4520323604691946;0.37921477801376446;-0.3631590299331469;0.5250297136151769;0.9999517586744995
15.23;1.0913566517196673;0.41711068716549393;0.38230918656528773;0.39274523550996293;0.35997806269397553;1.100251434828248;0.9998429262575987;10.000580015916052;0.4167558656552925;0.45205522340774834;0.4520344738221945;0.379215272869607;-0.3631590291977466;0.5250290106797354;0.9999496477189194
15.24;1.0890714230871723;0.416127034740351;0.3822074371958606;0.37126827779255184;0.341009633729521;1.0975016041743253;0.999841893123367;10.000594986408842;0.4167549718587312;0.4520552068280758;0.45203658983871303;0.37927874779151755;-0.34418702847457017;0.5121369483277972;0.9999475723644291
15.24;1.0890720777155347;0.4161274095842019;0.3822068302701258;0.37126877411225984;0.3410088357199689;1.0975007219312878;0.9998410235722688;10.000608882990031;0.4167540151156464;0.4520551369833242;0.45203870884177766;0.37927920058253634;-0.3441870277665417;0.5121362628918414;0.9999455327845774
15.25;1.0913586143340017;0.41711180966347866;0.38230736710271923;0.3927467240539748;0.3599756680447539;1.1002487848579445;0.9998403240434225;10.000621671544085;0.41675299523735837;0.45205501343584337;0.4520408297783458;0.3792166300277242;-0.3631600270756527;0.5250276466939483;0.9999435306415797
15.25;1.0913592952593814;0.41711218572138126;0.38230675071602194;0.39274732929593753;0.35997484439995747;1.1002477900779246;0.9998398000313756;10.000633336938249;0.4167519115274423;0.45205483550683273;0.4520429503957991;0.3792170364162931;-0.36316002640352363;0.5250269809619565;0.999941568850275
15.26;1.0890741189699678;0.4161285375786425;0.3822049820750604;0.3712705884267155;0.34100636251356375;1.0974977343863623;0.9998394565545666;10.000643885005694;0.416750763114268;0.4520546025221999;0.4520450676445588;0.37928042124818384;-0.3441870257520513;0.5121342678446645;0.9999396508936363
15.26;1.0890748208423304;0.41612891352403175;0.3822043601587582;0.37127129710856543;0.3410055050357313;1.0974966137846478;0.9998392980338769;10.000653343136602;0.41674954958284915;0.4520543141062709;0.45204717828903074;0.3792807863391958;-0.3441870251235204;0.5121336303157722;0.9999377804169575
15.27;1.0913614022100893;0.41711326528789716;0.38230484177373103;0.3927506651155487;0.3599733815633963;1.1002444245080027;0.9998393273043055;10.000661753260166;0.4167482715930022;0.4520539704768695;0.4520492792547807;0.37921813295160517;-0.3631610245203627;0.525025763007825;0.9999359618578766
15.27;1.0913621305689352;0.4171136413176967;0.38230421874678483;0.3927514704025317;0.35997248758454864;1.1002431641826236;0.9998395452737006;10.000669158531378;0.4167469307536479;0.45205357258944334;0.4520513674539973;0.37921846156170796;-0.36316102394508865;0.5250251659956703;0.9999342015903772
15.28;1.089077010723483;0.4161299940150938;0.3822024486519621;0.3712749199392306;0.3410039338237786;1.0974928313995858;0.9998399515761227;10.000675599421717;0.41674552914188645;0.4520531222782085;0.45205343972005285;0.3792817720001417;-0.34418802340016647;0.5121325155844917;0.9999325079768546
15.28;1.0890777844341493;0.4161303729766035;0.3822018322974198;0.3712758134889256;0.3410030046602235;1.0974914253737038;0.999840545311605;10.00068112093394;0.41674406909918926;0.4520526221479175;0.45205549305149795;0.3792820638150003;-0.3441880228875843;0.5121319752155006;0.9999308902224017
15.29;1.0913644576888437;0.4171147302741987;0.3823023274887762;0.39275535950518176;0.3599708097976056;1.1002399467665074;0.9998413254926918;10.000685775465037;0.41674255299343377;0.4520520751087755;0.45205752478480626;0.379219336929134;-0.3631610224085496;0.5250235468994631;0.9999293569763861
15.29;1.0913652989132379;0.41711511330258977;0.38230172561682796;0.39275632962203016;0.3599698438682854;1.1002383982031971;0.9998422916315172;10.000689612836632;0.416740983019354;0.4520514839922811;0.4520595324685489;0.3792195920790045;-0.36316102196359124;0.5250230714805895;0.9999279150358691
15.3;1.089080310469876;0.41613152139652687;0.38220002789168633;0.3712787215465648;0.34100010648364726;1.0974867845979552;0.9998434443412897;10.000692669665943;0.4167393613261683;0.4520508513786655;0.452061513638956;0.37928283053497547;-0.34418802155295414;0.5121305491165621;0.9999265687259424
15.3;1.0890812297329917;0.41613190635575864;0.38219944554434476;0.3712797596623023;0.3409991018182782;1.0974851135003416;0.9998447852954733;10.000694972613756;0.41673769003025757;0.4520501799394837;0.4520634659629979;0.3792830534302729;-0.3441880211771625;0.5121301395888146;0.9999253203386296
15.31;1.0913680571284066;0.41711626848900046;0.38229997954953804;0.392759444403816;0.3599668291445235;1.1002333938252942;0.9998463168205248;10.000696550400862;0.4167359709538977;0.45204947343100466;0.452065387606938;0.37922026147038657;-0.3631620208372718;0.5250225344071463;0.9999241711603472
15.31;1.0913690545645434;0.4171166565442207;0.3822994207609514;0.3927605515631846;0.35996578373924154;1.1002316334656617;0.9998480414500586;10.000697440912102;0.41673420562746394;0.4520487370352029;0.45206727719916145;0.37922045524800463;-0.36316202053443236;0.5250221910549386;0.9999231227969544
15.32;1.0890842164673942;0.41613307127888827;0.38219777032786945;0.3712830819214641;0.34099596675683785;1.0974798381179094;0.9998499614182339;10.000697688734308;0.416732395772133;0.45204797642297334;0.452069133410758;0.3792836356047;-0.3441880202692705;0.5121291110694327;0.9999221785296404
15.32;1.0890852712295538;0.41613346500481463;0.38219723967248753;0.37128426043074136;0.3409948844841901;1.0974780122638836;0.9998520785116729;10.000697338805185;0.4167305437134923;0.45204719686353;0.4520709548034652;0.3792838037192836;-0.34418802004168725;0.5121288389366638;0.9999213440937763
15.33;1.0913722121876457;0.4171177897187853;0.38229778613507026;0.3927652967669352;0.35996364847101964;1.1002261612273911;0.999854394094952;10.000696433814593;0.4167286524397228;0.4520464032701521;0.4520727401674373;0.37922096133345273;-0.3631630198509004;0.5250220664753366;0.9999206269605421
15.33;1.0913732989937244;0.41711819080796925;0.382297290199022;0.3927665396552716;0.35996253510317316;1.1002242923205057;0.9998569087061477;10.000695016817598;0.41672672562791746;0.4520456007552137;0.4520744888668985;0.37922111119023116;-0.3631630196954472;0.5250218669065023;0.9999200339626971
15.34;1.089088528612469;0.4161346696046992;0.3821957545967664;0.37128798580876915;0.34099154710592716;1.0974724148318478;0.99985962127119;10.000693130087617;0.4167247674656525;0.45204479480919857;0.4520762008786386;0.37928425698943113;-0.3441880195733955;0.5121282404685348;0.9999195697030677
15.34;1.089089634531907;0.4161350826878655;0.38219530364678683;0.37128928014009405;0.3409904134536233;1.097470539647955;0.9998625284112423;10.000690799897928;0.4167227820546468;0.4520439907710311;0.452077876670203;0.37928440256629414;-0.34418801948276656;0.5121281149034844;0.9999192369558297
15.35;1.0913766148299455;0.41711938254670344;0.3822958951592819;0.3927716303002922;0.35996024818972033;1.1002186785058494;0.9998656243823723;10.000688023092472;0.41672077307819555;0.45204319319487796;0.45207951685073444;0.37922055105599023;-0.3631640194216576;0.5250214613962907;0.9999190368415419
15.35;1.0913777323138605;0.41711981089741584;0.382295497146519;0.3927729607156903;0.3599591091404334;1.1002168434358863;0.9998689016630635;10.00068477607854;0.4167187440821241;0.4520424053427945;0.4520811214515102;0.3792207046493554;-0.36316401938795184;0.5250214162638627;0.9999189685206855
15.36;1.0890929870756103;0.41613631990019606;0.3821940656353254;0.37129447601153637;0.34098811019218517;1.0974650465692273;0.9998723517581883;10.000681029155459;0.4167166988431037;0.45204162871992815;0.4520826892714125;0.3792848644734724;-0.34418901937918017;0.5121286526766149;0.9999190295450849
15.36;1.0890941168186101;0.4161367651217746;0.3821937227073822;0.3712958249991718;0.3409869800363315;1.097463299527889;0.9998759655217794;10.000676743782;0.4167146414463788;0.4520408631246045;0.45208421790923164;0.37928503033986494;-0.3441890193927837;0.5121286932907513;0.9999192161279425
15.37;1.0913821233334597;0.4171214932415628;0.38229443702465515;0.39277855870395817;0.35995681731174206;1.1002116131007238;0.9998797324220884;10.000671864020717;0.4167125761030245;0.4520401071597832;0.45208570441950574;0.3792212008858092;-0.3631640194263895;0.5250215398248508;0.9999195232780702
15.37;1.0913832744506828;0.4171219502339072;0.38229414810357204;0.392779906813848;0.3599557058265906;1.1002099977884188;0.9998836395505964;10.000666322871737;0.4167105069513767;0.4520393585834654;0.4520871458383336;0.37922137405715056;-0.36316401947777865;0.5250216724688865;0.9999199454989719
15.38;1.0890975708523325;0.4161381340521022;0.38219285490575594;0.3712998646795213;0.34098364743965764;1.0974584637972038;0.9998876713509776;10.000660060148622;0.4167084382083441;0.45203861440713855;0.45208853926685166;0.3792855473275232;-0.34418901954466724;0.5121290919044649;0.9999204775213352
15.38;1.0890987452533905;0.41613859490141697;0.38219261608559296;0.3713011933752762;0.34098256189755705;1.0974570200472014;0.9998918104970939;10.000653032885511;0.4167063745566104;0.45203787097202847;0.4520898817916863;0.3792857176291953;-0.3441890196245853;0.512129319682305;0.9999211144765591
15.39;1.0913867935485195;0.4171233315067773;0.3822934305309732;0.39278388885074383;0.359952450411677;1.1002056732180687;0.9998960402952782;10.000645211716833;0.41670432113250166;0.4520371239881553;0.4520911700280309;0.3792218815693392;-0.3631650197148749;0.5250230482588085;0.9999218520818394
15.39;1.091387974983278;0.417123791436363;0.3822932372386535;0.3927851819054627;0.35995139566324896;1.100204426941984;0.9999003467447597;10.000636575055482;0.4167022831326849;0.4520363683687853;0.45209239969030107;0.3792220360143023;-0.36316501981277455;0.5250233752063413;0.9999226869116765
15.4;1.089102281391084;0.41613997497847705;0.38219203476113733;0.3713050690290298;0.34097939807434474;1.0974532815202223;0.9999047185164377;10.000627111328757;0.4167002654662261;0.4520355980260902;0.4520935662872023;0.37928617825750877;-0.34418901991568424;0.5121303036383105;0.9999236156689618
15.4;1.0891034383679559;0.416140434616913;0.38219188109073565;0.3713063123554245;0.3409783758689964;1.0974522349381974;0.9999091462019098;10.000616824364466;0.4166982722877107;0.45203480596102746;0.4520946663147513;0.3792863057368714;-0.3441890200215397;0.5121307409023919;0.9999246344232502
15.41;1.0913914375378544;0.4171251223638137;0.38229272973247846;0.3927901202087585;0.3599494391646884;1.100201284166787;0.9999136214701835;10.000605735018738;0.4166963064310682;0.45203398487397894;0.4520956977821545;0.3792224161158497;-0.3631660201289708;0.5250253802901453;0.9999257397497008
15.41;1.091392536600858;0.41712558291860197;0.3822926068504975;0.39279130076314084;0.35994844923608826;1.1002004257635472;0.9999181357712296;10.000593879309397;0.4166943692539298;0.4520331282132985;0.4520966599897119;0.37922250770198457;-0.36316602023705663;0.525025934998751;0.9999269300893376
15.42;1.089106727045647;0.41614176866310354;0.3821914658219431;0.37131105932183994;0.34097651634560583;1.097449656191287;0.9999226794895473;10.00058130183031;0.41669246109151803;0.4520322307817739;0.45209755252242456;0.37928657977107305;-0.34419002034502105;0.5121330780296945;0.9999282051186554
15.42;1.089107733061548;0.41614223357302305;0.38219136494336453;0.371312162935358;0.34097555878550573;1.0974489721479643;0.9999272418949133;10.000568049002496;0.416690582035399;0.4520312886134562;0.45209837402919495;0.3792866327913221;-0.3441900204521971;0.5121337547452598;0.9999295643109092
15.43;1.0913955432873657;0.4171269314809605;0.38229225781786846;0.39279582030102894;0.3599466870868545;1.1001983708762049;0.9999318109826464;10.000554174985652;0.4166887325331013;0.45203029895254715;0.45209912210641534;0.3792226684034442;-0.3631670205579545;0.5250286590232441;0.9999310063612746
15.43;1.0913964117794237;0.4171274083184955;0.3822921703114222;0.39279683579650426;0.3599457636432599;1.1001978500740603;0.9999363734520592;10.000539750640906;0.4166869134004247;0.4520292602844533;0.45209979419894347;0.3792226889553949;-0.3631670206613363;0.5250294659792559;0.9999325297451332
15.44;1.0891103262918516;0.41614366515803963;0.38219110069087425;0.3713152078284035;0.3409727903808956;1.0974474069513656;0.9999409158539154;10.000524856757837;0.41668512533854085;0.45202817230977654;0.45210038827925125;0.37928669689834105;-0.34419002076077343;0.5121361766309158;0.999934133718717
15.44;1.089111007871338;0.4161441582864924;0.3821910199637037;0.3713161282097799;0.3409719081402819;1.0974470371456393;0.9999454260749018;10.000509574266243;0.41668336874549006;0.4520270365850999;0.4521009031015175;0.37928669435520895;-0.34419002085417577;0.5121371174887488;0.9999358183701412
15.45;1.0913984433203772;0.41712888786646823;0.38229192766668985;0.3927995947042025;0.35994311861406525;1.1001977349383536;0.9999498940215831;10.000493988400525;0.41668164429301807;0.45202585718323635;0.4521013385097853;0.379222682813887;-0.36316802093932504;0.5250329780956352;0.9999375836464359
15.45;1.0913988868076083;0.41712939821386047;0.3822918513372657;0.3928004115520964;0.3599422839338489;1.1001974947567197;0.9999543120987393;10.000478198127183;0.41667995339000446;0.4520246402174385;0.45210169557472524;0.3792226631078678;-0.36316802101434914;0.5250340444609811;0.9999394288891638
15.46;1.089112329704149;0.4161456893289886;0.38219079031776537;0.3713185775302177;0.34096940408029064;1.0974463125712415;0.9999586756374199;10.000462316507393;0.4166782977255296;0.45202339270149205;0.452101976173337;0.3792866357702882;-0.34419002107786656;0.5121403110760875;0.9999413528298184
15.46;1.0891125015397627;0.41614621678137925;0.3821907158628676;0.3713192864690512;0.3409686174467025;1.0974461863823595;0.9999629820476243;10.000446460996892;0.41667667862761637;0.4520221215672665;0.4521021824106874;0.3792866012941502;-0.34419002112872854;0.5121414813434334;0.9999433523861494
15.47;1.0913994016445112;0.41713093213733;0.38229158306391037;0.3928037515337278;0.3599410343885417;1.1001971157122556;0.9999672290308881;10.000430745357313;0.41667509712320844;0.452020833097198;0.4521023162352234;0.37922256000456406;-0.36316802116585606;0.5250375485579863;0.9999454208482104
15.47;1.0913992979090987;0.4171314763608271;0.3822915077349751;0.3928043588942363;0.35994029650030757;1.100197100127476;0.9999714138708876;10.000415277804626;0.41667355442624243;0.4520195329143777;0.4521023792201093;0.379222511811176;-0.3631680211884473;0.5250387971126752;0.9999475476121976
15.48;1.0891121934300894;0.4161478018274427;0.382190444802846;0.37132232097633605;0.3409675149666703;1.0974461376491542;0.9999755337577505;10.00040015464;0.4166720523428198;0.4520182263512546;0.45210237258389485;0.37928645624002183;-0.3441910211961413;0.5121458949046936;0.9999497196986559
15.48;1.0891118255058587;0.41614836532000243;0.38219036610649604;0.3713228399435188;0.34096682929447913;1.0974462246727203;0.9999795857188429;10.000385451348524;0.4166705933036306;0.45201691848279835;0.4521022971907544;0.37928639277504583;-0.3441910211887565;0.5121472051006939;0.9999519237101946
15.49;1.0913981975337248;0.4171331183180115;0.3822912268862541;0.39280713063397643;0.3599393504386225;1.1001973572156076;0.9999835665067255;10.000371229654643;0.41666917984982227;0.45201561345519375;0.45210215348465804;0.37922232121828486;-0.3631690211658927;0.5250434176103137;0.9999541470553761
15.49;1.0913975800841536;0.41713369983882803;0.3822911424245829;0.39280757513949544;0.3599387199358837;1.1001975313483452;0.9999874729513897;10.000357556261584;0.41666781412229453;0.45201431385090723;0.45210194167126083;0.3792222419272254;-0.3631690211268451;0.5250447830569468;0.9999563789382948
15.5;1.0891099794165948;0.4161501080346643;0.38219011134511033;0.37132417794445755;0.3409649381501061;1.0974467422369683;0.9999913021473588;10.000344506094661;0.4166664977700228;0.452013020618395;0.4521016619474397;0.37928615574958524;-0.3441910210708679;0.5121513029971767;0.9999586114513215
15.5;1.0891091362570609;0.41615070085022254;0.3821900155524022;0.3713245651210725;0.34096436409766656;1.0974469837898324;0.9999950513046392;10.000332144901476;0.416665231709262;0.4520117332811485;0.4521013145864529;0.3792860637214673;-0.34419102099753396;0.5121527286359662;0.9999608392995852
15.51;1.0913950568147464;0.41713542892876715;0.38229080883660377;0.39280995186559403;0.359938107688204;1.1001982502515715;0.9999987176534657;10.000320513645367;0.4166640155972891;0.4520104504621102;0.4521009002056679;0.37922196697752353;-0.3631700209068481;0.5250497526432235;0.9999630584056737
15.51;1.091394013275424;0.4171360288194826;0.3822906945361741;0.3928102966812036;0.35993758929899994;1.1001985379733201;1.0000022985134984;10.000309628664958;0.4166628477104127;0.4520091707844883;0.4521004203741954;0.37922186665680147;-0.3631700207989959;0.525051242823084;0.9999652649745779
15.52;1.0891060122309217;0.4161525007871104;0.3821896724195495;0.3713256025923504;0.3409628093446195;1.0974478451835163;1.0000057909840037;10.000299487734505;0.4166617254059865;0.4520078938141597;0.452099877935901;0.37928576357224;-0.3441920206739777;0.5121578716701287;0.9999674554551149
