time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.52;1.0891047940442509;0.4161531081998932;0.38218953815708573;0.3713259172051241;0.34096234790365343;1.0974481707521995;1.0000091916840235;10.000290066909152;0.4166606456677078;0.4520066205974081;0.45209927651522747;0.37928565812918746;-0.3441920205313368;0.512159428670453;0.999969627293553
15.53;1.0913903644362093;0.41713785080702953;0.3822902916163152;0.39281124342021834;0.35993620502416057;1.10019951412407;1.0000124979915337;10.000281314822587;0.4166596055911018;0.45200535352008336;0.45209861979900906;0.37922155064364566;-0.36317102037022875;0.5250566063870867;0.9999717792442581
15.53;1.0913889951852527;0.4171384647796378;0.38229013657392896;0.3928115396633369;0.3599358004220512;1.1001998762838092;1.0000157097907287;10.000273164263087;0.4166586029230088;0.45200409575004585;0.4520979113291;0.3792214417025602;-0.363171020189839;0.525058233827563;0.9999739105000018
15.54;1.0891016911229563;0.41615529631974657;0.3821890400879855;0.37132834379744956;0.34096222878202337;1.0974502598790203;1.0000188294554193;10.000265554188882;0.41665763611774487;0.4520028506306046;0.45209715467138173;0.37928433212371665;-0.3441920199895491;0.5121635717033234;0.9999760201891469
15.54;1.0891001911550762;0.4161559131817628;0.3821888602680876;0.37132863532443083;0.3409618750961964;1.0974506679565288;1.0000218601507598;10.000258436478443;0.41665670359931495;0.4520016214304098;0.4520963534631046;0.3792842224423368;-0.34419201976865454;0.5121652747460163;0.999978107744155
15.55;1.0913844948888778;0.4171402658534079;0.38228955110393165;0.39281362898718897;0.35993584671997764;1.1002011030465924;1.0000248041615536;10.000251769050513;0.41665580340293046;0.452000411463083;0.4520955112277471;0.3792211124912168;-0.3631720195261569;0.5250640359741694;0.999980172911631
15.55;1.0913828639241165;0.41714088099702995;0.38228933919564406;0.3928139284327092;0.35993553255873667;1.1002015673185497;1.000027662846146;10.000245514480403;0.4166549340186394;0.4519992238454633;0.4520946313192022;0.3792210014841485;-0.363172019260927;0.5250658195317056;0.9999822152770441
15.56;1.0890952953167952;0.4161577586619987;0.38218822149570036;0.37132953561277326;0.3409609290949428;1.0974520624920536;1.0000304380281606;10.000239642691556;0.4166540951892115;0.45199806123590314;0.4520937171488829;0.3792838883967032;-0.34419201897213736;0.5121706252942505;0.9999842336645174
15.56;1.089093522339432;0.41615837245322396;0.38218796546497025;0.37132985066823687;0.34096064109091173;1.097452589693979;1.0000331325578613;10.000234128733268;0.4166532877453096;0.45199692631304583;0.452092772496664;0.3792837723396542;-0.34419201865963667;0.5121724897188932;0.9999862255043777
15.57;1.0913785414286563;0.4171430722242504;0.38228853650192324;0.3928164297490972;0.3599357627429341;1.1002031501166396;1.000035749488254;10.000228950177842;0.4166525133209645;0.45199582201574195;0.4520918016463544;0.3792206528689858;-0.36317201832401286;0.5250714132053901;0.9999881868405889
15.57;1.0913766147706843;0.4171436912471965;0.3822882228577131;0.3928167611969024;0.35993549229891914;1.100203745450207;1.0000382915398993;10.000224090625819;0.4166517743588753;0.45199475099669323;0.4520908091723743;0.37922053017752094;-0.36317201796644577;0.5250733593921748;0.9999901133963344
15.58;1.0890877386625692;0.41616023140568215;0.38218702248177366;0.3713308437708847;0.34095982896574534;1.0974543775876107;1.0000407611900202;10.000219542579758;0.4166510737482506;0.45199371525813287;0.45208979964495416;0.3792834049412525;-0.3441930175884687;0.5121789999429432;0.9999920020993173
15.58;1.0890856445480501;0.4161608635289809;0.3821866429888145;0.3713311868373431;0.3409595730868592;1.0974550481274725;1.000043160889277;10.000215299845728;0.41665041412535925;0.45199271609527547;0.4520887775102828;0.37928327790885086;-0.34419301719155704;0.5121810271004331;0.9999938519487255
15.59;1.0913703309176457;0.4171455420897103;0.3822870395545298;0.3928190001789095;0.35993583564011633;1.100205757521494;1.0000454934390728;10.000211349615826;0.41664979762933285;0.4519917538610909;0.45208774674269486;0.37922014972182755;-0.3631730167766652;0.5250801322441768;0.9999956636184074
15.59;1.0913680631559302;0.417146197808623;0.38228659134307924;0.3928193485686021;0.3599355970904889;1.1002065041649052;1.00004776215368;10.000207673553579;0.4166492261623152;0.45199082776530003;0.4520867100924499;0.37922002085724593;-0.3631730163439723;0.5250822392665748;0.9999974384438113
15.6;1.089078841528693;0.4161627845135312;0.38218525302712286;0.3713334407108074;0.34095996938247586;1.0974572844238983;1.0000499704599477;10.000204246134592;0.4166487014986917;0.4519899358802318;0.45208566883973234;0.37928289135776916;-0.34419301589293333;0.5121873479651841;0.9999991778162544
15.6;1.0890764006912803;0.41616347242546836;0.38218473243341683;0.3713337931320841;0.3409597552894636;1.0974580936194913;1.0000521214035085;10.00020103030453;0.4166482250224397;0.45198907531098087;0.45208462333035787;0.3792827609700246;-0.3441930154225353;0.5121895334868533;1.0000008831964418
15.61;1.0913607410951;0.4171482624502681;0.3822850279114474;0.39282040635997095;0.35993495771376355;1.100208927181641;1.0000542177654284;10.000197984064847;0.4166477976228482;0.4519882427701053;0.45208357321598297;0.37921962983692153;-0.36317401493155627;0.5250894856165025;1.0000025562591643
15.61;1.0913581296185213;0.4171489867928152;0.38228442843694327;0.39282076438470354;0.3599347786387362;1.10020978159175;1.0000562623773592;10.000195074861896;0.41664741995517457;0.45198743551754517;0.45208251741234695;0.3792194988154556;-0.3631740144187988;0.5250917423042416;1.0000041987260908
15.62;1.0890685691050823;0.4161656468249571;0.3821829321419473;0.3713348666985387;0.3409592193834014;1.0974606550746688;1.0000582576647674;10.000192291574049;0.41664709241527315;0.4519866520096254;0.45208145460278115;0.37928236934732545;-0.34419401388320525;0.5121969715451241;1.0000058116783892
15.62;1.0890657984014789;0.4161664129226431;0.38218224661516215;0.3713352286547857;0.34095908148373344;1.0974615476689007;1.0000602050066234;10.000189650220346;0.4166468147772952;0.4519858917133828;0.45208038377438325;0.37928224326957255;-0.3441940133236894;0.5121992835172376;1.0000073943279104
15.63;1.0913497832777703;0.417151582815526;0.38228265605627326;0.39282266498690754;0.35993512694576496;1.1002134604854032;1.0000621044687188;10.000187188896744;0.41664658630853124;0.4519851543714641;0.45207930407662605;0.37921912250194534;-0.3631750127388498;0.5250993649107181;1.000008943080709
15.63;1.091346875191263;0.417152396584447;0.38228187986963164;0.3928230291462936;0.3599350372472461;1.1002143951388592;1.0000639545657142;10.000184952414733;0.4166464063618521;0.45198443944165817;0.45207821453410046;0.3792190089497963;-0.36317501212685943;0.5251017134052907;1.0000104520410749
15.64;1.0890570801126878;0.4161688554420196;0.38217991850020766;0.3713363210448579;0.3409588142681973;1.0974643543022369;1.0000657523582277;10.000182975672486;0.41664627455654324;0.45198374631295396;0.4520771143091388;0.379281904797496;-0.3441940114855813;0.5122063263307091;1.0000119146808961
15.64;1.0890540569578435;0.4161697218422292;0.3821790537996425;0.3713366863766148;0.3409587801388836;1.0974653430049313;1.0000674940846197;10.00018127438276;0.41664619067009556;0.4519830752391129;0.45207600322612557;0.3792818126848324;-0.34419401081280543;0.5122087002910979;1.000013325444221
15.65;1.0913378073593303;0.4171549487041518;0.38227924472785474;0.3928253346096263;0.3599360460808704;1.1002173695817736;1.0000691763588967;10.000179846467603;0.41664615503448604;0.45198242781574643;0.4520748818630738;0.3792187356138009;-0.36317601010668427;0.5251095253378345;1.0000146802133811
15.65;1.0913346765146572;0.41715587229561074;0.38227830385052747;0.39282569288052716;0.3599360711070882;1.1002184450659103;1.0000707978471517;10.000178683784274;0.41664616881705385;0.45198180629651696;0.45207375115480847;0.3792186767923738;-0.36317600936623307;0.5251119178383544;1.0000159754881317
15.66;1.0890446636675173;0.4161724448632383;0.38217619154115906;0.3713389660709303;0.34095996428358766;1.0974685806490339;1.0000723604891568;10.00017778607692;0.4166462334066665;0.4519812124760573;0.45207261214921;0.3792816394317747;-0.34419400859134025;0.5122158749613276;1.0000172079530034
15.66;1.0890414225058682;0.4161734278306143;0.38217519346521656;0.3713393019718978;0.3409600437864263;1.0974697848344828;1.000073869175164;10.000177161864524;0.4166463496656147;0.4519806471016853;0.45207146617424265;0.3792816265901559;-0.3441940077823913;0.5122182743915226;1.0000183752943619
15.67;1.091324952715103;0.4171587717933121;0.3822752705432808;0.39282790946056995;0.35993741657779477;1.1002220625795571;1.0000753298359457;10.000176819114879;0.4166465177032981;0.4519801099674157;0.4520703146864223;0.37921864107728614;-0.3631770069402182;0.5251198028975798;1.0000194767015576
15.67;1.0913216015177523;0.4171598095865512;0.38227423562581764;0.39282821253201716;0.35993753841666176;1.1002234163609779;1.0000767471888146;10.000176763094496;0.41664673703456023;0.4519795999766967;0.45206915872268855;0.3792186851274506;-0.3631770060663214;0.5251221901249221;1.000020512214268
15.68;1.0890313732299026;0.4161765382154939;0.38217209369334443;0.37134021046838195;0.340960406819075;1.097473847362572;1.0000781236667253;10.000176999615928;0.41664700699714635;0.45197911511555133;0.45206799886665855;0.37928175998913466;-0.3441950051629401;0.5122261023337858;1.0000214816331394
15.68;1.0890279279398172;0.41617761867667485;0.3821710422745104;0.3713404771404888;0.3409605609927515;1.0974753561008008;1.0000794601066971;10.000177532914268;0.4166473269810053;0.4519786529795843;0.45206683567432626;0.37928186594377067;-0.3441950042330941;0.5122284549734913;1.000022384029275
15.69;1.0913112713649828;0.417163045924848;0.38227108714686664;0.3928290113593397;0.3599379996551389;1.100227942646932;1.0000807570297636;10.000178360095028;0.41664769630286264;0.4519782116152679;0.45206566974258283;0.3792190026727488;-0.36317700328057473;0.5251292427969431;1.0000232185647338
15.69;1.091307755044792;0.41716414944032076;0.38227004163156386;0.3928292369044703;0.359938181170646;1.100229606815614;1.0000820151057823;10.000179472572736;0.41664811425641723;0.45197779000953464;0.4520645012380535;0.3792191696144619;-0.3631770023097104;0.525131539199944;1.0000239855043465
15.7;1.0890173856936813;0.41618087540429394;0.3821678661761943;0.3713423610468735;0.3409622158665722;1.0974803484765334;1.000083234905601;10.000180868904012;0.4166485804067129;0.45197738786810465;0.4520633295650092;0.3792823662846465;-0.34419500132503705;0.5122353382808478;1.0000246856925648
15.7;1.0890138251662962;0.4161819804828295;0.382166846670055;0.37134253896994424;0.34096242495038953;1.0974821668411718;1.0000844165718803;10.00018256007238;0.41664909475040673;0.4519770048774023;0.45206215387303206;0.37928259251863394;-0.34419500033086503;0.512237555863243;1.000025319464258
15.71;1.0912970817451337;0.4171674116110858;0.3822669438161942;0.39283098108642367;0.35993991967120165;1.1002350587441287;1.000085560110909;10.000184559395862;0.41664965763106715;0.45197664035858237;0.45206097387693117;0.37921984855940494;-0.36317799933095296;0.5251388797474492;1.0000258873138659
15.71;1.0912935104210246;0.41716849908785936;0.38226596940195573;0.39283110716346653;0.35994016047412;1.100237018321989;1.0000866666475259;10.000186881477338;0.4166502695835842;0.451976293740881;0.45205978990472756;0.37922013508084434;-0.3631779983285897;0.5251410027827124;1.000026391692064
15.72;1.0890031215976557;0.41618523917123534;0.38216392708809305;0.3713429169267059;0.34096314921392173;1.0974880384009438;1.0000877393953778;10.000189546310628;0.4166509311368858;0.4519759651952864;0.4520586022481712;0.37928345299789357;-0.3441959973268613;0.5122445944208021;1.0000268367864222
15.72;1.0889995810559916;0.4161862939811459;0.3821630131491488;0.371342989439184;0.3409634286725182;1.0974901115898115;1.00008878338893;10.000192566810087;0.4166516423412579;0.45197565569974085;0.4520574107897221;0.3792838029526956;-0.34419599632880443;0.5122466125276275;1.0000272259332803
15.73;1.0912829007893305;0.4171716119542588;0.3822631877909202;0.3928325351319139;0.3599421102352879;1.1002432308552779;1.0000898046469864;10.00019593407398;0.4166524021750382;0.451975366522939;0.4520562153631121;0.37922118476830924;-0.3631789953374115;0.525147746351783;1.0000275598204598
15.73;1.0912794374555717;0.41717262025639384;0.3822623515373968;0.3928325499825452;0.35994243288352645;1.1002453895961697;1.0000908093165195;10.000199615853404;0.4166532083588135;0.45197509874031494;0.4520550162672919;0.37922159698526875;-0.36317899435567425;0.5251496497104285;1.0000278372143059
15.74;1.0889891992199217;0.41618931416067834;0.3821605083442934;0.37134303235435606;0.34096439658911887;1.097496580433753;1.0000918033519703;10.000203562006044;0.41665405775208736;0.45197485318145353;0.4520538143289428;0.3792850367514196;-0.344195993386761;0.5122523195242209;1.0000280568514588
15.74;1.0889858446814908;0.4161902573502888;0.3821597653675853;0.3713429827808614;0.34096476233251194;1.0974987943001902;1.0000927927073198;10.000207713009793;0.41665494705125583;0.4519746304251739;0.45205261080983733;0.37928550058442034;-0.3441959924340288;0.5122540962862774;1.0000282180941036
15.75;1.0912693748641298;0.41717539653085317;0.38226008076334306;0.39283361011251255;0.3599446393887607;1.1002520214675524;1.0000937829073722;10.000212012447717;0.416655873234599;0.45197443052064973;0.4520514074385962;0.3792229852338299;-0.363179991500757;0.5251556700643399;1.0000283204658456
15.75;1.0912661349227004;0.4171762551502274;0.38225944082831126;0.39283348592558653;0.35994504499088587;1.100254252888743;1.0000947784395886;10.000216419538647;0.41665683333688996;0.45197425289470583;0.45205020643166666;0.3792234874823846;-0.36317999058998357;0.5251573148535056;1.0000283644596968
15.76;1.088976123896537;0.41619278196094805;0.3821578028113197;0.3713438174217964;0.34096708953514465;1.0975054801987116;1.0000957832097392;10.000220913820515;0.4166578239454045;0.45197409671504535;0.4520490107542284;0.3792870035707962;-0.34419698970462337;0.5122597046830951;1.000028352424456
15.76;1.088972995251716;0.4161935446580792;0.38215727241212216;0.3713436123503332;0.3409675356911285;1.0975076946882683;1.0000968017496017;10.000225490334165;0.4166588412356547;0.4519739610192171;0.4520478245503192;0.3792875292086443;-0.34419698884776234;0.5122612238492723;1.000028287121326
15.77;1.0912577472633964;0.41717889091173227;0.38225781871976244;0.39283442828895127;0.3599474809554112;1.1002608863596517;1.0000978398511435;10.000230152219055;0.41665988152211925;0.451973844372121;0.45204665300287994;0.37922505988441685;-0.36318098802280596;0.5251625647751458;1.0000281699233649
15.77;1.0912547256231624;0.41717955578823873;0.38225739841843287;0.3928341480434505;0.35994797201852796;1.1002630442712382;1.0000989035309822;10.00023490631954;0.4166609415978936;0.45197374498501836;0.45204550169353;0.37922559117937127;-0.36318098723316256;0.5251639624984155;1.0000280007878024
15.78;1.088963928597001;0.4161955402514296;0.38215600949106715;0.37134277437866575;0.3409690095495213;1.0975141576624436;1.0000999972493987;10.000239757014493;0.4166620188226687;0.4519736615233794;0.4520443761104386;0.37928911910639307;-0.3441969864819122;0.5122654186970453;1.000027779268194
15.78;1.0889610077545764;0.41619611076961066;0.3821556915105934;0.3713424293570661;0.3409695483015861;1.0975162162522853;1.0001011233227566;10.000244691389094;0.4166631112929746;0.4519735935926847;0.4520432813218363;0.37928964030014284;-0.34419698577187974;0.5122667009135774;1.000027505596102
15.79;1.0912459621238888;0.4171812684377645;0.38225644168167094;0.3928331146965058;0.3599495887330099;1.1002702098180073;1.0001022825031514;10.000249667394582;0.41666421779704416;0.45197354137032214;0.45204222174022746;0.37922715172766336;-0.3631819851057623;0.5251685018264365;1.0000271814950341
15.79;1.0912431375124925;0.4171817491658594;0.38225621565299733;0.39283271204365294;0.3599501770060107;1.100272128079148;1.0001034745241761;10.000254622547674;0.4166653374271185;0.4519735049848587;0.4520412011822767;0.37922765009824927;-0.363181984485992;0.5251696734279175;1.0000268104793233
15.8;1.0889525321645175;0.41619750590068794;0.38215496799232523;0.37134243145280876;0.3409724234671979;1.0975219609352134;1.0001046982445325;10.000259493796749;0.4166664692745316;0.4519734842919508;0.45204022303951286;0.3792911320022701;-0.34419798391442996;0.5122708898476886;1.0000263980951054
15.8;1.0889497976565425;0.4161979016305203;0.38215482937411643;0.37134197533839697;0.3409730617689193;1.0975236985127996;1.0001059518218116;10.000264230930338;0.4166676123586939;0.4519734790157849;0.45203929001305765;0.3792915948164221;-0.34419798339213425;0.5122719588140291;1.0000259520729864
15.81;1.0912349343377488;0.41718288780481383;0.38225575437591847;0.39283255554138147;0.3599532021525292;1.1002773314410932;1.0001072331176213;10.000268806238934;0.41666876557396193;0.4519734889293548;0.45203840357358566;0.37922903700718436;-0.36318298291925777;0.5251735736738055;1.0000254810142588
15.81;1.0912322913164172;0.417183197359322;0.3822556980048271;0.3928320478248623;0.3599538905139444;1.100278851929547;1.000108539949284;10.000273222009032;0.41666992752821325;0.4519735136592457;0.4520375639949026;0.37922945771492617;-0.36318298249509373;0.525174546549142;1.0000249923818856
15.82;1.088941870636133;0.41619882852310086;0.3821546579265225;0.37134045335159543;0.3409751265663462;1.0975282542809024;1.0001098698328437;10.000277506994285;0.4166710963962196;0.45197355211200463;0.4520367710203142;0.37929285664138274;-0.3441979821182924;0.5122748776148098;1.0000244919648178
15.82;1.088939325913397;0.4161990452818029;0.3821546749682081;0.3713398985382592;0.34097586388666395;1.0975295343667784;1.0001112192837531;10.000281701315268;0.41667226991518785;0.45197360218481447;0.4520360244628628;0.379293234227581;-0.34419798178695815;0.5122757555460741;1.0000239844682388
15.83;1.0912246561556747;0.4171837976890452;0.38225570277030246;0.39283159668234613;0.35995721243633655;1.1002826900070435;1.0001125834562978;10.000285841626903;0.41667344569571296;0.45197366106960696;0.4520353245211673;0.3792305915375131;-0.36318398149868664;0.5251778722236262;1.0000234740180767
15.83;1.0912222060202392;0.41718391489409884;0.3822557843643897;0.39283100182160013;0.3599579977969769;1.100283721998968;1.000113957039271;10.000289956011189;0.4166746219424538;0.4519737257339511;0.4520346720201762;0.3792309298869969;-0.36318398125089996;0.5251786561787476;1.000022964477091
15.84;1.0889319728525337;0.4161993955807719;0.38215491730260764;0.37133811606281125;0.3409782199121793;1.097532633695147;1.0001153362084623;10.000294064814234;0.41667579795552456;0.451973793276928;0.45203406847090705;0.37929425061091415;-0.3441979810411186;0.5122781076851673;1.0000224598563618
15.84;1.0889296074382446;0.41619940828557367;0.38215505421014323;0.3713374897156305;0.3409790523664087;1.0975334296263821;1.0001167196347804;10.00029818340291;0.416676973774789;0.4519738612951833;0.45203351562900906;0.37929455504834014;-0.3441979808668535;0.5122787986524652;1.0000219649808093
15.85;1.091215107538692;0.41718390484010903;0.3822561496672878;0.3928303368812794;0.3599616034017727;1.1002861146527305;1.0001181065695766;10.000302323905304;0.41667814951863275;0.4519739281368748;0.4520330148208429;0.3792318444835755;-0.3631849807255302;0.5251814210374335;1.0000214859063803
15.85;1.0912128177784106;0.41718381301172885;0.38225633671965065;0.3928296890694255;0.3599624753872284;1.1002866935677196;1.0001194939166185;10.000306490362;0.41667932505244165;0.45197399274447153;0.4520325668798765;0.37923211993225214;-0.3631849806147276;0.5251820209979203;1.0000210296788572
15.86;1.0889227356626254;0.4161990848944891;0.38215556996697053;0.3713367574400119;0.3409827759902743;1.0975361709630336;1.000120876207929;10.000310673471652;0.41668049984037886;0.45197405442993743;0.4520321728281948;0.3792953820372834;-0.3441989805325074;0.5122812729319952;1.0000206038544583
15.86;1.0889205111872418;0.4161988907205986;0.3821558030936489;0.3713360970326283;0.34098367819267994;1.097536551421326;1.0001222479987135;10.000314854155269;0.4166816730157308;0.45197411302647017;0.4520318343663956;0.37929563132317;-0.34419898047742065;0.5122817905764893;1.0000202152706947
15.87;1.091206141961181;0.4171831836656101;0.3822569903685691;0.392828921457433;0.35996629211009457;1.1002878395443398;1.0001236050117348;10.000319015042116;0.41668284360168906;0.4519741690588212;0.4520315535102451;0.37923286858511357;-0.3631849804481007;0.5251835758124636;1.0000198680647836
15.87;1.0912039749791194;0.41718289275517384;0.3822572638125072;0.3928282571376598;0.35996722381526675;1.100288039359259;1.0001249434749084;10.000323151521261;0.4166840105588725;0.45197422353956207;0.45203133178553806;0.37923309498741986;-0.3631849804428872;0.525184018677434;1.0000195632334405
15.88;1.0889140123434442;0.41619802017059354;0.3821566221640887;0.3713341069646506;0.34098647509051017;1.0975371535243172;1.0001262596280467;10.00032727524896;0.4166851727180291;0.45197427758015546;0.45203116973866064;0.37929631181555784;-0.34419898045975467;0.5122831198782447;1.0000192997781159
15.88;1.0889119097682802;0.4161976413425028;0.3821569309570063;0.37133344999652584;0.3409874430707383;1.0975371833080625;1.000127549712232;10.000331410495665;0.4166863288276909;0.45197433193612424;0.4520310669928135;0.37929652026286015;-0.34419898049637077;0.5122834907847059;1.0000190752766975
15.89;1.0911976699444423;0.4171817594620021;0.3822581896057241;0.3928262889577957;0.35997013006427225;1.1002881292243947;1.0001288094578797;10.000335583472907;0.41668747790723065;0.4519743865280033;0.4520310226864886;0.379233721524136;-0.363185980550167;0.5251858231913109;1.000018885964437
15.89;1.0911956429463119;0.4171813054468365;0.38225853118479475;0.3928256502581141;0.3599711436018095;1.100287991105611;1.000130033164369;10.000339810931743;0.416688619625008;0.45197444020739236;0.45203103588452725;0.3792339168353484;-0.36318598061838353;0.5251861235897174;1.000018726911551
15.9;1.0889058330953456;0.41619623484951895;0.3821579105476455;0.3713327454152444;0.3409915968399036;1.0975367677786414;1.0001312135370655;10.00034409670017;0.41668975419619114;0.4519744909101637;0.4520311053683192;0.37929710714664017;-0.34419998069802266;0.5122850661784781;1.0000185920945874
15.9;1.088903899535975;0.41619572058479004;0.38215828214978054;0.37133213500509343;0.34099266748003454;1.0975364574847672;1.0001323429255873;10.000348433418818;0.41669088181922026;0.45197453608126564;0.4520312290099541;0.379297292852928;-0.3441999807859426;0.5122853046195014;1.0000184742322153
15.91;1.0911898496471557;0.4171797162377721;0.3822596010214519;0.39282503217631976;0.3599754683322509;1.1002870588003342;1.0001334148428134;10.000352811097706;0.41669200209253604;0.4519745731815404;0.452031403653135;0.37923447388499587;-0.36318698087921164;0.5251875341883715;1.0000183642948288
15.91;1.0911880379006365;0.4171791495595524;0.38225999956660517;0.3928244562452201;0.35997660570674295;1.1002865715715031;1.0001344239007612;10.00035723299138;0.4166931139424462;0.4519745999860555;0.45203162578117134;0.37923464992639544;-0.363186980975372;0.5251877246746236;1.0000182518663276
15.92;1.0888994704545127;0.4161944173792699;0.3821594895298774;0.3713307320534585;0.3409960653885292;1.0975349978246605;1.0001353647838238;10.000361722892993;0.4166942158933486;0.45197461460364324;0.45203189232361896;0.3792978205935708;-0.34419998107238026;0.5122858789694392;1.0000181272158863
15.92;1.0888978076310687;0.41619380412250795;0.3821599121497129;0.37133018840248044;0.3409972686701879;1.0975343416658039;1.0001362322820366;10.000366319396992;0.41669530602626564;0.4519746153684977;0.45203220082815654;0.3792979855683441;-0.34419998116835265;0.5122860325140259;1.0000179833017182
15.93;1.0911830529144935;0.4171772644234686;0.382261222912765;0.39282403487007056;0.35998132254963894;1.1002846079816269;1.0001370219771604;10.00037107142435;0.4166963818959749;0.45197460048424704;0.452032548933221;0.379235144734162;-0.36318798126148394;0.5251888773667328;1.0000178159400697
15.93;1.0911815533548943;0.41717661532579414;0.3822616680987319;0.3928235163421056;0.3599825794392855;1.1002838013643168;1.000137730562049;10.00037603700513;0.4166974409279943;0.4519745674333741;0.4520329338140171;0.37923529841107306;-0.36318798135018127;0.5251889957998864;1.0000176232140308
15.94;1.0888933105146794;0.4161918106972764;0.38216120277949484;0.37132984036497274;0.34100214531660866;1.0975319256801175;1.0001383561184303;10.000381278741068;0.41669848078727234;0.4519745124375101;0.45203335233749414;0.37929844750368097;-0.3442009814329799;0.5122870580595823;1.0000174056696303
15.94;1.0888919810429143;0.41619113510983685;0.38216166866708906;0.3713293413820949;0.3410034391220716;1.09753098373851;1.0001388985226802;10.000386860683129;0.416699499284738;0.45197443046567637;0.45203380184414366;0.37929859335253224;-0.34420098150841344;0.51228713465478;1.0000171664689237
15.95;1.0911785659915805;0.41717493858022203;0.3822630338688753;0.3928235753713784;0.3599875528633192;1.1002819769611616;1.000139359438078;10.000392852806156;0.4167004943794684;0.4519743163280145;0.45203428052896105;0.379234737668195;-0.36318898157528695;0.5251891923064501;1.0000169104582868
15.95;1.0911774140631434;0.41717424416498744;0.38226351715213397;0.39282309623479433;0.35998886586018275;1.100280905270267;1.0001397414763729;10.000399336030801;0.41670146443356937;0.4519741660561541;0.45203478699283073;0.3792348826619649;-0.3631889816329102;0.525189216388587;1.0000166429025534
15.96;1.0888885272670168;0.4161890533699246;0.38216311711510714;0.3713279059947885;0.3410073720765166;1.097527767376011;1.0001400475128894;10.000406395341741;0.41670240803668;0.4519739772262272;0.452035319917657;0.3792990307592219;-0.34420198168095434;0.5122878754940139;1.0000163687138814
15.96;1.0888875606760104;0.4161883462839331;0.38216361211132116;0.37132745340146545;0.3410086804047103;1.0975265614644616;1.000140280859075;10.000414106919791;0.4167033234447607;0.4519737485809869;0.4520358784946099;0.379299183929034;-0.34420198171926164;0.5122878331792209;1.000016091580794
15.97;1.0911745162113151;0.41717207620127417;0.3822649558663942;0.39282294965807985;0.3599938942699673;1.1002772859985772;1.0001404452117373;10.000422536385322;0.41670420841570144;0.4519734798974471;0.4520364630167834;0.37923534328951003;-0.3631899817477822;0.5251897766146918;1.0000158127682772
15.97;1.0911737422571577;0.41717136260748683;0.382265454645147;0.39282252244936755;0.359995171599378;1.100275940163602;1.000140544028374;10.000431745694895;0.41670506064724383;0.4519731722281979;0.4520370750019691;0.37923550922513455;-0.36318998176651957;0.5251896511097615;1.0000155311916736
15.98;1.088885238409119;0.4161861587308506;0.38216506228703645;0.37132737802829996;0.3410136180645793;1.0975225239731272;1.0001405801557794;10.000441792885427;0.41670587818680654;0.4519728283100942;0.45203771669685316;0.37929968179692153;-0.3442019817754932;0.5122874545922942;1.0000152448887079
15.98;1.0888846550085642;0.41618544521018863;0.382165558185274;0.371326965957975;0.34101484583952674;1.0975210383769867;1.0001405557049359;10.000452724571291;0.41670665930000966;0.4519724523565914;0.4520383901978127;0.3792998609194083;-0.3442019817747071;0.5122872373716038;1.0000149517246129
15.99;1.091171988600457;0.41716917551273835;0.38226689745724374;0.3928224947492658;0.3599999618257375;1.1002714855373612;1.0001404715208622;10.000464576336453;0.4167074022522957;0.45197204884898357;0.45203909668218584;0.37923604609120165;-0.36319098176393527;0.5251896909818937;1.0000146489622639
15.99;1.0911715832838549;0.4171684687676113;0.38226738761250584;0.3928220856789728;0.36000112660491984;1.1002698689701715;1.0001403264025917;10.000477379925698;0.4167081054848354;0.45197162143955466;0.45203983608966203;0.37923623611933216;-0.3631909817425685;0.5251893811145124;1.0000143328823345
16.0;1.0888834365094524;0.4161833264760499;0.3821670283292449;0.37132573542090436;0.3410183375867956;1.0975161927855395;1.000140116890207;10.00049116152926;0.4167087679200948;0.451971172645411;0.45204060755111364;0.37930042905815636;-0.3442029817098752;0.5122869800113047;1.0000139987114607
16.0;1.0888831980522893;0.41618263269295613;0.3821675111578033;0.37132531673721647;0.34101942891313697;1.0975144603067835;1.0001398379915825;10.000505934891988;0.41670938908847804;0.4519707038254012;0.4520414103969823;0.37930062220605837;-0.34420298166521013;0.5122865785924797;1.0000136410447025
16.01;1.0911708630664347;0.4171663890040256;0.38226883516516097;0.3928208282958594;0.3600043983295172;1.1002646734848527;1.0001394842462876;10.00052170074555;0.4167099689692057;0.45197021517312513;0.4520422446021084;0.37923681212653726;-0.36319198160786875;0.5251888691723678;1.0000132548111278
16.01;1.0911707720708466;0.41716571389394314;0.38226930711232887;0.39282039462181223;0.36000540694922745;1.1002628339288092;1.0001390500244993;10.000538447675693;0.41671050777344243;0.45196970596995517;0.4520431102448749;0.37923699472046984;-0.36319198153714877;0.5251883783605183;1.000012835615065
16.02;1.0888829177952204;0.4161805587706431;0.38216888148475125;0.37132522511898475;0.341023562176094;1.0975089446965625;1.0001385290722082;10.000556152089887;0.41671100593502697;0.45196917520141355;0.45204400700550157;0.37930116544687403;-0.34420298145281236;0.5122851059126959;1.0000123787228237
16.02;1.088882945682761;0.41617990187746007;0.38216933829892086;0.3713247775417661;0.3410244770068207;1.097507010944089;1.000137914523973;10.000574782054764;0.41671146403066345;0.4519686221861243;0.452044934070438;0.37930131984087484;-0.3442029813555508;0.512284525324338;1.000011878131734
16.03;1.0911708479191058;0.41716369385005936;0.3822706324068005;0.39282026336123754;0.36000925898976793;1.1002570389752633;1.0001372001403606;10.000594298789672;0.4167118825429703;0.45196804674770247;0.45204589002048107;0.3792374541022447;-0.3631929812469891;0.5251873289492114;1.0000113273649178
16.03;1.0911709635883546;0.4171630511428824;0.3822710703587974;0.392819801529412;0.3600100693346807;1.1002550348326205;1.0001363816667512;10.000614651671151;0.4167122616526598;0.4519674489580119;0.4520468729698235;0.3792375653527586;-0.36319298112921927;0.5251866617118036;1.0000107208403708
16.04;1.0888832853451293;0.4161779733089297;0.38217065121103644;0.37132339084347143;0.3410269054735822;1.0975010034667632;1.000135456839391;10.000635773994615;0.4167126010739824;0.4519668291074018;0.4520478808545119;0.3793016518237787;-0.34420398100449057;0.5122831981300158;1.0000100538615415
16.04;1.088883460948647;0.41617734277674945;0.3821710665431205;0.37132291035904996;0.34102760081448896;1.0974989488703657;1.0001344250852284;10.000657580588324;0.416712900246731;0.45196618805206723;0.4520489113345448;0.3793017132206342;-0.3442039808753188;0.5122824530939868;1.0000093219958421
16.05;1.0911714886671458;0.41716111101005254;0.3822722713430411;0.3928195706043576;0.3600132627458398;1.1002488745499543;1.0001332877391176;10.000679967287157;0.41671315896540817;0.4519655272978526;0.45204996193812347;0.37923775046727803;-0.36319398074441833;0.5251851192207241;1.0000085211225762
16.05;1.0911717171929485;0.41716049183105;0.3822726610635844;0.3928190678343585;0.36001383243505314;1.1002467839433836;1.00013204783539;10.000702820597892;0.4167133778207695;0.45196484887847177;0.4520510306810487;0.3792377646582895;-0.3631939806141702;0.5251843013946274;1.0000076476372892
16.06;1.0888841502780329;0.4161754374709456;0.38217219123398666;0.37132261126421723;0.34103041911317433;1.0974926812644072;1.0001307099318626;10.000726031642833;0.4167135579479284;0.451964155296078;0.4520521163109625;0.3793017565909529;-0.34420398048614564;0.5122800019201897;1.0000066984221527
16.06;1.0888844449253492;0.4161748316770676;0.382172554875219;0.3713220864464126;0.34103085917121223;1.0974905721791668;1.000129280272125;10.000749494807799;0.416713700321071;0.4519634491104157;0.4520532181217908;0.3793017273510901;-0.3442039803612132;0.5122791200228477;1.0000056712053367
16.07;1.091172603780864;0.41715862642188817;0.38227370726874293;0.3928187042535802;0.3600162639053343;1.1002404630754943;1.0001277663587786;10.000773095916113;0.4167138054413919;0.4519627324330463;0.45205433563366304;0.3792376787458286;-0.3631949802399157;0.5251823501770645;1.000004565134633
16.07;1.091172974570709;0.41715803473900825;0.3822740428593824;0.3928181555878054;0.36001657836397893;1.1002383592563003;1.000126176241841;10.000796713623288;0.41671387359371315;0.4519620068932664;0.45205546808386865;0.37923761285686164;-0.3631949801226124;0.5251814152844176;1.0000033804654493
16.08;1.0888855570453675;0.41617305546888594;0.3821735609412634;0.37132044084430577;0.3410318047434019;1.097484263549495;1.0001245180470653;10.000820232769357;0.416713904919935;0.4519612736422557;0.45205661376256784;0.37930153143320233;-0.3442049800097289;0.5122769895060557;1.000002118037438
16.08;1.0888860042141315;0.4161724733053977;0.3821738662027132;0.37131986957993757;0.3410320020482767;1.097482176574526;1.000122799205069;10.000843547605296;0.4167138992125944;0.45196053311357276;0.45205776950542204;0.37930143596118143;-0.34420497990224025;0.5122760105078692;1.0000007798045922
16.09;1.091174316417394;0.41715623788872314;0.3822749152388453;0.3928176541116849;0.36001828278471487;1.1002330984406294;1.0001210256322723;10.000866553978005;0.4167138559902177;0.45195978500281525;0.45205893084298393;0.37923732807361915;-0.3631959798018403;0.5251791723733968;0.9999993690754722
16.09;1.0911748407020396;0.41715565729580345;0.38227519310846486;0.39281706301480823;0.3600183721335674;1.1002310302246572;1.0001192020153624;10.000889148549899;0.4167137749804248;0.45195902870539695;0.4520600926554383;0.37923720969094826;-0.36319597971076084;0.5251781589570503;0.9999978892341954
16.1;1.0888875764025272;0.4161706816859273;0.38217465678234147;0.37131930486670445;0.3410333826386467;1.0974759743817617;1.0001173328261608;10.000911235524342;0.4167136567039302;0.4519582639752381;0.45206124984059226;0.37930108297617626;-0.34420497963157587;0.5122729730089651;0.9999963428910644
16.1;1.0888881753501403;0.4161700968045885;0.38217491247421564;0.371318692768834;0.34103337307917986;1.0974739341868793;1.0001154227110867;10.000932726734632;0.41671350250593536;0.4519574911567777;0.45206239781002266;0.37930095028793015;-0.3442049795670916;0.512271935868872;0.9999947328532468
16.11;1.0911766366498916;0.4171538534140895;0.3822759164463622;0.39281643778945263;0.36001945552541564;1.1002249122589465;1.0001134761804176;10.000953530869321;0.4167133138030288;0.4519567106597532;0.452063532534045;0.37923681424428507;-0.3631959795202495;0.5251750492392375;0.9999930628827316
16.11;1.09117730709559;0.41715326009268716;0.3822761521848646;0.3928158031966093;0.3600193547222376;1.1002229091338422;1.0001114975622547;10.000973544534519;0.4167130914436406;0.4519559224987824;0.452064650036385;0.3792366779029488;-0.3631959794939414;0.5251739950382703;0.9999913371928412
16.12;1.0888901872685142;0.4161683158171367;0.3821756199275752;0.37131678958651954;0.34103307282083656;1.0974689232020822;1.0001094920106222;10.000992658176244;0.41671283564634776;0.4519551264994498;0.4520657457382191;0.37929954480477607;-0.3442059794908268;0.5122687052530902;0.9999895601607373
16.12;1.088890931530059;0.41616771016087245;0.38217583663017873;0.37131613464564783;0.341032889214977;1.0974669519677067;1.0001074668169145;10.00101076489947;0.41671254602918495;0.45195432256004087;0.4520668142308423;0.37929941859655786;-0.34420597951330373;0.5122676367720458;0.9999877365288347
16.13;1.0911805402616674;0.41715179045292305;0.3822767713573645;0.3928153954254746;0.36001990217306923;1.100216993410855;1.000105431307526;10.001027758679614;0.41671222173216926;0.451953510738233;0.45206784976945336;0.37923630227473765;-0.3631969795635467;0.5251714825027263;0.999985871763758
16.13;1.0911813616527053;0.41715116927863544;0.3822769693614383;0.39281472424210356;0.36001964366567335;1.1002150463721607;1.000103395271539;10.001043534267469;0.41671186186341547;0.4519526915360828;0.452068847270533;0.37923619771503647;-0.3631969796434191;0.5251704043397308;0.9999839730254588
16.14;1.0888933933604095;0.4161657972762453;0.3821763853433135;0.37131533086416585;0.3410332257481309;1.0974611101305523;1.0001013675813424;10.00105799569653;0.4167114658907888;0.45195186597401205;0.4520698030520611;0.3792991060033271;-0.3442059797543437;0.5122644034732461;0.9999820496671866
16.14;1.0888942832657744;0.41616515683835303;0.3821765614548268;0.3713146461768613;0.34103289965477246;1.0974591841359211;1.0000993561255238;10.00107105896844;0.41671103376705587;0.4519510352398185;0.45207071468746435;0.37929902816356387;-0.3442059798973846;0.5122633210560988;0.9999801116976906
16.15;1.0911840279417273;0.4171492469798582;0.38227749655647203;0.39281266942540644;0.3600186669714827;1.1002092678746376;1.0000973681845848;10.001082645107108;0.4167105660457981;0.45195020075854525;0.45207158038001427;0.37923596569126145;-0.36319798007342347;0.5251678520075697;0.9999781677472899
16.15;1.0911849736337098;0.4171485834128197;0.3822776464414719;0.3928119684160071;0.3600182797162967;1.100207360204189;1.0000954102278818;10.00109267925623;0.41671006385058296;0.451949364731351;0.45207239853396936;0.37923592071346557;-0.3631979802831752;0.5251667786242231;0.9999762246672659
16.16;1.0888971186830616;0.41616316557848204;0.3821770103340985;0.37131254133278946;0.3410317394251456;1.097453458794567;1.000093487860875;10.001101101987135;0.4167095285087012;0.4519485300502305;0.4520731677988689;0.3792988956583318;-0.3442069805271332;0.5122607786730102;0.9999742881744197
16.16;1.088898112246588;0.41616247683642665;0.3821771303243235;0.37131181719749956;0.3410312970729848;1.0974515607010742;1.0000916062902678;10.001107880155223;0.4167089613802761;0.45194769942764484;0.4520738875844349;0.37929889262316563;-0.3442069808057075;0.5122597359850211;0.9999723636731568
16.17;1.0911879512896732;0.4171464693232518;0.38227796016598525;0.3928110064066856;0.36001806433225353;1.1002016635401162;1.0000897704676495;10.001113005009772;0.41670836419263385;0.4519468746983942;0.4520745584777089;0.3792359132007016;-0.36319898111949583;0.5251643465801973;0.9999704565831873
16.17;1.0911889813412334;0.4171457566150742;0.3822780427051796;0.3928102549676544;0.3600175728086682;1.1001997659225273;1.0000879843596895;10.001116479908989;0.4167077392654561;0.451946056694657;0.45207518192876156;0.3792359588729096;-0.36319898146937496;0.5251633528561763;0.999968571296366
16.18;1.0889011992604898;0.41616029062661364;0.3821773316698101;0.371310772479324;0.3410309343129961;1.0974458666619165;1.0000862501564787;10.001118308798292;0.41670708899703185;0.4519452455174763;0.4520757595688873;0.37929903118166686;-0.34420798185646667;0.5122574313907974;0.9999667100191433
16.18;1.088902252490395;0.416159555185713;0.38217736939819064;0.37130999596516423;0.3410303997310185;1.0974439635661022;1.0000845688054012;10.001118493746992;0.4167064149994236;0.4519444411908056;0.45207629304451924;0.37929913157867884;-0.3442079822820591;0.5122565039777915;0.9999648729627785
16.19;1.0911921353038914;0.41714350213642387;0.3822781106940721;0.39280913859797667;0.360017080339239;1.1001940528172853;1.0000829408654879;10.00111704537761;0.4167057180463897;0.451943644422622;0.4520767841035968;0.3792362615077604;-0.3631999827474335;0.5251612644311816;0.999963058904809
16.19;1.0911931876860226;0.417142744526412;0.38227810022173336;0.3928083438004155;0.3600165067170845;1.1001921292501526;1.00008136641657;10.001114000009075;0.4167049989407679;0.4519428570351349;0.45207723415700796;0.3792364225460098;-0.36319998325363984;0.5251604119125121;0.9999612653097584
16.2;1.0889053985361186;0.4161572829398024;0.3821773392415457;0.3713076142801504;0.3410286788523252;1.0974381872321857;1.0000798455749575;10.001109427549371;0.41670425904929936;0.4519420817442767;0.45207764377514015;0.3792996161438313;-0.3442079838013748;0.5122539456859945;0.9999594890017228
16.2;1.0889064078892898;0.41615650572024243;0.3821772851909636;0.37130681137475063;0.3410280667435319;1.0974362214706548;1.0000783798262465;10.00110342499635;0.4167035000435407;0.45194132128819003;0.4520780127277765;0.379299843354099;-0.34420798439101663;0.5122531656771582;0.9999577277415677
16.21;1.0911962052342656;0.4171403662882989;0.38227789594737943;0.3928071484698527;0.3600157817053207;1.1001862272246357;1.0000769722684877;10.00109610397129;0.41670272364035105;0.4519405778406914;0.4520783402089465;0.3792371049855521;-0.3632009850224548;0.5251587622333801;0.9999559812140296
16.21;1.091197129102405;0.4171395755234458;0.3822778063519554;0.3928063453952251;0.3600151356846063;1.1001841998471749;1.0000756271502333;10.001087578703359;0.4167019318322871;0.45193985313461216;0.45207862498665985;0.37923740177074733;-0.36320098569467574;0.5251580499667464;0.9999542507961754
16.22;1.0889101693973298;0.41615448149431755;0.3821769864010184;0.3713059389205889;0.34102722782309963;1.0974301342935926;1.0000743500574147;10.001077958308771;0.4167011272582812;0.45193914836672927;0.452078865554016;0.37930073442935247;-0.3442089864057045;0.5122517005098767;0.9999525391394241
16.22;1.088910971718654;0.4161536812571574;0.38217686926932887;0.3713051450038092;0.34102655918967933;1.097428025947857;1.0000731480139464;10.00106734078437;0.41670031343879826;0.45193846381884845;0.45207906020771366;0.37930110399273104;-0.3442089871530293;0.5122510540288759;0.9999508496030829
16.23;1.0911995313077885;0.41713712738506914;0.3822774131101841;0.39280517779418234;0.36001424297572204;1.100178872587209;1.000072028404951;10.001055802389821;0.4166994948091481;0.4519377989824402;0.4520792071647146;0.3792385119613533;-0.3632019879340368;0.5251568014265414;0.9999491848319738
16.23;1.0912001929744994;0.41713632044717536;0.38227727714968285;0.3928044035175726;0.36001356329012824;1.100176675159543;1.0000709968870114;10.001043390472743;0.41669867613793704;0.45193715293141623;0.45207930478259833;0.379238959961533;-0.36320198874595866;0.5251562178687232;0.999947545528687
16.24;1.0889129566775029;0.41615125983415496;0.38217646208780304;0.37130282466324915;0.34102452217671203;1.0974214370314495;1.000070055323746;10.00103012947051;0.4166978615660277;0.4519365244555435;0.45207935167640395;0.3793024493879968;-0.3442089895854333;0.5122493028034667;0.9999459309204295
16.24;1.0889134774527043;0.416150444212106;0.3821763105240016;0.37130207977822505;0.34102383996914387;1.097419163608226;1.0000692016422001;10.001016033864873;0.41669705416880015;0.45193591220996104;0.45207934688259743;0.3793029808578387;-0.34420899044845266;0.5122487803583432;0.9999443395397557
16.25;1.0912057559259365;0.41713522202668785;0.382276658872902;0.39283994263320304;0.3600448141437259;1.100173861871645;1.0000684321108513;10.001001118187025;0.41669625599020904;0.4519353148769772;0.45207929018256593;0.37924055348560437;-0.36323599133062573;0.5251781687930992;0.9999427686068096
16.25;1.0912061504917876;0.41713439437923483;0.38227649237376427;0.39283923486512695;0.3600441376373406;1.100171538666227;1.0000677434127307;10.00098540164871;0.4166954682011401;0.4519347311215988;0.4520791822808068;0.37924116504287847;-0.3632359922271084;0.5251777122024197;0.999941213380817
16.26;1.0889166659122214;0.4161478810656212;0.3821750363874931;0.37132237046708133;0.34104176809965936;1.0974151998006005;1.000067132928036;10.000968910171473;0.4166946915304247;0.451934159652911;0.4520790248065668;0.3793048127684088;-0.3442289931325174;0.5122608535908353;0.9999396675927664
16.26;1.088916959220536;0.41614704114902507;0.3821748558119798;0.37132170692172306;0.34104110407497273;1.0974128512933297;1.0000665985294062;10.00095167327163;0.4166939268705566;0.4519335995180197;0.4520788200526211;0.3793054935483381;-0.34422899404129964;0.5122604721087889;0.9999381240490962
16.27;1.0912040391236955;0.41713044031547825;0.38227568420657937;0.3928119347490617;0.3600199396092985;1.10016150056154;1.0000661383606735;10.00093371689697;0.41669317582208554;0.45193305040022647;0.4520785703336759;0.37924220367568245;-0.3632129949483999;0.5251599374433248;0.9999365750289138
16.27;1.091204254779266;0.4171295930618686;0.38227548456063143;0.39281132561315113;0.3600192929693258;1.100159156285899;1.0000657499910712;10.000915067482284;0.41669244088064644;0.45193251283409797;0.4520782775552895;0.379242938967595;-0.36321299584977657;0.525159633950564;0.9999350129114077
16.28;1.0889156086612217;0.41614308343606565;0.3821736510456979;0.37130467453041677;0.34102582742724397;1.0974038275890394;1.0000654296512155;10.000895766898266;0.4166917251302931;0.45193198822918934;0.45207794309771065;0.37930769487524507;-0.34421499674224076;0.5122501523944687;0.9999334306916164
16.28;1.0889157514591719;0.41614224178614084;0.38217341765127394;0.3713041275355407;0.3410252067609335;1.0974015231645942;1.0000651721701037;10.000875876717652;0.41669103171162186;0.4519314786998472;0.4520775674430081;0.37930846620302056;-0.3442149976228317;0.5122499233065578;0.9999318217805239
16.29;1.0912086782699402;0.41712871100246396;0.3822748819797557;0.3928401877436738;0.36004406670380695;1.1001562512963508;1.0000649709196114;10.00085546730917;0.4166903631863903;0.45193098669188897;0.45207715001852067;0.379245246794321;-0.3632399984885261;0.5251776203015714;0.9999301798227286
16.29;1.0912087404846251;0.4171278902733348;0.3822745989944554;0.39283970397787116;0.3600434790312648;1.1001540206297666;1.0000648181234408;10.000834609858785;0.4166897211592621;0.4519305144817239;0.45207668996021777;0.379246029483906;-0.3632399993363147;0.5251774581516234;0.9999284993839002
16.3;1.0889179316559456;0.41614105566710646;0.3821730340199849;0.3713215091016266;0.3410401146777226;1.0973968402911214;1.0000647060138994;10.00081338207036;0.4166891065698075;0.45193006398209257;0.4520761871136978;0.37930980652415097;-0.3442320001632664;0.512260118943723;0.9999267768384787
16.3;1.0889178960855743;0.41614026485739974;0.38217268843031815;0.37132108583128015;0.3410395650164051;1.097394718908158;1.000064627686061;10.000791876011363;0.41668852011894214;0.4519296367751272;0.45207564230296055;0.3793105705433655;-0.3442320009666522;0.5122600167861315;0.9999250107033384
16.31;1.0912056354408912;0.41712418144612157;0.38227338299560193;0.3928107001015239;0.3600174036168879;1.1001446632691283;1.0000645774872507;10.000770190272556;0.41668796228961974;0.45192923388739475;0.45207505694779604;0.37924831538582654;-0.3632160017440227;0.525160550639609;0.9999232011212822
16.31;1.091205500505767;0.417123430604294;0.38227296536514915;0.39281034182473484;0.36001689631500094;1.100142677724317;1.0000645510479413;10.000748416482095;0.4166874332065792;0.45192885569121355;0.4520744326257603;0.37924903633124907;-0.36321600249305547;0.5251605061344354;0.999921348262474
16.32;1.0889164991289513;0.41613708773672997;0.3821709334226143;0.3713027143696158;0.3410224708778342;1.0973867646431383;1.0000645441564202;10.000726645208488;0.41668693255896855;0.45192850235231513;0.45207377091768314;0.37931273014484823;-0.34421700321144344;0.512249802429227;0.9999194510653947
16.32;1.0889162905282699;0.416136385788119;0.38217043736960454;0.3713024317964535;0.3410220109727884;1.097384925530931;1.0000645517122686;10.000704976308652;0.41668645971605695;0.451928174214787;0.4520730735651114;0.3793133951390342;-0.3442170038969072;0.5122498133410142;0.9999175079973481
16.33;1.0912078792017363;0.4171225678917332;0.3822715649162972;0.39283965510684143;0.36004216595239447;1.1001401623603209;1.0000645679388898;10.00068351086722;0.4166860141107816;0.45192787174458726;0.4520723429183534;0.37925103095903206;-0.3632420045472931;0.5251785207983276;0.999915519046963
16.33;1.0912076232498504;0.417121917786793;0.38227098766718504;0.39283945870964826;0.36004175878074435;1.1001384777637366;1.000064586265357;10.000662343939666;0.4166855955101832;0.451927595133219;0.4520715823315087;0.37925163828176783;-0.36324200516077315;0.5251785793014266;0.9999134869577861
