time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.34;1.0889175234355422;0.4161357096586553;0.38216917501534853;0.371320677678012;0.3410374594961492;1.0973828738171876;1.000064598542563;10.000641565641747;0.41668520393813957;0.45192734394417466;0.45207079576791664;0.3793152184023621;-0.34423300573590027;0.5122607382975383;0.9999114165763285
16.34;1.0889172306669672;0.41613511185993735;0.38216851957701886;0.3713205718904532;0.3410371065604553;1.0973813513214332;1.0000645951504756;10.000621254457641;0.4166848394260039;0.4519271175049096;0.4520699869129395;0.37931577258495003;-0.3442330062715266;0.5122608325321858;0.9999093133018665
16.35;1.0912037483837254;0.417118736823152;0.3822688018943196;0.3928126158498194;0.36001738230110275;1.100130910490629;1.0000645659302057;10.000601468006883;0.4166845016259668;0.4519269154548382;0.4520691586776716;0.37925330186009226;-0.36321800676672644;0.5251622579679209;0.999907182569564
16.35;1.0912034238522184;0.4171181899892097;0.3822680743126648;0.3928125940447395;0.3600170819622688;1.1001295515063247;1.0000645012515947;10.00058223875263;0.4166841893529632;0.45192673744662465;0.4520683130128067;0.37925380744615905;-0.36321800722061043;0.5251623742848779;0.999905030476472
16.36;1.0889142607078635;0.41613209972713616;0.38216578004954105;0.37130408748682;0.3410217554912074;1.0973742733378142;1.00006439297033;10.000563576030542;0.41668390034889585;0.451926582718562;0.4520674508711587;0.3793172910227688;-0.34421900763226176;0.5122517698299328;0.9999028645046301
16.36;1.088913910824903;0.4161316012318604;0.38216498324816456;0.3713041384402067;0.3410215046370181;1.0973730725781903;1.0000642348618427;10.000545477307016;0.41668363141829823;0.4519264503051777;0.452066572350345;0.3793177545198551;-0.344219008001056;0.5122518953433219;0.9999006937990953
16.37;1.091205370591293;0.4171179854482181;0.3822658164925712;0.3928416925262971;0.3600418662802159;1.1001299444028434;1.000064023038132;10.000527933883951;0.4166833791255411;0.4519263393705148;0.45206567690922267;0.37925519968454297;-0.3632450083270079;0.5251814240482521;0.9998985281727043
16.37;1.0912049919782953;0.41711753575983307;0.3822649503502276;0.3928418111260118;0.3600416615720948;1.1001288840370467;1.000063756394236;10.000510919959636;0.41668314102917836;0.4519262494497704;0.4520647637672825;0.37925562782976296;-0.3632450086108068;0.5251815489619334;0.9998963753951603
16.38;1.0889147724280555;0.41613152641327383;0.38216285346950474;0.37132332803060963;0.3410375592334859;1.0973728876856697;1.0000634357495957;10.00049438049416;0.41668291639693783;0.45192618069017654;0.4520638324190004;0.37931903994419996;-0.34423500885370595;0.5122630207411436;0.9998942391939953
16.38;1.0889143604166223;0.4161299171408457;0.38216080810848996;0.3713234657350864;0.3410373523837056;1.0973719536325928;1.0000630618573272;10.000478234255837;0.4166827056049668;0.4519261337504128;0.45206288286486657;0.3793194371873193;-0.34423500905740995;0.5122631375368668;0.999892120369401
16.39;1.0912047532196099;0.41711634463308767;0.3822618052461179;0.3928524073945617;0.36005004133335905;1.1001270826177472;1.0000626341707888;10.00046238457952;0.4166825088660973;0.451926109612345;0.45206191541475615;0.37925582155517207;-0.36325300922383935;0.5251867096958949;0.9998900188891083
16.39;1.091204301355549;0.4171159915235652;0.3822608050002431;0.392852665537711;0.3600499174456769;1.1001262771272031;1.0000621512078742;10.00044672299143;0.41668232537680805;0.45192610946480116;0.45206093054324115;0.37925619583885195;-0.3632530093548547;0.5251868142355479;0.9998879345431183
16.4;1.088913005385858;0.416128663213551;0.38215763204906456;0.3713290768872235;0.3410414203713552;1.0973695403555368;1.0000616111960252;10.000431129413705;0.41668215342905884;0.4519261341494518;0.45205992900295405;0.37932056272019543;-0.34424000945214317;0.5122668117470262;0.9998858671829859
16.4;1.0889125154994315;0.41612835373020246;0.38215657597007824;0.37132940989036467;0.3410413297648854;1.0973688748526311;1.0000610121631248;10.00041547371061;0.4166819909137155;0.45192618339925283;0.4520589118474066;0.3793209242074949;-0.3442400095172507;0.5122669044498954;0.9998838173394368
16.41;1.091203832914874;0.41711410321263503;0.3822564094679129;0.3928575943844566;0.36005291578946313;1.100124281435704;1.000060352577881;10.000399619438651;0.41668183548347076;0.4519262553964029;0.45205788041472933;0.37925728202462666;-0.3632570095516988;0.5251898576260567;0.9998817866008034
16.41;1.0912033119881697;0.4171138378524881;0.38225530745283387;0.3928579992274306;0.3600528492822542;1.1001237590532345;1.0000596322082134;10.00038344035261;0.41668168474313644;0.45192634682029575;0.45205683633918287;0.37925763819219505;-0.36325700955716184;0.5251899322912925;0.9998797773722226
16.42;1.0889119516619492;0.41612785775734296;0.3821531961010243;0.3713333684369029;0.34104333408014703;1.0973683052698495;1.0000588520562643;10.000366844221123;0.4166815366094663;0.45192645332027465;0.45205578175836275;0.3793209950057542;-0.34424200953554374;0.5122677285988291;0.9998777927233947
16.42;1.0889113993087245;0.4161276415176672;0.38215205869498264;0.3713338474826637;0.34104328151412167;1.0973679164450485;1.0000580140852984;10.000349777378979;0.4166813891814399;0.45192656986198054;0.45205471988228474;0.37932135466638434;-0.34424200948884043;0.5122677716361322;0.9998758370663213
16.43;1.0912016542998475;0.4171130940344971;0.38225181075005427;0.39286186187969646;0.36005490976543525;1.1001235866687806;1.000057121008093;10.000332205504412;0.4166812401828581;0.45192669087430704;0.45205365519527635;0.3792587190353174;-0.36325800941897474;0.5251907484099008;0.9998739166696575
16.43;1.091201067815097;0.41711293264919064;0.38225065339302594;0.3928624245205896;0.3600548618092781;1.1001233071146626;1.0000561756036095;10.00031410171753;0.4166810867723863;0.4519268106443737;0.4520525929713941;0.37925908936109326;-0.3632580093277695;0.5251907412518535;0.9998720393427716
16.44;1.0889096383684247;0.41612711050559203;0.382148546573297;0.37133674694317814;0.3410442451819557;1.0973670683634937;1.0000551801434283;10.000295454938747;0.4166809260883165;0.4519269236566629;0.45205153865632214;0.37932246603775904;-0.34424300921696255;0.5122684174274684;0.9998702136392684
16.44;1.0889090115619158;0.41612701023884147;0.3821473867596777;0.37133740316540303;0.3410441911630924;1.0973668633234763;1.0000541363977027;10.000276274057349;0.4166807561423648;0.45192702448175637;0.4520504973189839;0.37932284863760535;-0.3442430090882056;0.5122683413397532;0.9998684474904337
16.45;1.0911991840122535;0.417112585587466;0.38224713364395935;0.3928656061428476;0.3600558070598804;1.1001226869395377;1.0000530455478933;10.000256581929756;0.41668057620653703;0.4519271076172147;0.4520494731403008;0.37926023613680193;-0.36326000894306165;0.52519189264555;0.9998667470162915
16.45;1.0911984639743009;0.41711289883398683;0.38224631589598296;0.3928659651405965;0.36005538543778987;1.100122534326483;1.0000519081137458;10.000236413640797;0.41668038634134785;0.45192716767517604;0.4520484690303211;0.37926062730271537;-0.3632600087830705;0.5251917320180078;0.9998651163795065
16.46;1.0889069675675729;0.4161268702047222;0.3821439015196823;0.371340877655444;0.3410450843583642;1.0973664000795451;1.0000507244802233;10.000215816342301;0.41668018674420776;0.45192719966726513;0.4520474864152558;0.37932402109777785;-0.3442440086098709;0.5122685274786005;0.999863558265127
16.46;1.0889062218983319;0.4161269170075958;0.3821427733438746;0.3713417307047534;0.3410449858509499;1.097366277754447;1.000049495262831;10.000194845621659;0.4166799773868289;0.45192719909128204;0.4520465253755914;0.3793244168901135;-0.3442440084252003;0.5122682662757274;0.9998620747109992
16.47;1.0911962272456808;0.41711299327318757;0.38224288797606126;0.3928697349544618;0.36005619811987255;1.100122159205555;1.000048221354633;10.000173562025275;0.41667975785304806;0.4519271620414491;0.4520455852197291;0.37926181457144836;-0.3632610082306903;0.5251916361187501;0.9998606681283907
16.47;1.0911954167706956;0.4171131270731683;0.3822417816917236;0.3928706827716881;0.3600560647037162;1.1001220351722119;1.0000469042294813;10.00015202538854;0.4166795275507392;0.4519270855563786;0.45204466478243616;0.3792622145377228;-0.36326100802752487;0.5251912588914396;0.9998593416333237
16.48;1.088903792415387;0.4161272718387706;0.38213940900451193;0.3713457833220147;0.3410456943483476;1.0973658965073787;1.0000455456765849;10.000130284115103;0.4166792861861044;0.45192696783572955;0.4520437618577812;0.3793256174111185;-0.3442450078162639;0.5122678045929574;0.9998580983146624
16.48;1.0889029240640475;0.41612750028408413;0.3821383211371469;0.371346826285384;0.34104552014559536;1.0973657349011978;1.0000441470933956;10.000108365641466;0.41667903391719513;0.45192680779604666;0.4520428727764918;0.3793260238263733;-0.344245007596979;0.5122673034645058;0.9998569411353788
16.49;1.0911928129584043;0.4171137180446825;0.3822384285323506;0.39287623458441934;0.3600577619343842;1.1001215430589577;1.0000427097236229;10.00008627234836;0.4166787708782834;0.4519266044786051;0.4520419932600187;0.37926343438022453;-0.3632630073694843;0.525191140475983;0.9998558748849276
16.49;1.0911918921587522;0.4171140493701721;0.3822373543519754;0.3928773715714242;0.3600575443842546;1.1001213145405448;1.0000412351817949;10.000063980126567;0.41667849656430317;0.4519263572360331;0.4520411196533495;0.3792638494735481;-0.3632630071336486;0.52519052152288;0.9998549078659529
16.5;1.0889001629917354;0.416128447463119;0.3821350526886549;0.3713514435956413;0.3410459777285116;1.0973650436695066;1.000039725551468;10.000041446630103;0.41667820997927724;0.4519260662087932;0.45204024925078223;0.37932726923176907;-0.34424600688977997;0.5122661232028171;0.999854050918975
16.5;1.0888991945644253;0.41612888759332706;0.3821339866791757;0.3713526642612166;0.34104571686429314;1.0973647255693135;1.0000381837468402;10.00001863658978;0.41667791030238305;0.4519257324469965;0.45203937992115856;0.37932769358424717;-0.34424600663879623;0.5122654034288074;0.9998533152158189
16.51;1.0911899862139214;0.41711571698266;0.3822341242914248;0.3928825849685828;0.3600578585690331;1.100120356194078;1.0000366135263763;9.999995544514764;0.41667759719871256;0.45192535804330963;0.45203850976356963;0.379264121982496;-0.363264006382162;0.5251883352087972;0.999852710752973
16.51;1.0911889716357013;0.4171162624844862;0.3822330624262561;0.3928838712184097;0.3600575563406722;1.1001199326701312;1.000035018477176;9.99997219638679;0.416677270851851;0.4519249463431262;0.4520376370649046;0.3792645529390472;-0.3632640061215789;0.5251875282416856;0.9998522457820636
16.52;1.088896153459638;0.416130472452811;0.3821307556297012;0.371357727551372;0.3410459213146474;1.0973644536364968;1.0000334011405763;9.99994864108256;0.41667693209191276;0.4519245018416958;0.45203676009555666;0.3793289843859724;-0.34424700585837337;0.5122636565643578;0.9998519267363704
16.52;1.0888951039231514;0.4161311109826726;0.3821296938819755;0.3713590618657406;0.34104558115426725;1.0973639188224293;1.0000317635137168;9.999924943022263;0.4166765824716136;0.45192402954496824;0.4520358763711185;0.3793294146676576;-0.34424700559303745;0.5122627710099765;0.9998517582572576
16.53;1.0911858300356343;0.4171181263592047;0.3822298319928541;0.39288908213403184;0.36005764665826157;1.1001193284293662;1.0000301084722751;9.999901173759502;0.4166762238717702;0.45192353395945445;0.4520349823705079;0.3792658429027514;-0.3632650053251219;0.5251855657311728;0.9998517433537127
16.53;1.091184772496796;0.4171188442405222;0.3822287667809121;0.3928904495399395;0.36005727075864286;1.100118683104535;1.000028440368505;9.999877399637084;0.4166758576615932;0.4519230184249445;0.4520340744876725;0.3792662687242467;-0.3632650050531996;0.5251846111105195;0.9998518835530014
16.54;1.0888918996292796;0.41613353885158244;0.3821267666147187;0.37136397255601317;0.3410452130290979;1.0973619835902477;1.0000267643382001;9.999853669126223;0.41667548418359535;0.45192248538029545;0.4520331500409307;0.3793306924328037;-0.3442480047750586;0.5122605819498726;0.9998521793601647
16.54;1.0888908673777862;0.4161343245019573;0.382125697054585;0.37136535362489664;0.34104480200036946;1.0973612298512643;1.0000250861611706;9.999830006348343;0.4166751030757586;0.45192193730876473;0.4520322072096848;0.3793311153758241;-0.3442480044883156;0.5122595693929924;0.9998526314827061
16.55;1.0911816841788418;0.41712115066498934;0.3822255135142144;0.3928957988973543;0.36005714879774564;1.1001164213576489;1.000023413421472;9.999806411542242;0.41667471387634153;0.4519213774801221;0.45203124460192073;0.3792675396035826;-0.36326700419121993;0.5251829599040583;0.999853241279878
16.55;1.0911807096015027;0.41712199539292305;0.38222443805991546;0.39289717189139184;0.3600567060870533;1.1001155584325022;1.0000217559300664;9.999782866955924;0.4166743163817493;0.45192080999820566;0.45203026153778264;0.37926796690850095;-0.36326700388321503;0.525181900818235;0.9998540095401586
16.56;1.0888879482588547;0.4161368093462418;0.38212242562199794;0.3713706756394891;0.34104458538949334;1.0973586429550468;1.0000201244733822;9.99975935012797;0.4166739109818556;0.45192023969645967;0.4520292584739807;0.3793323980341043;-0.344249003564723;0.5122570656087446;0.9998549357501887
16.56;1.088887050644104;0.41613770887388135;0.3821213424007023;0.3713720173906607;0.34104411578123245;1.0973576780160965;1.0000185295943012;9.999735847767216;0.41667349905125267;0.45191967211406864;0.4520282363016216;0.37933283249400523;-0.34424900323649144;0.5122559662921601;0.9998560188633554
16.57;1.0911780191116685;0.41712459672436647;0.3822211009135975;0.3929036153463393;0.36005751813894304;1.1001126674431159;1.0000169811803328;9.999712355334763;0.41667308311379087;0.4519191131122644;0.45202719514773326;0.37926926896114416;-0.3632680028994725;0.5251792968142217;0.9998572580597987
16.57;1.0911772070492196;0.4171255481416531;0.3822200135715474;0.39290490672192335;0.36005702344897955;1.1001116160049194;1.0000154880119139;9.999688865958303;0.41667266656447927;0.451918568347494;0.45202613415041193;0.3792697057720581;-0.3632680025550546;0.5251781664792023;0.9998586528967851
16.58;1.0888856125388617;0.4161409581900904;0.38211809516093653;0.3713762146538207;0.34104261739959446;1.0973545293793756;1.0000140572658744;9.999665366805127;0.41667225318440393;0.45191804300537697;0.4520250519068182;0.37933414107356145;-0.34425000220491697;0.5122532509687362;0.9998602027553806
16.58;1.088884883151537;0.41614195959627703;0.3821170121638986;0.3713774463447217;0.3410420964893871;1.0973534134034568;1.0000126947010677;9.9996418468591;0.41667184675784785;0.4519175418184334;0.4520239466804665;0.37933457291417105;-0.344250001850713;0.5122521030963203;0.999861905348952
16.59;1.0911750184652234;0.4171285037330118;0.38221672183046623;0.39290981352133497;0.3600565700319066;1.1001082740892318;1.0000114059064984;9.999618309560292;0.41667145074509065;0.4519170693202547;0.4520228167130048;0.3792709996223421;-0.3632690014939566;0.5251754164259431;0.9998637558600068
16.59;1.091174369875344;0.4171295535525131;0.38221564881133047;0.3929109860537954;0.3600560192340161;1.1001071182360138;1.0000101977370266;9.999594781974524;0.41667106829119244;0.4519166301090199;0.45202166104932107;0.37927141981841495;-0.3632690011359874;0.5251742584251553;0.9998657483035024
16.6;1.0888829383404908;0.41614506033555;0.3821137486418929;0.3713821750687489;0.3410415527425188;1.097349953122561;1.00000907788882;9.999571311100627;0.41667070248547416;0.45191622919474955;0.45202048026606234;0.3793358318332214;-0.3442510007778816;0.5122493013942764;0.9998678777870978
16.6;1.0888823742410896;0.4161461573826091;0.3821126860714105;0.37138329723600116;0.34104096579669346;1.0973487851088022;1.0000080530105175;9.99954794995086;0.41667035619198817;0.45191587234679587;0.45201927631985284;0.3793362333276928;-0.34425100042036644;0.5122481345487718;0.9998701412731603
16.61;1.09117267855991;0.41713279606570264;0.38221241720813093;0.39291556831211893;0.3600553666388711;1.1001036176985848;1.000007128085142;9.999524747771773;0.41667003173225287;0.45191556555136153;0.4520180515787007;0.37927262150112306;-0.36327100006387164;0.5251721409766965;0.9998725366985245
16.61;1.0911722020384573;0.4171339382215574;0.38221136657664756;0.39291665648244295;0.3600547361210423;1.1001024505798667;1.000006307123967;9.999501753152792;0.41666973098573334;0.4519153139948131;0.4520168079330205;0.37927299352473093;-0.3632709997086856;0.5251709642632558;0.9998750616421883
16.62;1.0888809428690236;0.4161495333515342;0.3821094910752163;0.3713877752322302;0.34104018388876206;1.097345281373631;1.000005593562816;9.999479019805701;0.41666945553580254;0.4519151219320371;0.4520155466615721;0.3793373468643631;-0.3442519993549842;0.5122452774386936;0.9998777117493493
16.62;1.0888805468064913;0.4161507125324221;0.3821084574485854;0.37138884733494254;0.34103950716648646;1.0973441087581017;1.0000049904091743;9.999456604749005;0.4166692065295793;0.4519149928538151;0.45201426899618447;0.37933767944944863;-0.344251999002733;0.5122440946564287;0.9998804796991553
16.63;1.0911720086981738;0.41713782104664787;0.38220823620582167;0.3929214329897719;0.36005380180549906;1.1000999334119936;1.0000045002992486;9.999434569182192;0.41666898447994505;0.4519149291115116;0.4520129766338726;0.37927398951148616;-0.3632719986517838;0.5251681093663665;0.999883355973258
16.63;1.091171675620358;0.41713902658373647;0.38220722597628626;0.39292250506021564;0.3600530764734747;1.1000987562441646;1.0000041250764349;9.999412984566508;0.41666878921247047;0.4519149316744181;0.4520116714311914;0.3792742751679298;-0.3632719983022851;0.5251669268614835;0.9998863301259473
16.64;1.0888795409084664;0.41615427882460837;0.3821053839152332;0.371393274852195;0.34103843908504555;1.097340577122525;1.0000038646950715;9.99939193352004;0.4166686199590643;0.45191500051658146;0.45201035499312037;0.37933753435785944;-0.3442529979548471;0.5122404798388513;0.9998893909912027
16.64;1.088879245035575;0.41615550270802054;0.3821044032777438;0.3713943564064596;0.3410376565744141;1.0973393956120556;1.0000037161261242;9.999371507404776;0.4166684754020819;0.45191513540063843;0.4520090291465555;0.37933776528896995;-0.3442529976099724;0.512239303087473;0.9998925269792017
16.65;1.0911707820581928;0.4171425998956491;0.38220419667896266;0.39292817388722856;0.3600529472449268;1.1000952117846805;1.0000036739211495;9.999351803082872;0.41666835367498956;0.45191533662273825;0.45200769646753447;0.37927496701130825;-0.3632729972673684;0.5251640916498843;0.9998957269085237
16.65;1.0911705001785927;0.4171438350979802;0.382203249963997;0.392929269608047;0.36005209911276365;1.1000940258523746;1.000003731847163;9.999332918140265;0.41666825249950756;0.4519156052316765;0.45200636000220595;0.37927513968231735;-0.3632729969260056;0.5251629331115928;0.9998989795076733
16.66;1.0888783964925826;0.4161591590643047;0.3821015197364643;0.37139885344557855;0.34103622141526396;1.0973368378220454;1.000003883507909;9.999314952076498;0.41666816932947875;0.45191594237342875;0.4520050227182467;0.3793382844238491;-0.34425399658465244;0.51223650280094;0.9999022720663533
16.66;1.0888781173374709;0.41616040182656866;0.38210061149509955;0.3713999669193582;0.3410353040107593;1.0973356474580929;1.000004122937388;9.999298013582452;0.4166681015941711;0.4519163480948311;0.4520036872463276;0.3793384032067602;-0.34425399624197883;0.5122353757856329;0.9999055908280451
16.67;1.0911696636466912;0.41714751427785;0.38220048351156066;0.3929338220829081;0.3600504582339462;1.1000904538608003;1.0000044462159225;9.999282217740975;0.41666804705850335;0.4519168204921485;0.45200235598021576;0.37927549865796806;-0.36327499589637824;0.5251609389690334;0.9999089228625436
16.67;1.0911693898819355;0.41714876084486396;0.3821996236773511;0.3929349553272463;0.36004947589265335;1.100089256169319;1.0000048521203744;9.999267667787812;0.4166680039127445;0.45191735581887993;0.45200103151226523;0.379275573241099;-0.36327499554633036;0.5251598567567769;0.9999122575502641
16.68;1.0888772978389587;0.4161640910464575;0.3820979911805138;0.3714045753518124;0.34103347029426395;1.0973320554633608;1.000005340820159;9.999254443092845;0.41666797070045497;0.45191794974337757;0.45199971728852395;0.3793386284212704;-0.34425499519095165;0.5122328036910003;0.9999155866846727
16.68;1.0888770364950024;0.4161653334836947;0.3820971938130428;0.3714057270903995;0.341032435262022;1.0973308555306813;1.0000059124927476;9.999242603301047;0.41666794635052967;0.45191859888127933;0.4519984178166915;0.3793386647262271;-0.34425499483007527;0.5122317760793592;0.9999189031842579
16.69;1.0911686070206192;0.41715243798528123;0.3821971904880652;0.392939620495137;0.36004748553877486;1.1000856625194533;1.0000065671832872;9.999232187211579;0.41666793039068356;0.45191930111093453;0.45199713784469703;0.37927568224471225;-0.36327599446388376;0.5251574661535086;0.9999222001981523
16.69;1.0911683623227;0.4171536688917161;0.38219646768370347;0.3929407847823704;0.36004641537078125;1.1000844843461515;1.0000073046827802;9.999223199957694;0.4166679232043105;0.4519200547846091;0.4519958813548826;0.37927568099829506;-0.36327599409232886;0.5251564946095111;0.9999254719005763
16.7;1.088876301449084;0.41616897698597854;0.3820949824313675;0.37141042734490776;0.34103033919473325;1.0973273300417345;1.0000081240750636;9.999215610599553;0.4166679256970621;0.45192085805813775;0.4519946513180219;0.37933866126576965;-0.34425699371503427;0.5122302027076371;0.9999287143847522
16.7;1.0888760697749869;0.41617019253107435;0.38209434075437376;0.37141159835071735;0.3410292504344916;1.0973262092795713;1.000009024165189;9.999209367751893;0.4166679385884576;0.45192170857329883;0.4519934498725107;0.3793386234021305;-0.34425699333181986;0.5122292762476257;0.9999319251707798
16.71;1.091167664770996;0.4171572659928958;0.382194500016515;0.3929455093618294;0.3600442619945558;1.1000811318144075;1.0000100039166246;9.999204419532264;0.4166679623397353;0.4519226032735782;0.4519922786356962;0.37927556714337574;-0.36327799294289126;0.5251550940159482;0.9999351023183112
16.71;1.0911674361958459;0.4171584613626695;0.382193945655096;0.39294668669984295;0.3600431655365803;1.1000801067137493;1.0000110619602514;9.999200732868198;0.41666799765748347;0.45192353861556667;0.45199113906848515;0.3792754916156148;-0.36327799254858717;0.5251541945223684;0.9999382441438062
16.72;1.0888753812420733;0.41617372910959805;0.3820926348372661;0.37141633937030694;0.34102707282174693;1.0973231417217775;1.0000121965682842;9.999198305678174;0.4166680457327674;0.4519245110574069;0.451990032629678;0.3793383961278064;-0.3442579921494742;0.5122272454338852;0.9999413488314561
16.72;1.088875144861763;0.4161748993441032;0.3820921737546734;0.3714175229789069;0.3410259745272029;1.0973222434690206;1.0000134061784207;9.999197154065719;0.41666810793772413;0.45192551730214375;0.45198896098460545;0.37933828041227236;-0.3442579917466516;0.5122263547890449;0.9999444135986851
16.73;1.0911667244476406;0.41716192192047885;0.38219251828154044;0.39295144794088765;0.36004098070502294;1.1000784183911683;1.0000146893558082;9.999197283351078;0.4166681856189543;0.4519265542076027;0.4519879261979316;0.3792751442041439;-0.36327899134159153;0.5251522087489796;0.9999474347300402
16.73;1.0911664693956873;0.41716301145600493;0.3821921071011281;0.3929538447573156;0.36004099050640803;1.1000776728178265;1.0000160447333446;9.99919867260183;0.41666828033410663;0.45192761861207126;0.4519869304311488;0.379274987054574;-0.36327899093584287;0.5251513045294885;0.9999504086853406
16.74;1.0888753748321807;0.41617865763428796;0.3820910409108985;0.37142261094147666;0.3410237686665757;1.0973200119115887;1.000017470919867;9.999201278150721;0.4166683940843621;0.45192870731630846;0.45198597571397453;0.3793378084663781;-0.344258990531;0.512224306936608;0.9999533325840677
16.74;1.0888750845804784;0.4161797544595205;0.38209076810887815;0.3714237888862526;0.34102266306456724;1.097319438721858;1.0000189661121137;9.999205039353711;0.41666852946855887;0.4519298170840265;0.4519850641289094;0.37933760799316807;-0.3442589901285381;0.5122233599519427;0.99995620367
16.75;1.091166592630404;0.4171666487826726;0.38219125801233517;0.3929589323433472;0.3600387689188786;1.1000759542850131;1.0000205282654027;9.999209879845463;0.4166686896793548;0.45193094437202724;0.4519841975586289;0.37927438527888135;-0.3632799897294405;0.5251491459610553;0.9999590187512175
16.75;1.0911662477988366;0.4171676997570501;0.3821910805139537;0.39296009325916026;0.3600376541046303;1.1000755591279505;1.0000221548325394;9.999215717957544;0.41666887823532506;0.45193208507159366;0.45198337711247605;0.37927414026041173;-0.3632799893338974;0.5251481194628908;0.9999617742765289
16.76;1.088874047786761;0.41618285860154125;0.382090190831444;0.37142847760922454;0.3410204281710188;1.0973182550701603;1.0000238415534373;9.999222490113167;0.41666909885110626;0.4519332344527519;0.45198260326310885;0.3793368735295583;-0.3442599889411401;0.5122209431836764;0.9999644670727708
16.76;1.0888736381932829;0.41618386185355893;0.3820901075749141;0.3714296096333828;0.3410193015412931;1.0973180451598936;1.000025582678191;9.99923016587658;0.4166693551941544;0.45193438701403565;0.4519818763211163;0.37933658660383784;-0.3442599885494834;0.5122198003719397;0.999967094752675
16.77;1.0911650172071181;0.417170660566305;0.38219078608605245;0.39296469768427417;0.3600353847912297;1.100074931894625;1.0000273729470623;9.999238738176626;0.4166696502305335;0.45193553657275487;0.45198119637565576;0.3792732820554392;-0.36328198815658724;0.5251460681530593;0.9999696550385195
16.77;1.0911645360683344;0.41717161377603745;0.38219079541433804;0.39296578835552193;0.3600342479822489;1.1000749157772596;1.0000292085839657;9.999248201152716;0.41666998594503174;0.45193667710852603;0.4519805632233577;0.37927296342259964;-0.3632819877599474;0.5251447845428068;0.9999721449043352
16.78;1.0888721946937356;0.4161866737683371;0.3820900911910831;0.3714340878918096;0.34101700334642016;1.0973189950514108;1.0000310859270818;9.999258540842698;0.4166703637459669;0.45193780370047254;0.45197997681974883;0.37933563484921523;-0.3442609873575245;0.5122166210435425;0.9999745608714945
16.78;1.0888716412867858;0.4161875796875811;0.3820901935456155;0.37143512607763063;0.3410158637939527;1.0973191662015176;1.0000329997626256;9.999269740867275;0.4166707847345791;0.4519389127208817;0.4519794376193803;0.37933530071828486;-0.34426098694801394;0.5122151936676191;0.9999769002891766
16.79;1.0911628753623492;0.41717428519249283;0.3821910591743952;0.39297011156865047;0.36003194133616967;1.1000754249511115;1.0000349434474947;9.999281788086156;0.4166712493812926;0.4519400014317606;0.4519789464152655;0.37927196530754087;-0.3632829865307535;0.5251411972861614;0.9999791617806951
16.79;1.0911622466745492;0.41717515059889493;0.3821912574684233;0.3929710858765524;0.3600308063408645;1.1000757672671069;1.0000369095718378;9.999294677670948;0.41667175718341076;0.45194106742546974;0.4519785040576683;0.37927163236617356;-0.36328298610578974;0.525139637878478;0.9999813441666114
16.8;1.0888697516718997;0.41619012822062906;0.3820907433237022;0.37143925529345334;0.34101357075648786;1.0973201892314903;1.0000388898349082;9.999308422424427;0.4166723069620583;0.451942108201416;0.45197811135020716;0.37933430475330054;-0.34426198567399663;0.5122111913556733;0.9999834455183267
16.8;1.0888690353277928;0.41619095668345885;0.382091035170859;0.37144015502798106;0.3410124471373762;1.0973206861982503;1.0000408744339773;9.999323055924307;0.4166728975273038;0.45194312108777507;0.45197776915259186;0.3793339841917529;-0.3442619852369831;0.5122095151911726;0.9999854630481335
16.81;1.0911600969871664;0.41717758889889583;0.38219208724431214;0.39297499438449424;0.3600285475165899;1.1000772527210845;1.00004285165478;9.99933861946719;0.41667352805458746;0.4519441035615576;0.4519774784619044;0.3792706712676229;-0.3632839847970119;0.5251353052913047;0.9999873930840932
16.81;1.0911592907576457;0.41717838456537315;0.3821924666487046;0.3929758110137632;0.36002744230330413;1.1000778828324027;1.0000448085648204;9.999355141726223;0.4166741981815494;0.4519450537452058;0.4519772402764642;0.37927036560451444;-0.36328398435697434;0.5251335297630527;0.9999892313533628
16.82;1.0888666206043436;0.4161932958769271;0.3820921275337003;0.3714438132454937;0.34101024247048445;1.097322570035684;1.0000467324150968;9.999372629260737;0.416674908010037;0.4519459704432673;0.45197705547797545;0.3793330657949295;-0.34426298392015336;0.5122048679193083;0.9999909737479951
16.82;1.0888657399435495;0.41619406111762886;0.38209258910715477;0.371444544098168;0.3410091582063015;1.0973233077562492;1.000048611968512;9.999391075316405;0.4166756577698417;0.4519468526183226;0.4519769249017946;0.379332769606797;-0.3442629834896378;0.5122030221803717;0.9999926169507051
16.83;1.0911566555827155;0.4171805831704447;0.38219376231222;0.392980427213749;0.36002640837822847;1.1000810899044033;1.0000504380007;9.999410471109382;0.416676447259795;0.4519476991215749;0.4519768493601773;0.37926847499918853;-0.3632859830676888;0.5251286645739439;0.9999941590378174
16.83;1.091155726121517;0.41718131486109783;0.3821943031854152;0.3929810743095781;0.36002533932986847;1.1000819104033754;1.0000522021231637;9.999430799679768;0.4166772757076111;0.4519485087962288;0.4519768295114652;0.37926818085089464;-0.36328598265562184;0.5251267901765752;0.9999956000406779
16.84;1.0888629556276013;0.4161962043286255;0.3820941663120186;0.3714476952574108;0.3410070594859793;1.097325762611728;1.0000538954647133;9.99945202640063;0.41667814202535897;0.4519492803170787;0.45197686568115664;0.37933188671394297;-0.34426398225424193;0.512198081052578;0.999996941339422
16.84;1.0888619938915622;0.4161968894517321;0.38209478242337025;0.37144826228735;0.3410059988330341;1.0973266402214115;1.0000555089310332;9.99947411218471;0.4166790449495645;0.4519500120953787;0.45197695746147737;0.37933159236267416;-0.3442639818642963;0.512196217010072;0.999998184156536
16.85;1.0911528430587731;0.4171833183135041;0.38219610530919507;0.3929839881356947;0.36002326705881005;1.100084538634152;1.0000570344691753;9.999497034957862;0.4166799832777595;0.45195070283484406;0.4519771032092476;0.3792672976180415;-0.36328698148667404;0.5251218960729606;0.9999993293903862
16.85;1.0911518586016835;0.4171839428417662;0.3821967889925859;0.3929844799379453;0.3600222123534862;1.1000854552388202;1.0000584662685796;9.999520794441821;0.416680956203512;0.4519513519586148;0.4519773003505061;0.3792670025063257;-0.3632869811225115;0.525120068350946;1.0000003790544274
16.86;1.0888590443830148;0.4161987130796856;0.38209678708523126;0.37145094851843824;0.3410039445830916;1.0973293894974072;1.0000598012468098;9.99954540531399;0.4166819628637727;0.45195195929699333;0.45197754653107913;0.37933070773723054;-0.34426498077321044;0.5121914106793142;1.0000013372627654
16.86;1.0888580535051846;0.4161992700615855;0.3820975305222281;0.37145137302149944;0.34100289428329744;1.0973303434473685;1.0000610387794593;9.999570888401408;0.4166830013009792;0.45195252492798843;0.45197784008399194;0.3793304150095321;-0.34426498044012466;0.5121896382345836;1.0000022099490646
16.87;1.091149893351512;0.41718596039792494;0.3821989864133087;0.39298731359417616;0.36002015746478566;1.1000883214165686;1.0000621800215124;9.999597263654023;0.4166840681967265;0.45195304973450384;0.45197817928168915;0.37926612686737715;-0.36328898012408406;0.5251161380465493;1.0000030040089565
16.87;1.0911489277070034;0.4171864442756482;0.3821997826799682;0.39298768616842134;0.3600191109407484;1.1000893286939444;1.0000632272690868;9.999624546053054;0.4166851594578332;0.45195353591941384;0.45197856171747264;0.3792658462128298;-0.36328897982524216;0.5251144352324861;1.0000037270209654
16.88;1.0888551659445458;0.4162006725167649;0.3820998742238595;0.37145370340211004;0.34100086620578435;1.097333370001731;1.0000641838151358;9.999652739652994;0.41668627072146786;0.4519539867641515;0.4519789844856575;0.37932957560686226;-0.34426597954331517;0.5121852048863762;1.0000043875113234
16.88;1.08885426190002;0.41620108041672377;0.3821007208943273;0.3714540387345069;0.3409998282919116;1.0973344493626889;1.0000650537169595;9.999681833448335;0.416687397783066;0.4519544060275864;0.45197944452321936;0.3793293169985916;-0.3442659792778773;0.5121835838527649;1.000004994119105
16.89;1.091146221658433;0.4171876204859129;0.3822022796331349;0.3929899068651749;0.3600171091652821;1.1000925716711476;1.0000658407445704;9.999711805269044;0.41668853721482013;0.4519547977557195;0.4519799388713846;0.3792650721541841;-0.36328997902833554;0.5251102668381319;1.0000055539295105
16.89;1.0911454037363302;0.41718795460312563;0.38220318099686956;0.39299021823883684;0.3600160861370768;1.100093742613443;1.000066547436871;9.999742627703432;0.4166896864886744;0.4519551664160293;0.45198046500842354;0.37926484299749613;-0.363289978793688;0.5251087397569607;1.0000060722470383
16.9;1.0888528105348725;0.41620242949192876;0.3821033949344195;0.3714565118910968;0.34099785574269154;1.0973379661588727;1.0000671749984802;9.999774273506532;0.4166908433441575;0.45195551685679064;0.4519810209577038;0.3793286314450685;-0.34426697857278876;0.5121796789442742;1.0000065543281573
16.9;1.0888520920819078;0.416202688267297;0.38210435804751125;0.37145681713086204;0.3409968495178823;1.0973392437981069;1.0000677238940199;9.99980672480509;0.4166920053092383;0.4519558540163761;0.4519816050477031;0.3793284390564988;-0.34426697836526465;0.5121782628173034;1.0000070070213942
16.91;1.0911432509652292;0.4171886327912911;0.382205982952591;0.39299356161121174;0.3600152880679073;1.100097576577863;1.0000681954133193;9.999839980598919;0.4166931699236122;0.4519561824799417;0.45198221571441843;0.3792642667573747;-0.36329097817204964;0.5251051880809599;1.0000074386560325
16.91;1.0911426428377045;0.41718881008707615;0.3822070119615785;0.39299387886988574;0.3600142990050394;1.100098966861391;1.0000685930209097;9.999874049049673;0.41669433524776855;0.451956506095338;0.45198285139042166;0.3792641148575068;-0.3632909779951341;0.5251039017481339;1.0000078580235046
16.92;1.0888502715125907;0.4162031702429693;0.38210740043597846;0.3714589816672724;0.3409949920645842;1.0973444182456553;1.0000689217603367;9.999908925365165;0.4166954999294358;0.4519568279970001;0.451983510181637;0.37932798350170094;-0.3442679778372999;0.512175078507988;1.0000082736311988
16.92;1.0888497888032063;0.41620325965281024;0.38210849442905304;0.3714593259594156;0.34099401841796617;1.0973459344848153;1.0000691868527336;9.999944580716615;0.41669666281412826;0.45195715080694265;0.4519841895649249;0.3793278730960297;-0.3442679777019282;0.51217393285626;1.0000086927773952
16.93;1.0911411989300945;0.4171890280535599;0.38221024826152733;0.3929961256436105;0.36001248787198487;1.100104518511832;1.000069392984001;9.999980971872157;0.41669782280809736;0.45195747654788637;0.45198488643484025;0.37926378410997946;-0.3632929775925725;0.5251018500645611;1.0000091204279407
16.93;1.0911408579257131;0.4171890218572719;0.38221140198098036;0.3929965064372522;0.3600115282240666;1.1001061718466918;1.0000695437003346;10.000018049192516;0.4166989789160978;0.4519578066764245;0.4519855972412574;0.3792637165683937;-0.3632929775124979;0.5251008527510223;1.0000095590295304
16.94;1.0888487687156025;0.41620319089926483;0.3821119103172929;0.3714616785094113;0.34099225027901425;1.0973508944469865;1.0000696408467413;10.000055756515879;0.41670012996776323;0.45195814244578847;0.4519863181999185;0.37932767013997415;-0.3442689774642325;0.5121716158147053;1.0000100094715632
16.94;1.088848581115688;0.41620308191133804;0.3821131203894298;0.3714621010955046;0.340991306527021;1.0973526848449415;1.000069684622952;10.000094032741304;0.4167012743518273;0.4519584849946098;0.45198704585947597;0.3793276448131117;-0.3442689774492727;0.5121707776681956;1.0000104725329784
16.95;1.0911402958342273;0.417188645104492;0.38221498743775306;0.3929989872904675;0.3600098073057623;1.100111540187099;1.000069673931081;10.000132815074549;0.41670241014856874;0.4519588352085436;0.4519877775227471;0.3792636409775631;-0.3632939774681062;0.5250990323497259;1.000010949837736
16.95;1.091140263878225;0.41718842764464836;0.3822162508360818;0.39299945776827405;0.36000887985477437;1.1001134565709767;1.0000696065416064;10.000172043264108;0.4167035354493989;0.451959193725512;0.45198851075753527;0.3792636584934672;-0.3632939775201469;0.5250983616415852;1.0000114437801602
16.96;1.0888484827224811;0.41620238115617697;0.3821168631494849;0.3714647230222694;0.3409896338160488;1.0973584299507542;1.0000694793299467;10.000211663574419;0.4167046484178442;0.4519595607480863;0.4519892424731161;0.3793266958390651;-0.3442709776036;0.5121693680756257;1.0000119567482044
16.96;1.0888485978639622;0.41620205499046437;0.3821181682987198;0.37146524729949854;0.3409887203622004;1.0973604564328412;1.0000692893881242;10.000251624611314;0.41670574723318843;0.4519599355752331;0.45198996880356107;0.37932675011897365;-0.3442709777157661;0.5121688605296877;1.000012489777598
16.97;1.091140608602322;0.41718740189338055;0.38222011782883336;0.3930022430588712;0.36000724862392164;1.1001195315229202;1.0000690355735062;10.000291862053203;0.41670683032945205;0.45196031641637685;0.4519906858368994;0.37926381765048106;-0.3632959778535481;0.5250982186101598;1.0000130418192572
16.97;1.0911408683643284;0.4171869712115727;0.38222144822068604;0.39300282477340553;0.36000634453962066;1.1001216494335175;1.0000687193802027;10.00033228671022;0.4167078964583004;0.4519607006261608;0.45199139007279443;0.3792638945153856;-0.36329597801375757;0.5250978590170485;1.0000136108941278
16.98;1.0888493795881808;0.41620071685952326;0.382122111230072;0.37146820129495844;0.3409871158447386;1.0973668027779737;1.0000683448278842;10.000372791859121;0.41670894425638794;0.4519610850503787;0.4519920782492171;0.37932697669913246;-0.34427197819335087;0.5121684495505313;1.0000141953814803
16.98;1.088849793383094;0.4162001906876302;0.3821234515025482;0.37146883993024177;0.3409862115616481;1.0973689823332997;1.000067917093168;10.00041327375674;0.4167099720010747;0.45196146626107386;0.4519927470916493;0.379327060033804;-0.34427197838963897;0.5121682223358857;1.0000147935864045
16.99;1.0911431135571246;0.4171856956428478;0.3822253899145288;0.39300750713710914;0.36000583566373995;1.1001281772828948;1.0000674408911263;10.000453640871502;0.4167109777555931;0.45196184066600886;0.45199339327989313;0.3792641404532252;-0.36329697860030646;0.5250978690741221;1.0000154029923682
16.99;1.0911436992535823;0.41718508646855723;0.3822267248718639;0.3930081981817201;0.36000492131642725;1.1001303764190324;1.0000669200006505;10.000493800294771;0.41671195956754703;0.45196220469795945;0.45199401358703967;0.3792642146093833;-0.36329697882329987;0.525097772495999;1.0000160210692857
17.0;1.0888515547448978;0.41619831831479936;0.3821274085492445;0.37147212053944184;0.3409845776197685;1.0973755691278209;1.0000663574927602;10.00053364368976;0.41671291584578646;0.45196255493227383;0.4519946049508064;0.37932728040053004;-0.344272979056731;0.512168604413249;1.00001664695196
17.0;1.0888523287768088;0.4161976398091115;0.3821287248076698;0.37147285775551175;0.34098364905260137;1.0973777450905078;1.0000657565018924;10.00057305550445;0.41671384562625097;0.45196288795876916;0.4519951643089848;0.3793273371047927;-0.3442729792987779;0.5121686368487299;1.0000172821807718
17.01;1.091146023462438;0.41718300478977527;0.3822306268202409;0.3930116190110863;0.36000324717611626;1.1001368947211265;1.0000651213390754;10.000611930608159;0.4167147483135671;0.45196320041409177;0.45199568866088885;0.3792643852002273;-0.36329797954763515;0.5250985584871859;1.000017929833048
17.01;1.0911469947827033;0.4171822650611698;0.3822319136709304;0.39301239307088864;0.36000230941715;1.10013901141355;1.0000644572893063;10.000650179813194;0.41671562349253394;0.45196348931278096;0.45199617540926035;0.379264426233668;-0.3632979798015669;0.5250987080228825;1.0000185929951968
17.02;1.0888552441973782;0.4161953722472217;0.38213253836224226;0.3714763856799726;0.3409819486371737;1.0973840929896095;1.0000637693783099;10.000687727866998;0.41671647099894815;0.4519637523542834;0.4519966223487301;0.3793274628150623;-0.34427398005885307;0.5121697532178231;1.0000192743392813
17.02;1.0888564192843706;0.4161945719356195;0.3821337855110146;0.3714771835945857;0.34098101140141573;1.097386140778301;1.0000630624728495;10.000724510750135;0.4167172909032631;0.4519639879110419;0.45199702761668675;0.37932749817563;-0.34427398031774437;0.5121700030297867;1.0000199763256485
17.03;1.0911505230514786;0.41717981568052454;0.3822356080869943;0.3930159940557534;0.360000609206537;1.1001461575085778;1.0000623426487845;10.000760466465803;0.4167180837191321;0.45196419471792815;0.4519973900658087;0.37926453534650545;-0.36329998057673546;0.5251008368898257;1.0000207003728352
17.03;1.0911519135864314;0.41717895427552326;0.38223680448851505;0.3930167988331469;0.35999967816113215;1.1001481458504887;1.0000616177946535;10.00079552546246;0.41671885066758846;0.45196437170911136;0.45199770946133455;0.3792645768066334;-0.3632999808348727;0.5251011702277766;1.0000214464971562
17.04;1.0888615931273704;0.41619233533181643;0.38213734043568076;0.37148112771522507;0.34097931595998454;1.0973931080217338;1.0000608970100775;10.000829611031838;0.4167195931146852;0.45196451822746486;0.4519979863031458;0.3793276246575608;-0.3442749810917474;0.5121716701304107;1.0000222143826525
17.04;1.0888632092479327;0.41619020549155494;0.3821373667222093;0.3714818722237128;0.3409783527905273;1.0973950451840968;1.0000601894656052;10.00086264974125;0.41672031157010236;0.4519646343751365;0.4519982217525291;0.37932768072719;-0.34427498134718604;0.5121720670815301;1.000023003745125
17.05;1.091156758382526;0.41717614389571184;0.3822401687974738;0.3930203841549679;0.35999803457613416;1.1001539569408054;1.000059502999729;10.000894583945568;0.41672100552978564;0.45196472109036134;0.4519984177198939;0.37926474641583313;-0.363300981600749;0.5251030471399254;1.000023813695465
17.05;1.0911585867263045;0.41717516543628913;0.38224124059362247;0.3930211455494729;0.35999713734942934;1.1001558423113047;1.0000588431157653;10.000925370226334;0.4167216738988678;0.4519647798695435;0.4519985767907564;0.3792648225812508;-0.36330098185128973;0.5251034851073721;1.0000246425594241
17.06;1.0888686867581665;0.4161872219980182;0.382140536001779;0.37148536064500626;0.34097677350208916;1.0974007017422245;1.0000582132589484;10.000954962258254;0.41672231501826756;0.4519648127159152;0.45199870173017725;0.3793279098471098;-0.34427598209697274;0.512174047690312;1.0000254882955444
17.06;1.088870698932872;0.41618618714450384;0.3821415373995446;0.37148607218072305;0.34097590623152685;1.0974025386754478;1.0000576160941401;10.000983298619532;0.4167229267221092;0.4519648224690563;0.4519987947195877;0.37932800909238196;-0.34427598233579676;0.5121745052797964;1.0000263491405788
17.07;1.0911646178158538;0.41717196513970095;0.3822441564352055;0.39302570050390273;0.35999675731751896;1.1001613590675077;1.000057054066814;10.001010312106493;0.41672350680075354;0.4519648128770621;0.451998856923966;0.37926512140343277;-0.3633019825660143;0.5251055444720298;1.0000272243778912
17.07;1.0911667911463327;0.4171708775578006;0.3822450875117614;0.3930263507620584;0.3599959257767086;1.1001631690227243;1.0000565285833063;10.001035952788596;0.4167240532008414;0.4519647882001277;0.4519988886805318;0.37926524761616137;-0.36330198278600134;0.5251060002777668;1.0000281150118542
17.08;1.0888772125281188;0.41618287900207634;0.3821442880712315;0.3714892298620829;0.34097452364541997;1.097407973059076;1.000056040057092;10.00106019566265;0.4167245640246081;0.45196475285805937;0.45199889004459515;0.37932838818236037;-0.34427698299390924;0.512176538027791;1.0000290236286986
17.08;1.0888795206235171;0.4161817500155322;0.3821451563615187;0.3714898108328318;0.3409737344485996;1.0974097741392725;1.0000555898149652;10.001083026873147;0.41672503775208525;0.4519647112255117;0.4519988613408612;0.3793285433497127;-0.34427698318749395;0.5121769659990845;1.0000299533192887
17.09;1.0911737056963775;0.4171674454024283;0.3822476513132957;0.39302930395778135;0.3599946687442295;1.1001685741520724;1.0000551814841896;10.001104433586676;0.4167254733485284;0.45196466715192013;0.4519988034222552;0.37926571322081937;-0.36330398336428266;0.5251086620598043;1.0000309066681743
17.09;1.091176111128615;0.4171662866905852;0.3822484688632051;0.3930298103176654;0.3599939230088543;1.10017037380641;1.0000548208222038;10.001124406170621;0.4167258701896876;0.4519646235632297;0.45199871767089;0.37926589758899004;-0.363303983521978;0.5251090396119124;1.000031885026012
17.1;1.0888867286673862;0.4161782267188687;0.38214756722852333;0.371492537789909;0.3409726057038163;1.097415172243858;1.0000545149713806;10.001142941434686;0.4167262278799971;0.45196458275041845;0.45199860594616786;0.37932909580746776;-0.3442779836586294;0.5121787672754547;1.0000328876976
17.1;1.0888891989864766;0.4161770438058328;0.3821483447565489;0.3714929653270409;0.34097189706165815;1.097416967240066;1.000054271253597;10.001160039997227;0.4167265459042213;0.4519645469317484;0.45199847042303753;0.3793293069215462;-0.34427798377247504;0.5121790807316765;1.0000339109817726
17.11;1.091184516544827;0.41716308722771717;0.3822507728876735;0.39303264840902385;0.3599928915170247;1.100175756025302;1.000054096009244;10.001175702932306;0.41672682354228546;0.451964518325084;0.4519983134488625;0.3792665298120546;-0.3633049838617757;0.5251106705336612;1.0000349475736126
17.11;1.0911870317197316;0.4171618850004993;0.38225152095845893;0.39303299453618223;0.35999221227483563;1.1001775355485846;1.000053994215439;10.00118993455209;0.4167270602404498;0.4519644986856018;0.4519981375897888;0.3792667632812219;-0.3633049839248083;0.5251109143092306;1.000035987348699
17.12;1.0888967402662924;0.4161733906404169;0.38215054838332485;0.37149521278868247;0.34097096704891755;1.0974223018789928;1.0000539693033472;10.0012027476037;0.41672725608305344;0.45196448905193987;0.45199794556724365;0.379330006372361;-0.3442789839601961;0.5121804832287451;1.0000370187802219
17.12;1.0888992829661046;0.4161721771433659;0.3821512820159243;0.37149547800895805;0.34097030723514554;1.097424049940304;1.0000540228625743;10.001214162454499;0.4167274119153463;0.45196448998008;0.451997739798015;0.3793302586781297;-0.3442789839673125;0.5121806544663439;1.000038029524201
17.13;1.0911946541213926;0.41715819987350045;0.38225368143139554;0.3930350026335486;0.3599913401493515;1.1001837742943983;1.0000541545229433;10.001224194585644;0.41672752896976084;0.45196450182151154;0.45199752187844217;0.3792665202438551;-0.36330698394631983;0.5251120909499932;1.0000390072271188
17.13;1.0911972016673877;0.4171569892149089;0.38225441575632013;0.39303519006853505;0.35999068859009603;1.1001854703313048;1.0000543623888365;10.001232841149974;0.41672760861016706;0.45196452501620266;0.45199729251042814;0.3792667913035558;-0.3633069838980695;0.5251121951174473;1.0000399415295638
17.14;1.0889069193920726;0.4161685010377453;0.3821534442297747;0.37149724953064656;0.3409694610622564;1.0974291347863576;1.000054644100373;10.001240086271343;0.4167276525275882;0.451964560348055;0.4519970516111108;0.3793310720784845;-0.3442799838240193;0.5121816416824199;1.000040825244721
17.14;1.0889094477619652;0.41616730979788047;0.3821541939389401;0.37149736071863293;0.34096881075749547;1.0974307655517361;1.0000549975023774;10.001245918017936;0.41672766272678197;0.4519646088043461;0.4519967981550185;0.379331362503754;-0.3442799837258502;0.5121816892284112;1.0000416528874345
17.15;1.0912047815549861;0.41715332209002803;0.3822565796004068;0.3930379478156318;0.35999095733482356;1.100190361643977;1.0000554202690768;10.001250332898797;0.4167276411562693;0.45196467138206387;0.45199653004925716;0.3792676620674344;-0.36330798360505173;0.5251130327342378;1.0000424183032555
