time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.15;1.091207267957639;0.4171521626131641;0.3822573567234314;0.3930379867989324;0.3599903050717764;1.1001919229675745;1.0000559095837218;10.001253330196896;0.41672758948849004;0.4519647491731579;0.4519962443460493;0.3792679699203983;-0.36330798346300536;0.5251130366031073;1.0000431148512616
17.16;1.0889168983605437;0.41616378493560663;0.38215648183066986;0.3714986876232621;0.3409679641752335;1.0974364492564563;1.0000564627211226;10.001254915066628;0.416727509062086;0.45196484313505525;0.451995937606012;0.3793322848659425;-0.3442819833013213;0.5121830492060884;1.0000437379702098
17.16;1.0889193111498026;0.41616266558950393;0.38215729074698573;0.3714986585096186;0.3409673096545974;1.097437939658507;1.0000570772917174;10.001255102157932;0.4167274009857942;0.4519649533864541;0.4519956063123035;0.37933260513442624;-0.34428198312195174;0.5121830259212543;1.0000442865470733
17.17;1.09121450216938;0.4171487585877958;0.38225973955255027;0.39303911198323677;0.3599894517098562;1.1001963939575632;1.0000577502617325;10.001253904291445;0.4167272664198252;0.45196507879761905;0.4519952471857553;0.3792689285410045;-0.36330898292704633;0.5251136626977648;1.0000447621394912
17.17;1.0912168236505522;0.4171476879942669;0.38226058127643553;0.39303901863808294;0.3599887947968739;1.1001978141165267;1.0000584772428094;10.001251318200511;0.4167271066112925;0.4519652172517765;0.451994857366868;0.37926925304881404;-0.36330898271873296;0.5251136285476193;1.0000451679437565
17.18;1.088926273204912;0.41615940685007896;0.3821597707318606;0.3714995885889884;0.34096644926358505;1.0974422049778494;1.0000592535836803;10.001247319409455;0.4167269227070637;0.4519653660862373;0.4519944346813988;0.3793335769258084;-0.34428298249884576;0.5121835981395051;1.0000455078625927
17.18;1.0889284922535498;0.4161583908130519;0.38216064243172626;0.37149943594897417;0.3409657911809284;1.0974435737089043;1.000060076283992;10.001241864290582;0.41672671563933533;0.45196552237522936;0.45199397785027046;0.37933389861063777;-0.3442829822686326;0.5121835631929914;1.0000457850304403
17.19;1.0912234743175815;0.41714459248158753;0.3822631509581702;0.3930397746137418;0.35998793311934013;1.1002019281901865;1.0000609448602296;10.001234898524437;0.4167264859046372;0.4519656832748236;0.4519934865890698;0.37927021691408724;-0.3633109820286969;0.52511490759684;1.0000460014216483
17.19;1.091225565946598;0.4171436348895795;0.3822640480199996;0.39303957209229995;0.3599872826390067;1.1002032755010784;1.0000618613957837;10.001226366569524;0.4167262334456323;0.4519658462821055;0.4519929616676886;0.3792705311971504;-0.3633109817792387;0.5251148734724039;1.000046159357177
17.2;1.0889357585730322;0.41615586694898254;0.3821633005747084;0.37150036616517;0.34096493904510355;1.0974476211357693;1.0000628299318919;10.001216212951368;0.4167259580125835;0.45196600925879343;0.4519924047501015;0.3793348412050328;-0.344283981520329;0.5121841317623275;1.000046262176816
17.2;1.0889376920007077;0.41615497480137764;0.3821642182416088;0.37150012637856217;0.34096430879874307;1.0974489690290052;1.0000638542336093;10.001204378164909;0.41672565951574453;0.45196617052624966;0.45199181800279065;0.37933514670967405;-0.34428398125191334;0.5121840943264045;1.0000463131653645
17.21;1.0912313584809656;0.41714091282753996;0.38226675513535613;0.39304006697603083;0.3599865060131359;1.1002073219858308;1.000064935692994;10.001190798050386;0.4167253378741719;0.45196632892272387;0.4519912034406717;0.37927144710943095;-0.36331198097368317;0.5251154519783247;1.0000463151581784
17.21;1.0912331021416293;0.41714009665116614;0.3822676868314207;0.3930398011300845;0.35998591109023426;1.1002086815748886;1.0000660736318425;10.001175407818872;0.41672499272217883;0.45196648362910563;0.4519905623574532;0.37927174136003344;-0.36331198068522386;0.5251154073742087;1.0000462715730414
17.22;1.0889429135762563;0.416152480918745;0.382166966832797;0.3715005408361479;0.3409636373694622;1.0974530480077398;1.0000672667475403;10.001158151485832;0.4167246234695543;0.4519666341007626;0.4519898955268583;0.3793360281754298;-0.34428498038621996;0.5121846320360686;1.0000461869851804
17.22;1.0889444305541298;0.41615175221410033;0.3821679041669536;0.37150026065885733;0.34096308991985275;1.0974544205552565;1.0000685138433056;10.001138996066315;0.41672422957647415;0.4519667801446745;0.4519892038998539;0.37933630601788804;-0.34428498007624736;0.5121845777491505;1.000046066495764
17.23;1.0912386435091774;0.4171382118232458;0.3822704206377924;0.39304173049839747;0.35998647645592063;1.10021379745473;1.0000698134897164;10.001117938769697;0.4167238106297108;0.4519669216268746;0.4519884891919641;0.3792725729768637;-0.36331297975441335;0.5251159352764038;1.0000459152010495
17.23;1.091239898846542;0.4171375764666093;0.3822713521335945;0.3930414446462171;0.359985981376553;1.100215175292473;1.00007116356226;10.001094999857058;0.416723366151487;0.45196705782720764;0.45198775408278924;0.3792728268798992;-0.36331297941944396;0.5251158677101465;1.00004573830411
17.24;1.0889481886594568;0.41614979728857154;0.38217065072826084;0.371500612563793;0.34096271457630917;1.0974585491343998;1.0000725616594774;10.001070210466823;0.41672289550870095;0.451967186860287;0.45198700173227596;0.37933706555100216;-0.3442859790701319;0.5121850473876519;1.0000455411950875
17.24;1.0889491499844544;0.4161492533965912;0.3821715622748261;0.3715003234798572;0.34096227080355945;1.0974599136997212;1.0000740053833366;10.001043606582654;0.41672239813917267;0.4519673053955988;0.4519862348743434;0.37933728682091955;-0.3442859787056364;0.5121849676910764;1.0000453290248066
17.25;1.091242773896875;0.4171358941975418;0.3822740380891277;0.3930417894434726;0.3599857594323409;1.1002192646172593;1.0000754918091215;10.001015228733905;0.4167218737255883;0.45196740917285033;0.45198545510910715;0.37927348816052275;-0.3633149783255247;0.5251170139400582;1.0000451057006738
17.25;1.0912434065784604;0.4171354328704693;0.3822749124779311;0.39304149940174876;0.35998536383850316;1.100220599284178;1.000077016931997;10.00098512121682;0.41672132212775453;0.45196749408807596;0.45198466286251066;0.3792736665964338;-0.36331497792962175;0.5251169279574356;1.00004487279433
17.26;1.0889510413781078;0.41614781828315145;0.3821741378234249;0.37150066359789763;0.34096219383923504;1.097463917488199;1.0000785754500066;10.00095332780071;0.41672074323400216;0.45196755691313983;0.45198385803756197;0.3793378195417106;-0.34428697751781706;0.5121853815620768;1.0000446291281517
17.26;1.0889513187659507;0.4161474282985282;0.3821749624174236;0.37150037726058327;0.34096184451716677;1.0974652212892415;1.0000801612944552;10.00091989097238;0.41672013674582625;0.451967595750868;0.4519830405689505;0.37933794560338346;-0.34428697709008643;0.512185289033501;1.000044371184739
17.27;1.0912442338988113;0.41713421097004105;0.38227734066675395;0.39304185277355563;0.35998542521566385;1.1002245145839042;1.0000817690190182;10.000884864142014;0.4167195021654839;0.4519676102847293;0.4519822104861267;0.37927404419414756;-0.36331597664669724;0.5251173421670332;1.00004409402091
17.27;1.09124413569552;0.4171338777950081;0.38227810982587446;0.39304157368614445;0.3599851183627165;1.1002258031294256;1.0000833951010122;10.000848327233198;0.41671883916247754;0.45196760109808237;0.45198136782694365;0.37927411472633044;-0.363315976188223;0.5251172436647689;1.0000437925395231
17.28;1.0889510193257868;0.41614637652737;0.38217722532054654;0.3715007495113787;0.34096203212607545;1.0974690938142186;1.0000850377708659;10.0008103900993;0.4167181478619949;0.4519675684586754;0.4519805123987826;0.3793371563381522;-0.3442879757151785;0.5121849275837148;1.0000434629462243
17.28;1.0889505279863216;0.4161460854470238;0.3821779385631182;0.37150047967434385;0.3409617602351789;1.0974703929273697;1.0000866957800056;10.000771177557374;0.41671742884636265;0.45196751188168705;0.45197964345270664;0.379337167883589;-0.3442879752277143;0.5121848324493633;1.000043103926656
17.29;1.0912426620760942;0.4171329547405823;0.3822802063546948;0.3930419756439837;0.35998541171210574;1.100229705088537;1.0000883682864918;10.000730801920755;0.41671668314041266;0.4519674306139355;0.45197875978885715;0.3792741481607986;-0.3633169747257143;0.5251176537036961;1.0000427167577657
17.29;1.0912417796240703;0.4171326993911336;0.38228086697923924;0.39304171488866974;0.35998516968965183;1.1002310333769496;1.0000900553562033;10.000689349103425;0.4167159123798449;0.45196732422443076;0.45197786046888844;0.3792740964336785;-0.36331697420904885;0.5251175758721947;1.00004230417953
17.3;1.0889478881783936;0.41614527170658294;0.38217987570252576;0.3715009058700428;0.3409621436196092;1.0974753801063737;1.000091757412727;10.00064688939912;0.41671511907750475;0.4519671929561225;0.4519769453989821;0.37933701263804914;-0.34428897367767347;0.5121852731917159;1.0000418688045354
17.3;1.088946644470187;0.41614505466554447;0.3821804824066596;0.37150065199718535;0.34096192843097645;1.0974767474320026;1.000093474375386;10.000603492598163;0.41671430654231467;0.4519670378149654;0.451976015036825;0.37933689714413005;-0.34428897313152257;0.5121852211653439;1.0000414117014549
17.31;1.0912380618209137;0.4171319533894858;0.3822825962568871;0.39304337505514886;0.3599867443728883;1.100235136983789;1.0000952053228527;10.000559233800836;0.4167134784441484;0.4519668603339786;0.4519750697669726;0.3792737504973112;-0.3633189725703759;0.5251188038577568;1.0000409323690298
17.31;1.0912365081013005;0.4171317804127208;0.38228313982320133;0.39304312302204863;0.3599865551400062;1.100236549268558;1.0000969487630056;10.000514193697942;0.41671263859617547;0.45196666229085763;0.451974109924851;0.37927357323624183;-0.3633189719938829;0.5251187801429725;1.0000404304000088
17.32;1.0889419953907127;0.41614448772420753;0.3821820656643776;0.3715011029643214;0.34096247096294163;1.0974809840202724;1.000098702928822;10.000468460235103;0.4167117908342117;0.45196644564413635;0.45197313646178366;0.3793363660692502;-0.34428997140171264;0.5121858228507873;1.0000399066813475
17.32;1.0889401799332346;0.4161443609129459;0.3821825344483274;0.3715008454042019;0.3409623074206486;1.0974824406798243;1.0001004654896346;10.000422133073448;0.41671093870545123;0.45196621245306545;0.4519721515889701;0.37933613031562713;-0.3442899707937924;0.5121858304024015;1.0000393631742648
17.33;1.0912310714100264;0.41713135242548693;0.38228449973048034;0.39304356031829313;0.3599871739667844;1.1002419178931009;1.0001022333768255;10.000375327036163;0.41671008528019443;0.45196596494950514;0.45197115881043926;0.37927286774366026;-0.3633199701704842;0.525119495788232;1.0000388022877704
17.33;1.091229033313429;0.417131274588399;0.3822848845629214;0.393043291052079;0.359987033042054;1.1002434126424543;1.0001040031479735;10.000328167819694;0.4167092331359279;0.4519657059420959;0.4519701621179323;0.37927258003947956;-0.36331996953244017;0.5251195396938703;1.0000382266041037
17.34;1.0889350746842994;0.4161444759851944;0.3821836547360791;0.371501571377013;0.34096297959200483;1.0974869203889477;1.0001057713161858;10.000280779605552;0.41670838444986363;0.45196543872602746;0.45196916496876144;0.37933526876737356;-0.3442919688804455;0.5121873083672553;1.000037639042639
17.34;1.088932854891674;0.41614445275736534;0.3821839465833157;0.3715012875434244;0.340962856855997;1.0974884362795398;1.0001075340617165;10.000233278608096;0.41670754114301517;0.4519651665688325;0.45196816967373915;0.3793349353906592;-0.34429196821564517;0.5121873959848489;1.0000370431307504
17.35;1.0912233872757267;0.41713155439158717;0.38228572722371884;0.3930439956738592;0.3599877609457832;1.1002479559151113;1.0001092869791255;10.000185776898654;0.4167067049052312;0.45196489276356533;0.4519671770162396;0.3792715809915809;-0.36332196753975293;0.5251211870118954;1.0000364427846615
17.35;1.0912210404871205;0.4171315914185352;0.3822859189068577;0.39304369691055624;0.3599876554053282;1.1002494750641183;1.000111025876698;10.00013838722911;0.41670587754561467;0.4519646207793711;0.4519661867095816;0.37927120628196187;-0.363321966854905;0.5251213225847401;1.0000358414704251
17.36;1.0889258275479263;0.4161445166467851;0.3821844759262466;0.37150160037343305;0.34096365068496326;1.0974929889905227;1.000112747848096;10.000091226370566;0.41670506173845073;0.45196435370372123;0.4519651990945742;0.37933381192552873;-0.34429296616354865;0.5121884762562234;1.0000352419899463
17.36;1.0889234054862085;0.4161446186585581;0.382184562385692;0.37150128751688316;0.3409635629339063;1.0974944919219678;1.0001144514253921;10.000044413643028;0.41670426127230603;0.45196409339376653;0.45196421621829247;0.37933339867197474;-0.3442929654684909;0.5121886657834637;1.0000346470536723
17.37;1.0912137845197134;0.4171318502304064;0.38228613326084093;0.39304397076041747;0.35998850156477546;1.1002539768682618;1.000116135856564;9.999998061166558;0.416703480852592;0.45196383990953054;0.4519632411873357;0.3792699673114179;-0.3633229647726978;0.525122585854436;1.0000340592170525
17.37;1.0912113292410313;0.4171320215583563;0.38228611143613483;0.39304364694080196;0.3599884281250385;1.1002554358709122;1.0001178004593907;9.999952263714153;0.4167027259143629;0.4519635914594592;0.45196227705240666;0.37926951875129494;-0.36332296407891396;0.5251228401431715;1.0000334807122617
17.38;1.0889160513301763;0.41614508534601014;0.38218445298942294;0.37150152537865616;0.34096445043189194;1.097498860760351;1.0001194442676569;9.999907097289881;0.41670200196472124;0.4519633450296686;0.451961326223055;0.37933205415302795;-0.3442939633895373;0.5121901023831846;1.0000329142557578
17.38;1.0889136098812116;0.41614532982975216;0.3821843252415924;0.37150119184471225;0.34096438216945296;1.0975002438508688;1.0001210650759265;9.99986262392685;0.4167013137235222;0.4519630973479214;0.45196039059052395;0.37933157478091684;-0.3442939627067079;0.5121904282661456;1.0000323636571187
17.39;1.0912040193904797;0.41713265799001403;0.38228564256991066;0.39304506868047856;0.3599904416204771;1.100259578059313;1.0001226585555365;9.999818897448455;0.41670066491096364;0.4519628452899084;0.45195947201304615;0.3792680814852932;-0.36332396203235423;0.5251245110156436;1.0000318330462812
17.39;1.0912016489581151;0.41713297351053835;0.3822854201002258;0.3930447227540597;0.3599903703506502;1.1002608572976984;1.000124219284359;9.999775970588956;0.41670005843485763;0.4519625856359879;0.45195857224679714;0.37926757424974356;-0.363323961368235;0.5251249148186139;1.0000313257504814
17.4;1.0889065122992458;0.4161462257688105;0.3821836182932853;0.3715013619645774;0.34096527833106177;1.0975040769230524;1.0001257432536035;9.999733898726896;0.41669949646920046;0.45196231512221946;0.45195769241905404;0.37933005233997785;-0.3442949607160891;0.5121923150315091;1.0000308442900874
17.4;1.0889042663633144;0.41614660396573355;0.3821833202726017;0.3715009993830084;0.3409652027996905;1.0975052327411519;1.0001272291420535;9.999692736860561;0.4166989805356161;0.4519620310816122;0.4519568330095302;0.37932951503494594;-0.3442949600777342;0.5121928094711649;1.0000303913533086
17.41;1.0911949197323394;0.4171340580488366;0.3822844872893372;0.3930448456213302;0.35999125518553066;1.1002643197126754;1.0001286772538076;9.999652536467075;0.41669851179850953;0.45196173182098465;0.45195599438990275;0.37926596232446974;-0.36332595945500834;0.5251277854931676;1.0000299708665519
17.41;1.0911928330875653;0.4171344923561669;0.3822841352697409;0.3930444632149287;0.3599911800637034;1.1002653323807545;1.000130087904713;9.999613341743494;0.41669809120175394;0.4519614163635959;0.4519551771836091;0.37926539485308497;-0.3633259588497414;0.5251283846687301;1.0000295884415902
17.42;1.0888980112587634;0.4161478590194178;0.3821822245980503;0.3715010619287536;0.3409660895065675;1.09750926607971;1.0001314605661173;9.999575182199136;0.41669771897071706;0.4519610842296805;0.45195438207979166;0.3793278132391736;-0.34429595826372955;0.5121952805312886;1.0000292506016504
17.42;1.0888961046862324;0.4161483506379433;0.38218183779919007;0.3715006625931953;0.34096602202438925;1.0975101176886128;1.0001327935471982;9.999538072614481;0.4166973940291156;0.451960735331236;0.4519536093943644;0.3793272177287068;-0.3442959576985701;0.5121959908220213;1.000028963444397
17.43;1.0911871198799343;0.4171359191698378;0.3822829344064544;0.3930444785674676;0.35999208984485853;1.1002688860688883;1.0001340842722413;9.999502027417384;0.41669711406866045;0.4519603697650136;0.45195285873108754;0.3792636083740352;-0.3633269571556132;0.5251312076450328;1.000028732511451
17.43;1.091185419605023;0.41713646909900737;0.38228252787394457;0.39304406931305463;0.35999203799558604;1.100269572071294;1.0001353302683886;9.99946707737386;0.4166968759630897;0.45195998803050486;0.45195212904855286;0.37926298514445317;-0.3633269566362147;0.52513202979567;1.0000285640135336
17.44;1.0888910127741243;0.41614995218850137;0.38218057644796466;0.37150064560989854;0.3409669789306198;1.0975121779226502;1.0001365300252787;9.999433273803183;0.4166966760240868;0.45195959156422855;0.4519514192616795;0.37932534786004213;-0.3442969561418405;0.5121991276771078;1.000028465394743
17.44;1.0888895535312748;0.41615056121665445;0.382180160496866;0.37150023364375556;0.34096695163677676;1.0975127060089338;1.0001376826905013;9.999400680053114;0.4166965100550969;0.45195918279821873;0.45195072883381515;0.3793246961969607;-0.34429695567367086;0.5122000552124015;1.000028443787027
17.45;1.0911810499749406;0.4171382483010393;0.38228123618317117;0.3930440463440434;0.3599930684158941;1.1002711573366721;1.0001387869909677;9.999369361541147;0.4166963732753889;0.45195876480345704;0.4519500578853087;0.37926002982066087;-0.3633279552321383;0.5251347792162252;1.0000285040906243
17.45;1.0911798642637505;0.4171389171635141;0.38228081289641264;0.3930436368521782;0.3599930735459553;1.1002715304716633;1.0001398408620155;9.99933938282555;0.4166962603126005;0.451958341174013;0.4519494071920559;0.3792593486478919;-0.36332795481693086;0.5251358009282222;1.0000286492595423
17.46;1.0888860036443648;0.4161525177269128;0.38217884605541325;0.3715002140405749;0.340968078163849;1.0975138217517335;1.0001408421490967;9.999310806552648;0.41669616538319243;0.4519579160433029;0.45194877839757686;0.3793226529882992;-0.3442979544273478;0.512203789657607;1.0000288816304697
17.46;1.08888512001185;0.41615323980494584;0.3821784150075832;0.37149980706196234;0.3409681199736305;1.097514026918783;1.0001417892697715;9.999283686417689;0.41669608259419877;0.45195749370886024;0.45194817390240294;0.3793219432226039;-0.34429795406254465;0.5122048944521616;1.00002920337546
17.47;1.091178217854038;0.41714137967771175;0.3822794446456347;0.3930451834585914;0.35999540683733916;1.1002721426497604;1.0001426812902663;9.999258061105495;0.41669600640621113;0.45195707806441404;0.4519475962250306;0.3792572194703823;-0.3633299537215354;0.5251404967905534;1.0000296165249276
17.47;1.0911776575720316;0.4171421412059037;0.38227900667714776;0.3930447785784159;0.3599954902990908;1.1002721661104358;1.000143518009338;9.999233954332256;0.41669593216032697;0.451956672134139;0.45194704752170417;0.37925648175059595;-0.3633299534031866;0.5251416764860248;1.000030122713123
17.48;1.0888844417035919;0.4161558676464057;0.38217706979725313;0.37150012746296734;0.34096946754349655;1.097514094045921;1.0001443005953596;9.999211373509427;0.4166958563354669;0.4519562778420485;0.45194652952743025;0.37931973009817893;-0.34429895310614955;0.5122091048666242;1.000030723118871
17.48;1.088884217576021;0.41615665341439884;0.3821766274432408;0.37149972652971086;0.3409695969977446;1.0975139237365121;1.0001450326488064;9.999190308578054;0.41669577631888616;0.45195589657716273;0.451946043733109;0.3793189641514239;-0.344298952828772;0.5122103557182277;1.0000314190639246
17.49;1.0911769846074428;0.4171444470426221;0.38227763685092375;0.39304478785880076;0.35999699026449883;1.100271654588139;1.0001457203336204;9.999170737721995;0.41669568981341754;0.45195553027301727;0.4519455916340331;0.37925418278816064;-0.363330952569243;0.5251461192531026;1.0000322118569687
17.49;1.0911770943333257;0.4171452440149057;0.3822771957463966;0.3930443932986508;0.35999717123549907;1.1002712889072663;1.0001463705789722;9.99915263524976;0.4166955943594519;0.4519551815654123;0.4519451747450431;0.3792533842713333;-0.36333095232580925;0.5251474349637337;1.0000331019082966
17.5;1.088884542568378;0.41615899298909675;0.38217526146255404;0.37149975279128217;0.3409712523387229;1.0975128322531316;1.0001469889466552;9.999135975502373;0.4166954872606005;0.4519548529596446;0.45194479446506347;0.37931656643652223;-0.3442999520969364;0.5122149731374855;1.0000340883611096
17.5;1.0888849701202454;0.416159789324461;0.38217482854485546;0.37149936809507916;0.34097149352496914;1.0975122933293102;1.000147579690308;9.999120731639007;0.4166953657452895;0.45195454646146455;0.45194445227865115;0.37931572672358554;-0.34429995188148155;0.5122163473964646;1.0000351688810822
17.51;1.0911783719564676;0.41714758164704885;0.38227585410938064;0.3930444514059105;0.3599990073276232;1.100269682643038;1.0001481484149635;9.99910686898019;0.41669522717683927;0.45195426396517;0.4519441503856468;0.37925086225990684;-0.36333195167865434;0.5251522503995723;1.000036339893932
17.51;1.091179097866508;0.41714836480140743;0.3822754344574361;0.39304407965335225;0.3599993174885202;1.1002690100180483;1.0001487041271144;9.999094336877127;0.4166950692421155;0.4519540073502436;0.451943892116846;0.37924996997876287;-0.36333195148777137;0.525153686108077;1.000037597645629
17.52;1.088887144252795;0.416162087419466;0.38217352524055365;0.37149946307150206;0.3409735351870371;1.0975102832269552;1.000149257807874;9.999083070996077;0.41669489000010457;0.4519537781127402;0.45194368147926134;0.37931304686999384;-0.3443019513081497;0.5122220006342435;1.0000389385031303
17.52;1.088888154004773;0.4161628463159372;0.3821731193405621;0.3714991087672501;0.3409739182677371;1.0975095092980391;1.0001498200619137;9.999073006700293;0.41669468775705565;0.45195357727166996;0.45194352215876227;0.37931209021871026;-0.34430195113922374;0.5122235048569639;1.0000403576705283
17.53;1.0911821241554105;0.41715059287844825;0.382274171815952;0.3930442287582291;0.3600015768876857;1.1002676964939901;1.0001504007382367;9.999064082103148;0.4166944610774316;0.4519534055706932;0.4519434169971246;0.37924709768832054;-0.36333395098058235;0.5251595836906133;1.00004184744718
17.53;1.0911834044691542;0.41715132568000224;0.38227377707679966;0.3930438938698177;0.36000203281249665;1.1002668552465567;1.0001510094246422;9.999056230088037;0.41669420900449466;0.451953263772242;0.4519433683207678;0.37924606763460217;-0.36333395083176556;0.5251611619154498;1.0000433966432745
17.54;1.088891988788189;0.4161649975036088;0.3821718902063305;0.3714993127158407;0.3409763958852438;1.097507998530477;1.0001516557383157;9.999049383856466;0.4166939309950045;0.4519531530772525;0.45194337844177634;0.3793089994339715;-0.34430295069198463;0.5122289125546446;1.0000449915418377
17.54;1.088893516448615;0.41616570840917466;0.38217150508600706;0.3714989962879772;0.34097692303287674;1.0975071410769268;1.0001523489392978;9.99904349077648;0.41669362661237064;0.4519530751806901;0.4519434496854577;0.3793078933656664;-0.3443029505600009;0.5122305677677643;1.000046617409114
17.55;1.0911879811851948;0.41715336261613484;0.38227253440568826;0.3930453683249919;0.360005833830642;1.1002642970220087;1.0001530971101555;9.999038511182514;0.41669329550976514;0.4519530319273905;0.45194358419376207;0.3792427504234504;-0.3633349504342979;0.5251668177551461;1.000048259825038
17.55;1.0911897301657867;0.41715405450055926;0.3822721630982758;0.39304507308988873;0.36000642871483385;1.1002634788197914;1.000153907006845;9.999034410189445;0.41669293760214504;0.4519530252119677;0.45194378394717416;0.3792415722708974;-0.3633349503134187;0.5251685431593863;1.0000499055367833
17.56;1.088898755556646;0.4161677357414282;0.3821703485167448;0.37149932132138097;0.34097981656963366;1.0975046985289485;1.000154783936427;9.999031155213697;0.4166925531759914;0.45195305702377103;0.4519440508379211;0.37930436098992515;-0.34430395019627186;0.512236410944958;1.000051543212372
17.56;1.0889006957660035;0.4161684089231216;0.3821699977371362;0.37149905367380304;0.3409804737677072;1.0975039679502472;1.00015573148906;9.999028709606096;0.4166921429895283;0.45195312911315977;0.4519443865523193;0.37930311861502763;-0.3443039500822931;0.5122381874777988;1.000053164364018
17.57;1.0911955442153038;0.41715602571211874;0.38227106747850453;0.39304548269877987;0.36000950860305236;1.1002612970293375;1.0001567517610073;9.999027031350806;0.41669170835499875;0.4519532424537705;0.45194479223715833;0.3792378470961756;-0.36333694997132726;0.5251752525327191;1.000054763244383
17.57;1.0911976481401913;0.4171566800168396;0.38227074133103395;0.3930452472747441;0.36001022049435427;1.1002606934904753;1.0001578452072413;9.999026086242862;0.41669125126997764;0.4519533972429765;0.4519452679375791;0.3792365489126364;-0.3633369498633555;0.5251770650542108;1.0000563351264935
17.58;1.0889069994654983;0.4161703231232735;0.38216897587396614;0.37149955788657385;0.3409837174677208;1.097502163042208;1.0001590102645175;9.999025853173016;0.4166907746423403;0.4519535933497826;0.4519458120990741;0.3792992274899278;-0.3443049497582855;0.5122442960383594;1.0000578744445245
17.58;1.0889092355038668;0.41617095657681696;0.3821686787028806;0.37149935993644867;0.3409844750381866;1.097501708762844;1.0001602440666335;9.9990263176067;0.4166902823114655;0.45195383021372154;0.45194642159520904;0.37929788673789083;-0.344304949655868;0.512246140002503;1.0000593745750344
17.59;1.091205347144206;0.41715892600751026;0.38226982077843835;0.39304620925670153;0.36001358641783526;1.1002593311581237;1.0001615439568292;9.999027468091608;0.41668977869477425;0.4519541063184302;0.45194709239152603;0.37923253022497483;-0.3633379495558625;0.5251832897300053;1.0000608291300517
17.59;1.091207681624941;0.41715952946193585;0.3822695600931506;0.39304604742255683;0.3600143776399276;1.1002590288638563;1.0001629081696153;9.999029291960316;0.41668926835463377;0.4519544191132418;0.45194782046840887;0.3792311610680532;-0.3633379494584453;0.5251851681448183;1.0000622333941804
17.6;1.088916229533381;0.416172715730905;0.38216785322922325;0.3715000812735352;0.3409879559270728;1.0975007984648741;1.0001643348781741;9.999031773982882;0.416688755784715;0.4519547651755614;0.4519486024590746;0.3792927823802872;-0.34430594936452663;0.5122517067454118;1.0000635852718098
17.6;1.0889186254425838;0.4161732780132696;0.3821676329728703;0.3714999478354476;0.34098876917042903;1.097500634035163;1.0001658209225517;9.999034911844339;0.41668824551779027;0.45195514039620405;0.4519494357785636;0.37929139707376697;-0.3443059492755997;0.5122536186777296;1.0000648854372045
17.61;1.0912148211093928;0.41716151002666785;0.38226918392576553;0.3930464609776619;0.36001757596218664;1.1002585280044939;1.0001673618379057;9.999038731751034;0.41668774226203437;0.45195554076894945;0.45195031842824424;0.37922700707803186;-0.36333894919324605;0.5251915938589637;1.0000661366153971
17.61;1.0912172445102906;0.4171620202126916;0.3822690006491323;0.3930463502008971;0.3600184047890168;1.1002584732875311;1.000168952614649;9.999043280602208;0.41668725039638155;0.45195596346579453;0.45195124886301397;0.3792256131112005;-0.3633389491189779;0.5251935331612919;1.0000673427943116
17.62;1.0889258884374888;0.4161747569004541;0.3821670369471003;0.37150082307372323;0.34099236556512313;1.0975004646839728;1.0001705877980847;9.9990486048024;0.41668677295325146;0.45195640711693547;0.45195222600316304;0.3792872154065426;-0.3443069490546263;0.5122601096802419;1.0000685090869395
17.62;1.0889283106151835;0.41617520249250056;0.38216688355781886;0.3715007291735257;0.34099320856613935;1.0975004983480539;1.0001722607865131;9.999054734923483;0.4166863111312593;0.45195687128387024;0.45195324899940353;0.3792858147944781;-0.344306949002616;0.5122620798011307;1.0000696419086723
17.63;1.0912245046364246;0.41716330675597674;0.3822684937802644;0.3930472781274375;0.36002204429623386;1.100259570699958;1.0001739633859832;9.999061678524084;0.4166858647530842;0.45195735581317875;0.4519543166250415;0.3792214133899135;-0.36334094896570057;0.5252008295212889;1.0000707490236787
17.63;1.0912268996518562;0.41716367971794205;0.38226836099069156;0.3930471938806452;0.3600229023780075;1.1002596776447877;1.0001756865278661;9.999069412389359;0.4166854330858598;0.45195786043791764;0.45195542673142103;0.3792200145621642;-0.36334094894649593;0.5252028390963047;1.00007183952973
17.64;1.0889364886281991;0.41617666775935763;0.3821664519843824;0.37150200967853075;0.34099687893981606;1.0975008140363482;1.000177421601442;9.99907787750956;0.4166850153269528;0.4519583846768097;0.451956576209202;0.37928162223801565;-0.3443079489471255;0.5122687812507223;1.00007292345368
17.64;1.0889388316387427;0.41617696475780497;0.3821663340670194;0.3715019297078666;0.3409977515963033;1.0975009744484734;1.0001791610062054;9.999086994318109;0.41668461059699735;0.4519589278519297;0.4519577612355407;0.379280240116047;-0.34430794896917905;0.512270832934332;1.000074010631463
17.65;1.091233923042904;0.41716447332680734;0.38226791717494824;0.39304937578119115;0.36002773983561187;1.1002601549161408;1.0001808972364954;9.999096692726857;0.41668421777544873;0.45195948916473466;0.4519589774469086;0.37921587151249764;-0.36334194901408406;0.5252096854911679;1.000075109519327
17.65;1.0912361922822262;0.41716469061557676;0.3822678075580441;0.39304929513022;0.36002862389694334;1.100260353495045;1.0001826218304743;9.99910692830144;0.41668383539252707;0.45196006788884696;0.45196022039460104;0.37921451971876363;-0.36334194908349143;0.525211777793187;1.0000762268349694
17.66;1.0889456367115107;0.416177566575909;0.38216595847430096;0.37150289560393224;0.3410015144165448;1.0975025691960762;1.0001843258529548;9.99911767501048;0.41668346161811554;0.45196066357503245;0.45196148610437187;0.3792761883416055;-0.3443099491794582;0.5122784536278443;1.000077367945552
17.66;1.0889478212886619;0.41617769781632713;0.38216584818609745;0.37150280977264005;0.3410024116935677;1.0975028008229806;1.0001860010372763;9.999128911610464;0.41668309435636086;0.4519612762325575;0.45196277091046166;0.3792748814547252;-0.3443099493045687;0.5122805843615466;1.00007853758899
17.67;1.0912427457711584;0.4171650347656797;0.3822674303229003;0.3930502484492625;0.3600324281977018;1.1002610468621785;1.0001876401260785;9.999140610876099;0.4166827312768237;0.4519619064443772;0.4519640710025436;0.3792106034399625;-0.36334294946184603;0.5252188604043039;1.0000797407814592
17.67;1.0912448443032028;0.4171650750367268;0.3822673106480069;0.39305015469698734;0.36003334670633186;1.1002613064749944;1.0001892373059202;9.999152729594755;0.41668236979863177;0.45196255527888385;0.4519653825736031;0.3792093586713844;-0.3633429496543415;0.5252210237638637;1.0000809830208177
17.68;1.0889541177254078;0.4161777704290736;0.38216544257269186;0.3715037375212777;0.3410062783800864;1.0975035805218645;1.0001907895310862;9.999165211660817;0.4166820072854492;0.45196322407206985;0.45196670214555146;0.3792711515766207;-0.3443109498847348;0.5122877434455556;1.0000822694390599
17.68;1.0889561343553447;0.4161777203382248;0.3821653054003108;0.37150363585685603;0.3410072217014591;1.0975038709683542;1.0001922965017345;9.999178008300545;0.41668164138882774;0.45196391406996755;0.4519680263618901;0.3792699870396308;-0.3443109501551806;0.5122899278467281;1.0000836040593626
17.69;1.0912508979764897;0.41716487772249905;0.38226685432944435;0.39305106174055915;0.36003728586586875;1.1002621786155642;1.000193758608975;9.999191090725022;0.41668127028163426;0.4519646258563647;0.4519693517256603;0.3792058705937743;-0.3633449504672977;0.5252289587878469;1.000084989204247
17.69;1.0912528467727123;0.41716474188412733;0.3822666971549131;0.39305095401107415;0.36003825057979055;1.1002625012250848;1.0001951757376921;9.999204441805217;0.4166808928559899;0.4519653591551117;0.4519706748186416;0.3792048080745015;-0.36334495082233503;0.5252311573542403;1.0000864243575094
17.7;1.0889619843519984;0.4161772659510688;0.38216479023696853;0.37150452206605394;0.3410112254068301;1.097504833881243;1.0001965470258234;9.999218045497814;0.4166805088264937;0.4519661133953911;0.451971992219202;0.3792668048182993;-0.3443119512215481;0.5122971964512488;1.0000879052851226
17.7;1.0889638790434284;0.4161770503165006;0.38216461629387877;0.3715044097226733;0.3410122089967431;1.0975051707087533;1.0001978696845122;9.999231886489602;0.41668011842848496;0.45196688834946624;0.4519732998503189;0.3792658649522164;-0.3443119516664956;0.5122994115361691;1.0000894241027667
17.71;1.0912595305050894;0.41716444409642106;0.3822661460135971;0.3930521726060454;0.3600422980155869;1.100263505892458;1.0001991380892723;9.999245948925333;0.4166797220135584;0.45196768422836275;0.45197459285186375;0.3792019912563448;-0.3633459521589948;0.5252384949956069;1.0000909701068135
17.71;1.091261373063724;0.41716415265055584;0.38226596209589886;0.39305205339021626;0.3600433016227569;1.1002638340614883;1.0002003444719252;9.999260211074622;0.4166793200107559;0.4519685013071766;0.4519758661043312;0.3792011855304224;-0.36334595270074566;0.5252407283819651;1.0000925313955906
17.72;1.0889694043475806;0.4161761275462483;0.38216402224695223;0.3715052594713243;0.34101633025622535;1.0975061507223687;1.000201480282807;9.999274645605794;0.41667891308653565;0.4519693394861904;0.45197711448536615;0.37926344910503273;-0.3443129532928353;0.5123067824921418;1.000094096681424
17.72;1.08897118564608;0.41617576038384435;0.382163837061264;0.37150512734778834;0.34101735481502166;1.0975064518998003;1.0002025377756638;9.999289227906885;0.41667850205122015;0.45197019798742505;0.4519783327262515;0.37926278324062335;-0.34431295393556616;0.5123090295643422;1.0000956560790237
17.73;1.0912667138779588;0.41716295439177487;0.3822653206031396;0.3930540782051483;0.36004859576813786;1.10026573276425;1.0002035113509886;9.999303946027597;0.41667808755903313;0.4519710750123681;0.4519795153388189;0.3791991893686934;-0.36334695462886885;0.5252481604777806;1.0000972011523435
17.73;1.0912684229334395;0.4171625106622258;0.3822651437397309;0.3930539254145532;0.3600496411256943;1.1002659873748835;1.0002043973641013;9.99931880117952;0.41667767009027784;0.45197196766257025;0.45198065684030336;0.37919866899903326;-0.3633469553728374;0.5252504179191535;1.0000987255863152
17.74;1.0889763132774886;0.4161743329887565;0.3821632196358198;0.3715070843625109;0.341022710703401;1.0975072106316086;1.0002051933807787;9.999333797237457;0.4166772500008076;0.45197287261004515;0.4519817520672345;0.37926122306651044;-0.34431395616784183;0.5123164747679733;1.0001002255846716
17.74;1.0889779509357351;0.41617381499773426;0.3821630601282929;0.37150690083703347;0.34102377446018856;1.0975073996538391;1.000205898242412;9.999348933298362;0.41667682727806654;0.4519737871577583;0.4519827963037681;0.37926085108747604;-0.34431395701428125;0.5123187446984986;1.0001016983960638
17.75;1.091273336529574;0.4171609097656686;0.38226462482148194;0.39305458398500465;0.36005394160226156;1.1002665529907445;1.0002065117504595;9.999364207658557;0.4166764014817561;0.4519747098932469;0.4519837853993626;0.3791975510360355;-0.3633489579121652;0.5252586108960454;1.000103141284846
17.75;1.0912749042589778;0.4171603229082658;0.3822644973494905;0.39305436047932;0.3600550196559238;1.1002666700266617;1.0002070335645203;9.99937962432223;0.41667597199721357;0.4519756405991326;0.4519847159339416;0.3791973203459947;-0.3633489588606964;0.5252608914541755;1.0001045530503603
17.76;1.088982651524722;0.41617200806259214;0.3821626374385735;0.37150743804122727;0.3410281175875289;1.0975077514417273;1.0002074621290649;9.999395190429762;0.416675538179096;0.45197657976473243;0.45198558527005983;0.3792601569885173;-0.3443149598580257;0.5123262562948361;1.0001059349035286
17.76;1.0889841407149716;0.41617135988400394;0.3821625582629534;0.37150716938454703;0.3410292051233536;1.0975077992003837;1.0002077940526317;9.99941090771853;0.4166750996072705;0.45197752803698;0.4519863917939454;0.37926005956746744;-0.34431496090131286;0.5123285388482304;1.0001072885599884
17.77;1.0912793715979474;0.4171583313145455;0.38226421819152806;0.39305476555218455;0.3600593915445454;1.1002668157419915;1.0002080247332537;9.999426770354766;0.416674656652195;0.4519784856092855;0.45198713514716626;0.3791960270437808;-0.36334996198715896;0.5252677056075067;1.0001086144092899
17.77;1.0912807812768794;0.41715762677479756;0.3822641974383948;0.39305444954528274;0.3600604844839227;1.1002668033797696;1.000208149998929;9.999442771372852;0.41667421063107357;0.4519794518067911;0.45198781559021683;0.37919605867001627;-0.36334996311205653;0.5252699773389226;1.0001099115805547
17.78;1.0889893720638995;0.4161695940451153;0.3821624643437195;0.3715077553883216;0.3410335789223914;1.0975087646861512;1.0002081669932805;9.999458911546611;0.4166737634857233;0.45198042510787667;0.45198843315992443;0.379260153721374;-0.3443159642724598;0.5123360227079985;1.0001111785993915
17.78;1.088990714195967;0.41616883601511206;0.3821625033489279;0.3715073899309513;0.3410346730324925;1.0975087034129063;1.0002080737905856;9.999475205943167;0.4166733177797143;0.4519814034064574;0.451988987878348;0.37926031119621745;-0.34431596546460197;0.5123382701693783;1.0001124135620107
17.79;1.0912848112434075;0.417155305566963;0.38226426952315085;0.3930545637172436;0.36006487725402386;1.1002666248555872;1.0002078690164604;9.99949168446388;0.41667287677102643;0.4519823844068179;0.4519894803142043;0.37919653008022614;-0.3633509666843394;0.5252774089775987;1.000113614174287
17.79;1.0912860990309585;0.4171544986182575;0.3822643659615497;0.3930541447239837;0.36006597326868917;1.1002665351624554;1.0002075521510054;9.999508387412995;0.416672444048473;0.4519833658472734;0.4519899115877604;0.3791968096458827;-0.3633509679273504;0.5252796214715187;1.0001147780038206
17.8;1.0889945786811754;0.4161663688905567;0.3821627484945339;0.37150734016902764;0.34103907270641487;1.097508440219451;1.000207123640695;9.999525358358344;0.41667202311226226;0.45198434519503605;0.4519902830657308;0.3792611490028579;-0.3443169691899517;0.512345576869119;1.0001159025819493
17.8;1.0889958171640806;0.41616552161198667;0.3821629038399264;0.37150686076916756;0.34104017571587936;1.097508345071144;1.000206583859328;9.99954263420353;0.4166716170785102;0.4519853196234736;0.4519905958822137;0.3792615466263033;-0.3443169704699491;0.5123477429135956;1.0001169856013599
17.81;1.091289814132096;0.4171519116775732;0.3822647903510359;0.39305391653824284;0.36007039334385826;1.1002662539614518;1.000205931785531;9.999560235590126;0.4166712284448701;0.4519862867482574;0.45199085044466414;0.37919800068326287;-0.36335297176668113;0.525287500636266;1.0001180250585089
17.81;1.0912910015526596;0.4171510361771719;0.3822650143754097;0.3930533713624729;0.3600715068081044;1.1002661708022097;1.0002051651902293;9.999578157990209;0.4166708591503831;0.45198724499863785;0.4519910462689657;0.379198509469069;-0.36335297308050823;0.5252896102873837;1.0001190183672182
17.82;1.0889993769874697;0.41616284971059436;0.38216353477606235;0.37150643495944613;0.34104462688429227;1.097508099713805;1.0002042820698949;9.999596365385443;0.41667051094972846;0.4519881932392812;0.45199118235589225;0.379263071288765;-0.34431897441236964;0.5123554149700286;1.0001199617109238
17.82;1.0890005043118554;0.41616195828300206;0.3821638401884278;0.37150582623610084;0.34104575288949485;1.0975080449992274;1.000203281442192;9.999614796036667;0.4166701858468832;0.45198913023277676;0.4519912581430643;0.3792636841567396;-0.3443189757635077;0.5123574624533495;1.000120851318164
17.83;1.0912953802013428;0.41714866504588644;0.3822658572210723;0.3930543137651499;0.3600770912864865;1.1002670107924315;1.0002021625162165;9.999633376301977;0.41666988636401664;0.45199005428847244;0.45199127439788966;0.37920034579995565;-0.3633539771352905;0.5252964410928452;1.000121685155595
17.83;1.0912964369064904;0.41714777059889685;0.38226625156570326;0.3930536446035499;0.36007822934347844;1.1002670007269975;1.0002009229980984;9.999652027399948;0.41666961542966996;0.4519909635264783;0.45199123323908363;0.3792010538956912;-0.3633539785290832;0.5252984122662763;1.0001224632266839
17.84;1.0890036707965194;0.4161592292945679;0.382164979106726;0.37150502746505554;0.3410502757196521;1.0975080175534349;1.0001995585364063;9.999670668948173;0.4166693758994453;0.45199185644210943;0.4519911374364036;0.37926580624142026;-0.3443199799460839;0.5123640414409676;1.0001231868260352
17.84;1.0890046422117299;0.4161583430857825;0.38216546385397077;0.37150429731038936;0.34105141970044794;1.0975080634041916;1.0001980642314032;9.999689230920477;0.41666917011839116;0.45199273178503085;0.45199098985029507;0.3792666009619825;-0.3443199813870864;0.5123659102256188;1.0001238575863203
17.85;1.0912993458613858;0.4171450665283913;0.3822676608603717;0.3930526662604452;0.3600827690672196;1.1002671408568403;1.00019643683967;9.999707658987992;0.4166689999326045;0.45199358804512413;0.45199079323688146;0.3792034367969943;-0.3633549828523884;0.5253047024686787;1.0001244771901805
17.85;1.091300211313946;0.41714419994750845;0.3822682330232243;0.39305187771576017;0.36008390978513116;1.1002672536126312;1.0001946760518379;9.999725895656164;0.4166688670235426;0.451994423689519;0.4519905499775254;0.3792043130402593;-0.36335498434197483;0.5253064376045562;1.0001250482933952
17.86;1.0890071935854837;0.4161560241426281;0.38216744693407284;0.3715027474608214;0.3410555997072854;1.0975084060831926;1.0001927842847058;9.999743859950065;0.4166687730721885;0.4519952379054872;0.45199026198222314;0.379269229258417;-0.3443209858556003;0.5123717806300423;1.0001255754218314
17.86;1.0890079342036558;0.4161551916441103;0.3821680987691274;0.3715019095458461;0.3410567294573712;1.0975086021509912;1.000190765126852;9.999761453204675;0.4166687196073512;0.45199603065073235;0.4519899311151446;0.37927018510117094;-0.3443209873925553;0.5123733535889886;1.0001260641809528
17.87;1.0913024322303568;0.4171416581544134;0.3822701416681818;0.39305057871484056;0.36008840551695886;1.100267843961704;1.000188621962711;9.999778580863289;0.4166687078020389;0.45199680194345;0.45198955951639797;0.3792071798805406;-0.3633569889516076;0.5253125343672385;1.0001265195596072
17.87;1.091303043815065;0.41714087504116504;0.3822708626934405;0.39304970444097537;0.36008950980292187;1.1002681315732852;1.0001863586676627;9.999795169492566;0.41666873850804337;0.451997551317862;0.4519891494025517;0.37920821208665023;-0.3633569905315163;0.5253139221023405;1.0001269454214268
17.88;1.089009770611494;0.4161527966525824;0.3821702145341636;0.37150050025982484;0.34106114826603307;1.0975094634527442;1.0001839811533912;9.999811174592232;0.4166688124834617;0.4519982778797894;0.4519887028826996;0.37927327931716137;-0.3443219921316655;0.5123781844907649;1.0001273452298018
17.88;1.0890102585502257;0.4161520743300894;0.38217099337933097;0.37149960768092377;0.34106221071583476;1.0975098372538545;1.0001814975416943;9.999826585009098;0.41666893025479174;0.45199898052055404;0.4519882223236396;0.379274378403564;-0.34432199375221384;0.5123793694596024;1.000127722797665
17.89;1.091304507082031;0.4171386627713794;0.38227315210600693;0.39304824354762313;0.3600938050907004;1.1002692500989675;1.0001789173707163;9.99984142543405;0.41666909135418984;0.45199965784433016;0.4519877106028411;0.37921150551877403;-0.36335799539377384;0.5253181665426435;1.0001280824355692
17.89;1.091304869278538;0.41713801315002874;0.382273976997422;0.3930473537525547;0.36009481616286365;1.100269698169703;1.0001762505931586;9.999855749024654;0.4166692937066773;0.4520003079270024;0.4519871704229563;0.3792126564580496;-0.3633579970569125;0.5253191394884072;1.000128428046375
17.9;1.089011343262245;0.4161500806662063;0.38217342030588375;0.371498152858842;0.34106635277134856;1.0975121767459737;1.00017350685933;9.999869618177362;0.4166695338154467;0.4520009282548332;0.4519866036408127;0.37927782708881635;-0.3443229987416468;0.5123829597468297;1.0001287618766326
17.9;1.0890115732607626;0.41614951775795633;0.3821742779165863;0.3714972880140366;0.34106730703927884;1.0975126810188676;1.000170695421129;9.999883088364758;0.4166698071790107;0.45200151587254805;0.4519860116279127;0.3792790136178301;-0.34432300044706654;0.5123837177409585;1.0001290847321984
17.91;1.0913055595746401;0.41713627913442386;0.3822765020119459;0.3930459761231059;0.36009878906458986;1.1002712065505964;1.0001678247474066;9.999896206465356;0.41667010846705277;0.45200206729670345;0.4519853958555498;0.379216212599428;-0.3633590021713445;0.5253221056370726;1.0001293976535581
17.91;1.0913056589249723;0.4171357666377922;0.3822773345772952;0.3930463693945315;0.36010079621464325;1.1002717494438803;1.0001649020626742;9.999909013942736;0.4166704319143229;0.4520025782773243;0.45198475782760095;0.3792174209483102;-0.36335900391225184;0.5253226501459155;1.0001297032461538
17.92;1.0890128736678248;0.41614847468384947;0.3821768746614124;0.3714963732160805;0.3410710948090777;1.0975143065315045;1.0001619335960295;9.999921544759198;0.41667077198614355;0.45200304409485165;0.45198409881945933;0.37928163605130805;-0.3443240056678515;0.5123852846603156;1.000130006244099
17.92;1.0890128534403096;0.4161481190163047;0.38217776329455716;0.3714956231818272;0.34107193719143813;1.097514874979005;1.000158924747995;9.999933818939613;0.4166711236392695;0.45200346019106075;0.45198342010357895;0.3792828559690756;-0.34432400743666824;0.5123856223350625;1.000130313900899
17.93;1.091305599513123;0.4171346529330294;0.3822799553785625;0.3930453359657962;0.3601044339738956;1.1002734519747353;1.0001558800803192;9.99994583633081;0.4166714820933853;0.45200382248688675;0.4519827233742828;0.37922107985698306;-0.36336100921713843;0.5253250496430684;1.000130635374215
17.93;1.0913054641531348;0.4171344119021037;0.3822808526644994;0.3930446747986691;0.3601052237236567;1.1002740354833653;1.000152804015947;9.999957580566086;0.416671842940041;0.45200412756607833;0.4519820107806932;0.379222308390357;-0.3633610110070387;0.5253251915060735;1.0001309797562916
17.94;1.0890124443312554;0.416147347077675;0.3821804108407771;0.3714948535645071;0.341075417572182;1.0975166248118002;1.0001497017352685;9.999969029312162;0.4166722029089889;0.4520043730166123;0.45198128462748577;0.37928654335092066;-0.3443250128036476;0.5123867227888834;1.0001313544855577
17.94;1.0890121838555205;0.4161472186234092;0.38218131640251896;0.3714943007630399;0.34107615835394967;1.0975172199958019;1.0001465790696462;9.999980153084445;0.41667256034318956;0.45200455753805757;0.4519805471328883;0.3792877864254364;-0.3443250146044529;0.5123866793375512;1.0001317652373176
17.95;1.0913046827419073;0.41713397551804415;0.38228352389107295;0.39304423240221253;0.3601085577497608;1.1002768214707344;1.0001434413051695;9.999990910179607;0.41667291469403445;0.45200468057957083;0.45197980053470016;0.37922603849164455;-0.36336201640736304;0.5253257544035278;1.0001322166175775
17.95;1.0913042977189926;0.4171339491843911;0.3822844332192721;0.39304380560769697;0.3601092548609329;1.100277430613128;1.000140291995031;10.0000012569485;0.4166732655862449;0.4520047419494731;0.4519790474392768;0.3792272996979342;-0.3633620182101596;0.5253255317476931;1.0001327129937514
17.96;1.0890110337574235;0.4161470876570503;0.3821839983088231;0.37149423211606286;0.34107936031271063;1.097519049289381;1.0001371330779165;10.000011162974797;0.41667361227701594;0.4520047416524112;0.45197829081466184;0.37929156963419347;-0.3443270200101089;0.5123873572344518;1.0001332591544945
17.96;1.089010543025331;0.41614714858550766;0.38218490487920964;0.3714939418366088;0.3410800152991231;1.0975196775328693;1.0001339662505913;10.000020607856499;0.41667395381118344;0.4520046799125499;0.4519775334779919;0.37929284757342396;-0.3443270218040773;0.5123869619865682;1.000133859988909
