time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.97;1.0913038313359569;0.4171344745734242;0.38228712031901024;0.3930444906609494;0.360112315180685;1.100279311838945;1.000130794734909;10.00002956674608;0.41667428945603013;0.45200455730249806;0.4519767776969284;0.37923113309453893;-0.36336302358896694;0.5253250404058789;1.000134519282693
17.97;1.0913032608444773;0.41713460180332324;0.38228801833239884;0.3930443362480497;0.360112924504713;1.1002799463848942;1.0001276249856363;10.00003801132708;0.41667461908420356;0.4520043746200545;0.4519760251071384;0.3792324266848624;-0.36336302536235565;0.5253244826443632;1.0001352393871392
17.98;1.089008837580925;0.41614747712395167;0.3821875540829351;0.3714946857192953;0.34108295156187;1.0975215753558192;1.0001244674778826;10.000045920399659;0.4166749437627702;0.452004132432981;0.4519752765078607;0.37929672980376944;-0.3443280271226498;0.5123859638226294;1.0001360220931774
17.98;1.0890082106617904;0.41614765139431087;0.38218844172031513;0.3714946595658142;0.3410835072889574;1.0975221938541586;1.0001213355360346;10.000053277370085;0.4166752662653838;0.45200383084982887;0.4519745317221754;0.37929804466413697;-0.34432802886852637;0.5123852549504448;1.0001368691091042
17.99;1.0913013831704572;0.4171350718084672;0.38229063701258026;0.3930454659043742;0.36011569883767486;1.1002817977711012;1.0001182424039454;10.000060060593785;0.41667559080454436;0.45200346991697177;0.4519737902268903;0.37923637406460725;-0.3633650305984911;0.5253237413228735;1.0001377821035708
17.99;1.0913007138104478;0.4171352747781326;0.3822915141951298;0.3930455550387507;0.36011618960850433;1.1002823836330995;1.0001151986320864;10.000066240979832;0.41667592199628845;0.4520030502949565;0.45197305201000226;0.3792377210725057;-0.3633650323108407;0.5253228881614288;1.0001387635135792
18.0;1.0890062078352787;0.4161482071868209;0.38219102932837856;0.3714961332207438;0.34108608879284136;1.0975239485115433;1.0001122120410277;10.000071789997392;0.41667626390136286;0.45200257370060765;0.4519723173919931;0.37930208855799363;-0.34432903400361814;0.5123833685829989;1.0001398174545009
18.0;1.0890055167547872;0.41614842013791564;0.3821918985197686;0.3714963267376028;0.34108651052474037;1.0975244899943977;1.0001092896895876;10.000076691234781;0.4166766197370105;0.4520020428450623;0.4519715863007835;0.37930347874140996;-0.34432903567464085;0.5123823752985731;1.0001409497169742
18.01;1.0912986473212005;0.4171358127558687;0.3822940355859548;0.393048556931301;0.36011967634344355;1.1002840059466905;1.000106439428833;10.000080943803065;0.41667699152990784;0.4520014607963361;0.4519708583365618;0.37924189275651965;-0.36336603732182243;0.5253206014710374;1.000142167421745
18.01;1.091297959888846;0.41713601814942763;0.38229490499085006;0.393048847581702;0.3601200328720146;1.1002844939445957;1.0001036697991386;10.00008456058769;0.4166773794138896;0.4520008304497837;0.4519701331951669;0.37924333046541026;-0.3633660389435054;0.5253194730059293;1.0001434780150773
18.02;1.089003456927587;0.4161489839855632;0.3821944639590539;0.37149840579962207;0.3410886921077129;1.097526951203297;1.0001009893004116;10.00008756761575;0.41667778174363246;0.4520001548577544;0.4519694104743066;0.3793077905410074;-0.3443300405384866;0.5123796630397283;1.0001448873726675
18.02;1.089002783280642;0.41614916625603654;0.3821953405130347;0.37149878591967395;0.341088990355015;1.0975273754320445;1.0000984065529952;10.000089995419057;0.4166781960546549;0.45199943792524516;0.45196868935632606;0.3793092706058191;-0.344330042105827;0.5123784042464854;1.0001463986183852
18.03;1.0912959382699772;0.41713651374273114;0.3822974920940223;0.3930511968138287;0.3601220395184497;1.1002857652986542;1.000095930470344;10.00009185941927;0.4166786196108971;0.4519986846794292;0.4519679688363934;0.37924776750937617;-0.36336704364452505;0.5253163913894239;1.0001480119474837
18.03;1.091295277778245;0.41713666083385903;0.3822983823398391;0.3930516558285571;0.3601222861056814;1.1002861196280236;1.0000935695519888;10.000093150291958;0.4166790494685939;0.45199790113250626;0.45196724801765026;0.3792492778002438;-0.363367045153153;0.5253150133599737;1.000149724888279
18.04;1.0890008045979511;0.41614955670559683;0.38219796835836695;0.37150136880163526;0.3410908414110178;1.097528437127217;1.0000913314012083;10.000093845720214;0.4166794826091947;0.4519970940961934;0.45196652584493857;0.37931379826769296;-0.34433104662981984;0.512374945610106;1.000151532968284
18.04;1.0890001677044285;0.41614965913781593;0.38219887816136044;0.3715018943916894;0.34109104061238626;1.0975287170651613;1.0000892230018044;10.000093920790583;0.41667991614400346;0.4519962711247575;0.45196580065800046;0.37931532602346;-0.3443310480725169;0.5123734614996415;1.0001534302073352
18.05;1.0912933712399824;0.4171369187689314;0.38230106785440754;0.39305444139358475;0.3601239947136084;1.1002879589191266;1.0000872511141008;10.00009334817412;0.4166803476819126;0.4519954403511613;0.4519650704028346;0.37925385787435056;-0.3633690494793217;0.5253119477343221;1.0001554093742187
18.05;1.0912927724123225;0.417136972123291;0.382301998831641;0.3930550225724188;0.3601241500889725;1.1002881617620666;1.0000854218142012;10.000092105875922;0.41668077569251494;0.4519946097343079;0.4519643334147444;0.37925538981460827;-0.3633690508482463;0.5253103698286183;1.0001574625868912
18.06;1.0889983695530319;0.4161497711899853;0.3822016267563659;0.37150484468673456;0.34109261878572533;1.0975293247502196;1.000083739113733;10.000090184592608;0.4166811993949786;0.4519937858854221;0.45196358896973143;0.37931991711508084;-0.34433205217713725;0.5123694035803076;1.0001595826101233
18.06;1.088997802720139;0.416149776934148;0.382202579483758;0.3715054725315006;0.3410927373463239;1.0975294478214508;1.0000822038348096;10.000087575405232;0.4166816183509513;0.4519929735740259;0.45196283744572874;0.37932143478639907;-0.3443320534638693;0.5123677471958442;1.0001617642462726
18.07;1.0912910661420097;0.417136942555561;0.38230481345171;0.3930581156904585;0.3601256179972566;1.1002885326997613;1.0000808137089365;10.000084254707927;0.4166820321241215;0.4519921763625823;0.4519620804296974;0.37925993825974047;-0.36337005470657496;0.5253060990090681;1.0001640043335713
18.07;1.0912905098386703;0.4171369059356444;0.3823057906397746;0.3930587821586554;0.36012570723806464;1.100288583956628;1.0000795645980405;10.000080192295254;0.416682440095996;0.45199139735903243;0.45196132071194134;0.37926142364163534;-0.3633700559036229;0.52530438963149;1.0001663003165762
18.08;1.088997128386294;0.41615001496798615;0.3822054806084587;0.37150900405081105;0.3410941016821427;1.097529608622041;1.0000784516896881;10.000075371589938;0.416682841490325;0.45199063932476996;0.4519605619707928;0.3793258872078248;-0.34433305705347933;0.512363298804248;1.0001686490124861
18.08;1.0889965632277951;0.41614993908672726;0.3822064876871309;0.371509699350691;0.3410941636953991;1.097529614657829;1.0000774700725121;10.000069800259784;0.416683235345826;0.4519899045834231;0.451959808279446;0.3793273250329331;-0.34433305815488385;0.5123615661519629;1.0001710465326816
18.09;1.0912898085120195;0.41713702644181877;0.38230878153163494;0.39306242106634925;0.36012698989773134;1.1002886097683713;1.0000766149738867;10.0000635139394;0.4166836204422798;0.45198919528251913;0.4519590635109037;0.37926473338111055;-0.36337105920731627;0.5252991679270954;1.0001734890989356
18.09;1.0912892159272547;0.41713691191822033;0.3823098213232364;0.39306313207471766;0.36012702682062264;1.10028860082815;1.00007588201878;10.000056573736483;0.4166839957039051;0.4519885136968737;0.4519583305362379;0.37926610932685223;-0.36337106021115606;0.5252974381037254;1.0001759738493543
18.1;1.088994785221489;0.4161495477258488;0.3822095621818342;0.37151303650427925;0.34109538743737655;1.0975295932180322;1.0000752680363885;10.000049056068034;0.4166843607179287;0.45198786208473424;0.4519576106427912;0.3793314507789867;-0.3443340611672123;0.5123570544115671;1.0001784988641123
18.1;1.0889941644602155;0.41614939723325767;0.3822106335742401;0.37151374460602565;0.34109540948281275;1.097529590333646;1.000074771817948;10.000041045446327;0.4166847156441421;0.4519872424382097;0.45195690368895775;0.3793327556901378;-0.34433406207594425;0.5123553492810506;1.0001810627210912
18.11;1.091287358879621;0.41713636550875616;0.38231294774350405;0.3930676756453988;0.3601293163442419;1.1002885943129566;1.0000743934335976;10.000032623976004;0.41668506081320766;0.45198665658356213;0.4519562087248303;0.3792700212325172;-0.363373062936938;0.525293709826546;1.000183663767202
18.11;1.0912867287084147;0.41713618432855404;0.3823140532178513;0.39306836600772377;0.3601293350877867;1.100288607651498;1.0000741322906757;10.000023852783022;0.416685396294159;0.4519861061840685;0.4519555244708952;0.37927124389635974;-0.3633730637488874;0.5252920431618302;1.0001862988073522
18.12;1.088992277361505;0.41614880522400416;0.38221390634421853;0.37151702337094955;0.3410965782950299;1.097529634477528;1.0000739859828536;10.00001476361638;0.41668572138357607;0.4519855924184426;0.4519548493579857;0.3793364203072068;-0.34433606450990634;0.5123516949128754;1.0001889623245617
18.12;1.0889916517020626;0.41614859356925427;0.38221504825811786;0.37151768974541044;0.3410966033206006;1.0975296808895962;1.0000739506050143;10.000005364019694;0.4166860344075229;0.4519851161587688;0.4519541814879536;0.379337547752385;-0.34433606521810073;0.5123500723430716;1.000191647578587
18.13;1.091284853996138;0.417135500503653;0.38231743323954703;0.39307157458130326;0.36013052249417027;1.1002887543736513;1.0000740207733982;9.999995644656778;0.41668633306812886;0.45198467876178383;0.4519535189348724;0.3792746240690614;-0.3633740658722552;0.525287867572529;1.0001943489966312
18.13;1.0912842426466867;0.4171352561622466;0.38231860607647156;0.3930722089169736;0.36013056202545524;1.1002888632185885;1.0000741896854932;9.99998558607831;0.4166866151116219;0.45198428258163587;0.4519528600108295;0.37927564768985195;-0.3633740664720813;0.525286290444504;1.00019706379707
18.14;1.0889898212057174;0.4161478121306304;0.38221852006602064;0.37152079974224034;0.3410978336255121;1.0975300169235127;1.000074450618306;9.999975165586463;0.4166868789354233;0.45198393084409005;0.4519522031312638;0.37934061821148074;-0.3443370670179974;0.5123460134157547;1.0001997911396605
18.14;1.088989237862217;0.41614753536810417;0.3822197148115026;0.3715213945232761;0.34109789360337384;1.0975302268506963;1.0000747983778482;9.99996436442491;0.4166871237059567;0.45198362716603613;0.45195154672857113;0.3793415362943529;-0.3443370675109691;0.5123444832088629;1.0002025296398362
18.15;1.0912824956740368;0.41713437971573947;0.38232214332681447;0.39307520419628617;0.36013185292524763;1.1002905061176704;1.0000752290835506;9.999953173104332;0.4166873488839625;0.4519833753552433;0.4519508894881973;0.3792784026895716;-0.36337506795234725;0.5252823927578352;1.0002052757396604
18.15;1.0912819527048467;0.4171340790665018;0.38232334911349103;0.3930757560624355;0.36013193647957986;1.1002908689440833;1.00007573869754;9.999941593842893;0.41668755369074717;0.4519831797234989;0.4519502306597494;0.3792792178960495;-0.3633750683435231;0.5252809134710136;1.0002080237115736
18.16;1.0889876118174442;0.41614658940947846;0.38222328493379865;0.37152425711860443;0.34109925494636933;1.0975323296532375;1.0000763218224806;9.999929643399785;0.4166877371577556;0.45198304507280485;0.4519495704385631;0.37934398269402475;-0.34433806868576705;0.5123407182069306;1.0002107662840038
18.16;1.0889871201828525;0.41614628160535055;0.38222448992825864;0.371524758679241;0.3410993638389922;1.0975329008804768;1.000076971895642;9.999917353637974;0.41668789850267696;0.45198297603421844;0.4519489102282777;0.37934469865245535;-0.3443380689804101;0.5123392925812842;1.0002134952044193
18.17;1.0912804788202528;0.41713311194075814;0.3823269153998877;0.3930784704230609;0.3601333737662079;1.1002925912927504;1.000077682169922;9.999904769223523;0.4166880371759581;0.451982976650394;0.4519482524145079;0.3792813681842125;-0.3633770692290041;0.5252780206133622;1.0002162012803157
18.17;1.0912800419282798;0.4171328159191226;0.38232810221865254;0.3930789145801896;0.36013350957385953;1.100293404952944;1.0000784462320003;9.999891949954078;0.41668815250953345;0.4519830505347068;0.45194759991181804;0.3792819940540912;-0.3633770694330406;0.5252766504656561;1.0002188738028763
18.18;1.0889858068849638;0.41614535202314556;0.3822280010491275;0.3715272998665513;0.3411008815975677;1.0975353428722265;1.0000792580990616;9.999878973755367;0.41668824331959825;0.4519832012135375;0.45194695574804145;0.37934657855476683;-0.34433906959344923;0.5123358550209902;1.0002215006447999
18.18;1.0889854163032393;0.416145094992545;0.38222915020193937;0.3715276851957401;0.34110104460822005;1.097536403629669;1.000080112635567;9.99986593585627;0.4166883079936729;0.45198343235574995;0.45194632244182553;0.37934712302263573;-0.3443390697105677;0.5123345419480115;1.0002240696938154
18.19;1.091278869985035;0.4171320046310455;0.38233150111547526;0.39308128206293824;0.3601351083193301;1.1002965820872288;1.0000810057076261;9.999852950273484;0.41668834505940994;0.4519837476123793;0.4519457013840846;0.37928362811217387;-0.36337806978459625;0.5252734003328438;1.0002265705999085
18.19;1.0912785245675252;0.41713181763270896;0.3823325955735168;0.3930816078485167;0.36013529669535344;1.100297869812699;1.0000819334676256;9.999840148716018;0.4166883534177713;0.4519841504141257;0.45194509284448536;0.3792840943671158;-0.3633780698160683;0.5252721338779086;1.0002289956624417
18.2;1.0889843821209322;0.4161444913366993;0.38223238638428775;0.3715298696485853;0.3411027197176757;1.0975402577262308;1.000082891792617;9.999827676371357;0.4166883321337239;0.45198464413612593;0.4519444965984951;0.37934852247306683;-0.34434006980610155;0.5123314100953482;1.0002313390882933
18.2;1.0889840891769562;0.41614439809351406;0.38223341515332016;0.37153012831513577;0.34110293278524106;1.0975417371227476;1.0000838767459317;9.999815692222457;0.4166882803961712;0.4519852318833893;0.45194391276596235;0.3793489131959228;-0.34434006975640485;0.5123301719966521;1.0002335955352553
18.21;1.0912786460447;0.41713189103235154;0.3823356498999753;0.3930839364451991;0.3601370330025742;1.1003022988704367;1.0000848858581348;9.999804362253151;0.41668819750337505;0.45198591577084357;0.4519433423209115;0.37928526749410746;-0.3633790696691102;0.5252691062601957;1.0002357594676592
18.21;1.0912784106783162;0.4171319111203011;0.3823366093927839;0.39308411417920786;0.36013727360427805;1.1003039335544178;1.0000859192204399;9.999793841993379;0.4166880826183303;0.45198669673470093;0.45194278684127853;0.37928558699687615;-0.36337906954652793;0.5252678761301613;1.0002378254412734
18.22;1.0889843840318196;0.41614480827574;0.3822362622963827;0.3715321930874223;0.34110475155430653;1.0975466326201768;1.0000869793310951;9.999784267232513;0.41668793448688424;0.4519875747610454;0.45194224804774824;0.3793498741566987;-0.3443410693909119;0.5123271492835484;1.000239789420835
18.22;1.0889842133326653;0.4161449531645928;0.38223715388283697;0.37153227827081114;0.3411050229854472;1.0975483892272588;1.0000880701517996;9.999775752657895;0.416687751363871;0.4519885488516472;0.45194172785052256;0.3793501316271441;-0.34434106920426755;0.5123259098907067;1.0002416502775069
18.23;1.0912779015094671;0.41713225088350797;0.38233919499315766;0.39308679183673195;0.3601403095467999;1.100309198385719;1.000089196064268;9.999768386221206;0.41668753154269156;0.4519896170228305;0.4519412284848778;0.37928636168755386;-0.3633810689881743;0.5252655402402633;1.000243409297851
18.23;1.091277806642739;0.4171325273630355;0.38234001623454505;0.3930867807267559;0.36014061668539865;1.1003110558452718;1.0000903600857551;9.999762231309807;0.41668727417486195;0.4519907765753801;0.45194075213382023;0.3792865662939103;-0.36338106874367915;0.525264285645593;1.000245067826454
18.24;1.0889839313397451;0.41614573583821574;0.38223957232517347;0.3715334552860335;0.3411070564384885;1.0975539565780903;1.0000915616511914;9.999757344265749;0.4166869794094974;0.4519920243505381;0.4519403004360052;0.3793497471125855;-0.3443420684713802;0.5123220784608622;1.0002466256047198
18.24;1.088983922495411;0.4161461499651263;0.38224031977604417;0.3715333527787838;0.3411074057569342;1.0975558948382451;1.0000927962197896;9.999753783866364;0.4166866477429676;0.4519933568273742;0.4519398745182005;0.3793499053039571;-0.3443420681716381;0.5123208109090465;1.000248081036715
18.25;1.091277780462038;0.4171337216823092;0.38234221324965834;0.39308768698762714;0.3601427746472886;1.1003178647000351;1.0000940574945822;9.999751599768647;0.41668627942061554;0.451994770019345;0.4519394752442616;0.3792870416008757;-0.36338206784470467;0.5252611770381965;1.0002494319441655
18.25;1.091277858517748;0.4171342739932428;0.38234288234155217;0.3930875023976507;0.36014316513047984;1.1003198593874224;1.0000953397872872;9.999750820182427;0.41668587467377244;0.45199625932382925;0.45193910315883173;0.3792871566627572;-0.3633820674907604;0.525259905340409;1.0002506755711993
18.26;1.0889841543658954;0.4161477566407148;0.38224228110364533;0.37153401180689755;0.3411096848017798;1.0975618709997097;1.0000966387630348;9.999751459388039;0.4166854343216619;0.4519978196713801;0.4519387582727167;0.379350251373437;-0.3443440671100564;0.5123183431153816;1.000251808834366
18.26;1.0889843123129905;0.41614843993547124;0.382242866115493;0.37153376000673916;0.3411101067354205;1.0975638913954002;1.000097951252131;9.99975353789728;0.41668495978002196;0.4519994458220602;0.45193843998280275;0.37935032708740224;-0.34434406670310097;0.5123170779509305;1.000252829922897
18.27;1.0912783328258857;0.4171362724338322;0.38234459242289737;0.3930879628413114;0.36014553872691046;1.100325912586346;1.000099274659279;9.999757091829242;0.41668445291189404;0.45200113260118824;0.4519381475062613;0.37928738560593245;-0.3633830662706618;0.5252568023578392;1.0002537398097882
18.27;1.0912785695402727;0.417137074367773;0.3823450906479002;0.39308766088050523;0.3601459821681345;1.100327926158726;1.0001006067731288;9.999762164035475;0.41668391617799255;0.4520028753649369;0.45193788059194206;0.37928742858004705;-0.36338306581360336;0.5252555479200922;1.0002545415228834
18.28;1.088985017458973;0.4161507945210355;0.3822443171201241;0.37153406722072196;0.3411125446291692;1.0975709227326869;1.0001019466005872;9.999768789317125;0.4166833525375822;0.45200467056245874;0.45193763944892434;0.37935045683822716;-0.3443450653326042;0.5123139892373253;1.0002552380009946
18.28;1.088985313773668;0.4161517037838994;0.3822447313021405;0.3715337316979213;0.3411129990251262;1.0975728922861359;1.0001032947056319;9.999776985892982;0.41668276498520024;0.45200651578180895;0.45193742406949444;0.37935047036237923;-0.3443450648277948;0.5123127546673035;1.0002558310499101
18.29;1.0912794494924452;0.41713975126743513;0.3823462902123779;0.393087870046459;0.3601484527801419;1.100333825309481;1.0001046519815289;9.999786754374377;0.4166821560899837;0.452008409263988;0.45193723410537495;0.37928746872726227;-0.36338406429852615;0.5252525388029616;1.000256322209104
18.29;1.091279770719972;0.41714075683107216;0.3823466248961077;0.39308751751119103;0.36014890688268464;1.100335714028593;1.0001060184081618;9.999798075360196;0.4166815278788685;0.4520103493422897;0.45193706929590144;0.3792874513635211;-0.3633840637436364;0.5252513345122382;1.000256714196711
18.3;1.0889862694051886;0.4161546682493622;0.3822456912330977;0.3715338869741595;0.3411154685431659;1.0975785525152786;1.0001073930989604;9.999810903364944;0.41668088212253607;0.4520123339778581;0.4519369298387298;0.37935041754786125;-0.34434606316224664;0.512309815314394;1.0002570110362747
18.3;1.0889865836405745;0.41615575530132687;0.38224594812481827;0.3715335334353847;0.34111591027863236;1.097580335333298;1.0001087742361052;9.999825165339429;0.41668022046009107;0.4520143605995735;0.45193681651785395;0.37935036645166054;-0.3443460625542313;0.5123086475543727;1.0002572168755384
18.31;1.0912807078774687;0.41714396646585744;0.3823473520311382;0.39308767324364585;0.36015133914705594;1.1003410567494278;1.0001101578613585;9.99984076622106;0.4166795440561493;0.4520164264915826;0.4519367303875238;0.37928729730493166;-0.3633860619199072;0.5252492170617854;1.0002573350826949
18.31;1.091280992760186;0.4171451222372895;0.38234753393023646;0.3930873378577684;0.3601517560436941;1.100342711568828;1.0001115374154415;9.99985759890236;0.41667885335049354;0.4520185291526918;0.45193667203977367;0.37928720945057615;-0.36338606125976447;0.5252480940136;1.0002573684251153
18.32;1.0889874345183905;0.4161591725235154;0.3822464511406116;0.3715337416782204;0.3411182685461629;1.0975852954518817;1.0001129051606257;9.999875557316523;0.4166781480929486;0.45202066603136914;0.45193664104351766;0.3793501022340205;-0.3443470605747075;0.5123059528474995;1.0002573202862381
18.32;1.088987674884952;0.4161603899413765;0.3822465652156585;0.3715334452547828;0.3411186501151436;1.097586804412277;1.000114254125159;9.999894546690491;0.41667742741822483;0.45202283422134765;0.4519366360329274;0.3793499749289952;-0.34434705986629727;0.5123048834482217;1.0002571959732907
18.33;1.0912827107645282;0.41714907368515514;0.3823478040970033;0.3930892193087291;0.36015510560299874;1.1003472352194732;1.0001155793226508;9.999914484331574;0.4166766903183307;0.45202503063819915;0.45193665531572835;0.379286826847903;-0.3633870591366535;0.5252455794919871;1.000257002859827
18.33;1.0912828970174069;0.41715035072625944;0.38234786322698433;0.39308897344829075;0.3601554453684803;1.1003485857313342;1.0001168775780942;9.999935294937567;0.4166759364256385;0.45202725226202395;0.45193669746659704;0.3792866574831312;-0.3633870583882077;0.5252445709994329;1.000256749292755
18.34;1.0889882313507298;0.41616417409111667;0.3822467024219496;0.37153391627248294;0.3411207795131864;1.0975908541890553;1.0001181463548676;9.999956908447182;0.41667516628888124;0.45202949628410305;0.4519367614495372;0.3793494664058496;-0.3443480576235013;0.5123025310815896;1.0002564428798058
18.34;1.0889883541911465;0.4161655152695101;0.3822467228478294;0.37153372017147823;0.34112107649944584;1.0975920391589418;1.0001193829175596;9.999979264773412;0.416674380994413;0.4520317601934902;0.45193684623907593;0.37934925278598175;-0.3443480568451507;0.5123015871399959;1.0002560892779233
18.35;1.091283262432256;0.41715432597773644;0.3823478828427182;0.39308959557132683;0.36015744654892173;1.1003521402511323;1.0001205839747815;10.000002321463967;0.4166735816869312;0.45203404152399973;0.4519369505434365;0.37928601498341746;-0.363388056055963;0.5252424308285634;1.0002556926830282
18.35;1.0912833094165784;0.4171557311361953;0.38234787461458325;0.39308944474874064;0.3601577010313891;1.10035315755525;1.0001217455473714;10.000026050550737;0.41667276943337356;0.45203633755878425;0.451937072969765;0.3792857509175504;-0.36338805525880874;0.5252415508983356;1.0002552567732848
18.36;1.0889894909018825;0.4161700757190952;0.3822466665329832;0.3715348008306407;0.34112293689923073;1.0975950896948918;1.000122863130734;10.00005042687525;0.41667194534620394;0.4520386454717416;0.45193721205572956;0.37934845869180017;-0.3443490544562037;0.5122996190215882;1.000254784072352
18.36;1.088989448214979;0.416171536239727;0.3822466313383237;0.37153468990667515;0.34112315172051744;1.097595933015242;1.000123931619778;10.0000754278093;0.41667111063831164;0.4520409625949697;0.45193736607999674;0.3793481364539862;-0.34434905365015794;0.5122988011297965;1.0002542749610308
18.37;1.091283177440604;0.4171600604797028;0.38234772474481826;0.39309032255999143;0.3601594568175842;1.100356683445829;1.0001249449856637;10.000101044560283;0.41667026664354334;0.45204328621330847;0.45193753302717005;0.3792847817143958;-0.36339005284243;0.5252404802859899;1.0002537282133541
18.37;1.0912830301293959;0.41716156098797647;0.3823476623881322;0.3930902474143102;0.3601596363642074;1.1003573393925137;1.0001258964932052;10.000127285622487;0.4166694150863323;0.4520456127645737;0.4519377106253788;0.379284390924647;-0.3633900520347539;0.5252397220656622;1.0002531427309747
18.38;1.0889890036277254;0.41617598522257193;0.3822463997754742;0.371535672615533;0.3411248015864458;1.0975979027900147;1.0001267797354252;10.00015416200366;0.4166685583221744;0.4520479373567149;0.4519378966666782;0.3793469598182536;-0.34435005122871537;0.5122971985459861;1.0002525192029939
18.38;1.0889887404334584;0.4161775089730599;0.38224630966812917;0.37153563000542467;0.34112494948142974;1.097598377409035;1.0001275895623203;10.000181666088631;0.41666769900722955;0.45205025430667395;0.4519380896808765;0.37934648423045264;-0.3443500504254082;0.5122964995444855;1.0002518601641155
18.39;1.0912822375459397;0.4171660793648052;0.3823473465770063;0.3930913302288491;0.36016119026133814;1.1003587667812613;1.0001283218708346;10.000209765132892;0.4166668395402428;0.4520525578082187;0.4519382892101301;0.37928296067577866;-0.36339104962524243;0.5252383169677466;1.0002511685622346
18.39;1.0912818461001756;0.41716760799106867;0.3823472238357705;0.39309131583035917;0.36016130675310126;1.1003590742634621;1.0001289729819511;10.000238411914594;0.41666598182380526;0.4520548422105464;0.4519384954199629;0.3792823867410446;-0.36339104882805745;0.5252376766152571;1.0002504462900799
18.4;1.0889875614872855;0.4161819934397303;0.38224585095520186;0.37153800173687807;0.3411275192267908;1.0976003041712536;1.0001295391092089;10.000267554213194;0.41666512726890764;0.4520571025631939;0.4519387088285382;0.37934476150167673;-0.3443510480333187;0.5122952484466972;1.00024969262958
18.4;1.0889870242072313;0.4161835087077737;0.3822456897542245;0.37153800407313403;0.3411276036002;1.0976004618104427;1.0001300155208186;10.000297129913509;0.4166642770823519;0.45205933524123837;0.4519389305841414;0.3793440857886821;-0.3443510472401822;0.5122946582988339;1.0002489029750041
18.41;1.0912802308540954;0.41717210191447557;0.3823466958741405;0.39309253127030636;0.3601626696101654;1.1003595522795209;1.0001303964908412;10.00032705981536;0.4166634328586223;0.45206153785092695;0.4519391626473878;0.37927936218108754;-0.3633920464476344;0.5252358723607345;1.0002480698028164
18.41;1.0912795343734678;0.4171735891301906;0.3823464950840795;0.393092538173181;0.36016271954941365;1.1003595790639877;1.0001306763808149;10.00035725097699;0.4166625970750115;0.45206370867867557;0.4519394074217939;0.3792785945560638;-0.3633920456548488;0.5252353183616582;1.0002471858784434
18.42;1.0889849337602369;0.4161879187985468;0.3822450429049555;0.37153923175944625;0.34112886192441677;1.0976005436082066;1.0001308507014288;10.00038760148434;0.41666177314396147;0.4520658466563417;0.4519396670740398;0.37934178741935676;-0.3443530448614298;0.5122943375799026;1.0002462468756812
18.42;1.0889840747807709;0.41618936569399245;0.3822448027414898;0.37153923485698614;0.34112887105086354;1.0976004461419084;1.0001309172482264;10.00041800718042;0.41666096495594973;0.4520679519334194;0.45193994269534726;0.3793409455131708;-0.34435304406741973;0.5122938068221161;1.0002452514654347
18.43;1.0912769613432949;0.41717788027545766;0.38234573129237787;0.39309375713525524;0.3601638557237429;1.1003592866601468;1.000130877125073;10.000448380956499;0.416660176297868;0.45207002604280333;0.45194023374289527;0.37927607380138745;-0.3633940432732665;0.5252351051563476;1.0002441999641294
18.43;1.0912759543834334;0.4171792819939449;0.38234545516467044;0.393093749280207;0.36016381852260154;1.1003590654205682;1.0001307343618775;10.000478669604313;0.41665941054555466;0.4520720712106506;0.4519405383886147;0.3792751775258884;-0.3633940424797942;0.5252345789820005;1.0002430930477326
18.44;1.088981058900148;0.41619352396958176;0.38224393099021314;0.37154041952119143;0.34112986978607457;1.0975997835951863;1.0001304940897269;10.000508850201141;0.41665867058589273;0.4520740894924609;0.4519408545730441;0.3793382620046021;-0.3443540416880825;0.512292893785611;1.0002419306667507
18.44;1.088979923495222;0.4161948859162234;0.38224362283331653;0.3715403975928092;0.34112978693621737;1.0975994440011105;1.000130160630771;10.000538917314898;0.41665795890648644;0.4520760821077654;0.4519411809655668;0.37933733235491435;-0.3443540408992207;0.5122923463202879;1.0002407115681826
18.45;1.0912725524449547;0.4171832736315926;0.3823444423328125;0.3930961065221042;0.36016579229972584;1.1003580505828294;1.0001297370710327;10.00056887711703;0.416657277564581;0.45207804892337333;0.4519415170949699;0.3792723934009857;-0.3633950401140651;0.5252336232238533;1.000239434204833
18.45;1.0912713067755917;0.41718460472485247;0.3823441025929036;0.3930960698204697;0.36016567057564486;1.1003576066527174;1.0001292266177535;10.0005987425628;0.4166566281046427;0.4520799884945174;0.4519418626688249;0.37927144976143967;-0.36339503933318024;0.5252330339332472;1.0002380984364418
18.46;1.0889761938582516;0.4161988325056126;0.38224255891065084;0.37154149579499296;0.341130533545294;1.0975981136585673;1.0001286338298132;10.000628519196049;0.4166560120487154;0.4520818988679421;0.45194221689551906;0.37933450609196456;-0.34435503855691574;0.5122912481357283;1.0002367063631452
18.46;1.0889748675058981;0.4162001393195601;0.3822421868114027;0.37154144194796845;0.34113037925145456;1.097597571120817;1.0001279645563217;10.000658193953694;0.41665543133070027;0.45208377843130143;0.45194257822678585;0.3793335671147524;-0.3443550377855709;0.5122906065936979;1.0002352616827188
18.47;1.091268337651247;0.4171888736611705;0.38234295519547923;0.39309746380499205;0.36016630549672035;1.1003569769869146;1.0001272256241274;10.000687742563535;0.4166548879367333;0.4520856259953396;0.45194294437522226;0.3792686370452143;-0.36339603701968043;0.5252317994673936;1.000233768494982
18.47;1.0912669725936788;0.41719015802914317;0.3823425501518466;0.3930973894222929;0.3601661249666704;1.1003563282766788;1.0001264243470704;10.000717140584008;0.4166543834753768;0.45208744030869286;0.4519433127573293;0.3792677186940521;-0.36339603626008343;0.5252310985425552;1.0002322308710112
18.48;1.0889707832440636;0.41620394370213776;0.3822409261639927;0.37154242544022387;0.34113094991730264;1.0975956218572682;1.0001255673750664;10.000746357747055;0.41665391905828314;0.45208921981834366;0.45194368133527296;0.37933081317551814;-0.3443560355078369;0.5122891742845535;1.0002306534830123
18.48;1.0889694226355888;0.4162052046702607;0.38224048425649415;0.37154232110304874;0.34113075092433565;1.0975948546724428;1.0001246601104061;10.000775347050975;0.41665349519047473;0.4520909628199701;0.4519440491035396;0.3793299205467805;-0.34435603476437493;0.5122884076120559;1.00022904228312
18.49;1.0912628998955036;0.4171938924709787;0.382341179333091;0.3930982837292994;0.36016664013985483;1.1003540232820626;1.0001237074948515;10.000804046952172;0.4166531119869815;0.45209266753978633;0.4519444157921204;0.3792650404653276;-0.3633970340314741;0.5252294901409271;1.0002274046922204
18.49;1.0912615805848942;0.41719512861738417;0.3823406971101739;0.3930981328711686;0.3601664308933208;1.1003531230459147;1.0001227147798453;10.000832392191011;0.41665276994706485;0.452094332134322;0.4519447812908979;0.3792641725242944;-0.3633970333106798;0.5252286566354628;1.0002257494362377
18.5;1.0889654735610483;0.41620886320877276;0.38223899239832326;0.37154307256605906;0.341131236314296;1.0975921480311952;1.0001216872493368;10.000860323182124;0.4166524702717758;0.45209595500973737;0.4519451454179502;0.37932731687667137;-0.34435703260293377;0.5122865798368879;1.0002240857789428
18.5;1.088964231764147;0.41621006891526424;0.3822384663091107;0.3715428557886234;0.3411310276696118;1.0975910924753163;1.0001206300135317;10.000887792612703;0.41665221416495074;0.4520975353840011;0.4519455080043299;0.3793264749252618;-0.3443570319089434;0.5122856812508527;1.0002224223672131
18.51;1.0912578658645953;0.4171986956530144;0.3823390724407054;0.39309869004822673;0.3601669169651379;1.1003499525827354;1.0001195485258227;10.000914770461593;0.4166520022012272;0.45209907347128353;0.45194586911323736;0.3792616491522658;-0.3633990312297489;0.5252273449440166;1.0002207668205987
18.51;1.0912567429126072;0.4171998636179236;0.3823384940137214;0.39309839170534133;0.36016671634283426;1.1003487274936028;1.000118449021952;10.00094124608088;0.41665183451727617;0.45210057001275616;0.4519462294549817;0.3792608423379054;-0.36339903056688844;0.5252263833244699;1.0002191260409636
18.52;1.0889618701292842;0.416213918128023;0.38223669636455704;0.3715434941223992;0.3411315233381091;1.0975884195556205;1.0001173383823483;10.000967223137023;0.41665171134384804;0.45210202575983777;0.4519465906845831;0.3793240574062524;-0.3443580299223736;0.5122834703202551;1.0002175051264763
18.52;1.088960897784794;0.41621383173873205;0.38223494455907536;0.3715430609311933;0.34113129171544637;1.097587033570417;1.0001162233861094;10.000992704982393;0.416651633201509;0.45210344146621395;0.4519469553504785;0.37932329799268694;-0.34435802929857917;0.5122824518234435;1.0002159051778323
18.53;1.091253830023554;0.4172031801021814;0.382336522377349;0.39309845040434366;0.36016726637838375;1.1003445757348584;1.0001151101475054;10.001017682647602;0.41665160081950264;0.45210481790025886;0.45194732667039783;0.3792585687780511;-0.3634000286977995;0.5252240200350555;1.0002143235656114
18.53;1.0912530254786608;0.4172030339564341;0.38233469700898653;0.39309793684498506;0.36016705413982675;1.1003430537829049;1.0001140047188595;10.001042138495613;0.41665161517332683;0.45210615540351945;0.45194770811868695;0.3792578753303425;-0.36340002812189576;0.5252229457712235;1.000212756438914
18.54;1.0889584869322944;0.41621818570205205;0.3822338634193854;0.37154292566590946;0.3411319443487145;1.0975824772431577;1.0001129137528042;10.001066049972462;0.41665167736691106;0.4521074535103508;0.4519481030346552;0.37932122361078363;-0.3443590275725189;0.5122798996990934;1.0002112002355885
18.54;1.0889578622974319;0.41621797392592935;0.3822319583078659;0.3715423441850197;0.3411317586295087;1.09758085616495;1.0001118436016192;10.001089383550354;0.4166517881536141;0.45210871115680135;0.45194851448139134;0.3793206190890375;-0.3443590270514495;0.5122787649246389;1.0002096520805144
18.55;1.091251155917355;0.4172071874219843;0.3823333776394769;0.3930976009573065;0.3601677856396565;1.1003381992760046;1.0001107988459224;10.001112097523919;0.41665194753920787;0.4521099272894747;0.4519489451403051;0.37925606583149485;-0.3634010265604973;0.5252202342434711;1.0002081100342095
18.55;1.0912507279028854;0.41720689907684877;0.3823313897554335;0.39309696555468965;0.36016763020000037;1.100336513473509;1.0001097819575637;10.00113415479264;0.41665215467305433;0.4521111013981955;0.4519493971829145;0.3792555660734908;-0.36340102610117375;0.5252190426912409;1.0002065731238141
18.56;1.0889565828879082;0.4162206950588819;0.382229280553004;0.371541793257988;0.3411325341377811;1.0975758045951478;1.0001087937554907;10.00115552687657;0.4166524079826619;0.452112233646464;0.4519498723499408;0.37931812046120594;-0.34436102567468685;0.5122757978312228;1.0002050414151826
18.56;1.0889563706872214;0.4162215437700056;0.3822283192199016;0.3715411585708184;0.34113244973610646;1.0975740782709174;1.000107833787298;10.001176190234398;0.41665270553494027;0.45211332465165527;0.45195037224228934;0.3793177286976896;-0.3443610252822708;0.5122745631352154;1.0002035159502873
18.57;1.09125009750101;0.4172105608943178;0.3823295291138264;0.39309753345364085;0.36016964160258064;1.1003323406905297;1.000106900966884;10.001196127787857;0.41665304541402676;0.4521143753027666;0.4519508982930733;0.3792543898767235;-0.36340302492531096;0.5252167262041875;1.0002019983279327
18.57;1.0912501256451768;0.41721012590892664;0.38232737989261173;0.3930968060453617;0.3601695395154317;1.1003305988083103;1.0001059942606765;10.001215332495795;0.4166534258565202;0.45211538654453354;0.45195145138216924;0.37925410243794566;-0.36340302460512164;0.5252154637377543;1.0002004906660504
18.58;1.0889564627519654;0.41622382570681865;0.38222516063191486;0.37154033173784407;0.3411333872138931;1.0975688592633717;1.000105112533495;10.001233805438702;0.41665384494329677;0.45211635872915173;0.4519520318783655;0.3793168644013685;-0.34436202432275415;0.512271451412322;1.0001989955678048
18.58;1.088956761855626;0.41622453290219447;0.3822240548701163;0.3715396143508544;0.3411333587352981;1.097567126810946;1.0001042545671763;10.001251550213246;0.41665429995924086;0.4521172911836803;0.4519526399924515;0.3793166739968387;-0.34436202407903815;0.5122701750884828;1.0001975152227638
18.59;1.0912520306180373;0.41721380814042414;0.3823251447981945;0.3930962596962926;0.36017059449579764;1.1003254033998817;1.0001034198416237;10.00126856376879;0.4166547870915264;0.45211818271223636;0.4519532757127816;0.37925353018951596;-0.3634040238747399;0.5252123296419416;1.0001960507993815
18.59;1.091252632641076;0.4172132385148038;0.382322874721191;0.39309546099021403;0.36017055128554004;1.1003236884213814;1.0001026086263152;10.001284828120474;0.4166553019459892;0.45211903229427886;0.4519539387250193;0.37925343286318386;-0.3634040237105885;0.5252110519442748;1.0001946024285568
18.6;1.0889585712921748;0.41622641160037777;0.38222053552945495;0.3715385726438567;0.34113447180475626;1.0975619799531173;1.0001018213538693;10.001300315914985;0.41665584050080295;0.4521198393473241;0.45195462884716847;0.3793163827612491;-0.34436302358714477;0.5122670182753952;1.0001931689524624
18.6;1.0889594896877655;0.41622699357305276;0.3822193398134341;0.3715377924467533;0.34113450131472817;1.0975602759801504;1.000101058134444;10.001315007660754;0.416656399718949;0.4521206037259761;0.4519553464864261;0.37931638115344957;-0.3443630235048615;0.5122657554191171;1.0001917482817424
18.61;1.091255385333108;0.41721493800987675;0.3823192484639458;0.3930943338166708;0.3601717489121293;1.1003185747583903;1.000100318026533;10.00132890279119;0.41665697757045156;0.4521213254618756;0.4519560927384953;0.37925342921837124;-0.36340502346428216;0.5252079599332299;1.0001903380812207
18.61;1.091256611590781;0.41721546762272294;0.3823180368509173;0.3930935312760768;0.36017180232939333;1.1003168748560668;1.0000995981938476;10.001342019840347;0.4166575728361685;0.45212200452668866;0.45195686928245576;0.3792535273168831;-0.3634050234658364;0.5252067303267283;1.0001889356197107
18.62;1.0889631655333942;0.4162285370182577;0.38221566479195407;0.3715365967750054;0.3411357694893424;1.097555175364717;1.0000988945636344;10.001354395483355;0.4166581849986216;0.4521226408192235;0.451957678328677;0.37931667441408434;-0.34436402350934825;0.5122627427354113;1.0001875376930516
18.62;1.088964688007347;0.4162290261279834;0.38221445479293625;0.3715357836729418;0.341135837816936;1.0975534753017517;1.0000982041950184;10.001366085249913;0.4166588142808717;0.45212323405089744;0.45195852262963215;0.37931686790301966;-0.3443640235939888;0.5122615623121424;1.0001861408245578
18.63;1.0912611758503836;0.4172168905181225;0.38231436736736324;0.3930923072799484;0.3601731147361491;1.1003117725323237;1.0000975268143135;10.001377167143007;0.4166594616486038;0.4521237836673965;0.45195940502961623;0.37925410412291233;-0.3634060237187135;0.5252038844570514;1.000184740722078
18.63;1.0912629806953913;0.4172173541215596;0.3823131775538281;0.3930914986060563;0.3601731871680515;1.1003100641993353;1.0000968637274021;10.001387752515932;0.41666012853205336;0.45212428890260997;0.4519603275622066;0.37925437935533357;-0.363406023882599;0.5252027671352556;1.0001833314797974
18.64;1.0889700952431016;0.41623037240732386;0.3822108448688822;0.37153457085536584;0.3411371635377771;1.0975493481269532;1.0000962155429154;10.001397992835809;0.4166608164666335;0.45212474879362796;0.4519612909228695;0.3793176901340265;-0.3443650240847623;0.512258885303984;1.0001819054984176
18.64;1.0889721538688104;0.416230826125763;0.3822096905528706;0.3715337834396269;0.3411372329135858;1.0975476229675352;1.0000955810178085;10.00140806992712;0.41666152704391074;0.45212516245354883;0.45196229452948616;0.37931803277335063;-0.3443650243239108;0.5122578422783431;1.0001804540376167
18.65;1.0912691469284037;0.41721867101852456;0.3823096719977927;0.393090352383327;0.3601745051102884;1.1003048877812307;1.0000949571581679;10.00141817603626;0.41666226211049306;0.45212552953779334;0.4519633365888752;0.37925540331549157;-0.36340802459802785;0.5252010237943433;1.0001789674980397
18.65;1.0912714213642638;0.4172191303930396;0.3823085602703837;0.3930896039397722;0.3601745697090392;1.1003031427487637;1.0000943399866913;10.001428493495064;0.41666302387409576;0.45212585047693205;0.4519644140901744;0.379255797909476;-0.36340802490454854;0.5252000629317223;1.000177435028147
18.66;1.0889799671582845;0.4162325544350995;0.3822063247724329;0.3715330769456046;0.3411385233894553;1.097542389655949;1.0000937258020488;10.001439182491808;0.4166638147995975;0.45212612652237183;0.4519655233825426;0.3793192129657713;-0.34436602524050525;0.5122556328772996;1.000175844711418
18.66;1.0889824210790895;0.41623303197385053;0.38220526065069843;0.37153238489401863;0.3411385848341259;1.0975406306541573;1.0000931117715526;10.001450377679697;0.41666463724496017;0.4521263597022232;0.45196666109171474;0.37931964524409084;-0.3443660256025242;0.5122547581437935;1.0001741851967232
18.67;1.0912787754469968;0.41722051766099016;0.3823053241362963;0.39308874456792725;0.3601758644464407;1.1002978671649035;1.0000924957533077;10.001462185262909;0.4166654929595451;0.4521265526600517;0.4519678240311814;0.3792570923420539;-0.36340902598704955;0.5251981306284332;1.0001724474893734
18.67;1.0912813769393763;0.41722102482435797;0.3823043092224246;0.39308812956560263;0.36017592341486343;1.1002961006797003;1.0000918761709299;10.001474683638332;0.41666638295328534;0.452126708332791;0.45196900827834174;0.37925755328182686;-0.36340902639045825;0.5251973425075298;1.0001706254011162
18.68;1.0889902168052468;0.41623450749212704;0.3822021701513157;0.37153175404974187;0.34113987171643484;1.0975353339894502;1.0000912519365739;10.001487929442016;0.4166673079466485;0.4521268294656447;0.4519702090944063;0.37932102826421776;-0.3443670268089081;0.512253066531876;1.0001687152047676
18.68;1.088992932704195;0.41623505402392547;0.3822011988893892;0.37153123597407617;0.3411399273275891;1.0975335716418038;1.0000906230824167;10.001501957549335;0.41666826874461255;0.45212691828588936;0.45197142179105165;0.3793215176239248;-0.3443670272383513;0.5122523674166715;1.000166715447176
18.69;1.091289519538925;0.4172226179264517;0.3823013473694412;0.39308778902841734;0.3601772003456577;1.1002918199261318;1.0000899917446104;10.001516772788277;0.41666926595372733;0.4521269765370905;0.45197264226453937;0.3792590211357898;-0.36341002767468067;0.5251959381946036;1.0001646260099264
18.69;1.0912923283880287;0.4172232103545594;0.3823004047834418;0.3930873763109286;0.36017725210772816;1.1002900858501896;1.0000893619098712;10.001532346396733;0.4166702995302157;0.45212700565589675;0.4519738668319142;0.3792595383951951;-0.3634100281135964;0.5251953317250748;1.0001624467811
18.7;1.0890013553329818;0.4162367826609049;0.3821983218360514;0.37153120536886275;0.3411411927049588;1.0975283757188625;1.000088738654769;10.001548627665967;0.41667136858774795;0.4521270066983207;0.45197509188549034;0.37932306964882145;-0.3443680285503389;0.512251219023238;1.000160177802759
18.7;1.0890042410560574;0.4162374202856376;0.3821973891149187;0.37153089303100717;0.3411412400223867;1.0975266954267222;1.0000881282977525;10.001565560658243;0.4166724713838423;0.4521269798119874;0.451976313722788;0.37932361591890607;-0.34436802897967816;0.5122507012008156;1.0001578198858274
18.71;1.0913009808286804;0.41722502540814965;0.382297514472201;0.39308886002467597;0.3601796143215478;1.1002850517526142;1.0000875387196568;10.001583089981615;0.4166736056818427;0.45212692399463456;0.4519775286950818;0.3792611783439111;-0.36341102939611325;0.5251944687629915;1.000155373965168
18.71;1.0913039243708034;0.4172257035064589;0.38229657664330924;0.39308863867893284;0.36017965663882334;1.1002834522650369;1.0000869789584363;10.001601161961197;0.416674769265059;0.45212683774513773;0.45197873352551593;0.37926175749319374;-0.36341102979417056;0.5251940346438042;1.000152840056898
18.72;1.0890130655607135;0.41623940587973524;0.38219452855976754;0.37153143533735644;0.3411424777454209;1.0975219040530553;1.0000864586690088;10.001619731569587;0.416675959875284;0.4521267196929876;0.45197992530080866;0.3793253529382482;-0.3443700301687394;0.5122507437381975;1.0001502168458474
18.72;1.0890160430642644;0.4162401230038415;0.3821935750107704;0.37153129466381835;0.34114251710639615;1.0975204129141969;1.0000859885851843;10.00163876318445;0.41667717467367893;0.45212656841535265;0.45198110117406703;0.3793259632642412;-0.34437003051519566;0.5122503952121811;1.0001475020886121
18.73;1.0913138507818738;0.4172282029221562;0.38229368281467674;0.3930897704148454;0.3601808719016509;1.1002789834352225;1.0000855814816043;10.001658219459497;0.4166784101295867;0.45212638191304766;0.4519822582903371;0.3792625867720738;-0.3634130308292401;0.5251936526152041;1.0001446937350662
18.73;1.0913168409659304;0.4172289586003663;0.38229270501939655;0.39308969986975495;0.3601809116593051;1.100277619221402;1.000085251444483;10.001678055574144;0.41667966252101235;0.4521261574746071;0.4519833939681658;0.379263222181371;-0.363413031106702;0.525193396682455;1.0001417901624141
18.74;1.0890250090267481;0.41624234084202805;0.3821905956763561;0.3715322884174963;0.34114374665433556;1.0975163225296911;1.00008501188323;10.001698218781238;0.41668092827775033;0.45212589196800657;0.4519845056635746;0.3793278686896972;-0.34437103134354746;0.5122503023320093;1.0001387885560105
18.74;1.0890279929632327;0.41624313249138;0.3821895882074113;0.37153227404445216;0.34114378657809036;1.0975150939896565;1.0000848743119595;10.001718640918067;0.4166822040451893;0.4521255818927047;0.4519855906470105;0.3793285258675191;-0.34437103153609583;0.5122501504568326;1.0001356836899562
18.75;1.0913257874242799;0.4172312853818181;0.3822896389425836;0.39309086433353657;0.36018213992811476;1.1002739333574842;1.0000848475828805;10.001739233543205;0.4166834868759716;0.4521252231225786;0.4519866460193416;0.379265193492102;-0.3634140316812559;0.5251936376112328;1.0001324689255948
18.75;1.0913287447066;0.4172321126161661;0.38228860327651965;0.3930908901072063;0.36018217403881825;1.1002728398382235;1.0000849377881986;10.001759893126147;0.41668477417399374;0.45212481102329644;0.45198766903768867;0.3792658709569575;-0.36341403177670323;0.525193607277189;1.0001291383442121
18.76;1.0890368611674024;0.4162455646473831;0.3821864374030717;0.37153355611593974;0.34114499844203433;1.0975128110503791;1.0000851498933732;10.001780509576243;0.4166860633493944;0.4521243408281619;0.45198865725287074;0.3793305568144223;-0.3443720318209503;0.5122507350491458;1.0001256885142067
18.76;1.0890397764286261;0.4162464226370449;0.38218537588890134;0.3715336056437524;0.3411450238188959;1.0975118428666255;1.0000854893948277;10.001800976935018;0.41668735186936956;0.4521238078063958;0.45198960862971016;0.37933124902888815;-0.3443720318131215;0.5122508403718595;1.0001221191914904
18.77;1.091337486707339;0.4172346349292385;0.382285374281281;0.3930922476731173;0.3601833606782202;1.1002699309759398;1.0000859620880502;10.001821207377626;0.4166886375165615;0.45212320746226276;0.45199052165655995;0.379267945405293;-0.3634150317525906;0.52519461809737;1.000118432939225
18.77;1.0913403454538138;0.41723551039977813;0.382284286150774;0.3930923110450985;0.3601833783978632;1.1002690724158413;1.0000865730073427;10.00184113821967;0.41668991843980224;0.45212253587312434;0.45199139545630906;0.3792686434439558;-0.3634150316389915;0.5251948706088239;1.000114633981667
18.78;1.0890483507780715;0.41624899632860074;0.38218206649015285;0.37153500486734325;0.34114618817751924;1.0975092658789871;1.0000873259949254;10.001860718784961;0.4166911932589291;0.45212178988589125;0.4519922300226273;0.37933333995293017;-0.34437303147262033;0.5122522718069602;1.0001107269343796
