time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.78;1.089051145990099;0.4162498723450587;0.38218094958645454;0.37153508196435214;0.3411462020760426;1.0975085106989724;1.0000882239473596;10.001879890420511;0.4166924611506656;0.45212096707289007;0.4519930261265171;0.37933403131884613;-0.344373031254856;0.5122526783093729;1.0001067168766729
18.79;1.091348733011424;0.4172380863820976;0.38228089108520225;0.39309375463408863;0.36018453155595154;1.1002678055176494;1.0000892690225214;10.001898589919751;0.41669372145094036;0.4521200656248575;0.4519937850013077;0.379270714167468;-0.3634160309884757;0.5251967821888351;1.0001026104681308
18.79;1.0913514716947736;0.4172389478113752;0.38227974519341684;0.3930938480761545;0.36018454625676427;1.1002671478219648;1.0000904622233573;10.001916776609564;0.4166949730741813;0.4521190845340606;0.4519945082459699;0.37927138547572214;-0.3634160306776608;0.5251973435890425;1.0000984155996573
18.8;1.0890603646092258;0.4162528009562062;0.3821774811924018;0.3715368967627144;0.3411473429817955;1.0975065337907577;1.0000918025548728;10.00193445063511;0.4166962144963028;0.45211802396664447;0.45199519780834246;0.37933604232239576;-0.3443740303275548;0.5122550337924101;1.0000941396842917
18.8;1.0890630596721527;0.41625363645566965;0.382176310585843;0.37153700603171097;0.3411473609118709;1.0975059576422226;1.000093286247387;10.001951641850416;0.41669744410376924;0.45211688521498283;0.45199585608767917;0.3793366819775647;-0.3443740299438603;0.5122557464446027;1.000089788976347
18.81;1.0913595192345351;0.4172417485662961;0.3822765202134609;0.39309499014334487;0.3601853597760463;1.100265411650008;1.000094907088132;10.001968385951145;0.41669866035995723;0.4521156700851892;0.4519964861129473;0.3792733020709129;-0.3634180295325988;0.5252008637878701;1.0000853691103089
18.81;1.0913621782908178;0.41724254879809697;0.38227532990654656;0.39309511160387917;0.36018537897725755;1.1002648872412144;1.0000966581635327;10.00198471452142;0.41669986189919295;0.452114380204752;0.45199709120623976;0.37927390024015345;-0.36341802909952486;0.5252017217549227;1.0000808859359769
18.82;1.089071034608747;0.416255985421143;0.3821726962736218;0.3715385784009692;0.3411485269723341;1.0975043759972993;1.000098532944026;10.002000659962203;0.41670104776742756;0.45211301687259475;0.45199767411384856;0.37933847363430906;-0.3443750286494458;0.5122589906031982;1.0000763464349816
18.82;1.089073648799821;0.41625673726643114;0.3821714901656739;0.3715387082240882;0.3411485408365993;1.0975038704565312;1.000100524665284;10.002016262743899;0.4167022177862179;0.45211158158562037;0.45199823656385935;0.37933901908907336;-0.34437502818613336;0.5122599860653958;1.0000717591000898
18.83;1.0913700147489327;0.417244752579856;0.3822716675165617;0.3930967122777404;0.36018652931048256;1.1002633646767992;1.0001026255826684;10.00203157346412;0.41670337263888585;0.45211007669432046;0.45199877937925026;0.3792755338460856;-0.3634190277126154;0.5252053974787916;1.000067133146112
18.83;1.091372561024858;0.4172454430821821;0.38227044634694307;0.39309684931359207;0.36018653167598685;1.1002628544561743;1.0001048268506485;10.002046642578003;0.41670451324570756;0.452108505599782;0.45199930235898156;0.37927601598162397;-0.3634190272313494;0.5252065201317885;1.000062477112991
18.84;1.0890812820026456;0.4162587601811331;0.38216778202253565;0.37154032929049136;0.3411496560787276;1.0975023371728105;1.0001071184647876;10.002061506668742;0.41670563999025256;0.45210687219161083;0.4519998042084544;0.3793404642478101;-0.34437602674437234;0.5122640232161927;1.0000577983036747
18.84;1.0890837377039078;0.4162593880626619;0.38216654530738203;0.3715404769944248;0.34114963834118117;1.0975018106754484;1.0001094894560858;10.002076194146591;0.41670675256546386;0.4521051800637599;0.45200028293019584;0.37934087789809606;-0.34437602625353697;0.5122652617502242;1.0000531031411124
18.85;1.091380922533953;0.41724762835876433;0.38226666114434943;0.3931000611152134;0.3601886816333375;1.1002612723180847;1.0001119288878884;10.002090746550653;0.41670785001893285;0.45210343257879027;0.45200073603646;0.3792772569538739;-0.36342002576058974;0.5252109260874314;1.000048397128841
18.85;1.091383268663056;0.4172482003522396;0.38226540953979493;0.3931002227216492;0.36018863122171474;1.100260719044972;1.0001144270749265;10.002105230914866;0.41670893058377556;0.452101633395991;0.452001160356677;0.3792776023155443;-0.36342002526694;0.5252122738919037;1.0000436849343761
18.86;1.089090772762841;0.4162610576328671;0.3821627461221179;0.37154217060151945;0.3411505954129363;1.097500147374233;1.0001169758284991;10.002119735302408;0.41670999184047613;0.4520997864254853;0.45200155201816605;0.37934191524849453;-0.34437702477351523;0.5122699757651301;1.0000389718708351
18.86;1.0890929967320426;0.4162615816947276;0.3821614801339095;0.37154234562347754;0.34115050443160944;1.0974995533478749;1.0001195676663077;10.002134351356103;0.416711031285893;0.4520978955564442;0.45200190678479296;0.3793421967940841;-0.34437702428107647;0.5122714257533332;1.0000342655492847
18.87;1.0913899415335424;0.41724972600254573;0.38226156791203936;0.393101958890613;0.3601894675241804;1.1002589336515913;1.0001221946855505;10.002149149245486;0.41671204659625505;0.4520959645021237;0.4520022202738827;0.37927844764180846;-0.36342102379053043;0.5252173114386505;1.0000295761129199
18.87;1.0913920474590193;0.41725020869019613;0.38226028978330345;0.3931021454991184;0.360189331993671;1.1002582871559725;1.0001248475006772;10.002164165572289;0.416713035278719;0.45209399647425536;0.45200248800026016;0.37927866850397896;-0.36342102330270776;0.5252188460276535;1.0000249152528158
18.88;1.0890993201452281;0.4162629820739796;0.3821576024764972;0.37154411374145724;0.34115120770247864;1.097498614922648;1.000127514930864;10.00217941976549;0.41671399426590744;0.4520919940706609;0.45200270564922945;0.3793428604380791;-0.34437802281786906;0.5122766938981951;1.0000202948631107
18.88;1.0891013286951832;0.4162634264470702;0.382156316743066;0.3715443091878303;0.341151026421176;1.0974979188259457;1.0001301849288025;10.002194934089745;0.416714920112747;0.4520899596363745;0.45200286964811803;0.3793430247510755;-0.3443780223355265;0.5122782832249887;1.000015726664591
18.89;1.0913980773628242;0.4172514942420225;0.3822563898534077;0.3931039426327048;0.3601898995027491;1.1002562005616943;1.0001328458818097;10.002210733116467;0.41671580956179893;0.45208789555073503;0.45200297779168885;0.37927916298839054;-0.36342302185481873;0.5252249909139537;1.0000112228163744
18.89;1.0914000058943711;0.4172519036953518;0.3822551025080005;0.3931041442194222;0.3601896768334413;1.1002554616529798;1.0001354869821162;10.002226837851927;0.4167166598580866;0.45208580432637235;0.4520030291588525;0.3792792771043498;-0.3634230213751193;0.5252266079278722;1.0000067952887448
18.9;1.08910711758682;0.4162646089473358;0.38215241215861684;0.3715461231519287;0.3411514709206233;1.0974957039181263;1.0001380977632943;10.002243261581715;0.4167174686829192;0.4520836888846069;0.4520030230667619;0.3793423695099688;-0.3443800208964009;0.5122837346038384;1.000002453915339
18.9;1.089108979771919;0.4162649926940549;0.38215113082355623;0.3715463315844421;0.34115121579639157;1.0974949296068852;1.0001406679087748;10.002260001528844;0.41671823399410685;0.45208155287684604;0.4520029581398096;0.3793424430301033;-0.34438002041917987;0.5122853641434542;0.9999982060846506
18.91;1.091405597055885;0.4172530082012347;0.38225121649126925;0.39310598168387506;0.3601900240163412;1.1002541413516391;1.000143187750238;10.00227703810633;0.41671895394634806;0.4520794006236763;0.4520028321600123;0.37927950068140076;-0.3634240199442174;0.5252321862880344;0.9999940587718245
18.91;1.0914074114860834;0.4172533720299303;0.3822499493747327;0.39310619897271415;0.3601897450658141;1.1002533425596963;1.0001456491374092;10.002294343064886;0.4167196266717313;0.4520772367738274;0.4520026424142702;0.3792795453354299;-0.36342401947228603;0.5252338189779627;0.9999900200105336
18.92;1.0891144290308987;0.4162660350449854;0.38214728577071033;0.3715481919108621;0.34115148933145795;1.0974925374750315;1.0001480456472074;10.00231188812359;0.41672025012852437;0.45207506614314624;0.4520023861361676;0.3793425795467373;-0.34438101900411094;0.5122909313872749;0.9999860981677662
18.92;1.0891162185853733;0.4162663763541769;0.3821460358439626;0.3715484162264764;0.3411511873696532;1.0974917307364573;1.0001503716198892;10.002329649970942;0.416720822439248;0.45207289369127845;0.4520020607574291;0.37934260542786397;-0.3443810185404815;0.5122925555624184;0.9999823006165028
18.93;1.0914127841554009;0.417254346290428;0.38224615444798615;0.3931080825577794;0.3601899478755223;1.1002509275211962;1.0001526215760106;10.002347600689516;0.4167213423867464;0.45207072448089336;0.4520016641068031;0.37927962448663366;-0.36342501808242345;0.5252393805881136;0.9999786332824735
18.93;1.091414564661115;0.41725465991197036;0.3822449183128054;0.39310831018937825;0.3601896172880408;1.1002501339456314;1.0001547909320525;10.002365692013331;0.41672180968746425;0.4520685636252156;0.45200119464609195;0.3792796377020845;-0.3634250176312366;0.5252409850405891;0.9999751006360588
18.94;1.0891215614247352;0.4162672682166035;0.38214228159888564;0.37155030682635004;0.3411513045005636;1.0974893569912445;1.0001568768846618;10.002383852762557;0.4167222248552364;0.4520664159508107;0.45200065129657147;0.3793426457624745;-0.34438201718854033;0.5122980389873169;0.9999717055828922
18.94;1.0891233382480714;0.4162675513396964;0.3821410536409948;0.3715505330245752;0.3411509400607212;1.097488604235776;1.0001588785184539;10.002401989487815;0.41672258873416557;0.4520642854814085;0.4520000327619499;0.3793426492390315;-0.3443820167565105;0.5122996152014121;0.9999684502028489
18.95;1.091419893551593;0.41725546021068344;0.382241188867454;0.3931102000078781;0.36018963336301996;1.1002478832403944;1.000160796043596;10.002419980743403;0.4167229024133731;0.45206217526446035;0.45199933715340573;0.37927964895595595;-0.36342601633797944;0.5252464038294238;0.9999653374187449
18.95;1.0914216599025566;0.4172557095806813;0.38223996459768106;0.39311042380530214;0.3601892315465694;1.1002472007111104;1.0001626299600412;10.002437682673595;0.416723167558512;0.45206008765318456;0.4519985624892821;0.37927964638989914;-0.36342601593599366;0.5252479444126653;0.9999623713468828
18.96;1.089129630751379;0.41626864581135703;0.3821373503021535;0.37155274055047716;0.34115083030089155;1.097486562252456;1.0001643810543432;10.002454950951256;0.41672338632555533;0.4520580246939509;0.45199770738815453;0.3793426434448105;-0.3443830155529907;0.5123049067514863;0.999959556145337
18.96;1.0891313646549985;0.41626885884675546;0.3821361346637632;0.37155296720166475;0.3411503895754715;1.097485972368094;1.000166050402524;10.002471656877345;0.41672356081969336;0.45205598824845106;0.4519967711800998;0.37934264181170985;-0.34438301519029657;0.5123064023403764;0.9999568953964201
18.97;1.0914268558596176;0.4172563010392827;0.3822362763044512;0.3931123162398924;0.36018902039869116;1.100245433797699;1.0001676388888108;10.002487682943437;0.4167236927864134;0.45205397992191887;0.4519957537395981;0.37927964261761765;-0.36342701484838785;0.5252531206771383;0.9999543923263761
18.97;1.0914285361490141;0.4172564797613181;0.3822350805018599;0.3931125498363319;0.36018854334884154;1.1002449466948199;1.000169147430578;10.002502910258055;0.4167237836568264;0.4520520009446559;0.45199465543194545;0.37927964648085477;-0.36342701452741;0.5252545617992546;0.999952050112604
18.98;1.089136405692367;0.4162693480203381;0.3821325059722876;0.37155487803445797;0.34115006904464956;1.0974845089264613;1.0001705775755896;10.0025172202532;0.41672383456620726;0.45205005201668996;0.45199347704794746;0.37934265361521957;-0.3443840142273889;0.5123113960899333;0.999949871745506
18.98;1.0891380317423116;0.4162694985748667;0.382131342200167;0.37155512247223715;0.3411495573346734;1.0974841171102545;1.0001719316000437;10.00253050300651;0.41672384620641073;0.45204813337913907;0.4519922199075764;0.37934266374585673;-0.3443840139484203;0.5123127756029914;0.9999478597699837
18.99;1.0914344154985167;0.4172572828737322;0.38223156031889355;0.39311483951955695;0.36018810448699806;1.1002437673047678;1.0001732126495233;10.002542653856148;0.4167238187282667;0.4520462452308547;0.45199088624176975;0.3792796760969705;-0.3634290136909034;0.5252600830669617;0.9999460163890421
18.99;1.0914359939698195;0.41725741817435447;0.3822304375711597;0.3931150949778582;0.36018755793624935;1.1002434558180674;1.000174424341369;10.002553575040352;0.4167237518242123;0.45204438811938175;0.4519894791484622;0.37927968970855047;-0.3634290134553808;0.5252613958306894;0.9999443434603613
19.0;1.0891427665655296;0.4162698596751699;0.3821279311546011;0.3715570964015163;0.34114902729094854;1.097483180145292;1.0001755696934533;10.002563191550982;0.4167236447629074;0.4520425630266942;0.4519880020490302;0.3793427037504842;-0.3443850132421542;0.5123173831446943;0.99994284245996
19.0;1.0891442965459335;0.41626999385663804;0.38212685611597413;0.37155735768672843;0.3411484437306052;1.0974829389021867;1.0001766509960561;10.00257146016384;0.41672349646113427;0.4520407714158349;0.45198645868314674;0.3793427174328421;-0.34438501305107605;0.5123186177155812;0.9999415147935999
19.01;1.091440585046116;0.41725777507502504;0.3822271697428786;0.3931170891144503;0.36018691722055385;1.1002437309485087;1.0001776702546379;10.002578365939756;0.416723305995758;0.4520390151969314;0.45198485360742363;0.3792797296760631;-0.36343001288143534;0.5252657873990924;0.9999403625013193
19.01;1.0914420710888757;0.417257918230693;0.3822261482870167;0.3931173510521916;0.36018629561890714;1.1002425549015635;1.0001786291369614;10.002583916352739;0.4167230730960414;0.4520372962342689;0.4519831920802926;0.3792797390663745;-0.3634300127320747;0.5252669277569112;0.9999393888109788
19.02;1.0891487582176493;0.416270375656669;0.3821237483395419;0.37155935132661133;0.34114768928857875;1.0974834089987329;1.0001795288550996;10.002588134038163;0.4167227979206812;0.45203561607303855;0.45198147940960864;0.37934274423370395;-0.34438601260189744;0.5123227066267265;0.9999385972470032
19.02;1.089150213831823;0.4162705309873745;0.3821227845194791;0.3715596091830257;0.3411470296852996;1.0974832906986824;1.0001803701150382;10.002591048394022;0.41672248067114565;0.4520339764887382;0.45197972061608355;0.3793427442717261;-0.34438601249010903;0.5123237356628112;0.9999379900259602
19.03;1.0914464408182847;0.41725828731328435;0.3822231684453067;0.3931205459802416;0.36018653620420527;1.100243196655221;1.0001811533789537;10.002592690735367;0.4167221215979432;0.452032379900473;0.45197792037988294;0.37927973901374357;-0.3634310123958283;0.5252707038352242;0.9999375680719468
19.03;1.091447875963246;0.4172584532570083;0.3822222621984012;0.39312079241332665;0.36018583458967;1.1002431236159382;1.0001818796266355;10.002593088219873;0.4167217209018549;0.4520308287669573;0.45197608299009506;0.3792797291623616;-0.36343101231776914;0.5252716102513568;0.9999373322282368
19.04;1.0891545165352998;0.4162709794891146;0.3821200198589124;0.37156155415639613;0.34114603348113753;1.0974830695274045;1.0001825505377342;10.00259225375088;0.4167212785363882;0.4520293245912221;0.4519742124435137;0.3793427160629733;-0.34438701225448237;0.5123271266701422;0.9999372834314509
19.04;1.089155921846254;0.41627115265164877;0.38211916574370847;0.3715617765218203;0.34114528405415345;1.0974830340644355;1.0001831678075157;10.002590181824702;0.41672079442659765;0.4520278676661462;0.4519723125773547;0.3793427012194979;-0.3443870122047563;0.5123279080788568;0.9999374218089995
19.05;1.0914520882354213;0.4172589243460696;0.382219654174209;0.39312266833933457;0.36018469650179585;1.1002430185551948;1.0001837326345213;10.002586852268285;0.41672026880210333;0.45202645765429933;0.4519703869292444;0.3792796860390878;-0.36343201216765625;0.5252746466762152;0.9999377461047371
19.05;1.091453449418029;0.41725910419771106;0.3822188461439383;0.39312285638118843;0.36018389929219835;1.1002430254157887;1.0001842455436827;10.002582237388324;0.41671970224859667;0.4520250942975213;0.45196843857074104;0.37927967179328065;-0.36343201214229476;0.5252753044162233;0.9999382535392273
19.06;1.0891600027706112;0.41627164459724714;0.3821166953078169;0.3715635494730381;0.34114400472343903;1.0974830570039216;1.0001847064398695;10.002576306533252;0.4167190955571208;0.45202377790329135;0.45196647032021114;0.3793426594938517;-0.3443880121277882;0.5123305548356968;0.9999389394530306
19.06;1.0891613089780405;0.41627183383255784;0.38211592613235734;0.3715637019929289;0.34114316740596307;1.0974831147427422;1.0001851154281298;10.002569016601784;0.4167184493600528;0.45202250960126;0.45196448518973326;0.37934264985272054;-0.34438801212336284;0.5123310939674361;0.9999397972361634
19.07;1.0914573651212331;0.4172596239474778;0.38221649325533225;0.39312452644072593;0.3601824997495218;1.1002431992544424;1.0001854739732872;10.002560300723932;0.4167177637931257;0.45202129126931245;0.4519624867727215;0.3792786433217579;-0.3634340121283405;0.5252775849167645;0.9999408192267901
19.07;1.0914586046919614;0.41725982373041864;0.38221575827089554;0.3931246471195089;0.3601816311034499;1.1002433105368155;1.0001857848420272;10.002550083140582;0.41671703859142306;0.4520201248801198;0.45196047947724277;0.37927863986701893;-0.36343401214223237;0.5252780102529969;0.9999419978343879
19.08;1.089165023989992;0.4162723844666498;0.38211367631066756;0.3715652741169508;0.34114167372261267;1.0974834478723257;1.0001860502104514;10.00253830848559;0.4167162734036001;0.45201901141410233;0.45195846851431243;0.37934263877830493;-0.34438901216503837;0.5123330424864823;0.999943325736167
19.08;1.0891661811924842;0.41627259365211994;0.38211297345944006;0.3715653670611609;0.34114078142851906;1.097483610091803;1.0001862695801582;10.002524949748201;0.4167154679676063;0.45201795033667624;0.4519564595941715;0.3793426388861904;-0.3443890121973629;0.5123333557879896;0.9999447949886584
19.09;1.0914620692435617;0.41726040243420287;0.38221360432414164;0.39312613826767884;0.3601800649979086;1.100243795453976;1.0001864400704603;10.002509997281322;0.4167146221939133;0.4520169401076243;0.4519544586476312;0.37927863876019896;-0.363435012240201;0.525279643187143;0.9999463964574647
19.09;1.0914631168541704;0.41726061859259916;0.38221292863037154;0.39312620726125536;0.36017915131431505;1.1002440011419454;1.0001865586779835;10.002493451201058;0.4167137362276574;0.4520159788474164;0.45195247208641703;0.37927863661628025;-0.36343501229475594;0.525279849340899;0.9999481209287172
19.1;1.089170316090206;0.4162735887708619;0.38211091189553376;0.37156711087110345;0.341139135782963;1.097484223785806;1.0001866231109033;10.002475317354849;0.41671281034170454;0.45201506463906577;0.45195050724269903;0.3793426303538823;-0.3443910123623519;0.5123353219668544;0.9999499608628802
19.1;1.0891712268684801;0.41627381029444344;0.3821102533318021;0.3715671641436868;0.34113819801079187;1.0974844604001603;1.0001866308924747;10.00245560336202;0.4167118445885959;0.45201419583127683;0.4519485721248421;0.379342618049238;-0.34439101244404424;0.5123354334835211;0.9999519113155663
19.11;1.0914658462894744;0.41726123517172803;0.3822109053364951;0.39312758096423306;0.36017744769765303;1.1002447088572667;1.000186579320845;10.002434319133;0.41671083864281905;0.45201337124128466;0.4519466747572682;0.379278598489714;-0.36343601254002983;0.5252808790614565;0.9999539699683176
19.11;1.0914666068616183;0.41726146214185716;0.38221025039243567;0.39312762810082846;0.36017648393084617;1.1002449688525484;1.000186466104794;10.002411485231944;0.41670979207356107;0.45201258982128234;0.4519448228170848;0.3792785711570309;-0.36343601264941217;0.5252809087614503;0.9999561360934034
19.12;1.0891735044089783;0.4162744411794742;0.3821082405136974;0.37156851688374976;0.34113641736313033;1.0974852429410504;1.0001862892650404;10.002387145385681;0.41670870458461023;0.45201185022822665;0.45194302328128594;0.37934253582205707;-0.3443920127704499;0.5123361972324803;0.9999584089351929
19.12;1.0891740977957245;0.41627466774958866;0.3821075757748938;0.37156856641905334;0.3411354291366227;1.097485535963907;1.0001860464774184;10.002361371166636;0.4167075760910501;0.4520111510417995;0.45194128176997306;0.3793424922606358;-0.34439201290103505;0.5123361555415203;0.9999607867836567
19.13;1.0914693788457812;0.4172624881324061;0.38220822399604387;0.3931293332478859;0.36017461641282283;1.1002468531829526;1.0001857344436806;10.00233425743574;0.4167064069473658;0.45201049133271914;0.4519396023423135;0.3792784403333533;-0.3634370130391072;0.5252814790678271;0.9999632665515337
19.13;1.0914697758609218;0.41726270726340586;0.38220754494196635;0.39312938708770323;0.36017360717404795;1.1002471991860032;1.0001853494877908;10.00230591922454;0.41670519838476583;0.4520098708207089;0.4519379880782285;0.37927838043153017;-0.3634370131828823;0.5252813792861601;0.9999658437026726
19.14;1.0891752796393084;0.4162752757468512;0.38210549524548476;0.37156993747436695;0.34113351299958017;1.0974875783922065;1.0001848891893244;10.002276490237344;0.41670395292703893;0.45200928975112636;0.45193644145038686;0.37934231403357355;-0.3443930133308666;0.5123365316322169;0.9999685132360127
19.14;1.0891754430488196;0.4162754836058701;0.38210480578284806;0.3715699975704105;0.34113248853885775;1.0974879953908852;1.000184352643166;10.0022461133331;0.4167026743016162;0.4520087488264615;0.4519349641417432;0.3793422438190792;-0.34439301348165174;0.5123363870126494;0.9999712709248789
19.15;1.0914702541730925;0.4172632827215332;0.3822054339308484;0.3931307794906871;0.3601716467529941;1.1002484538160235;1.0001837396869955;10.002214922525933;0.4167013668049262;0.45200824898743885;0.4519335569620374;0.37927817299837757;-0.3634380136337124;0.5252816408716062;0.9999741133641099
19.15;1.091470138084157;0.41726347942672914;0.3822047400124922;0.39313084817605853;0.36017061767994096;1.1002489553806851;1.0001830508991025;10.002183027027726;0.4167000348839117;0.4520077912641104;0.45193222001282896;0.3792781046266039;-0.3634380137856322;0.5252814653320368;0.9999770371322111
19.16;1.0891750861519844;0.4162760253689027;0.38210268058961483;0.3715714130278981;0.34113051495100527;1.097489500281199;1.0001822877080178;10.002150508204076;0.4166986830648939;0.4520073769448073;0.451930953013359;0.3793420416013131;-0.3443940139366585;0.5123365361663096;0.9999800388136819
19.16;1.08917461666141;0.416276536442408;0.3821022997418332;0.37157109625319285;0.3411291442181068;1.0974900879283338;1.0001814521457264;10.002117426989079;0.4166973155504711;0.4520070076053047;0.45192975574374084;0.37934198659870016;-0.34439401408686976;0.5123363440908402;0.9999831160677319
19.17;1.09146884698468;0.4172639862510936;0.38220261578258063;0.3931322962695638;0.3601686714505339;1.1002507171843556;1.0001805465176754;10.002083829682542;0.4166959356152533;0.45200668485326395;0.4519286283267444;0.37927794163762807;-0.3634400142366926;0.5252822768264919;0.9999862674366297
19.17;1.091468093118742;0.4172641555994626;0.3822019288834992;0.39313238689081864;0.3601676749114167;1.100251386085357;1.0001795727965266;10.002049752362394;0.41669454544145046;0.4520064102132287;0.45192757129761024;0.37927790798002203;-0.36344001438631357;0.5252820832934878;0.9999894905338518
19.18;1.0891723560684743;0.41627699424105274;0.3821001975453185;0.37157257894933654;0.34112726801947296;1.0974920917265607;1.0001785320513619;10.002015230490368;0.41669314637588095;0.4520061852947204;0.45192658578106015;0.3793418863284481;-0.3443950145355207;0.5123364378069669;0.9999927811475999
19.18;1.0891712804502864;0.4162771400387998;0.3820995291811456;0.37157268842343244;0.34112630784567943;1.0974928311979604;1.0001774242343233;10.00198031210774;0.4166917393386146;0.4520060117566726;0.45192567363067965;0.3793418768851672;-0.34439501468387185;0.5123362509107435;0.9999961339854716
19.19;1.0914648667150915;0.4172645421614781;0.3821998828256532;0.3931339292182574;0.3601659072814632;1.1002536024051126;1.000176248225636;10.001945068790672;0.4166903253766963;0.45200589090847887;0.45192483691747704;0.37927787943183316;-0.36344101483075847;0.5252822140939295;0.9999995436834517
19.19;1.091463471536191;0.4172646541482832;0.3821992458015217;0.3931340666653501;0.3601649939619299;1.1002544032324695;1.0001750020286326;10.001909596623824;0.4166889061843395;0.4520058236899799;0.45192407696333714;0.3792778938434854;-0.36344101497547154;0.525282032989753;1.0000030053098534
19.2;1.0891670955127235;0.41627742460741607;0.38209757650921716;0.3715743112283666;0.34112467976159583;1.0974952304997383;1.0001736830752002;10.001874005812093;0.4166874841005173;0.4520058111578468;0.45192339369455975;0.37934192084597584;-0.34439601511747286;0.512336379390344;1.0000065142835297
19.2;1.0891653835538027;0.4162774912554241;0.3820969820894776;0.3715744819704507;0.3411238198693968;1.0974960801235631;1.0001722888908928;10.001838406282369;0.41668606155353094;0.45200585458896475;0.4519227856297641;0.3793419621544417;-0.34439601525645613;0.5123362020006313;1.0000100659512343
19.21;1.091458337640986;0.41726480414740685;0.3821974203793969;0.3931357893129538;0.3601635250732766;1.1002569471697377;1.0001708176451527;10.001802891158743;0.4166846404841302;0.4520059551785804;0.45192225033547045;0.3792780199544449;-0.36344201539204846;0.5252821915971584;1.0000136551936294
19.21;1.0914563168659068;0.41726481872312926;0.3821968768190602;0.39313598949340905;0.36016272113949144;1.1002578253489843;1.0001692678971608;10.001767525201794;0.41668322210738207;0.45200611417548003;0.4519217849341509;0.37927809643831906;-0.36344201552360716;0.5252820138673616;1.0000172761149548
19.22;1.0891593248702147;0.4162774863478319;0.38209530857744833;0.371576289665575;0.34112251882999095;1.0974987073225146;1.0001676383013;10.001732348428634;0.4166818069281884;0.4520063332858959;0.451921386433348;0.37934219350074805;-0.34439701565024333;0.512336340626717;1.0000209219424392
19.22;1.0891570094783931;0.4162774473159689;0.382094822515424;0.37157651205188014;0.34112177317671444;1.0974995860630345;1.0001659274887766;10.001697384073351;0.41668039487829756;0.4520066146582543;0.4519210519655252;0.37934231236203064;-0.344397015770991;0.512336161119167;1.0000245854645304
19.23;1.0914493750256844;0.4172646044792216;0.3821953318794228;0.3931390778663219;0.3601627058274338;1.1002604560103209;1.0001641335083729;10.001662645528171;0.4166789856795893;0.4520069604288275;0.4519207789352231;0.3792784532454317;-0.3634430158850478;0.5252821683658798;1.000028259520805
19.23;1.0914467821841707;0.417264509239352;0.3821949100399839;0.393139314464394;0.360162023091319;1.100261312942512;1.000162254086683;10.001628148110068;0.416677579428139;0.4520073719594029;0.45192056488740423;0.37927861569092963;-0.36344301599172896;0.5252819913574243;1.0000319369511281
19.24;1.0891492349373342;0.416277112063707;0.3820935147881629;0.3715784273325618;0.34112083657608533;1.0975021533186018;1.0001602882391865;10.001593913617102;0.4166761772757177;0.4520078490607648;0.45192040703881453;0.37934179940536955;-0.3443980160902298;0.5123355640742832;1.0000356107283854
19.24;1.0891463805735864;0.4162769565999826;0.3820931662891082;0.3715786644255036;0.3411202221984282;1.097502974341037;1.0001582366308113;10.00155996305868;0.41667478196480434;0.4520083896548364;0.4519203019584472;0.37934200459352124;-0.3443980161796354;0.5123353976113926;1.0000392745074695
19.25;1.091438222644445;0.4172639949552873;0.3821938237020789;0.39314123318814925;0.36016129157602594;1.1002647741109404;1.0001561002408852;10.001526313774958;0.4166733976840368;0.452008990042516;0.4519202458855298;0.37927923148434156;-0.3634440162591066;0.5252821853163083;1.0000429226799294
19.25;1.0914351211395816;0.4172637806347082;0.3821935618077001;0.39314145462411454;0.36016075114954155;1.1002655516559645;1.0001538798954674;10.001492987022612;0.41667202913063506;0.4520096456222195;0.4519202349873497;0.3792794797117267;-0.3634440163281328;0.5252820347775261;1.000046550010347
19.26;1.0891380792213734;0.4162766625853445;0.3820923521316819;0.3715808597147435;0.34111969829699723;1.0975063076022042;1.0001515770934148;10.001460011483053;0.4166706806282698;0.45201035160433223;0.45192026484135944;0.3793427480944678;-0.34439901638673853;0.5123356181219704;1.0000501521282688
19.26;1.0891347462856098;0.4162763964763437;0.3820921899429335;0.37158105087572463;0.34111923613229456;1.0975070440342327;1.000149194871069;10.001427411948113;0.4166693562222653;0.4520111035033441;0.4519203298457283;0.37934303489611176;-0.3443990164352988;0.5123354841583837;1.0000537266637828
19.27;1.0914261251822628;0.4172633325078387;0.3821930458068688;0.39314358097874935;0.36016046055372297;1.1002677621799208;1.0001467376998856;10.001395202459621;0.4166680603526176;0.4520118972417139;0.4519204232510704;0.3792803383118771;-0.3634460164741801;0.5252830181447843;1.0000572728360828
19.27;1.0914225752889635;0.41726302223127837;0.3821929902015582;0.3931437280057715;0.36016007533353284;1.100268460458341;1.000144210436977;10.001363398515855;0.41666679796137973;0.4520127286159281;0.45192053773406826;0.3792806567499155;-0.36344601650379693;0.5252829062939075;1.0000607900596918
19.28;1.0891241000160952;0.41627541701454457;0.38209197929841554;0.37158269737860455;0.3411191894708167;1.0975091359108027;1.0001416178491065;10.001332026987225;0.4166655738605979;0.452013592771019;0.4519206662537722;0.37934398865287317;-0.3444000165248602;0.5123358237151768;1.0000642782780047
19.28;1.0891203472796946;0.4162750621458623;0.3820920329053911;0.37158278634735165;0.3411188764868318;1.0975097870877017;1.0001389649923131;10.001301121741761;0.41666439215637924;0.4520144843257926;0.45192080272223556;0.37934433212280333;-0.34440001653822927;0.5123357453371377;1.0000677388554566
19.29;1.0914113213092025;0.4172619079578905;0.3821931068604621;0.39314520374495066;0.3601602454891486;1.1002704143189994;1.0001362572350248;10.00127071768678;0.416663256349628;0.45201539775994354;0.4519209422032694;0.3792816844940649;-0.36344701654451744;0.5252833666563306;1.0000711732526426
19.29;1.0914073821483241;0.4172615027867644;0.3821932695024396;0.39314522375067407;0.3601600006355199;1.1002710182018638;1.0001334997647255;10.001240853737519;0.4166621697327353;0.4520163276158499;0.45192108076557097;0.37928204196964443;-0.3634470165437529;0.5252833358882933;1.0000745810692284
19.3;1.0891085334929747;0.41627379627277217;0.38209247498800164;0.3715840535241761;0.34111925224157924;1.0975115992087363;1.0001306972117303;10.001211581120938;0.4166611354676443;0.4520172682827446;0.45192121521205897;0.3793453998627434;-0.34440101653513144;0.5123363289295466;1.0000779607621526
19.3;1.0891044228353801;0.4162733334574024;0.38209274125323406;0.37158399697787026;0.34111907547993087;1.0975121579454437;1.0001278538772613;10.001182960948528;0.41666015653912214;0.45201821359081124;0.4519213429674571;0.37934575332623244;-0.34440101651717353;0.5123363607615988;1.000081311785368
19.31;1.091395054213901;0.41726006488907663;0.38219402185258555;0.39314626386207296;0.3601605806128516;1.1002726950788149;1.000124974414881;10.001155054487601;0.4166592355372819;0.4520191569797149;0.451921462210018;0.3792830978072552;-0.3634480164883252;0.5252841276942755;1.000084634940501
19.31;1.0913907892479138;0.4172595392580922;0.3821943830937077;0.3931461237045358;0.3601604719753974;1.100273211045803;1.000122063900207;10.00112792212169;0.41665837402372724;0.4520200922126017;0.4519215718963809;0.3792834291773189;-0.3634480164474392;0.5252842391478919;1.0000879311097939
19.32;1.0890916352005373;0.41627170701665767;0.38209377815311507;0.37158478404855827;0.34111985950035073;1.0975137057640263;1.000119126902892;10.001101623518272;0.416657572355147;0.452021013988554;0.4519216714409233;0.37934674402838936;-0.3444030163937656;0.5123380430512303;1.000091200041432
19.32;1.0890872440545163;0.4162711142140254;0.3820942244746366;0.37158455441635757;0.3411198182387834;1.0975141790321585;1.0001161667067744;10.00107621385403;0.41665683055148756;0.45202191820327786;0.4519217604677424;0.37934703994534597;-0.344403016326759;0.5123382479855719;1.0000944400273737
19.33;1.0913776239010133;0.4172577120960515;0.38219567460396114;0.393146645203777;0.3601614591691875;1.1002746314990646;1.000113185316291;10.001051743757417;0.41665614922231187;0.4520228018954849;0.45192183896689603;0.3792843152027228;-0.36344901624608755;0.5252855481888438;1.00009764839448
19.33;1.0913731387967178;0.41725705007991887;0.38219619337338284;0.39314632191526183;0.3601614883272269;1.100275065102375;1.0001101837086452;10.00102825784745;0.4166555295225026;0.4520236631801291;0.45192190746568;0.3792845684188385;-0.36344901615172087;0.5252858559067318;1.0001008221989924
19.34;1.0890737961599892;0.41626907987429806;0.3820957330530613;0.37158479412810586;0.34112101787694377;1.0975154825999265;1.0001071621038937;10.001005788830954;0.41665497230237963;0.4520245011357707;0.4519219669224342;0.3793477987936746;-0.3444040160438122;0.5123398441515322;1.0001039586250189
19.34;1.0890692462127574;0.41626834855097294;0.3820963112725666;0.371584379476647;0.34112112493952157;1.0975158865283752;1.0001041199406355;10.000984357037837;0.4166544773485401;0.4520253153954561;0.4519220185591908;0.37934800625963855;-0.3444040159223278;0.5123402569126697;1.0001070541780754
19.35;1.0913594944818361;0.41725480697220285;0.3821978812878554;0.39314629173883886;0.3601629219226988;1.1002762783092954;1.0001010550355647;10.000963973550176;0.41665404326715516;0.4520261060122266;0.45192206376171856;0.3792851910993328;-0.3634500157866775;0.525287782729252;1.0001101029293324
19.35;1.091354902254461;0.4172540028399128;0.38219850884705214;0.3931457939332506;0.3601631153591146;1.1002766585934072;1.0000979628658868;10.000944638913632;0.4166536677957206;0.4520268736240534;0.45192210392881366;0.37928535341632247;-0.3634500156356832;0.5252882876196672;1.0001130962268092
19.36;1.0890554739907101;0.41626588604616355;0.3820981476944454;0.37158409636694223;0.34112281712080633;1.0975170287217983;1.0000948369865141;10.000926343629624;0.41665334830408796;0.4520276190017154;0.45192214023638067;0.37934849279806543;-0.3444050154679236;0.5123424380166758;1.0001160243634897
19.36;1.0890508567291246;0.416265002867543;0.38209881701229165;0.37158352093546204;0.34112310378443556;1.0975173915974257;1.0000916699318778;10.000909073210604;0.4166530823882378;0.4520283423478947;0.4519221735581026;0.37934860835971224;-0.3444050152823568;0.5123430121203554;1.0001188777141599
19.37;1.091341051793018;0.4172513046589318;0.38220047047572375;0.3931452805545658;0.36016508717614387;1.1002787515114503;1.0000884543806536;10.000892809570201;0.41665286824656794;0.45202904320379494;0.4519222046522092;0.3792856990108377;-0.3634510150789127;0.5252906948996393;1.000121646483989
19.37;1.091336414514345;0.4172503410100965;0.3822011731344979;0.39314463344617984;0.36016547291650136;1.1002791141963328;1.0000851847048178;10.000877525834104;0.41665270477985356;0.45202972057959895;0.4519222342265433;0.3792857637470926;-0.36345101485844566;0.52529131074594;1.0001243207539987
19.38;1.0890369434921505;0.4162620648699416;0.38210087826100814;0.3715827917372497;0.34112537138326504;1.097518486988247;1.0000818580770643;10.000863179124327;0.4166525914877611;0.45203037288731157;0.45192226292730586;0.37934880205256694;-0.3444060146221863;0.5123455251412037;1.0001268916491137
19.38;1.089032283669699;0.4162610252445445;0.38210160543551136;0.3715820853471316;0.3411258572711336;1.0975188781506409;1.0000784745819866;10.000849707895176;0.41665252797225005;0.45203099771555433;0.45192229168923836;0.37934881424443917;-0.34440601437148977;0.51234615654326;1.0001293522849568
19.39;1.0913224399791344;0.41724717457713195;0.3822033089832762;0.3931437301120826;0.36016804060878904;1.100280295643295;1.0000750364127609;10.000837036145109;0.41665251327619574;0.4520315916634919;0.45192232196402804;0.37928580144372637;-0.3634530141079026;0.5252945852274927;1.0001316971126673
19.39;1.0913177759145178;0.4172460624532482;0.38220405469025404;0.39314298101954714;0.3601686255636795;1.1002807461047743;1.0000715470052903;10.000825080822006;0.4166525457090184;0.45203215058829493;0.45192235547017445;0.37928576525426805;-0.36345301383328543;0.5252952176765798;1.0001339208072564
19.4;1.0890192987474703;0.4162580378545328;0.38210380983129855;0.3715813764773944;0.34112870711026716;1.097521234848069;1.0000680110030271;10.000813757360437;0.41665262316656904;0.4520326700764102;0.4519223939502058;0.37934870749045635;-0.34440701355005776;0.5123487249234131;1.0001360186812072
19.4;1.0890146621226884;0.4162568604034554;0.3821045708507128;0.37158060014042144;0.34112938633499934;1.0975217662225305;1.0000644345045766;10.000802980928382;0.4166527433325299;0.4520331458135205;0.4519224389082336;0.3793486301725136;-0.344407013261196;0.512349353134779;1.0001379878135406
19.41;1.0913048729906736;0.4172428806295305;0.38220630628316443;0.39314221253371273;0.3601717573073674;1.1002823431342674;1.0000608247933669;10.000792665129318;0.4166529035659092;0.452033573832719;0.4519224913016234;0.3792845356154353;-0.3634540129697205;0.5252970714501798;1.0001398268439086
19.41;1.0913002936001563;0.4172416471474262;0.3822070806948135;0.39314142598721735;0.3601725219173842;1.1002829669369605;1.0000571897991408;10.000782723276998;0.4166531007974154;0.45203395051860373;0.4519225516897515;0.37928442623366;-0.36345401267809685;0.5252976921754413;1.0001415349377656
19.42;1.0890009275155395;0.4162531126024709;0.3821068486469741;0.3715794546426791;0.341132787400279;1.09752363823914;1.0000535377563864;10.000773077533543;0.4166533315674697;0.4520342721906204;0.4519226208703674;0.37934830416741694;-0.3444080123879108;0.5123518873612307;1.0001431119500024
19.42;1.0889964201995674;0.4162518272864887;0.382107632393839;0.371578677990148;0.34113362571628925;1.0975243571877311;1.0000498768575152;10.000763668010986;0.41665359235082533;0.45203453443758346;0.4519227003393871;0.3793481712962701;-0.3444080120999128;0.5123524998121555;1.0001445593978726
19.43;1.0912867729366538;0.4172377427674478;0.38220938576200025;0.3931403122153337;0.3601761440849658;1.1002851235032143;1.000046214625129;10.000754448276652;0.4166538801608406;0.45203473199389704;0.45192279187193535;0.37928402977756087;-0.3634550118142675;0.5253002213595184;1.0001458806709806
19.43;1.0912823438525994;0.4172364053568666;0.38221017123159545;0.393139564263823;0.3601770440274338;1.100285936991422;1.0000425577987508;10.000745377150315;0.4166541926382034;0.4520348594366695;0.45192289668550056;0.37928388239834454;-0.36345501153058246;0.525300824640868;1.0001470811810917
19.44;1.0889831359488453;0.41624776699911975;0.38210994210583155;0.371577647749258;0.3411374327883943;1.097526797862798;1.000038913579486;10.000736420237171;0.4166545275436878;0.452034911823219;0.4519230154312094;0.37934773225546087;-0.3444090112477345;0.5123549799174757;1.0001481684787452
19.44;1.0889787967225335;0.41624637919474505;0.3821107199850125;0.3715769465232647;0.3411383824939821;1.0975277065534434;1.0000352910411023;10.000727550536755;0.416654882676102;0.4520348848720398;0.451923148833006;0.3793475823246751;-0.3444090109640126;0.5123555662926269;1.000149151249941
19.45;1.091269328876673;0.4172321957277518;0.38221245752069977;0.3931386751929073;0.36018100053617574;1.1002886630690603;1.0000317010870396;10.000718742125525;0.4166552563241964;0.45203477494608413;0.4519232976936068;0.37928343549520477;-0.3634560106776133;0.5253032727536555;1.0001500379320651
19.45;1.0912650887818904;0.4172307650173078;0.38221321564582894;0.39313803261849084;0.36018198859315964;1.1002896664188058;1.0000281556160249;10.000709967926015;0.4166556474674073;0.4520345786766428;0.45192346223736224;0.37928329490431256;-0.3634560103868943;0.5253038311895684;1.000150835486304
19.46;1.0889660738726163;0.4162420403797707;0.3821129467827977;0.3715762284503955;0.3411424540585299;1.0975307150189464;1.0000246669131718;10.00070120975087;0.41665605549918727;0.4520342925757892;0.4519236417510591;0.37934716413515207;-0.34441001009045585;0.5123579119024247;1.000151548682754
19.46;1.088961924182551;0.41624057366920614;0.3821136724352719;0.3715756479673125;0.34114346911161003;1.097531807086743;1.0000212465551626;10.000692471917471;0.41665648010785206;0.45203391340140003;0.45192383496083804;0.3793470471771933;-0.3444100097875258;0.5123584339873958;1.0001521807348799
19.47;1.0912526374667417;0.41722631791926906;0.382215344980557;0.3931375035468472;0.3601861410560114;1.1002929399238446;1.0000179038082515;10.000683776163182;0.4166569216254034;0.45203343884400937;0.45192404072272135;0.37928294831087067;-0.36345700947825266;0.525306086888838;1.0001527343711283
19.47;1.0912485699240697;0.41722482055163507;0.38221602439340197;0.39313698841773126;0.3601871716839209;1.100294109202681;1.000014645330609;10.000675143257075;0.4166573810386663;0.4520328676873833;0.4519242579762922;0.3792828719796214;-0.3634570091634796;0.5253065631549715;1.0001532115791827
19.48;1.0889497213967954;0.41623603511353635;0.38211566202901265;0.37157531274861805;0.3411476690911703;1.0975353093190292;1.0000114762873529;10.000666586155814;0.41665785954191303;0.45203219949722284;0.4519244850111055;0.3793468227257634;-0.34441100884425363;0.5123605328504562;1.0001536125946342
19.48;1.0889457336427186;0.4162345148353912;0.38211627860200653;0.3715748674773592;0.34114870665811714;1.097536534108228;1.0000084010050174;10.000658107163515;0.4166583586473877;0.4520314344453614;0.45192471947597956;0.37934680503857304;-0.3444110085215493;0.5123609542983121;1.0001539360825136
19.49;1.091236604140572;0.41722021391909364;0.3822178258886558;0.39313686476764054;0.36019139301479197;1.1002987772268535;1.0000054232171227;10.000649691571548;0.41665888058660594;0.4520305734692964;0.4519249591410145;0.37928282291069304;-0.36345800819635143;0.5253085168464461;1.0001541803660012
19.49;1.0912326879628271;0.41721868049593086;0.3822183642119068;0.3931364916411581;0.36019243118265976;1.10030003268018;1.000002546767515;10.00064131142808;0.4166594280399365;0.45202961827971705;0.4519252023683541;0.37928287947907996;-0.36345800786960697;0.5253088730726894;1.000154344679037
19.5;1.0889339849109603;0.41622986893872715;0.3821178472264176;0.3715749567684117;0.3411529305051529;1.0975402959266265;0.9999997758489787;10.00063293484722;0.416660003632463;0.45202857110559563;0.45192544842169213;0.379346976908452;-0.34441200754184803;0.5123626918946009;1.0001544300859142
19.5;1.088930138049362;0.41622833334642484;0.38211829905748856;0.3715746548987799;0.3411539659207574;1.0975415646493598;0.9999971140068565;10.00062452926779;0.4166606097729092;0.4520274345044801;0.4519256975074181;0.379347116246135;-0.34441200721312426;0.5123629698788722;1.0001544393072088
19.51;1.0912211457820287;0.41721402832052396;0.38221967395478584;0.3931367977287319;0.3601966480703676;1.100303837848765;0.9999945632456848;10.000616062656723;0.41666124849849084;0.45202621130650356;0.451925949892026;0.37928329732011135;-0.3634600068835514;0.525311087359447;1.0001543749815052
19.51;1.0912173620794776;0.4172125018234688;0.3822200331738137;0.39313656779749234;0.3601976823420708;1.1003051142349685;0.9999921246755182;10.00060750942575;0.41666192107462957;0.4520249046688423;0.4519262050254711;0.37928351867837173;-0.3634600065537544;0.5253112725432789;1.0001542378852917
19.52;1.0889187841195378;0.4162237076165723;0.3821193310907428;0.3715751747600134;0.3411581805636613;1.0975463923355604;0.9999897996502973;10.000598856823;0.4166626275743218;0.4520235181894637;0.45192646187201624;0.3793477775615669;-0.34441300622447296;0.5123641928738063;1.0001540274588399
19.52;1.088915052806314;0.41622219809457167;0.38211959348516505;0.3715750189233815;0.3411592199054358;1.097547671875392;0.9999875900777038;10.000590097678721;0.41666336677070176;0.4520220561595956;0.45192671979879434;0.3793480702249499;-0.3444130058956567;0.5123642665538617;1.0001537443455106
19.53;1.091206165879683;0.41720792420776237;0.38222077708511404;0.39313731169690075;0.36020191240492794;1.1003089543365578;0.9999854981859704;10.000581209706027;0.4166641364525046;0.4520205238501194;0.45192697893414513;0.37928439256616614;-0.3634610055661791;0.5253121807047718;1.0001533923336814
19.53;1.091202477952402;0.41720642896999044;0.38222094631800274;0.3931372294327054;0.3602029634203512;1.1003102424582227;0.9999835260315793;10.00057214876662;0.4166649339575307;0.45201892739750194;0.4519272398336905;0.379284740603059;-0.3634610052345628;0.5253121236904265;1.0001529781772938
19.54;1.0889039876984747;0.4162176616962273;0.3821200595236384;0.37157598000609954;0.3411634833258676;1.0975515390855473;0.9999816748483242;10.000562871789695;0.4166657564973383;0.4520172735020989;0.45192750294201595;0.37934911055490717;-0.34441400489982765;0.5123647633358245;1.0001525106934255
19.54;1.088900337987082;0.416216171901769;0.382120146367352;0.37157596647341856;0.3411645470939921;1.0975528461524864;0.9999799447497939;10.00055336195419;0.4166666010671447;0.4520155694098542;0.4519277684771085;0.3793494987237191;-0.34441400456172033;0.5123645581487559;1.0001520010246192
19.55;1.0911925281627344;0.41720225701696545;0.3822211351117176;0.3931399531663545;0.360208360859001;1.1003141645400365;0.9999783351078249;10.00054363116147;0.41666746449313713;0.45201382277608715;0.4519280367843059;0.3792859016986027;-0.36346200422042224;0.5253121969410479;1.0001514625281387
19.55;1.0911889168667424;0.4172007633967412;0.3822211538529423;0.39313999439568603;0.3602094356778987;1.1003154938500976;0.9999768449491271;10.000533712535056;0.4166683440350293;0.45201204118273736;0.4519283085979846;0.3792863170664175;-0.3634620038761763;0.5253118319628882;1.0001509085126037
19.56;1.0888905033702512;0.4162120373158883;0.38212017498768114;0.37157761997418054;0.34116886658257733;1.0975568317812463;0.9999754730615155;10.000523654925592;0.4166692376229671;0.45201023193935286;0.451928584800348;0.37935074373589556;-0.34441500352937154;0.5123641365029032;1.0001503499470357
19.56;1.088886930020644;0.4162105371602938;0.38212014254978494;0.37157769779040445;0.34116994761955705;1.0975581743247416;0.9999742183898516;10.000513513674568;0.4166701432969753;0.4520084022142072;0.45192886602777665;0.3793511813449216;-0.344415003180893;0.5123636154603863;1.000149794977127
19.57;1.0911781949867867;0.41719621708069093;0.38222101640927164;0.39314143679005376;0.3602137864318075;1.1003195171222957;0.9999730803845729;10.000503337630175;0.416671058969021;0.4520065589939795;0.4519291526382114;0.37928762973956853;-0.36346300283198574;0.525310964218844;1.0001492489741426
19.57;1.0911746539058689;0.41719471865792807;0.38222094903277654;0.393141540183505;0.3602148637108928;1.1003208562049493;0.9999720589659423;10.00049315797951;0.41667198265292016;0.45200470890645006;0.4519294446852757;0.3792880889877824;-0.36346300248381286;0.5253102997902508;1.000148714349708
19.58;1.088876307271938;0.41620599539539394;0.38211989944892705;0.37157921515604714;0.34117428678765205;1.0975621866798315;0.9999711543951895;10.000482984242147;0.4166729126281852;0.4520028579888942;0.45192974164990285;0.37935255934413936;-0.34441600213742457;0.5123622967615867;1.0001481910280972
19.58;1.0888727990559637;0.41620450664849196;0.38211981107672377;0.3715793369669559;0.3411753490814656;1.0975635014466667;0.999970366868076;10.000472814366082;0.41667384781250966;0.4520010113085928;0.4519300425101589;0.37935304101085354;-0.34441600179409904;0.512361499361377;1.0001476776653535
19.59;1.0911641285659994;0.4171902059631053;0.38222064303100717;0.393143116082694;0.3602191589279355;1.1003247922698052;0.9999696957506905;10.000462654095216;0.4166747879554902;0.45199917278040247;0.4519303462584032;0.37928953385481445;-0.3634640014555417;0.5253086037159864;1.0001471726825462
19.59;1.091160650711862;0.4171887338651589;0.3822205474276267;0.3931432518179115;0.3602201984989365;1.1003260518252906;0.9999691385100193;10.000452526770916;0.4166757329249326;0.45199734550219073;0.4519306523336997;0.3792900372919016;-0.3634640011238265;0.5253076900022422;1.0001466749093832
