time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.6;1.088862364104714;0.41620009153509663;0.3821195287758158;0.3715797433483712;0.3411784666624489;1.0975672743614078;0.9999686901510433;10.00044246446553;0.41667668164548827;0.4519955322770666;0.45193096097363405;0.3793535504229544;-0.34441800080127316;0.5123593681643566;1.0001461840076071
19.6;1.0888589116247092;0.41619864049951716;0.3821194434361866;0.37157988929029695;0.3411794791095688;1.0975684555178273;0.9999683446054262;10.000432493355998;0.4166776317394493;0.45199373574223234;0.45193127363304336;0.37935407227671747;-0.34441800049023724;0.512358360486024;1.0001457003677858
19.61;1.0911502933616335;0.41718433217079964;0.3822202510438664;0.39314489897706834;0.3602243459596729;1.1003305922992292;0.9999680966316621;10.000422627877699;0.41667858005072017;0.4519919580329752;0.4519315928703819;0.3792916020705204;-0.36346500019282196;0.5253053636228862;1.0001452248103593
19.61;1.0911468666957533;0.4171829011737828;0.3822201909350621;0.39314504618766405;0.36022533093303477;1.1003316820136615;0.9999679416820761;10.00041287018789;0.4166795235222207;0.45199020058108563;0.45193192139641375;0.37929213915272203;-0.3634649999106121;0.5253042809714877;1.0001447583847418
19.62;1.088848632994218;0.4161942983590822;0.3821192206914687;0.37158153608700084;0.3411835453572845;1.0975717209585194;0.9999678746213216;10.000403207105187;0.4166804598542871;0.45198846429275874;0.4519322610668251;0.3793556827460067;-0.3444189996445044;0.5123557887650674;1.0001443013840177
19.62;1.0888452368208106;0.4161928847686901;0.38211919480141404;0.3715816696206193;0.34118450672544093;1.097572704937025;0.9999678891269649;10.000393609177742;0.41668138742398647;0.4519867500175449;0.45193261279174796;0.37935623217719683;-0.34441899939477183;0.512354647497314;1.000143851870272
19.63;1.091136679316907;0.41717861218407604;0.38222007174552325;0.3931466544331009;0.3602293257090003;1.1003346303027142;0.9999679780905465;10.000384038066006;0.41668230459027267;0.4519850592191952;0.4519329773039568;0.3792937874488453;-0.3634659991612954;0.5253015531686256;1.0001434057537733
19.63;1.091133319770063;0.41717721553890535;0.3822200903381528;0.39314675909015;0.36023026504664096;1.1003354942748933;0.999968134815959;10.000374457948341;0.4166832093705795;0.4519833940979979;0.4519333557315251;0.3792943496619818;-0.3634659989439371;0.5253003689799991;1.0001429588739836
19.64;1.0888351630843733;0.4161886454701605;0.38211920844912844;0.37158318994308187;0.3411884341192018;1.097575295582639;0.9999683542698906;10.000364843000158;0.4166840997223168;0.45198175702227367;0.4519337495377743;0.37935792096569526;-0.3444199987428727;0.512351769935938;1.0001425090125613
19.64;1.0888318585213208;0.4161872617848625;0.382119280907916;0.3715832550712501;0.3411893484752877;1.0975760354167887;0.9999686331946619;10.00035517956702;0.41668497370929114;0.45198015020040005;0.4519341603977753;0.37935850372576374;-0.34441999855843736;0.512350553725206;1.0001420562425007
19.65;1.0911234113431356;0.4171730140659273;0.38222026539488907;0.3931481649028923;0.3602341175669952;1.1003377177144733;0.9999689691867684;10.00034546705905;0.41668582943130905;0.45197857577953165;0.45193459035548667;0.37929609962926664;-0.3634679983907137;0.5252981049882872;1.0001416023304017
19.65;1.0911201830366557;0.4171716355293705;0.38222039896484755;0.3931481864850386;0.3602350040795884;1.100338348470161;0.9999693606528077;10.000335716066902;0.416686664993367;0.45197703596193955;0.4519350418966965;0.3792967095001069;-0.3634679982394722;0.5252968601222057;1.000141150400634
19.66;1.0888221797075073;0.41618307708222546;0.38211963778884794;0.37158453009617487;0.3411931184991439;1.0975789341825704;0.999969807791341;10.00032594312867;0.4166874785355095;0.451975533239005;0.4519355175402046;0.37936033330453833;-0.3444209981044356;0.5123474912432102;1.0001407047071469
19.66;1.088819052520273;0.4161817006655072;0.3821198350525485;0.37158451204415904;0.34119397814169955;1.0975794804633017;0.9999703126688997;10.00031616943684;0.4166882686030013;0.4519740708865761;0.45193601914857406;0.37936097014962944;-0.3444209979853942;0.5123462176318314;1.0001402699454103
19.67;1.0911108101120524;0.4171674583475737;0.382220946120657;0.39314934414331654;0.36023869445484524;1.100339992170049;0.9999708786887507;10.000306420106748;0.41668903496207277;0.45197265314765817;0.45193654743740314;0.37929861864312314;-0.36346899788201814;0.5252937316160191;1.000139850516155
19.67;1.0911078184452812;0.4171660852371529;0.38222120527991066;0.393149288046384;0.3602395322586569;1.1003404744852723;0.9999715103602188;10.000296717768792;0.41668977900415666;0.4519712847450827;0.4519371018643144;0.37929927733642593;-0.3634689977936793;0.5252924305116349;1.0001394501956684
19.68;1.0888100878516629;0.4161775341312706;0.382120566601089;0.37158555302610186;0.34119760452203834;1.09758093331527;0.9999722128632076;10.000287081760217;0.4166905030825671;0.4519699706050698;0.45193768071774776;0.37936294498284395;-0.34442199771946697;0.512342986818644;1.000139071738939
19.68;1.0888072727142548;0.4161761692708599;0.38212088220261514;0.3715854599311672;0.34119843181128906;1.0975813749778223;0.9999729919003639;10.000277539034332;0.4166912096151341;0.4519687160580126;0.45193828151215737;0.37936362063618934;-0.34442199765838966;0.512341659647984;1.0001387166299076
19.69;1.0911003833550172;0.41716234098197186;0.3822221197826094;0.3931505656179382;0.3602431155442088;1.1003418061154158;0.9999738536653046;10.000268130473234;0.4166919010275089;0.4519675263783067;0.4519389019601197;0.379301303674753;-0.3634699976095749;0.5252891423555097;1.0001383860176218
19.69;1.091097788523755;0.4171609927416031;0.3822224862572203;0.39315043779708997;0.36024395160378503;1.1003422336170467;0.9999748035787437;10.000258901878276;0.4166925802233839;0.4519664055906645;0.4519395408458727;0.37930199390830155;-0.363469997572294;0.5252877951354771;1.0001380822118517
19.7;1.0887994971358583;0.41617207762984126;0.3821219343476244;0.37158628663496146;0.341202053659366;1.0975826635427048;0.9999758446802441;10.000249892398864;0.4166932507059256;0.45196535605551946;0.45194019788061446;0.3793656915749495;-0.34442299754608724;0.5123382941822164;1.000137809219846
19.7;1.0887971575128377;0.41617075230474265;0.3821223404902532;0.3715861289357846;0.34120291220971;1.0975830995651616;0.9999769771999679;10.000241132177235;0.41669391606628514;0.4519643795459343;0.4519408727885826;0.3793663970707094;-0.3444229975309335;0.5123369424122514;1.0001375725527246
19.71;1.0910907740946323;0.4171569699873575;0.38222365628182264;0.39315117856156806;0.36024763873889293;1.100343542623713;0.9999781988288777;10.000232646951565;0.41669457903622165;0.45196347832339195;0.45194156457775525;0.37930411054421925;-0.3634709975271045;0.5252844369851419;1.00013737871805
19.71;1.091088708396734;0.4171556731129294;0.3822240858352848;0.39315100002425335;0.3602485254001283;1.1003439921450333;0.9999795050219495;10.00022446432124;0.4166952408047399;0.4519626548589531;0.45194227129696646;0.37930483155978534;-0.36347099753501166;0.5252831001924716;1.0001372341194597
19.72;1.0887919623917117;0.41616720976279176;0.3821235935792577;0.37158713074419464;0.34120666968659163;1.097584447618493;0.9999808894596095;10.000216611132407;0.4166959014250421;0.451961911289071;0.45194298991042026;0.3793685591720395;-0.34442399755537223;0.5123336061221642;1.0001371440609117
19.72;1.0887901814702898;0.4161659456096805;0.3821240318123381;0.371586942364254;0.3412075896648446;1.0975849093780463;0.9999823446388647;10.00020909472486;0.4166965608489552;0.4519612496066153;0.45194371638396486;0.37936929224468763;-0.3444239975892854;0.5123322919095203;1.0001371121258664
19.73;1.0910833657089083;0.41715183395793576;0.38222535291078624;0.39315164952538195;0.3602523967970783;1.1003463784920147;0.9999838621821855;10.000201888658443;0.416697219470213;0.45196067172409965;0.451944446180677;0.3793070295092483;-0.36347199763797283;0.5252798486758864;1.0001371400134131
19.73;1.0910818682326282;0.4171506082988815;0.38222578595078943;0.3931514637643709;0.3602533547860154;1.1003468564794174;0.9999854323232518;10.00019494767522;0.4166978784022087;0.45196017895205026;0.45194517481424545;0.37930776959270224;-0.36347199770256483;0.52527855456933;1.0001372287493957
19.74;1.0887856815526962;0.4161622213000994;0.38212528293424236;0.37158759775749506;0.3412115740963638;1.0975863450759684;0.999987043313233;10.000188233363257;0.41669853973543475;0.45195977156886186;0.45194589818931336;0.37937151127354835;-0.34442499778406305;0.5123290806846729;1.000137380007234
19.74;1.0887844391215311;0.416161038657929;0.38212569685291614;0.3715874291593409;0.3412125708460287;1.0975868454589428;0.9999886820320496;10.000181717912836;0.41669920601135096;0.4519594489218725;0.4519466127235544;0.3793722536997291;-0.3444249978834044;0.5123278009847466;1.0001375951421474
19.75;1.0910781306499133;0.4171470133015387;0.3822269803625364;0.39315217332512636;0.3602574540209992;1.1003483571854804;0.9999903346559934;10.0001753763873;0.41669987927002;0.4519592098532735;0.4519473154789967;0.37930999644618757;-0.3634729980016475;0.5252754033001753;1.000137872873787
19.75;1.0910771033630176;0.41714587827495564;0.3822273624121376;0.3931520372364183;0.3602584848164213;1.1003488778125066;0.9999919864925579;10.000169190326796;0.41670056087349494;0.45195905276769316;0.45194800452400247;0.37931073915881036;-0.36347299813994943;0.5252741226581416;1.0001382085028727
19.76;1.088781348913197;0.41615758657832463;0.38212679521978543;0.3715882340306839;0.3412167713412733;1.0975884030007834;0.9999936224211636;10.000163153733205;0.4167012519619708;0.45195897511698924;0.45194867926730575;0.37937448084191855;-0.3444259982991203;0.5123246270213763;1.000138595046167
19.76;1.0887805028398763;0.4161565050649551;0.3821271320279278;0.37158814677037066;0.3412178278297372;1.0975889262172316;0.999995227755632;10.00015727058558;0.41670195378088404;0.4519589732918981;0.45194934041696555;0.3793752194534904;-0.34442599847927546;0.5123233281373325;1.000139024035189
19.77;1.0910745575432075;0.41714258777932905;0.38222832536394735;0.3931529906495489;0.3602627621966644;1.1003504386912695;0.9999967887946256;10.000151551278169;0.4167026678650371;0.45195904328574504;0.45194998950073106;0.37931195196749506;-0.36347399868003466;0.5252701921105235;1.0001394847710248
19.77;1.0910738627987453;0.4171415686115861;0.38222860426530175;0.39315296635246866;0.360263835666287;1.1003509305082841;0.9999982941535679;10.000146014758318;0.4167033964345965;0.4519591811576059;0.45195062803184843;0.3793126748483948;-0.3634739989009975;0.5252688600053256;1.0001399637429744
19.78;1.0887784133010776;0.4161534014101843;0.38212792205308027;0.37158928451235496;0.3412221579225481;1.0975913916499573;0.9999997361323472;10.000140693161272;0.41670414308380377;0.451959383009015;0.4519512567853063;0.37937738459356884;-0.3444269991420123;0.5123200018920151;1.0001404459868186
19.78;1.088777848659929;0.4161524532472799;0.3821281337916621;0.371589329956305;0.34122324609640853;1.0975918122514736;1.0000011098618082;10.00013562970177;0.416704913128479;0.4519596449001587;0.45195187574587264;0.3793780777670777;-0.3444269994031103;0.5123186274212639;1.0001409175746871
19.79;1.091072165716714;0.4171386769828665;0.3822291934211043;0.3931543145862367;0.3602682109094681;1.1003521824201354;1.0000024112356112;10.000130870052919;0.41670571300050396;0.4519599628888618;0.4519524844174041;0.3793147509308624;-0.36347499968427976;0.5252654274112355;1.0001413674602646
19.79;1.0910717183849459;0.4171378044577071;0.38222933091518546;0.393154431507451;0.3602693147001519;1.1003524919777208;1.0000036367904444;10.000126453881933;0.41670654918517114;0.45196033315013306;0.45195308204138684;0.37931540101317657;-0.36347499998523203;0.5252640064002675;1.0001417877546348
19.8;1.0887765051479188;0.41614978778923695;0.38212850128641973;0.37159089003385787;0.34122766594725923;1.0975927313308809;1.0000047855451215;10.00012240550439;0.4167074276240486;0.45196075190175816;0.4519536679444873;0.3793800260097771;-0.34442800030519066;0.512315037020834;1.0001421724668038
19.8;1.0887761685437307;0.41614899306310504;0.38212856240484994;0.37159107952934445;0.34122877899399906;1.0975928925481944;1.0000058600212385;10.000118730644576;0.4167083538097798;0.45196121518741017;0.4519542418788177;0.3793806255378255;-0.34442800064280715;0.512313570640313;1.0001425156737598
19.81;1.0910707074026234;0.4171353724912285;0.3822294710944508;0.39315621137116125;0.36027376172609465;1.1003529685830893;1.000006865767633;10.000115428281411;0.41670933303513685;0.45196171881811076;0.45195480403590826;0.37931720059598645;-0.36347700099635316;0.5252609923288322;1.0001428106097383
19.81;1.0910704777257416;0.4171346573872196;0.3822294598760434;0.39315647304178153;0.36027487469151337;1.1003529528421914;1.0000078109586994;10.000112504507886;0.41671037029332597;0.45196225855642586;0.45195535490283856;0.3793177527572284;-0.36347700136425465;0.5252594855688211;1.0001430502956177
19.82;1.0887754810865626;0.4161467997417133;0.38212848630698554;0.3715930738012989;0.3412332255524126;1.0975928410942966;1.0000087065790588;10.000109970274389;0.41671146989464414;0.4519628305045658;0.4519558950845612;0.37938228355853815;-0.34442900174566843;0.5123097255163466;1.0001432288725967
19.82;1.0887753650350247;0.41614616585487796;0.38212841014588567;0.3715934083157227;0.3412343280705239;1.0975926326913037;1.0000095657788148;10.00010782877735;0.41671263502020456;0.4519634311295828;0.451956425288045;0.37938279423429344;-0.3444290021404632;0.5123081899925606;1.0001433427374418
19.83;1.0910701361220956;0.4171327079986735;0.38222918840318076;0.3931586874912232;0.36027928974295087;1.1003523295690985;1.0000104019377247;10.00010607472332;0.41671386750293715;0.45196405656587235;0.45195694654947355;0.37931928580618973;-0.3634780025484465;0.5252555755788916;1.0001433909635538
19.83;1.0910701596491414;0.41713215749832855;0.3822290526317452;0.39315909202451743;0.3602803721823164;1.1003519352029758;1.0000112273244925;10.000104703978582;0.4167151681506398;0.4519647021697946;0.45195746037124945;0.37931975937359363;-0.36347800296865435;0.5252540296445461;1.0001433748716289
19.84;1.088775445393665;0.4161444669866205;0.3821279599734418;0.37159582861676277;0.34123868669773366;1.0975914535082407;1.000012053019241;10.000103715202274;0.4167165371500491;0.4519653631911178;0.4519579687064743;0.37938421609970435;-0.34443000339948915;0.5123042298170072;1.000143297374962
19.84;1.0887756463766376;0.41614400373871424;0.38212777071626775;0.3715962946820438;0.34123975267560486;1.097590886962508;1.0000128889911297;10.000103105562136;0.41671797386011394;0.4519660357437864;0.45195847389568106;0.3793846571190112;-0.3444300038393923;0.5123026943783805;1.0001431623903043
19.85;1.0910717707702047;0.4171311164858374;0.3822284551149646;0.3931620449058351;0.36028466919405266;1.1003512356709708;1.000013743813776;10.000102866218597;0.41671947640054713;0.45196671679064254;0.45195897847060734;0.3793210835825137;-0.363479004287348;0.5252501198074604;1.0001429739006946
19.85;1.091072184498538;0.41713074303025877;0.38222821713917404;0.3931625661098467;0.3602857292124402;1.1003504983303014;1.0000146241829064;10.000102972131513;0.41672104190647014;0.4519674033684117;0.45195948488224635;0.379321496480494;-0.36347900474298545;0.5252486134526617;1.0001427346347973
19.86;1.088776893039396;0.41614283470340097;0.3821270114625469;0.37159906733141884;0.3412440451145953;1.0975886744008432;1.0000155349143696;10.000103373250626;0.416722667390491;0.4519680923181405;0.45195999554125355;0.3793858966604253;-0.3444310052063337;0.5122988523671991;1.0001424451627472
19.86;1.0887775405002438;0.416142549919053;0.38212672160475075;0.3715996438134019;0.3412451082850948;1.0975877659943258;1.0000164796793136;10.000104005584962;0.41672435021018966;0.4519687807986313;0.45196051329499437;0.3793862851361685;-0.3444310056773882;0.5122973939621305;1.0001421040477612
19.87;1.0910741261118782;0.4171298394570691;0.3822273016251954;0.39316550824753643;0.3602900317036496;1.1003477775902342;1.0000174616322335;10.000104813697028;0.41672608777132947;0.4519694664860854;0.45196104165825146;0.3793226629678207;-0.3634800061558083;0.5252449348642054;1.0001417088979476
19.87;1.0910750056822827;0.41712963990104013;0.38222695353746045;0.39316614382690646;0.36029110840130885;1.1003467140200556;1.0000184834569468;10.000105756846711;0.41672787730334754;0.45197014700313215;0.45196158437133566;0.3793230308951491;-0.3634800066409835;0.525243543668379;1.0001412578008566
19.88;1.0887811753088836;0.41614229819570137;0.3821256447578531;0.37160308537565107;0.34124943588709544;1.097584579486213;1.0000195477789484;10.00010680379578;0.41672971590657976;0.45197081961603414;0.45196214497910486;0.3793873890660097;-0.34443200713235156;0.5122938982406267;1.0001407498894053
19.88;1.088782273667873;0.416142183151633;0.3821252352112665;0.3716037811835855;0.3412505311434062;1.0975833787163403;1.0000206587070046;10.000107934611988;0.41673160030070017;0.4519714814765148;0.4519627269268099;0.3793877367772255;-0.3444320076296156;0.5122925959909066;1.0001401843950195
19.89;1.0910782934933243;0.4171292470615194;0.3822256796960691;0.3931694433213792;0.3602955031077948;1.1003431181677814;1.0000218230543791;10.000109141239356;0.41673352663464347;0.4519721295605474;0.45196333361444274;0.37932407247015404;-0.36348100813268475;0.5252403337821748;1.000139559216585
19.89;1.0910795822552926;0.41712921797701236;0.38222520508594454;0.39317020137247966;0.36029661209412606;1.1003418054789442;1.0000230495708502;10.000110421287186;0.4167354909481438;0.4519727604019027;0.45196396794823795;0.37932439402153717;-0.3634810086414024;0.5252391403970176;1.0001388701313554
19.9;1.0887861303209152;0.4161420466051694;0.3821237663436819;0.37160726540537836;0.34125496602884126;1.0975794482491557;1.000024347494301;10.000111773191207;0.41673748982840286;0.45197337034295215;0.45196463183335883;0.3793886990135742;-0.344433009155319;0.5122896926008108;1.0001381113054373
19.9;1.088787571664574;0.4161421002696582;0.3821232241548934;0.371608090322089;0.34125608019093295;1.0975780535218278;1.0000257261545005;10.000113192367621;0.4167395205583342;0.4519739561526482;0.4519653262556213;0.37938898502410034;-0.34443300967376683;0.5122886257647074;1.0001372766730217
19.91;1.0910838975624528;0.4171293293743677;0.38222353426970634;0.39317388998279224;0.36030106334116185;1.100337627740727;1.0000271947752453;10.000114667789752;0.4167415807390971;0.45197451533891014;0.45196605181675614;0.37932525037056186;-0.36348201019610593;0.5252366351140395;1.0001363607878533
19.91;1.091085457469196;0.4171294603876826;0.3822229249258392;0.3931747902999465;0.3603021763338742;1.100336176757004;1.0000287621359703;10.000116182706511;0.4167436677518755;0.4519750459766579;0.4519668091899187;0.3793254951407844;-0.3634820107218618;0.5252357082669175;1.0001353582809893
19.92;1.0887922460539423;0.4161424433894067;0.38212135385110024;0.37161200179282095;0.3412605277677692;1.0975747059235967;1.0000304367833255;10.00011771778502;0.4167457782708748;0.45197554632959047;0.4519675992585283;0.3793897213335982;-0.34443401125065226;0.5122865205831476;1.0001342627040435
19.92;1.0887939020185187;0.4161426456307785;0.38212068586224107;0.37161298338868426;0.34126163365232726;1.0975732205425015;1.0000322269751682;10.000119254449329;0.4167479080400397;0.45197601452230485;0.4519684228862247;0.37938993173118424;-0.344434011781895;0.5122857461011207;1.000133066650229
19.93;1.0910904195150433;0.41713001703332336;0.3822208807860135;0.3931789463244066;0.3603066036787726;1.1003317266899055;1.0000341399270616;10.00012077889535;0.41675005197839055;0.4519764485161879;0.4519692805539047;0.379326129023407;-0.3634830123146342;0.5252340801320575;1.0001317630811475
19.93;1.0910921474479973;0.41713028365412747;0.38222016989294155;0.39318000803195385;0.36030769957520603;1.1003302319803396;1.0000361812486112;10.000122284666592;0.41675220439984567;0.4519768465812047;0.4519701720234044;0.37932631619458723;-0.36348301284781215;0.5252334719452978;1.0001303460657673
19.94;1.0887990775426455;0.416143396776851;0.3821185132131035;0.37161737565549086;0.34126603020867374;1.0975687458397496;1.000038354720537;10.000123767440702;0.4167543592340502;0.4519772079490355;0.45197109610364206;0.37939049713484296;-0.3444350133806078;0.5122845983261373;1.0001288108570054
19.94;1.088800846233156;0.4161437263944077;0.3821177773058864;0.37161851016930453;0.34126711096356876;1.0975672787424429;1.0000406618406001;10.000125215216721;0.4167565101541259;0.45197753303671273;0.4519720508679279;0.3793906763965471;-0.3444350139123848;0.5122841738954577;1.000127154330248
19.95;1.0910974485916658;0.417131224957274;0.38221792256085285;0.3931846203935938;0.36031205040226627;1.100325841148561;1.0000431015474784;10.000126608496007;0.41675865074699303;0.45197782299022315;0.45197303408149203;0.37932685831954144;-0.36348401444242817;0.5252328950647223;1.0001253751722676
19.95;1.0910992377205202;0.4171316197261169;0.38221718012999983;0.3931858171472198;0.3603131094531523;1.1003244439029654;1.0000456711036725;10.000127931348661;0.4167607749484364;0.4519780789329588;0.4519740433444228;0.3793270463642168;-0.3634840149699;0.5252326727674062;1.0001234731147117
19.96;1.0888062102737783;0.4161448619149099;0.3821155108611029;0.3716233068529392;0.34127139696272124;1.0975630989108454;1.000048367258366;10.00012918448297;0.41676287745150914;0.45197830158552693;0.45197507602129383;0.37939024317462255;-0.3444360154940258;0.5122834446154292;1.000121448258407
19.96;1.088808005326844;0.4161453205257775;0.38211478307839386;0.3716245554977255;0.3412724288867468;1.0975618180527555;1.0000511860928714;10.000130397793585;0.41676495370870814;0.45197849124199546;0.4519761290532348;0.37939045093349916;-0.3444360160140439;0.5122834465642652;1.0001193007323366
19.97;1.091104617221101;0.4171329466953005;0.38221495838855557;0.393190772302374;0.36031731470003486;1.1003216111681846;1.0000541220720878;10.000131635934402;0.41676699966866737;0.4519786477524828;0.45197719885445664;0.3793276712938737;-0.36348501652889703;0.5252333758577423;1.0001170300542377
19.97;1.0911063956392726;0.41713346684240926;0.3822142680632576;0.39319206344362845;0.3603183167193199;1.100320484605159;1.0000571674268568;10.000132986003399;0.4167690116359357;0.4519787707172155;0.4519782815191467;0.37932790496272945;-0.36348501703722347;0.5252336232354421;1.0001146342917036
19.98;1.0888133326975393;0.41614688060600397;0.38211271706104655;0.37162842663085077;0.3412754355370808;1.0975584413138935;1.0000603119362401;10.000134532066859;0.41677098627768827;0.4519788598385177;0.4519793732675531;0.3793911512715294;-0.3444370175376038;0.5122848655305156;1.0001121097300818
19.98;1.0888150637751912;0.41614746092461435;0.38211208432453964;0.37162975114115393;0.3412764095621606;1.097557482191824;1.0000635436371361;10.000136339994315;0.41677292055495424;0.4519789150789293;0.45198047099206723;0.3793914081618249;-0.3444370180286134;0.5122853758980438;1.0001094524625638
19.99;1.091112580452607;0.4171355562342133;0.3822123434666128;0.3931975910690737;0.3603223355396479;1.1003176068013796;1.0000668509680055;10.000138459711106;0.4167748115046053;0.45197893669302486;0.4519815724699123;0.37932867301131273;-0.3634860185087363;0.5252358478550311;1.0001066612887544
19.99;1.091114233569556;0.417136198095738;0.3822117866198732;0.39319893996960187;0.3603232831777158;1.100316813163005;1.0000702245265198;10.000140929770765;0.4167766559131888;0.45197892510250604;0.45198267584407553;0.37932894361757385;-0.363486018976395;0.5252366274686269;1.0001037388191858
20.0;1.0888200161570847;0.4161493388544989;0.3821103724790782;0.37163500456271653;0.3412803621084835;1.0975550977780486;1.0000736564681518;10.000143781329145;0.41677845003696073;0.4519788804753329;0.4519837788549987;0.379392218478817;-0.3444380194301294;0.5122883853534913;1.0001006899618508
20.0;1.0888215631804705;0.41615004513881987;0.38210990413832047;0.3716363685700133;0.3412812811822899;1.0975544555467343;1.000077138758123;10.000147044019318;0.41678018950349977;0.4519788022202289;0.45198487884631744;0.3793924965677482;-0.3444380198687065;0.5122894279938565;1.000097520217094
20.01;1.0911188670951413;0.4171382693861006;0.382210339035742;0.39320424083974276;0.36032714971825747;1.100314879292674;1.0000806625037555;10.000150747329757;0.41678186921314647;0.4519786888091709;0.4519859734804734;0.37932977714482713;-0.3634880202910214;0.5252411359460718;1.0000942352620408
20.01;1.091120278484945;0.41713904274284724;0.3822099658041469;0.39320560936500526;0.36032803665666036;1.1003143600282401;1.0000842185300662;10.000154919202584;0.4167834834476509;0.45197853806810423;0.4519870609829517;0.37933005987286705;-0.36348802069602687;0.5252424282406383;1.0000908405558933
20.02;1.0888257918242852;0.4161523174155999;0.38210874028476366;0.3716416807664671;0.34128505113204616;1.0975528881309418;1.0000877982611047;10.00015958642871;0.41678502666726136;0.4519783474839056;0.4519881398375241;0.3793933449348767;-0.3444390210829268;0.5122939724383638;1.0000873404605717
20.02;1.088827045936423;0.41615316051984735;0.38210846310162017;0.3716430445243575;0.3412859013359684;1.0975524544005284;1.0000913942538472;10.00016477027063;0.4167864942465599;0.45197811447319386;0.4519892086653116;0.3793936327040444;-0.3444390214514233;0.5122954957969794;1.0000837380809116
20.03;1.0911240389429537;0.4171415248993104;0.3822090880885606;0.3932109107469669;0.360331695570595;1.1003130505550411;1.000094999627027;10.000170477828982;0.4167878822201094;0.4519778371754525;0.451990266266314;0.37933092339869917;-0.36348902180171255;0.5252476847723903;1.0000800354958825
20.03;1.0911251276750147;0.4171424417521205;0.38220889911789674;0.39321226350472605;0.3603325016596;1.100312669503518;1.0000986067772677;10.000176700885016;0.41678918653963254;0.4519775151216124;0.45199131192913156;0.37933121763099475;-0.3634890221343162;0.5252494166783885;1.0000762337690543
20.04;1.0888313110801917;0.41615625902051173;0.3821078603314693;0.37164863580756996;0.341289414040355;1.0975513058395017;1.0001022072527381;10.000183423152631;0.41679040288480634;0.45197714871205386;0.4519923459769148;0.3793945173299883;-0.34444002245002747;0.5123013561560634;1.0000723336023518
20.04;1.0888322342587682;0.41615725322695823;0.3821077445026768;0.37164997121156895;0.3412901690916875;1.0975509561422896;1.0001057926214154;10.000190626558648;0.41679152731161356;0.4519767382774458;0.4519933697026414;0.37939482561403093;-0.34444002274988067;0.5123032663262134;1.000068336541072
20.05;1.0911279014691093;0.41714537733833595;0.3822085039690963;0.3932174801274245;0.36033587597724487;1.1003116183627952;1.0001093544677475;10.000198289835025;0.41679255687192496;0.4519762840719631;0.4519943848044775;0.3793321458786545;-0.3634900230349733;0.5252558299874053;1.0000642459922415
20.05;1.0911286762424381;0.417146453288175;0.3822084474658956;0.3932187937921717;0.3603365757643107;1.1003112905805141;1.0001128835159019;10.000206382197106;0.4167934895577415;0.4519757869331051;0.45199539322827637;0.3793324813076229;-0.3634900233063262;0.5252578825094163;1.0000600676842781
20.06;1.0888345679739222;0.41616043283120346;0.3821075276446333;0.37165512132310297;0.34129337811424;1.0975509697647299;1.0001163689367216;10.000214860153246;0.4167943242113578;0.4519752482949382;0.4519963974121889;0.37939583486409384;-0.34444102356485734;0.5123100882313995;1.0000558090702316
20.06;1.0888352315614809;0.4161615903837278;0.38210751846053936;0.3716564133605565;0.3412940201177739;1.0975506514608493;1.000119798494783;10.000223668098833;0.41679506082575574;0.4519746696131025;0.4519974005220494;0.37939620921856226;-0.34444102381128283;0.5123122514952639;1.0000514781718322
20.07;1.0911306801959892;0.41714987436600665;0.382208372224645;0.39322388182909745;0.3603396113361301;1.1003103309132227;1.0001231600148848;10.000232741348421;0.4167957006619986;0.4519740523583686;0.4519984063612301;0.37933360639729896;-0.36349102404603645;0.5252650579520476;1.0000470826060839
20.07;1.0911312848131485;0.41715110085479085;0.3822083967250738;0.39322515381335243;0.36034019323007654;1.1003100045637013;1.0001264431542183;10.000242010807428;0.41679624585967373;0.451973398268254;0.4519994187187845;0.3793340273285008;-0.36349102426947505;0.5252673063021054;1.000042628891639
20.08;1.0888370594773555;0.41616521672598394;0.3821075441411837;0.37166143882657543;0.34129687617366145;1.0975496709669856;1.0001296399908197;10.00025140224971;0.4167966990026071;0.4519727091765455;0.4520004406361119;0.3793974716698711;-0.3444420244821802;0.5123196627496799;1.0000381227103812
20.08;1.0888376594207059;0.4161664938073093;0.3821075886592042;0.37166269250512435;0.34129739804621856;1.0975493307575792;1.0001327449212094;10.00026083528785;0.4167970632352737;0.45197198701492297;0.4520014743436921;0.3793979381188279;-0.3444420246850679;0.5123219718825768;1.0000335704069225
20.09;1.0911330938677501;0.41715487979991855;0.38220848250889544;0.39323012610609764;0.3603428682115873;1.1003089856677002;1.0001357543403429;10.00027023172838;0.41679734265232155;0.45197123390860355;0.4520025217628918;0.37933542493716543;-0.36349202487940235;0.525274919844235;1.0000289803997002
20.09;1.0911337277793156;0.41715619085527295;0.3822085330953556;0.39323136007360077;0.3603433261508639;1.1003086375749418;1.0001386659822076;10.000279517552652;0.4167975419571642;0.45197045152632637;0.45200358485852726;0.37933593022250556;-0.36349202506684963;0.5252772669576333;1.0000243631435322
20.1;1.0888395703217064;0.4161703741545068;0.3821076931823378;0.3716676014713565;0.3412998786963331;1.0975482883260468;1.000141478630978;10.000288613512298;0.4167976656143419;0.451969640187931;0.4520046654940071;0.3793994520737474;-0.3444430252494577;0.5123296813320662;1.0000197297111375
20.1;1.0888402745462895;0.41617170187697544;0.38210773865342634;0.371668808311052;0.3413002596629126;1.0975479397571803;1.0001441920195941;10.000297434407413;0.4167977176331279;0.4519687988532725;0.45200576508988044;0.3793999890142705;-0.34444302542935806;0.5123320496277448;1.0000150904944243
20.11;1.0911358489576652;0.4171601222663396;0.3822086233853184;0.39323618969505664;0.36034557527144884;1.1003085934016266;1.0001468060089718;10.00030589228358;0.41679770177899733;0.45196792598623065;0.4520068844228892;0.37933754025239963;-0.36349302560841645;0.5252850607559535;1.0000104553361544
20.11;1.0911366569491054;0.417161452883798;0.38220865595329767;0.3932373596934481;0.36034586387221595;1.1003082503940071;1.000149319297511;10.000313891472786;0.41679762147393024;0.4519670204279348;0.4520080234864197;0.3793381054543271;-0.3634930257882884;0.525287437359518;1.0000058340717248
20.12;1.0888427046161557;0.41617564358007675;0.3821077901951894;0.3716735247649286;0.3413022332029333;1.0975469116364698;1.0001517285996775;10.000321330958565;0.41679747962854025;0.4519660817240854;0.45200918131806656;0.3794016843975214;-0.34444402597072316;0.5123398476188307;1.0000012358309105
20.12;1.0888436415110272;0.41617696931818565;0.3821078029457073;0.3716746476223716;0.34130241919212745;1.0975465778759474;1.000154029099145;10.000328118016112;0.4167972787557927;0.4519651101677102;0.45201035585343413;0.37940227678755617;-0.34444402615753483;0.5123422162900159;0.9999966677216575
20.13;1.0911394734463273;0.4171653793403747;0.3822086485459091;0.3932419367071918;0.36034753022611177;1.100307249553266;1.0001562162333477;10.000334169022388;0.41679702108087086;0.45196410671019704;0.45201154379765096;0.3793388822725393;-0.36349402635024897;0.5252945084867718;0.999992134345045
20.13;1.0911405219292025;0.41716703496897367;0.3822089658138691;0.3932426037947291;0.36034725591399236;1.1003069261514435;1.0001582875723687;10.000339396117425;0.41679670857272993;0.45196307245686057;0.4520127408132346;0.3793395006385677;-0.36349402654995766;0.5252968498813808;0.9999876383912814
20.14;1.0888469095387934;0.4161808500958304;0.38210772046290875;0.37167904376891076;0.3413037543358857;1.0975456051008465;1.0001602431246799;10.000343707609803;0.4167963431270458;0.4519620084058346;0.45201394235566245;0.3794041321768292;-0.3444450267573751;0.5123499080907289;0.9999831815450161
20.14;1.088848161815114;0.41618213310177526;0.38210768209220586;0.3716800357613563;0.3413037106692284;1.0975452809157853;1.000162083886413;10.00034702117858;0.41679592670021676;0.4519609162055773;0.452015144404935;0.3794047778307115;-0.3444450269727293;0.512352203528834;0.9999787650223892
20.15;1.0911452771809718;0.41717122950369695;0.38220882131985096;0.39324713400616135;0.36034821825843877;1.1003059460519;1.0001638103050035;10.000349270414805;0.4167954612746129;0.45195979899443756;0.4520163434007173;0.37934143868498255;-0.3634950271956815;0.5253044242195485;0.9999743901230049
20.15;1.0911466902939269;0.41717247458010215;0.3822087632935973;0.3932480460284523;0.36034804384841584;1.1003055933736443;1.0001654218642717;10.000350410418124;0.4167949487507864;0.45195866116725014;0.45201753620626395;0.3793421153535228;-0.36349502742547135;0.5253066585006065;0.9999700586827244
20.16;1.0888523966354255;0.416185818462165;0.3821074649823888;0.37168397936953645;0.34130429524908396;1.097544217706247;1.00016691751671;10.000350424808486;0.4167943908379525;0.45195750762432974;0.45201872076251337;0.37940680798002363;-0.3444460276610624;0.5123595764494663;0.9999657728737398
20.16;1.0888539527201022;0.41618701931525176;0.3821073927223106;0.37168480535716447;0.341303980429371;1.0975438164250946;1.0001682964185485;10.000349323308473;0.41679378914094645;0.45195634350540514;0.4520198966812479;0.3794075165810195;-0.344446027901361;0.5123617396312303;0.9999615350581162
20.17;1.0911513511416204;0.41717602755619837;0.38220850246106164;0.3932517341363525;0.3603482080167059;1.1003043901650371;1.0001695580629761;10.000347132874742;0.41679314532365463;0.45195517389747614;0.45202106493634636;0.37934424098376696;-0.3634960281457258;0.5253138365016914;0.9999573477869912
20.17;1.091153021088295;0.4171771792702141;0.38220841668941;0.39325246882046777;0.360347746584734;1.1003039419267846;1.0001707013427947;10.000343888854456;0.41679246113699686;0.451954002923068;0.4520222268989178;0.3793449803024696;-0.3634960283943984;0.5253159149983198;0.9999532137530333
20.18;1.0888589535813473;0.4161904258705577;0.38210709031190515;0.3716882179782086;0.34130370631898693;1.0975434743515116;1.0001717241317516;10.000339626813028;0.41679173843461537;0.4519528331236895;0.45202338365605205;0.3794097327349881;-0.34444702864838905;0.5123686437116118;0.999949136722511
20.18;1.0888607009589066;0.4161915269024034;0.38210698878211175;0.3716888593408707;0.341303098362271;1.097542987676434;1.0001726243560778;10.000334377511304;0.41679097917604774;0.45195166581859003;0.4520245359757779;0.3794104958127496;-0.34444702890894263;0.5123706234334128;0.999945122667749
20.19;1.0911582518268477;0.41718048067567665;0.3822081116696355;0.3932543925059246;0.3603459248386136;1.1003024797250374;1.0001734008793144;10.000328168920836;0.4167901852415542;0.45195050189555747;0.4520256842994528;0.3793472665029542;-0.3634970291771497;0.5253225442208961;0.9999411789760361
20.19;1.0911600315796832;0.4171815241127758;0.3822079920964763;0.39325493859680766;0.3603451782259037;1.100301947453257;1.0001740533807708;10.000321033069591;0.4167893580825208;0.45194934219091487;0.4520268282876853;0.37934804139990536;-0.3634970294539496;0.5253244168795049;0.9999373126314909
20.2;1.088867026636987;0.4161950007796856;0.382106596446594;0.3716920310641968;0.34130195720607037;1.0975413885512049;1.0001745822353496;10.000313008601253;0.41678849843066573;0.45194818726274055;0.45202796636856707;0.37941281733057425;-0.344448029740057;0.5123769121058874;0.9999335295360468
20.2;1.0888687880936698;0.4161959734464581;0.3821064526096345;0.3716924774970556;0.3413010822007598;1.0975408019960151;1.0001749884957962;10.000304139188755;0.41678760643641005;0.45194703728126734;0.45202909608867287;0.3794135915614616;-0.3444480300355547;0.5123786715557416;0.9999298345082218
20.21;1.0911653045687055;0.41718439217402914;0.38220751510708895;0.39325748870603494;0.3603436668473547;1.1003001877523477;1.0001752736745868;10.000294473439848;0.41678668238463795;0.45194589238861527;0.4520302151810816;0.37935036137522027;-0.36349803033947825;0.5253303858321038;0.9999262311101551
20.21;1.0911670038068688;0.4171852871977006;0.38220734194212364;0.39325783239739526;0.36034267676394516;1.100299546063079;1.0001754397726375;10.000284060762766;0.4167857275166703;0.4519447530617198;0.4520313221333124;0.37935112398279935;-0.36349803064973835;0.5253320261529413;0.9999227219164363
20.22;1.088873881262445;0.41619865833449904;0.3821059327021006;0.3716935085663396;0.34129811506940944;1.0975388763233227;1.0001754896813981;10.000272939259034;0.4167847444923912;0.4519436202247403;0.45203241598809235;0.37941587685750255;-0.3444490309635349;0.5123842626402104;0.9999193091442337
20.22;1.0888754998438;0.4161994741336147;0.38210572848845253;0.37169374974890707;0.34129702188668865;1.0975381755325204;1.000175427396014;10.000261127221107;0.41678373755899684;0.45194249506111717;0.4520334963996963;0.37941661779894653;-0.34444903127804;0.5123857758414991;0.9999159952066452
20.23;1.091171860608398;0.41718768498306813;0.3822066853313988;0.39325976870247226;0.3603405089033286;1.1002984374643332;1.0001752576682468;10.000248630868967;0.4167827125743187;0.45194137869468853;0.4520345639522196;0.379353344785885;-0.363499031590891;0.5253372562419157;0.9999127833064395
20.23;1.0911734015694083;0.4171884166931528;0.3822064512836529;0.39325991141253186;0.3603393193562961;1.1002976538939038;1.0001749858608635;10.000235460996022;0.41678167648927666;0.45194027231088585;0.4520356200575968;0.3793540559908894;-0.3634990319002987;0.5253386360225835;0.9999096775667327
20.24;1.0888801254355065;0.41620161993711935;0.3821049834559952;0.37169538692962684;0.3412945658853011;1.097535816902487;1.000174618458596;10.000221638223536;0.41678063618112504;0.4519391777108905;0.45203666632373624;0.3794187499544964;-0.344450032204935;0.5123905862087762;0.9999066823295358
20.24;1.0888815989828222;0.41620226363124657;0.38210472536727946;0.37169543170932345;0.34129328912363205;1.097534920500496;1.0001741629128076;10.00020718449558;0.4167795977536861;0.45193809732394635;0.4520377037362595;0.37941942557270275;-0.34445003250394957;0.5123918280254839;0.9999038012542597
20.25;1.0911778243593755;0.4171902990211365;0.38220563430895127;0.39326125705837417;0.3603366013853741;1.1002949615122504;1.000173626544189;10.000192119233844;0.4167785668822993;0.4519370333849383;0.4520387322863898;0.37935608177044927;-0.36350003279716425;0.5253430536133514;0.9999010367515462
20.25;1.0911792393873432;0.4171908532656601;0.3822053579220015;0.39326120306292905;0.3603352457233883;1.1002939396313387;1.0001730160739255;10.000176466868716;0.41677754920851556;0.45193598737399626;0.45203975125625845;0.3793567174100664;-0.3635000330849532;0.5253441579269273;0.9998983896044474
20.26;1.0888858457981603;0.41620387946106063;0.38210385219988685;0.3716964787775704;0.3412903339870701;1.097531856171026;1.0001723378295362;10.000160263228734;0.41677655000618713;0.4519349601069453;0.4520407598438415;0.37942133165134434;-0.3444510333677059;0.5123958143803609;0.9998958583185227
20.26;1.0888872087250128;0.41620435005548595;0.382103559443682;0.3716963262297455;0.3412889065470913;1.0975307129954799;1.0001715971477254;10.000143554047414;0.4167755735171588;0.4519339517966695;0.4520417575705233;0.3794219240350421;-0.34445103364534413;0.51239678576272;0.9998934388504406
20.27;1.0911833281460617;0.4171922201339982;0.3822044355354379;0.3932619577165201;0.3603320766591628;1.100290512939337;1.0001707975447993;10.000126390621064;0.41677462249835073;0.45193296214883616;0.45204274401311073;0.37935849397491117;-0.3635010339171147;0.5253477659262051;0.9998911259463578
20.27;1.0911846385785686;0.41719262010664465;0.3822041270567555;0.39326170997964216;0.36033058904000126;1.1002892604044885;1.0001699414789404;10.000108825839325;0.41677369801148884;0.4519319908229613;0.45204371844261804;0.3793590403847878;-0.36350103418165336;0.5253486114560019;0.9998889154541123
20.28;1.0888911370242391;0.41620550551337815;0.3821025902548208;0.37169679430832436;0.3412855569195205;1.09752696131624;1.0001690316942677;10.000090912956765;0.41677279957480423;0.4519310379097197;0.45204468003485443;0.3794235616689104;-0.34445203443736483;0.5123999961008151;0.9998868060676309
20.28;1.0888923829858657;0.41620585034964636;0.38210226853591145;0.37169645965570614;0.3412840211338008;1.0975256231653403;1.000168071489969;10.000072708200038;0.4167719256803664;0.45193010417572305;0.45204562815002375;0.37942405565526377;-0.344452034682927;0.512400721762057;0.9998848000675115
20.29;1.0911883703292744;0.4171936099154445;0.38220311822964703;0.39326191861308335;0.36032709471628777;1.100285254934695;1.0001670641324407;10.000054273014186;0.4167710740814782;0.4519291911492246;0.45204656211868655;0.3793605194717439;-0.3635020349176827;0.5253514813768027;0.9998829029908674
20.29;1.0911895276796768;0.4171939136226402;0.3822027855682814;0.3932615010407725;0.3603255222920323;1.1002838658064047;1.0001660115709632;10.000035676818396;0.4167702415901997;0.4519283008604665;0.45204748064862993;0.3793609495724188;-0.36350203514182466;0.5253520912997577;0.9998811219137025
20.3;1.0888958477021917;0.41620671547866295;0.3821012269144764;0.3716964152312719;0.3412804177470163;1.0975214629968448;1.0001649136794546;10.000017001497408;0.4167694237681374;0.4519274349950896;0.4520483814534673;0.37942534202363515;-0.3444530353561751;0.5124032253018507;0.9998794632302982
20.3;1.088896887736724;0.4162069876106063;0.3821008869523404;0.37169591280574965;0.34127882313152863;1.0975200509812406;1.0001637693031846;9.999998338102069;0.41676861507060686;0.45192659416032854;0.45204926173976484;0.37942569287795236;-0.3444530355615554;0.5124037250953721;0.9998779312873837
20.31;1.0911936403775309;0.41719507952677565;0.382201736908719;0.39326155046527916;0.36032183866080236;1.100279632740627;1.000162577331407;9.99997977369743;0.41676780968433874;0.451925778172139;0.45205011911659926;0.37936199842312035;-0.3635030357583411;0.5253542837633304;0.9998765278725968
20.31;1.0911945362007338;0.41719532635259166;0.38220139814928317;0.39326096436683433;0.36032023757550924;1.1002782109144411;1.0001613366096038;9.999961383640265;0.41676700226656865;0.4519249867734964;0.4520509517786881;0.3793622553086778;-0.3635030359465104;0.5253546775884944;0.9998752524993127
20.32;1.0888995678907645;0.41620768165656585;0.3820998280603147;0.371695364527336;0.3412751341059377;1.097516787902709;1.0001600461737115;9.9999432331918;0.41676618814494987;0.45192421992820253;0.4520517578060734;0.37942646059030266;-0.34445403612575615;0.5124055784193717;0.9998741033011213
20.32;1.088900290399967;0.41620791091125386;0.38209949779605296;0.37169469850084774;0.34127354217622985;1.09751536570445;1.0001587055135908;9.999925379228515;0.416765363676985;0.45192347777899533;0.4520525345500066;0.37942661168716524;-0.3444540362956642;0.5124058649560526;0.9998730776117398
20.33;1.0911966968244702;0.4171959681944715;0.38220036405992097;0.3932601785243054;0.3603165748356825;1.1002739454665633;1.0001573130238246;9.999907873150008;0.4167645266677766;0.45192276034266143;0.45205327886953467;0.3793627062055673;-0.3635040364561536;0.5253562284228979;0.9998721720138654
20.33;1.0911972195230297;0.4171961890584289;0.38220004617900744;0.39325943559005283;0.360315003066187;1.100272526751582;1.0001558640151313;9.999890761126967;0.41676367610895915;0.45192206706404614;0.4520539877262641;0.37936274179825036;-0.36350403660758496;0.5253564043521982;0.9998713821273004
20.34;1.0889018555041414;0.41620852720618906;0.38209850063755346;0.3716936798162336;0.34126993763225705;1.0975111074829504;1.000154351408834;9.999874075364723;0.416762811294978;0.4519213966028233;0.4520546583491581;0.37942571610775894;-0.3444550367502902;0.5124063228962075;0.999870702263692
20.34;1.0889021659312412;0.4162087477451868;0.3820981989450876;0.37169286453739503;0.34126838843676693;1.0975096847420833;1.0001527687864509;9.999857832987791;0.4167619308701482;0.45192074677154037;0.45205528837386333;0.3794256267486584;-0.3444550368842045;0.5124063811077224;0.999870125122494
20.35;1.0911981500778676;0.41719680338441967;0.3821990981770346;0.3932582034545827;0.36031146473230957;1.1002682559123593;1.0001511125946372;9.999842052972372;0.41676103263821657;0.4519201147173715;0.45205587605895897;0.3793624715516461;-0.3635050370090769;0.5253572688085374;0.9998696418749479
20.35;1.0911982448686492;0.417197027738707;0.3821988176270896;0.39325732460141216;0.3603099342804218;1.1002668196811494;1.000149382037493;9.99982676988402;0.4167601144027336;0.4519194978391161;0.4520564197821188;0.3793622488961316;-0.36350503712490023;0.5253572007858048;0.999869242842282
20.36;1.0889024506620777;0.41620937303633604;0.38209731391482255;0.37169144056609926;0.34126490521508795;1.0975053759422593;1.000147578005572;9.999812029422293;0.41675917455536216;0.4519188946618688;0.45205691737106835;0.37942495779072183;-0.3444560372321102;0.5124068471743932;0.9998689182390973
20.36;1.0889023318720876;0.4162096035998439;0.3820970586917025;0.371690511808231;0.3412633852960696;1.0975039247127816;1.0001457025333782;9.999797876424717;0.41675821188922124;0.45191830456527315;0.45205736639661953;0.3794245978420304;-0.34445603733163294;0.5124066441046603;0.9998686591676899
20.37;1.0911978914188378;0.4171976716044992;0.3821980085487865;0.3932557526515097;0.3603064823939355;1.1002634656078747;1.0001437585053707;9.99978434652368;0.4167572258295364;0.4519177269388842;0.45205776491828514;0.37936116914175544;-0.36350703742477847;0.525357972920877;0.9998684592357922
20.37;1.0911975697290843;0.41719791036765363;0.3821977822193877;0.3932547849987433;0.3603049643886996;1.1002619981417405;1.0001417490976228;9.999771466309161;0.41675621696812665;0.451917160891849;0.4520581117498949;0.37936067195801265;-0.3635070375130244;0.5253576247479175;0.999868315039487
20.38;1.088902368276362;0.41621066815701274;0.38209634919188107;0.37168914516969015;0.3412599274616163;1.0974995219525234;1.0001396775072289;9.999759260198353;0.4167551868187742;0.4519166057918879;0.45205840639121275;0.3794231064315556;-0.3444570375979937;0.5124062697851212;0.9998682246416633
20.38;1.0889018523111824;0.41621092000134197;0.38209615692525073;0.3716881454599143;0.34125841093558645;1.0974980372549983;1.0001375468305242;9.999747754763028;0.4167541371761743;0.45191606185528904;0.4520586490585164;0.3794224725274309;-0.3444570376813505;0.5124057678071746;0.9998681855379811
20.39;1.0911960214402328;0.4171986206297241;0.38219716217358346;0.39325299904382766;0.360301526302695;1.1002575458244703;1.0001353596420313;9.999736981746043;0.41675306976197823;0.45191553014113467;0.452058840848978;0.379358770314654;-0.36350803776423557;0.5253568086187158;0.9998681928599771
20.39;1.0911953100577443;0.4171988970694988;0.38219700819746827;0.39325197368344694;0.3603000162722626;1.1002560512693453;1.0001331174762649;9.999726983200835;0.4167519861867186;0.45191501235379605;0.45205898378108655;0.37935800052547847;-0.3635080378467864;0.5253561449404294;0.9998682384321993
20.4;1.0888997166754828;0.41621170432319166;0.38209565209543644;0.3716862797975371;0.34125499319073765;1.0974935582169807;1.000130820473183;9.999717805534633;0.4167508883572419;0.4519145105892105;0.4520590803530678;0.3794201649665877;-0.344458037928111;0.5124044492398431;0.9998683116128269
20.4;1.0888988044757129;0.4162120179776975;0.38209554222062725;0.37168523412720605;0.3412534980005682;1.0974920713680731;1.0001284678307492;9.999709482832504;0.41674977911461275;0.45191402686557985;0.45205913285696897;0.3794192661780052;-0.34445803800631863;0.5124036246542354;0.9998684013804096
20.41;1.091192573185229;0.4171997904243121;0.38219663563007916;0.39325004848509004;0.3602966432532423;1.1002515948513423;1.0001260585711251;9.999702033009143;0.41674866245917536;0.45191356291603496;0.45205914320784013;0.3793553065927196;-0.3635090380787129;0.5253543664054597;0.9998684981829153
