time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.41;1.0911914591985135;0.41720014434331815;0.38219657525177003;0.3932489837761533;0.3602951714936773;1.1002501324557223;1.000123591795669;9.99969547067621;0.41674754322867796;0.45191312038617953;0.4520591134233719;0.379354288012957;-0.36350903814248836;0.5253533937537501;0.9998685941620903
20.42;1.0888954633685681;0.4162130789795746;0.3820953627646093;0.3716820395738806;0.3412490832886236;1.0974876884729692;1.0001210672908167;9.999689817226145;0.4167464266106496;0.45191270075421625;0.4520590460756029;0.3794162117974552;-0.3444590381954027;0.5124013844944009;0.9998686819489553
20.42;1.0888941501282121;0.4162134704651565;0.38209535834062763;0.37168095406056934;0.3412476381435032;1.0974862675065271;1.0001184857516512;9.999685095008644;0.4167453178005709;0.45191230493797757;0.4520589441891151;0.37941507956437265;-0.3444590382360694;0.5124002854427977;0.9998687537616456
20.43;1.091187519122954;0.4172012696923731;0.38219651916552194;0.393246937906088;0.3602919476650988;1.100245873447655;1.0001158473388516;9.999681312255268;0.41674422188036864;0.4519119335019382;0.4520588107699855;0.37935089354847035;-0.3635100382640961;0.5253507954564908;0.9998688016779193
20.43;1.0911860058223148;0.41720169530670875;0.38219657587527783;0.3932458285290025;0.36029053464825794;1.1002445084649357;1.0001131504590561;9.999678456036065;0.41674314369099374;0.4519115872716846;0.4520586484296808;0.3793496559913242;-0.3635100382799156;0.5253495975857508;0.9998688181880447
20.44;1.0888896102760475;0.41621469821643425;0.3820954839696108;0.3716788350811023;0.34124451202772416;1.0974821720768155;1.0001103924734307;9.999676496814509;0.41674208744345015;0.45191126721948927;0.4520584594279868;0.37941136855057844;-0.34446003828425364;0.5123973719960134;0.9998687957306567
20.44;1.0888878980226167;0.41621515523662334;0.3820956023230366;0.371677702361169;0.3412431418098734;1.0974808617501564;1.000107571490067;9.999675395798162;0.41674105644120174;0.45191097378462136;0.452058245956594;0.37941003296564524;-0.3444600382777511;0.512396106293294;0.9998687259445613
20.45;1.0911808730563464;0.417203017748636;0.382196887165019;0.3932436432124196;0.3602875374410792;1.100240574893292;1.0001046876531239;9.999675113031595;0.4167400534050358;0.451910706670412;0.452058010149076;0.3793456519371707;-0.3635110382608511;0.525346500097711;0.9998686003318542
20.45;1.091178977679166;0.41720350453551364;0.3821970682582378;0.39324249235012515;0.360286222516213;1.1002393097793366;1.0001017430393486;9.99967561490922;0.4167390811126456;0.4519104653429796;0.4520577539576505;0.37934422882435603;-0.36351103823353886;0.5253451976911091;0.9998684117951476
20.46;1.0888822194671857;0.4162165666474349;0.3820961004093985;0.3716754610663666;0.34124030981040177;1.0974780653592324;1.0000987410709408;9.99967687381908;0.41673814285052957;0.45191024963162807;0.4520574792373115;0.3794057673373637;-0.34446103819510177;0.5123928801890903;0.999868155282521
20.46;1.08888017027492;0.41621587192178;0.3820952310471099;0.37167425250180686;0.3412390158724201;1.0974768410227729;1.0000956864974238;9.99967885767528;0.416737242452406;0.45191005983401733;0.45205718786632293;0.37940427213100747;-0.34446103814422285;0.5123915757894784;0.999867827552166
20.47;1.0911738363246872;0.4172053942703454;0.3821977576140925;0.3932405704072143;0.36028357152912033;1.1002356361969852;1.0000925851837148;9.999681517708302;0.4167363837699077;0.4519098963844144;0.45205688177420134;0.3793397488090316;-0.3635120380792704;0.5253419846485473;0.9998674272298866
20.47;1.0911716608413389;0.41720593107036863;0.3821980499113388;0.3932394097503703;0.36028239218264424;1.1002344501753547;1.0000894432929557;9.999684789514067;0.4167355698341497;0.45190975978541853;0.45205656284135326;0.37933820296918475;-0.36351203799856113;0.5253407103810463;0.9998669548785739
20.48;1.0888736491689983;0.41621864015650367;0.38209717114199787;0.3716720298970787;0.3412366323295428;1.0974732825077163;1.0000862664157506;9.999688606498296;0.41673480233382354;0.4519096507498298;0.4520562326617113;0.37939963979997404;-0.34446203790032004;0.5123884306169816;0.9998664124366589
20.48;1.088871370420308;0.41621797942715943;0.3820963943407935;0.3716708278967865;0.3412354786629523;1.0974721334272384;1.0000830591842509;9.999692907039329;0.41673408166972825;0.4519095697913549;0.45205589221967407;0.37939806446137936;-0.3444620377824888;0.5123872077738781;0.999865803021421
20.49;1.0911648334439314;0.4172075234604908;0.3821990033520618;0.39323716127179165;0.3602801749442575;1.1002310037908867;1.000079826021527;9.999697631420535;0.4167334074740078;0.4519095167854219;0.45205554159289885;0.3793334822744564;-0.3635130376428451;0.5253377361511463;0.9998651315696601
20.49;1.0911624867639658;0.4172080669475593;0.3821993677158558;0.3932360181676532;0.36027913624280616;1.10022989460997;1.000076572170008;9.999702716881266;0.41673277926651064;0.45190949134930897;0.4520551798119205;0.37933189847117804;-0.3635130374793099;0.525336574629903;0.999864404332045
20.5;1.0888643428876277;0.41621955728000437;0.38209744059480855;0.37166860798552864;0.3412334727667135;1.0974688067251692;1.0000733036616614;9.999708095722708;0.41673219674578177;0.45190949329253755;0.45205480478555615;0.37939331790265285;-0.34446303729000594;0.5123843970112804;0.9998636268622283
20.5;1.0888619776212265;0.41622007911953224;0.3820978254668097;0.37166747687691587;0.3412325054207577;1.0974677412116838;1.0000700271037386;9.999713698607033;0.41673165985557425;0.45190952239778576;0.4520544133660125;0.37939174485883037;-0.3444630370732209;0.5123833029012675;0.9998628035604823
20.51;1.0911554048605832;0.4172096284257017;0.38220051787279624;0.39323262479480525;0.3602762360689759;1.1002277002633452;1.0000667504251881;9.999719457320188;0.4167311690109019;0.45190957823038885;0.45205400180642424;0.37932718294918416;-0.36351403682764194;0.52533398516205;0.9998619387673655
20.51;1.0911530762373323;0.4172101122668738;0.38220090594312356;0.3932315055047409;0.3602753464161866;1.1002266872904352;1.0000634839078395;9.99972530313486;0.4167307249535324;0.45190966054232495;0.4520535666137388;0.3793256352575836;-0.36351403655239944;0.5253329614428908;0.9998610367440901
20.52;1.0888550047590837;0.4162214777721354;0.38209894027430874;0.3716653272938516;0.3412309470694507;1.0974647064752547;1.000060240120796;9.999731168443654;0.41673032798287724;0.45190976956192874;0.45205310544425575;0.37938710484969596;-0.3444640362466712;0.5123809027905734;0.9998601011394389
20.52;1.0888527633464113;0.41622190594263264;0.3820993123783507;0.3716642168771213;0.3412301362406205;1.0974637633990478;1.0000570325219649;9.999736991608108;0.4167299772905515;0.4519099054928916;0.4520526172224998;0.3793855951451706;-0.3444640359095864;0.5123799450954877;0.999859134942649
20.53;1.0911463596688316;0.4172113444180209;0.38220197509446685;0.39322938427343207;0.36027402129278707;1.1002238656225638;1.0000538740264306;9.999742716374282;0.41672967085894824;0.45191006781939363;0.452052101112761;0.37932010980506276;-0.363515035540539;0.5253300571736815;0.9998581405912095
20.53;1.0911442367107689;0.4172117005751133;0.38220231946507477;0.39322827688470896;0.36027327838951845;1.1002230212376891;1.0000507764921438;9.999748292536678;0.41672940585835294;0.45191025530571866;0.4520515556091596;0.37931865235516043;-0.3635150351393795;0.5253291612630376;0.9998571206236238
20.54;1.0888473972759787;0.41622331797891143;0.38210031299915526;0.3716624282692914;0.34122899978407567;1.0974612366861876;1.0000477507478605;9.999753683094639;0.4167291792084308;0.45191046665514856;0.45205097899833185;0.379381225724149;-0.3444650347064727;0.5123779309739154;0.9998560781322604
20.54;1.088845407760779;0.41622358733301024;0.38210062731420885;0.37166131965972604;0.3412283097223421;1.0974605158568476;1.0000448061388065;9.999758859831926;0.416728987800235;0.45191070099346403;0.45205037032140744;0.3793798318528163;-0.34446503424270564;0.5123771014028563;0.9998550160225962
20.55;1.0911382703045232;0.4172124558431517;0.3822032202031028;0.39322616279055117;0.3602723158170311;1.1002208611121373;1.0000419491678043;9.999763782421313;0.4167288282343749;0.451910957622026;0.45204972966682855;0.3793144718405337;-0.3635160337493088;0.5253273668220414;0.999853936235975
20.55;1.0911364232301914;0.4172126205432659;0.38220351249468915;0.3932250530232053;0.3602716683386035;1.100220275086908;1.0000391830265767;9.999768385971038;0.4167286964598637;0.4519112356387654;0.45204905802826734;0.37931314645890196;-0.3635160332276015;0.525326612714825;0.9998528399304628
20.56;1.0888398680659972;0.4162240285152146;0.38210146380880927;0.3716591990293865;0.3412274770268428;1.0974587607838118;1.0000365090516525;9.999772586859217;0.416728587724241;0.4519115339774752;0.452048357201246;0.379375856206855;-0.3444660326787786;0.512375513430251;0.9998517281530211
20.56;1.0888381684207327;0.41622407056892374;0.3821017492937281;0.3716580872146924;0.34122687013571507;1.0974583203956343;1.0000339279621637;9.999776293311294;0.4167284968344754;0.4519118515423524;0.452047629702877;0.379374600859825;-0.34446603210369825;0.5123748421496848;0.9998506026104326
20.57;1.0911313223261079;0.41721269459377325;0.3822043277925129;0.39322292957457633;0.36027095947427556;1.1002189550113017;1.0000314402514217;9.99977941579321;0.4167284185529342;0.45191218727621035;0.45204687829876866;0.3793093793372824;-0.36351703150293607;0.5253252902811459;0.9998494661809142
20.57;1.091129763013902;0.41721259885596296;0.3822046189608445;0.3932218177311057;0.3602703992316728;1.1002186647451098;1.0000290467868413;9.99978187819223;0.41672834787597507;0.45191254049033175;0.45204610529265704;0.3793081902074835;-0.36351703087706866;0.5253246998972884;0.9998483227333959
20.58;1.0888334867719902;0.4162237809397992;0.3821026253619666;0.3716547538014657;0.3412251919223324;1.0974574483714579;1.0000267487238501;9.999783626865199;0.41672827996106426;0.4519129115911107;0.4520453125961313;0.3793710318578062;-0.3444670302268031;0.5123737414203812;0.9998471766327873
20.58;1.0888320529896092;0.4162235372650136;0.3821029327871157;0.37165365016242596;0.34122468790930766;1.0974573031490282;1.000024546374435;9.999784634906453;0.4167282101560254;0.4519133022713817;0.4520445025787181;0.3793699020788648;-0.34446702955305875;0.512373225262568;0.9998460322518484
20.59;1.091125457480914;0.4172118174902216;0.382205500298988;0.39321972154724316;0.3602699992376916;1.1002182251725854;1.0000224384294925;9.999784896938358;0.4167281345701323;0.45191371424007026;0.4520436785503033;0.37930479826115027;-0.363518028857064;0.52532384304168;0.9998448932737575
20.59;1.0911241335110728;0.4172114181537776;0.3822058370520814;0.393218638595728;0.3602695590619893;1.100218210021976;1.0000204220008941;9.999784414659823;0.41672805044415984;0.45191414775323774;0.4520428443822284;0.3793037180048743;-0.3635180281401755;0.5253233993366786;0.9998437625591224
20.6;1.088828079245089;0.4162222909211614;0.3821039025331831;0.371651613578663;0.3412244799094533;1.0974572537688063;1.0000184931230491;9.999783183623896;0.41672795552331066;0.4519146017767445;0.4520420038733749;0.3793666592224376;-0.34446802740361826;0.5123725668260006;0.9998426432694577
20.6;1.0888268568456425;0.4162217360049325;0.3821042837882589;0.37165056409055963;0.34122411279710313;1.0974573539588524;1.0000166477144534;9.999781189368756;0.41672784709887883;0.45191507521235064;0.45204116067309663;0.3793656201017989;-0.34446802664866083;0.5123721967808765;0.9998415393541086
20.61;1.0911204646458805;0.4172097072545854;0.38220693927467303;0.3932167040239128;0.3602695708242619;1.1002185097395263;1.0000148823652675;9.999778413312225;0.4167277219093033;0.45191556760731083;0.4520403183533704;0.37930059913588565;-0.36351902587695073;0.5253229812674302;0.999840454330754
20.61;1.0911193380433601;0.41720900500146607;0.3822073752269883;0.3932156974807356;0.36026928816348863;1.1002187209842271;1.0000131944608734;9.999774842879717;0.4167275768078114;0.45191607916558885;0.4520394796884553;0.37929959506382216;-0.36351902509026623;0.5253226855969536;0.9998393910452706
20.62;1.0888234379586772;0.41621990990817476;0.38210585965686217;0.3716483596090192;0.34122402725369827;1.097458986877207;1.0000115823329951;9.999770476506;0.416727409317895;0.4519166104972225;0.45203864607861655;0.3793626068643422;-0.34446902428999654;0.5123719831341618;0.9998383532514409
20.62;1.0888224112290152;0.4162190734606014;0.3821063473575848;0.3716474026288881;0.3412238403356017;1.0974593043124137;1.0000100450662457;9.999765319384126;0.4167272177254608;0.4519171623167141;0.452037818139237;0.3793616338657654;-0.3444690234772796;0.5123717661903262;0.999837346283398
20.63;1.0911172627284416;0.4172068474817579;0.3822088030118993;0.39321438388586044;0.3602698257993449;1.10021966718749;1.0000085812294057;9.999759370918799;0.4167270008789153;0.4519177353743602;0.45203699635040695;0.37929667588246824;-0.3635200226535816;0.5253227295188768;0.9998363761482825
20.63;1.0911163588042512;0.4172058915470437;0.38220932690270015;0.3932134804695129;0.3602697427235454;1.1002200678150806;1.000007187766934;9.999752610432534;0.41672675814642146;0.4519183306230923;0.4520361811687437;0.3792957331662371;-0.36352002182079557;0.5253226027381611;0.9998354485498089
20.64;1.0888197102748676;0.4162161600424445;0.3821078712968526;0.37164590208764386;0.34122470127648896;1.0974604993484829;1.0000058601719692;9.999744999382655;0.416726489448667;0.4519189494273639;0.45203537296829177;0.3793588063186879;-0.34447002098077434;0.5123720634526797;0.9998345684310183
20.64;1.0888189704436109;0.41621509554361263;0.38210841795186506;0.37164505517457525;0.3412247214643775;1.097460957109223;1.0000045933200141;9.999736505223591;0.416726194832388;0.4519195937682136;0.45203457173779366;0.3793578964076968;-0.34447002013510514;0.5123720468681647;0.9998337401679814
20.65;1.091114148643443;0.4172026512147537;0.3822109199912891;0.3932121521021541;0.36027091038512166;1.1002224385976713;1.0000033821322383;9.999727119067323;0.41672587406635364;0.4519202661464122;0.45203377691708946;0.37929300512640995;-0.3635210192854954;0.5253232491231572;0.9998329680925901
20.65;1.0911136101159244;0.41720148409604557;0.3822114785769357;0.3932113649443874;0.3602710218402918;1.100222943337558;1.0000022216829967;9.999716848213193;0.41672552697099746;0.4519209690708188;0.4520329876562367;0.3792921347216774;-0.3635210184341331;0.5253233592550484;0.9998322565982756
20.66;1.0888173610047747;0.4162115468597836;0.38211004666964854;0.37164390368009365;0.34122616112170184;1.0974624727725677;1.0000011068781673;9.999705702746112;0.41672515400059795;0.45192170470184534;0.452032203087735;0.3793552872942192;-0.3444710175834621;0.5123730516116578;0.9998316101406188
20.66;1.0888170484169108;0.4162102815765707;0.38211060718249346;0.371643180007893;0.341226343927721;1.0974630298832382;1.0000000327370002;9.999693693692265;0.4167247563098955;0.4519224748136207;0.4520314224442963;0.37935446380873755;-0.3444710167357934;0.5123732964606424;0.9998310334159463
20.67;1.0911126765124293;0.41719764120803393;0.3822131145689237;0.39321040587486855;0.3602726738808121;1.100224619087375;0.9999989951391615;9.999680838925777;0.4167243353349259;0.4519232806920345;0.45203064497567247;0.3792896639487038;-0.36352201589328914;0.5253247857501474;0.9998305312178117
20.67;1.0911126069648813;0.41719628234035155;0.3822136715104836;0.3932097471653896;0.3602729024347787;1.1002252457206725;0.999997990352035;9.999667172764426;0.4167238925179005;0.4519241230283033;0.45202986964603253;0.37928888686659223;-0.36352201505810827;0.5253251658554792;0.9998301082654021
20.68;1.088816843366863;0.4162061574506331;0.3821122329334086;0.37164241264807885;0.34122813400162905;1.0974649142091086;0.9999970139876233;9.999652749286511;0.41672342953422964;0.45192500211677666;0.4520290950321261;0.3793521319442591;-0.3444720142324199;0.5123751086330712;0.9998297697271341
20.68;1.0888170313151413;0.41620470906079216;0.3821127833008849;0.37164181843955296;0.34122838495749497;1.0974656267213898;0.9999960612441563;9.999637627618705;0.4167229486885329;0.45192591839731844;0.45202831966357443;0.3793513991066999;-0.3444720134182031;0.5123756213424158;0.9998295222011371
20.69;1.0911131733795825;0.4171918914085421;0.3822152768810039;0.39320917670657907;0.3602747608154999;1.1002273831493823;0.9999951279543623;9.999621852080498;0.4167224530729009;0.4519268729152239;0.45202754227288855;0.37928668853118236;-0.3635230126168926;0.5253273930609377;0.9998293737724108
20.69;1.0911136278994213;0.417190363537134;0.3822158145594828;0.39320864917181125;0.3602750156709783;1.1002281814881545;0.9999942117152082;9.999605448194718;0.41672194640695875;0.45192786725481265;0.45202676144019094;0.3792859999628187;-0.3635230118293263;0.5253280274462989;0.9998293325520798
20.7;1.0888183931868798;0.4162000815413263;0.3821143493706479;0.3716414453917096;0.34123025675587043;1.0974680188894144;0.9999933129068506;9.999588433410771;0.41672143268231615;0.45192890317391066;0.4520259750657661;0.37934933248132485;-0.344473011055945;0.5123781932481318;0.9998294053318302
20.7;1.0888191084462353;0.41619849138023135;0.38211486439265707;0.37164098644705434;0.3412305028424761;1.0974688933474408;0.9999924348883241;9.99957082834864;0.41672091585090976;0.4519299823692408;0.4520251804020578;0.37934868499296615;-0.3444730102967589;0.5123789346563925;0.9998295973918044
20.71;1.091115770553733;0.41718559696640234;0.38221735665881146;0.39320727194391397;0.36027575080870705;1.1002308042046556;0.9999915830312083;9.999552662158166;0.41672039954589674;0.45193110627889876;0.4520243746082535;0.3792840565356963;-0.3635230095512529;0.525330246368249;0.9998299131542243
20.71;1.0911167349118511;0.41718396041171363;0.3822178376840114;0.3932068804137453;0.36027597595618693;1.1002317505753922;0.9999907631218782;9.999533974436089;0.4167198867306723;0.45193227552254966;0.45202355537852607;0.37928344584612766;-0.36352300881864846;0.5253310738257104;0.9998303574808707
20.72;1.0888229991370921;0.41619398093844295;0.38211631817026775;0.3716401375778971;0.3412311617586787;1.0974717291409026;0.999989980675046;9.999514817791608;0.41671937956192917;0.45193348920502585;0.45202272131852594;0.37934685064718504;-0.3444740080983146;0.5123820833055918;0.9998309361188239
20.72;1.0888242051536616;0.4161923124606147;0.3821167574903387;0.3716398137419187;0.3412313563955;1.097472732878559;0.9999892414192796;9.999495258071246;0.41671887955905346;0.4519347448589276;0.4520218718279388;0.37934626718873277;-0.344474007389827;0.5123829734774041;0.9998316542199539
20.73;1.0911203487777674;0.4171789097124841;0.382219109876314;0.39320712166757604;0.3602776696058367;1.1002347513312214;0.9999885511518837;9.999475370485754;0.4167183879458364;0.45193603918002356;0.45202100649573124;0.37928169047299004;-0.3635240066927356;0.5253344320792539;0.9998325149264237
20.73;1.0911217788802317;0.41717722153517167;0.38221950132424815;0.39320687015971034;0.36027783138884023;1.1002357726027492;0.9999879149542833;9.999455243646693;0.4167179062281372;0.4519373688249004;0.4520201245432015;0.3792811152897938;-0.3635240060064191;0.5253353674995934;0.9998335197806216
20.74;1.0888284865831848;0.4161872021021476;0.38211788617703735;0.3716402699947428;0.3412329524247752;1.0974757862030262;0.9999873367298536;9.999434989840202;0.4167174367369482;0.45193873043218563;0.45201922485377755;0.37934353745475147;-0.3444750053300207;0.5123857081381343;0.9998346700829263
20.74;1.0888301069896427;0.4161855039459198;0.3821182251790879;0.3716400974400467;0.3412330832664095;1.097476784907944;0.9999868185004597;9.99941474651088;0.41671698271971835;0.4519401202135687;0.4520183063199126;0.37934295458317835;-0.3444750046625073;0.5123866742131983;0.9998359678304425
20.75;1.091126631030839;0.4171720797900342;0.3822204741259741;0.39320756511510696;0.3602793355101093;1.1002387650012941;0.9999863600478285;9.999394667880228;0.4167165478093666;0.45194153416487826;0.45201736802599213;0.37927936622574854;-0.36352500400296295;0.5253389541535798;0.9998374152439816
20.75;1.0911284037655349;0.4171703761079317;0.38222076031198493;0.3932074763731697;0.36027944080450525;1.1002397257241538;0.9999859597871512;9.999374906505507;0.41671613538868363;0.4519429685881533;0.4520164091404515;0.3792787735420442;-0.3635250033507983;0.5253399361881393;0.9998390131345929
20.76;1.088835411500466;0.41618034543823834;0.38211903948600084;0.37164104196823444;0.34123451163512314;1.097480668337713;0.9999856153890262;9.999355591573933;0.4167157488288276;0.4519444201458396;0.45201542859983646;0.3793411787348352;-0.3444760027057376;0.5123902878504774;0.999840760125841
20.76;1.0888372825275197;0.4161786399933297;0.38211927397075296;0.37164104344638477;0.34123460024760255;1.097481595644658;0.999985323589253;9.999336822509006;0.41671539215214465;0.451945885566093;0.45201442482552673;0.3793405843338261;-0.3444760020678436;0.5123912670817952;0.9998426530620373
20.77;1.091134000075171;0.41716521278171775;0.3822214210350956;0.3932086934077317;0.3602808191044476;1.1002425126296969;0.9999850803377115;9.999318678905237;0.4167150699662112;0.4519473612544767;0.45201339569178633;0.37927699258979974;-0.3635260014376449;0.5253435610814051;0.9998446874065685
20.77;1.0911359031955083;0.417163510335654;0.3822216098333473;0.3932087894627819;0.3602808997840741;1.1002434260138327;0.9999848809191982;9.99930123626136;0.41671478678630636;0.4519488432043288;0.45201233905108834;0.37927640531933826;-0.36352600081602704;0.5253445186925162;0.9998468577238169
20.78;1.0888429762715521;0.416173484944234;0.38211979882443176;0.37164254119698104;0.3412359541103413;1.0974843418686624;0.9999847199340809;9.999284581557173;0.41671454633742383;0.45195032729162893;0.4520112536085324;0.3793388240910162;-0.3444770002037021;0.5123948086163832;0.9998491582736324
20.78;1.0888448497754095;0.41617178822503836;0.38211995285060774;0.37164273406491116;0.34123603331977553;1.0974852643340776;0.9999845923542043;9.999268819646483;0.41671435112049493;0.45195180931638135;0.45201013933728584;0.37933825027995133;-0.3444769996009113;0.5123957302243374;0.9998515836674489
20.79;1.091141511958453;0.41715837192045613;0.382222029999543;0.3932105793741477;0.3602822489606436;1.1002471962549338;0.9999844946965573;9.99925406494553;0.4167142024165126;0.45195328496332166;0.4520089973635442;0.3792746849391685;-0.3635269990079436;0.5253479735813759;0.9998541294966767
20.79;1.0911433093885428;0.4171566811700436;0.3822221585830812;0.39321086772911557;0.36028233242288094;1.1002481395217922;0.9999844247902521;9.999240426372602;0.41671410067188;0.45195475029156673;0.4520078296254744;0.37927412888212764;-0.36352699842574954;0.5253488513857854;0.9998567920151602
20.8;1.088850235752791;0.41616666815553377;0.3821202960345863;0.37164480613776923;0.3412373962339466;1.0974880948047092;0.9999843808395255;9.999227994470262;0.4167140459476554;0.4519562022047118;0.4520066383027516;0.3793365828273969;-0.3444769978559057;0.5123983629605782;0.9998595671880338
20.8;1.0888519311068559;0.41616498581140715;0.3821204066669722;0.37164518224022364;0.3412374926221579;1.097489061656383;0.9999843605315085;9.999216833003812;0.41671403796567913;0.4519576383228072;0.4520054253929904;0.37933604734493537;-0.3444769973003041;0.5123991936850387;0.9998624501287713
20.81;1.0911493908987684;0.4171519838521107;0.3822224608050096;0.3932135493627253;0.3602837197229529;1.1002510385376691;0.999984360529001;9.999206977934028;0.41671407569414787;0.4519590566047654;0.4520041926415883;0.37927252304504294;-0.3635279967608702;0.5253520340192503;0.9998654350436904
20.81;1.0911509669754178;0.41715031638794947;0.3822225590861763;0.3932140012116182;0.36028383650496765;1.1002520222174084;0.9999843765572056;9.999198441692478;0.41671415718537136;0.45196045527224804;0.4520029414012119;0.3792720110676093;-0.3635279962391979;0.5253528116121953;0.9998685156058861
20.82;1.0888566512043467;0.41615993719422606;0.382120658138338;0.3716477434823702;0.34123895429367895;1.097492007472335;0.9999844036670807;9.999191211399612;0.41671428010532724;0.45196183305957455;0.45200167242539874;0.37933451307974064;-0.34447799573639704;0.5124021972573096;0.999871685636257
20.82;1.088858076607608;0.4161582930371115;0.38212074842398025;0.37164825780165034;0.3412390955119476;1.0974929879457493;0.9999844363192701;9.999185244135363;0.4167144424534799;0.4519631892500882;0.4520003860244433;0.3793340305550967;-0.34447799525318434;0.512402916874254;0.9998749393565268
20.83;1.0911552336817445;0.4171453378892593;0.3822227869930338;0.3932167524752297;0.3602853699125184;1.1002549575786957;0.9999844682162841;9.99918048176733;0.4167146428352783;0.45196452332266773;0.45199908266023686;0.3792705640166311;-0.36352899478982453;0.5253556649731292;0.9998782703556272
20.83;1.0911564713395179;0.4171437264894563;0.38222287453601833;0.3932173168134409;0.3602855339289166;1.1002559114924686;0.9999844924958049;9.999176879909568;0.4167148801946433;0.45196583457350187;0.45199776358619403;0.3792701127315625;-0.36352899434613994;0.525356336623671;0.9998816701632129
20.84;1.088861782973512;0.4161534143517818;0.38212096854074423;0.37165115813098676;0.341240696499745;1.097495845924411;0.9999845025801228;9.999174414536135;0.41671515350051697;0.45196712203840006;0.4519964309087082;0.37933267489108186;-0.3444789939217627;0.5124056102518938;0.999885128257586
20.84;1.0888628071544582;0.4161518510085189;0.38212106083027814;0.37165176539483297;0.3412408786806146;1.0974967583488942;0.9999844929982339;9.999173064002022;0.41671546191030906;0.451968384750214;0.4519950868974748;0.37933224822147177;-0.3444789935163755;0.5124062566676945;0.9998886338640897
20.85;1.0911595419682636;0.41713899280310746;0.3822231092142615;0.39322034931801786;0.3602871902528091;1.1002586486014438;0.9999844600461305;9.999172798928;0.41671580525544405;0.45196962193125506;0.45199373322124015;0.3792688307437701;-0.3635299931299779;0.5253589723555808;0.9998921787099692
20.85;1.0911603442803812;0.4171374953451598;0.38222321456489017;0.39322099585173964;0.3602873883608856;1.1002595192562221;0.9999844018037656;9.999173589686361;0.41671618428934215;0.45197083293930507;0.4519923709200144;0.37926842102842523;-0.3635299927630636;0.5253596115818415;0.9998957593030449
20.86;1.088865215227378;0.41614736219727194;0.3821213797403003;0.37165370362742345;0.34124147218942585;1.0974993744800776;0.9999843171530947;9.999175411635964;0.41671660041442216;0.451972017452524;0.4519910009929226;0.379331017675456;-0.3444799924163845;0.5124088485718552;0.9998993767864292
20.86;1.0888658005962002;0.4161459453930269;0.3821215093907753;0.37165438391039074;0.34124168283514117;1.097500219197682;0.9999842054774752;9.999178236307868;0.4167170549289324;0.45197317596990727;0.45198962479657045;0.3793306188608566;-0.3444799920906514;0.5124094880077337;0.9999030340397881
20.87;1.0911621045810593;0.4171332486889214;0.3822236065057699;0.3932230348304283;0.3602880185517709;1.100262058817692;0.9999840671318478;9.99918202526248;0.4167175482728371;0.45197430993264326;0.45198824416276523;0.37926722274514785;-0.36353099178663495;0.5253622210606294;0.9999067326082098
20.87;1.0911624872343677;0.4171319267709382;0.38222377210497743;0.3932237415212638;0.3602882350631286;1.1002628986925473;0.9999839023630614;9.999186737606388;0.4167180799924589;0.45197542113248046;0.4519868615477112;0.3792668280443451;-0.36353099150519874;0.5253628581163176;0.9999104717817447
20.88;1.0888669479020023;0.41614193295928026;0.3821219639458572;0.37165771098170364;0.3412434408157552;1.0975027440800522;0.9999837096511061;9.999192332724258;0.4167186491276952;0.45197651094076086;0.4519854798727411;0.3793294339797101;-0.3444809912468827;0.5124120704201027;0.9999142495955036
20.88;1.0888671261246483;0.41614071302839645;0.3821221746755263;0.3716584360288547;0.34124365606350443;1.0975036006316712;0.999983486490689;9.999198762009717;0.41671925422310924;0.45197758004306593;0.4519841021209287;0.3793290400958959;-0.3444809910116367;0.512412701126086;0.9999180642026012
20.89;1.0911630185061214;0.41712821900068703;0.382224362417467;0.393227126204334;0.36028998963426795;1.1002654736360058;0.9999832313642163;9.99920596669924;0.416719893282828;0.45197862856723353;0.45198273114072823;0.3792656463090405;-0.3635319907991805;0.5253654421541791;0.9999219143844631
20.89;1.0911629798189069;0.4171271027576379;0.3822246272403197;0.3932278621243982;0.3602901985652299;1.1002663660779735;0.9999829436722255;9.999213886144338;0.41672056419768766;0.45197965593386585;0.45198136927470384;0.3792652531386801;-0.3635319906094898;0.5253660661728697;0.9999257989638686
20.9;1.0888680074605201;0.41613771230531454;0.3821229388804298;0.37166217849851485;0.34124537970978563;1.097507278170727;0.9999826224154287;9.99922246944767;0.41672126502174156;0.4519806605291996;0.45198001789907744;0.3793278623177889;-0.34448199044276184;0.5124152461253046;0.9999297156091767
20.9;1.0888677444514463;0.4161367027196179;0.3821232645054634;0.3716629251379867;0.34124558480071115;1.097508209204671;0.9999822664812534;9.999231683169517;0.416721993425498;0.45198163998191754;0.45197867767379357;0.3793274772831957;-0.344481990298951;0.5124158650640571;0.999933660100461
20.91;1.0911621902107091;0.4171240259580156;0.38222556107547045;0.3932313151681818;0.3602919260340362;1.1002691595718648;0.9999818757516624;9.99924150622006;0.41672274613156424;0.45198259199766083;0.4519773491160796;0.3792641028241969;-0.3635329901775389;0.5253686135805299;0.9999376266769718
20.91;1.0911617009029977;0.41712312414228314;0.38222595208304466;0.3932320781411527;0.36029213433816853;1.1002701313098129;0.9999814505897903;9.999251915977304;0.41672351916233347;0.45198351517244767;0.451976032588043;0.3792637443620298;-0.36353299007777184;0.5253692223383614;0.9999416087593305
20.92;1.0888662781151268;0.4161339491170987;0.382124393491795;0.3716664239815614;0.3412473205335073;1.0975111276172957;0.9999809908214647;9.999262879883739;0.4167243082832047;0.4519844094372971;0.4519747278196822;0.37932640746802126;-0.34448298999883264;0.5124183619081691;0.999945599073533
20.92;1.0888655683230597;0.41613315620855396;0.382124851438681;0.3716672068856962;0.34124753459932977;1.0975121525108167;0.9999804960279757;9.999274359493974;0.4167251090719879;0.45198527563754254;0.4519734337073052;0.3793260974158048;-0.344482989939596;0.5124189544593235;0.9999495895862004
20.93;1.0911595738361874;0.41712069798105395;0.3822272809315074;0.3932356383544978;0.36029388626730435;1.1002742111827284;0.9999799663931614;9.999286326527734;0.41672591689628274;0.45198611460923466;0.45197214889077947;0.37926181861274444;-0.36353398989821156;0.5253709714088515;0.999953572446241
20.93;1.0911586534940287;0.4171200166552743;0.38222780243638166;0.3932364413598822;0.3602941042259214;1.1002753102337168;0.9999794034089605;9.999298781253659;0.41672672727393745;0.4519869269406241;0.4519708726246936;0.3792615741631583;-0.36353398987184915;0.525371552230877;0.9999575411141076
20.94;1.0888628124013044;0.41613106367399033;0.3821263691671688;0.3716708252769624;0.3412492977806343;1.097515456383802;0.9999788102727363;9.999311755794146;0.4167275366473936;0.45198771344815536;0.4519696051006237;0.3793253658007377;-0.34448398985685463;0.5124213711689991;0.9999614902225503
20.94;1.0888617016261921;0.4161304936887564;0.3821269455043708;0.3716716500004077;0.34124951650159746;1.0975166547294466;0.9999781915913573;9.999325297778094;0.41672834289127086;0.4519884754041896;0.45196834734978164;0.3793251941586686;-0.3444839898493899;0.5124219472362667;0.9999654148086478
20.95;1.0911553283824915;0.4171182585501976;0.38222948498732007;0.3932401284284762;0.3602958711385482;1.1002789085164304;0.9999775527185596;9.99933944522901;0.41672914500714303;0.45198921398318354;0.4519671007990989;0.3792610592535859;-0.3635349898460877;0.5253739722203027;0.9999693096641954
20.95;1.0911540561473168;0.41711780067862925;0.3822301065342371;0.39324098005393754;0.3602960926562273;1.1002802199621877;0.9999768991657658;9.999354206055903;0.41672994237611777;0.4519899295768253;0.451965866209974;0.3792609610406272;-0.36353498984425037;0.525374543119978;0.9999731685356658
20.96;1.0888578939621056;0.41612907334512667;0.382128762208836;0.3716754153793811;0.3412512929593322;1.0975205914602622;0.9999762361686362;9.999369552462674;0.41673073422771756;0.4519906220018994;0.45196464274170123;0.37932489981248446;-0.34448498984178083;0.5124243316626512;0.9999769836183258
20.96;1.0888564956895699;0.41612873377767573;0.38212941577371423;0.37167629942079733;0.34125152318927193;1.0975220271192803;0.9999755684383088;9.999385424506661;0.4167315195431658;0.45199129131367;0.45196342809142126;0.3793248761684147;-0.34448498983733133;0.5124248956118109;0.9999807461327473
20.97;1.0911508697729995;0.41711713211917634;0.38223203351057194;0.3932451886573532;0.36029788000059126;1.100284533533889;0.9999749002890594;9.99940173660097;0.4167322972122241;0.4519919383506106;0.45196221945788123;0.37926089054563644;-0.3635359898306443;0.5253769279993281;0.9999844471020422
20.97;1.0911493825283636;0.41711691952822494;0.3822327081217871;0.39324610529954496;0.3602981210787568;1.100286118668413;0.9999742360171276;9.999418391582871;0.41673306584421116;0.4519925648822592;0.45196101425911156;0.37926094284187406;-0.36353598982243535;0.5253774885310573;0.999988077115037
20.98;1.088852042442946;0.41612809896614117;0.38213143693379426;0.371679047280013;0.34125224737709386;1.097526789243151;0.9999735796445034;9.9994352932088;0.41673382296825895;0.4519931736989822;0.4519598101588826;0.379325032393706;-0.3444859898136581;0.5124272500101021;0.9999916262163814
20.98;1.0888504992991528;0.4161280240304213;0.3821321217151037;0.3716799881034061;0.34125250296996074;1.0975285485286546;0.999972934480655;9.99945235491546;0.41673456442357515;0.4519937687619763;0.45195860494418716;0.3793251578385762;-0.34448598980491124;0.5124278086910188;0.9999950849073865
20.99;1.0911447587853593;0.4171166949888999;0.3822347591228013;0.39324892314215154;0.36029888949566474;1.1002913957371283;0.9999723030075226;9.999469514094942;0.41673528460298515;0.45199435490048717;0.45195739644257754;0.3792613168840879;-0.36353698979650484;0.5253798555607402;0.9999984446761601
20.99;1.0911431839120633;0.4171167589068011;0.38223544135843607;0.3932498704298727;0.36029916656539407;1.100293326487464;0.9999716857253266;9.999486737398653;0.4167359770189728;0.45199493681954045;0.45195618222296624;0.37926150672954334;-0.3635369897888372;0.525380409002349;1.0000016978884845
21.0;1.0888457817736943;0.4161281654828922;0.382134122057905;0.37168403445568726;0.3412544476916534;1.097534334168148;0.9999710794487782;9.999504009185495;0.4167366345680433;0.4519955182780177;0.4519549595780454;0.37932572483891647;-0.3444869897824471;0.512430141316747;1.0000048387426643
21.0;1.0888442034577515;0.4161283616959199;0.38213479395943517;0.37168497033530523;0.3412547591138871;1.0975364120320936;0.9999704770934118;9.99952132402668;0.41673724982824245;0.45199610221171294;0.4519537260577778;0.37932596917050015;-0.3444869897775191;0.5124306900375565;1.0000078643404235
21.01;1.0911384578103442;0.41711729831203853;0.3822374123170385;0.393253886387146;0.3603012149966162;1.1002995543196903;0.9999698691609078;9.99953868977175;0.41673781560711254;0.4519966913185973;0.4519524798775746;0.37926223788618174;-0.36353798977333923;0.5253827502098581;1.0000107744530993
21.01;1.0911369107158801;0.41711762203409963;0.3822380714890902;0.39325479798582336;0.3603015757512302;1.1003017551814966;0.9999692460660934;9.99955612747409;0.4167383252547459;0.4519972882137736;0.45195122007498545;0.37926252885418515;-0.36353798976842894;0.5253833062231064;1.0000135710471842
21.02;1.0888395700450806;0.41612928223226364;0.3821367268558674;0.37168891231277723;0.3412569538492544;1.0975430072541432;0.9999686000801061;9.999573667365748;0.4167387727982423;0.4519978949383481;0.4519499465894475;0.37932683944706846;-0.3444879897612448;0.5124330360175395;1.0000162578826464
21.02;1.0888380859093016;0.41612972452880587;0.3821373727537005;0.37168979230789573;0.341257373399783;1.0975453021109922;0.9999679254619092;9.999591348295771;0.41673915359711544;0.4519985120901967;0.45194866020418684;0.3793271667768106;-0.34448798975056577;0.512433620717655;1.0000188394795742
21.03;1.091132465639048;0.4171188969528899;0.3822399659388889;0.3932586489657191;0.36030394625193735;1.1003086316333976;0.9999672171577778;9.999609218990347;0.41673946512536425;0.45199913815644777;0.4519473625515882;0.37926350759302757;-0.36353898973531806;0.5253857566962383;1.0000213202839767
21.03;1.0911310733600867;0.41711944331607587;0.38224060259343456;0.39325949485520645;0.36030443072757795;1.1003109885553186;0.9999664699310028;9.999627332970764;0.4167397065932686;0.4519997698394681;0.451946056093526;0.3792638579661936;-0.36353898971434145;0.5253863870617786;1.0000237047992102
21.04;1.0888339151193136;0.4161313114062986;0.3821392408270218;0.37169353901401797;0.3412599371085244;1.0975523661082924;0.9999656778998631;9.999645733562534;0.4167398777318394;0.45200040327947216;0.4519447436306512;0.37932821356656954;-0.3444879896864784;0.5124355132452579;1.000025998164245
21.04;1.0888326393413676;0.41613194670274956;0.3821398780203715;0.37169435078047286;0.34126048669642106;1.0975547576297446;0.9999648340036239;9.999664442935401;0.4167399783015164;0.4520010347854429;0.45194342736140924;0.37932857026687766;-0.34448798965093186;0.5124361958688043;1.0000282071976074
21.05;1.09112725178876;0.4171212977853401;0.38224247265919953;0.3932631416836119;0.3603071880051565;1.1003181568373732;0.9999639310894839;9.999683465292176;0.4167400086201981;0.4520016607205008;0.45194210824216796;0.3792649246217294;-0.36353998960755757;0.5253891281274367;1.0000303414756477
21.05;1.0911261155504788;0.4171220094394829;0.3822431210668967;0.3932639193505514;0.3603077962867019;1.1003205583249425;0.9999629640432538;9.999702794016898;0.4167399699968413;0.45200227764833134;0.4519407861480587;0.37926527415333083;-0.3635399895569192;0.5253898673435933;1.0000324131577039
21.06;1.0888292364112866;0.41613403090689755;0.3821417812294624;0.371697892913998;0.34126341978324315;1.0975629576263533;0.9999619301451231;9.99972241773415;0.4167398644082259;0.45200288259177795;0.45193946060011936;0.3793296170342053;-0.3444889895001903;0.5124390855326384;1.0000344359283524
21.06;1.0888282630094483;0.41613480908941347;0.3821424506480248;0.371698636671066;0.3412640786467495;1.0975653513990271;0.9999608283379778;9.999742323426874;0.41673969417437684;0.4520034727447341;0.45193813175278547;0.3793299513387847;-0.3444889894390942;0.5124398799625137;1.0000364241796251
21.07;1.0911232011836234;0.41712429327340256;0.3822450874089186;0.39326736181260963;0.3603108803483375;1.100328738279564;0.9999596590531494;9.999762492189666;0.41673946202704526;0.4520040452659544;0.4519368012343877;0.3792662745627086;-0.36353998937597004;0.5253922489634565;1.0000383927853045
21.07;1.0911224131107715;0.41712512835328386;0.38224578682455596;0.39326807028422794;0.36031157876310094;1.100331119685002;0.999958423574593;9.999782896773795;0.4167391708387535;0.45200459766700396;0.45193547238945636;0.3792665835186828;-0.36353998931364306;0.5253930931478958;1.0000403572810133
21.08;1.088826901269343;0.41613765946107634;0.3821445186404733;0.37170229607159627;0.34126726665929225;1.0975724992270843;0.9999571228568302;9.999803510494445;0.4167388229818505;0.4520051282118384;0.4519341496627863;0.37933087468553817;-0.3444899892549166;0.5124430849982415;1.0000423334011939
21.08;1.0888263115426422;0.4161385433534179;0.3821452546103604;0.37170296660189067;0.3412679915450617;1.0975748810812498;0.9999557573497709;9.999824319331275;0.41673841991214744;0.45200563566606766;0.4519328373953923;0.3793311449952445;-0.3444899892022162;0.5124439782536296;1.0000443358982667
21.09;1.0911206443858785;0.41712772997972547;0.38224795123649974;0.39327129335669514;0.36031486167242005;1.1003382693115444;0.9999543274932545;9.999845323552274;0.4167379621767267;0.4520061188806298;0.45193153907830835;0.3792673924639347;-0.3635409891576202;0.5253964633299801;1.0000463784236577
21.09;1.0911202558323847;0.4171286552098114;0.3822487264317684;0.3932719254978503;0.36031560538597074;1.1003406682282566;0.9999528342333598;9.999866529849784;0.41673744996145795;0.4520065769343717;0.45193025754836536;0.3792676162723384;-0.36354098912280364;0.5253973995930863;1.0000484740486013
21.1;1.0888251462122085;0.4161413165635461;0.38214757932040994;0.3717048634707341;0.34127022318693656;1.0975820823432982;0.9999512800390983;9.999887944396537;0.41673688403256026;0.45200700938776045;0.4519289954315232;0.3793318165399474;-0.3444909890988066;0.5124474566497494;1.0000506343025428
21.1;1.0888249594749648;0.4161422733905607;0.3821483903810035;0.37170545877211936;0.34127098751357987;1.097584515883442;0.9999496694771407;9.999909568893058;0.4167362664752986;0.4520074161558716;0.4519277553026385;0.37933199398182116;-0.34449098908598735;0.5124484256430005;1.0000528676300362
21.11;1.0911196946331867;0.4171315230163505;0.38225115784118513;0.3932737114938104;0.36031790045634104;1.1003479719367733;0.9999480087644325;9.999931396821982;0.4167356008866902;0.4520077973175473;0.4519265395823417;0.3792681492579459;-0.36354198908405927;0.5254009970868132;1.0000551788440772
21.11;1.0911197060007218;0.4171325005525805;0.3822519983008567;0.39327427051393;0.3603186929160743;1.10035045135767;0.9999463058599242;9.999953410991372;0.41673489206273484;0.4520081532733033;0.45192535024418495;0.37926828226700676;-0.3635419890919718;0.5254019931944475;1.000057568953111
21.12;1.0888249911996544;0.4161451542446674;0.3821508664580043;0.3717083450114937;0.34127447608149775;1.0975919534369138;0.9999445710986379;9.999975583738976;0.41673414534709086;0.45200848545298417;0.4519241888563979;0.37933239192859086;-0.3444919891079884;0.5124520872807239;1.0000600353525797
21.12;1.0888251904371913;0.4161461389237013;0.3821517321250853;0.3717088683590139;0.34127530095472197;1.0975944784890759;0.9999428162572384;9.999997880479722;0.4167333659551037;0.45200879702818325;0.4519230571961649;0.379332476551636;-0.34449198913022594;0.5124531134848183;1.0000625732835862
21.13;1.091120297590198;0.4171354017514607;0.38225454931131564;0.39327705245379513;0.36032227843445486;1.1003580285722687;0.9999410528565081;10.000020263423878;0.41673255857459557;0.452009092589723;0.451921957538774;0.3792685345276603;-0.3635429891572445;0.5254057638355668;1.0000651775586582
21.13;1.0911206602189196;0.41713637541615367;0.3822554337095931;0.39327754177432855;0.3603231383950534;1.1003606049746726;0.9999392922117006;10.000042689163969;0.41673172726469393;0.45200937717216977;0.45192089233532806;0.3792685645672483;-0.3635429891884236;0.5254068196212801;1.0000678429530359
21.14;1.0888262685551648;0.416149006445469;0.38215433985891;0.3717115464987142;0.3412789917437333;1.0976022057725017;0.9999375461970655;10.00006510875373;0.4167308754423622;0.45200965588389413;0.4519198638691175;0.37933256528580883;-0.3444929892241306;0.512456950346745;1.000070563639082
21.14;1.088826756474892;0.41614994891746804;0.3821552387386089;0.3717120061733943;0.341279888900295;1.097604825672404;0.999935827398142;10.000087479462708;0.4167300059839376;0.45200993387712735;0.4519188740839098;0.37933253531225414;-0.3444929892654695;0.5124580254256462;1.0000733329066818
21.15;1.091123113513083;0.417139546181772;0.3822580985828531;0.3932804784367384;0.3603269246294263;1.1003684569998324;0.999934149314097;10.00010977254349;0.4167291215458601;0.45201021588635426;0.4519179247821832;0.3792684741328889;-0.3635439893136361;0.5254107342789579;1.0000761439610382
21.15;1.0911236891778198;0.4171404391336913;0.3822590088248772;0.3932809135181536;0.36032785306216114;1.1003710903708908;0.9999325262305674;10.000131970411381;0.4167282248127271;0.45201050588087294;0.4519170181854953;0.3792683824962316;-0.36354398936935733;0.525411818015607;1.0000789910120282
21.16;1.0888284780641464;0.41615257666837663;0.3821579236333773;0.37171452201609484;0.34128378127598974;1.0976127151223778;0.9999309725768685;10.000154067627816;0.41672731843357086;0.4520108073965368;0.45191615718822276;0.3793312620398715;-0.34449398943274995;0.512461205762709;1.0000818687895556
21.16;1.0888291190600126;0.41615340879391105;0.3821588400289518;0.37171493894950736;0.34128472915042074;1.0976153197823597;0.9999295026506776;10.000176071795515;0.4167264049449636;0.45201112406193167;0.45191534491024554;0.37933111476870407;-0.3444939895033892;0.5124622858133965;1.0000847707747211
21.17;1.0911256081454885;0.4171428850906834;0.3822617126418225;0.3932833778081879;0.360331804835174;1.100378892561786;0.9999281303853212;10.000197991503333;0.41672548698484346;0.4520114598936572;0.4519145841240277;0.37926794270998726;-0.36354498958043185;0.5254157451499767;1.0000876881748988
21.17;1.0911262977028362;0.4171436472513273;0.3822626303021775;0.3932837837173687;0.36033276361242744;1.1003814226933923;0.9999268683084026;10.000219820586741;0.41672456751786285;0.45201181934545975;0.45191387725167315;0.37926774755831755;-0.3635449896630025;0.5254168022183505;1.0000906106126615
21.18;1.0888311827268122;0.41615564379512426;0.3821615471381482;0.37171736636650066;0.34128871398666505;1.0976229022882764;0.9999257263877225;10.000241533214261;0.4167236498109517;0.45201220686275645;0.4519132264288732;0.3793305304134508;-0.34449498975056275;0.512466124783485;1.000093527911234
21.18;1.0888319019841233;0.4161563240990264;0.382162460749088;0.3717177646019925;0.341289676433176;1.0976253266291591;0.9999247117703851;10.000263087836965;0.41672273741486665;0.45201262597631353;0.45191263292445033;0.37933029193165446;-0.34449498984264526;0.5124671406121312;1.0000964317005
21.19;1.0911284536607428;0.4171456371297946;0.38226532658303636;0.3932861909907771;0.3603367586472408;1.1003886925810782;0.9999238293009786;10.000284432543276;0.41672183427241016;0.45201307855906336;0.45191209651876324;0.37926703264807443;-0.3635459899382497;0.525420538154772;1.000099315778239
21.19;1.0911291956831393;0.4171462240440451;0.3822662347201767;0.3932865853710491;0.36033771497260175;1.10039099672136;0.9999230828697129;10.000305512084866;0.41672094463503456;0.4520135646559853;0.451911615453895;0.37926675291645556;-0.36354599003566945;0.5254214983964718;1.000102174848062
21.2;1.0888341306842972;0.4161580815936813;0.38216518560745705;0.3717189488589664;0.34129254314387586;1.0976322345807126;0.9999224773706117;10.000326278521705;0.41672007269490025;0.4520140829035764;0.4519111867151639;0.3793294523853098;-0.3444959901327277;0.512470690921692;1.0001050030791998
21.2;1.08883490510592;0.4161585627134784;0.38216608978277566;0.37171934383218264;0.34129348435737583;1.0976344009923522;0.9999220193458561;10.000346698958388;0.4167192222621733;0.4520146312443184;0.4519108065589513;0.3793291297805316;-0.34449599022696303;0.5124715852565139;1.0001077942020025
21.21;1.0911315225790503;0.41714761696131586;0.38226890354241855;0.39328898276925967;0.3603416473739124;1.1003974901549365;0.9999217154345243;10.000366755116389;0.41671839654386783;0.4520152072368391;0.45191047115308486;0.3792657836142391;-0.3635469903157884;0.5254248733531452;1.000110542241834
21.21;1.0911323432791922;0.4171467716611531;0.3822686958155228;0.3932893335918026;0.3603425234871421;1.1003994951781064;0.9999215707066565;10.000386438052043;0.4167175978480601;0.45201580769761524;0.4519101771475683;0.37926541311630313;-0.3635469903969133;0.5254257008351443;1.000113241635584
21.22;1.08883736975284;0.4161596116465622;0.3821687541255612;0.37172175023490883;0.34129735493757674;1.097641407962878;0.9999215886963211;10.000405739492484;0.41671682741988575;0.4520164284087484;0.4519099222601273;0.3793280182431317;-0.3444959904688763;0.5124740686591059;1.0001158874657918
21.22;1.08883824784984;0.4161598575839463;0.3821696597472934;0.3717221541966976;0.34129825155959365;1.0976432193943235;0.9999217725299138;10.000424647708135;0.4167160856823784;0.4520170644834794;0.4519097053952042;0.3793275986657572;-0.34449599053107743;0.5124748332062309;1.0001184762333024
