time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.23;1.0911349820042713;0.4171487212347359;0.3822725239662635;0.3932905931814294;0.36034525671235246;1.1004059205642924;0.9999221249865589;10.000443155913816;0.41671537255891217;0.45201771082494036;0.45190952596594075;0.37926415287270515;-0.3635479905831879;0.5254286879637428;1.0001210059931462
21.23;1.0911359353253316;0.4171476361510005;0.3822723265242466;0.3932909515271346;0.36034608207111773;1.1004075050830577;0.9999226467332948;10.00046127252153;0.4167146874090049;0.452018362035136;0.4519093833045853;0.3792636783416555;-0.363547990624513;0.52542939491443;1.0001234756281212
21.24;1.0888411141975103;0.4161601909842656;0.3821723538021351;0.3717245812574885;0.3413019694166752;1.0976479696397576;0.9999233353431458;10.00047902430283;0.41671402900362153;0.4520190122130438;0.4519092767956415;0.3793261722635322;-0.34449699065383355;0.5124776267667528;1.000125884551688
21.24;1.0888421668120443;0.4161602071255928;0.38217327406346163;0.3717249837509391;0.3413028076381159;1.0976493122001203;0.9999241862730464;10.000496452712309;0.4167133959857362;0.45201965523926485;0.45190920589407424;0.3793256318089034;-0.34449699066978356;0.5124782772613246;1.000128232446378
21.25;1.091139097117615;0.41714885117548894;0.3822761519831533;0.3932934167752927;0.3603497498370602;1.1004115309723004;0.999925193577149;10.000513606439315;0.4167127871264533;0.4520202855221427;0.45190916946715964;0.3792620539030504;-0.3635489906712288;0.5254320365922605;1.0001305177950153
21.25;1.0911402655586442;0.4171475579125253;0.3822759645728208;0.39329375945092465;0.3603505071658464;1.100412624638559;0.9999263498035557;10.00053053745974;0.41671220096745515;0.45202089873161183;0.4519091655024229;0.3792614351316776;-0.3635489906571855;0.5254326240114513;1.0001327364322137
21.26;1.0888466743261387;0.4161603112741932;0.3821760092986504;0.3717276910088949;0.34130630691073677;1.0976525919417361;0.9999276461429636;10.000547297047964;0.41671163561247915;0.452021491876837;0.4519091917560392;0.37932377198266143;-0.34449799062667014;0.5124807098999001;1.000134881805662
21.26;1.0888479703170681;0.41616014055829204;0.3821769296056716;0.37172806918434154;0.3413070656004055;1.0976534312603594;0.9999290727290233;10.000563925140616;0.41671108904487036;0.4520220627059556;0.4519092464225436;0.37932306097400803;-0.34449799057878006;0.5124812268494172;1.00013694646056
21.27;1.091144155211953;0.417146999410248;0.3822786808325911;0.3932961067244722;0.3603538915165927;1.100415141077566;0.9999306187666137;10.000580443906609;0.41671055941186624;0.45202260902019253;0.4519093281833706;0.3792592985238307;-0.36354899051284784;0.5254341742937159;1.0001389230688527
21.27;1.0911455848369642;0.41714674726833245;0.3822795962872125;0.3932964768500572;0.3603545994949055;1.1004157203400744;0.9999322726098873;10.00059686397198;0.4167100451473594;0.45202312847737686;0.4519094358000057;0.37925848112553656;-0.3635489904286509;0.5254346176938643;1.0001408039768431
21.28;1.088852257311972;0.4161593377229285;0.3821796301816495;0.3717303908083124;0.3413102971326529;1.0976551686362919;0.9999340222279316;10.000613187979228;0.4167095451271839;0.4520236190954391;0.45190956775443974;0.3793206057843297;-0.3444989903264918;0.5124832278900504;1.0001425805863762
21.28;1.0888538135121417;0.4161590122187028;0.38218053518749245;0.37173076157396484;0.34131094411257756;1.0976554868421742;0.9999358560722267;10.000629403142547;0.41670905855217616;0.4520240798936079;0.4519097223303144;0.37931967000551925;-0.3444989902068769;0.5124835921553688;1.0001442445788697
21.29;1.0911502496467502;0.4171457248056191;0.382282264182726;0.3932988029696861;0.36035764841954043;1.10041667816339;0.9999377629959628;10.000645480703312;0.41670858453903337;0.45202451109945657;0.45190989781093177;0.37925567137250477;-0.3635499900701797;0.5254364006164456;1.000145789789148
21.29;1.0911519181386844;0.41714533461450437;0.3822831476971099;0.39329918297168953;0.360358225939963;1.100416749251437;0.9999397308889574;10.000661385883452;0.41670812192091006;0.4520249140301869;0.451910092502961;0.37925460742801276;-0.36354998991661014;0.5254366778958386;1.0001472118767463
21.3;1.0888588158329409;0.41615784282555285;0.3821831828273907;0.3717319024409286;0.3413126764652977;1.097655709949825;0.9999417458209356;10.000677084035914;0.41670766950122706;0.45202529079575055;0.4519103047403114;0.3793164761258024;-0.34449998974612495;0.512485093974178;1.000148505915177
21.3;1.0888605826781248;0.4161573928745569;0.3821840327314978;0.3717322953935961;0.34131318349179945;1.0976555709505622;0.9999437919320258;10.000692545842764;0.4167072265562357;0.45202564396954126;0.4519105328308635;0.3793152762706808;-0.3444999895582657;0.5124852752428767;1.000149665036278
21.31;1.0911572123635047;0.4171439370880672;0.3822856495074731;0.3933015737123813;0.3603608585258387;1.1004163416806587;0.9999458506472733;10.000707756420567;0.41670679320078197;0.4520259763438876;0.45191077497769266;0.37925100746887935;-0.36355098935247093;0.5254379115429185;1.0001506820758568
21.31;1.0911590526489592;0.41714343007178534;0.3822864521639956;0.3933019813901938;0.3603612998716295;1.1004160292084304;0.999947900060472;10.000722717975549;0.4167063703772334;0.4520262907650746;0.4519110292360394;0.37924967001078513;-0.3635509891287338;0.5254379879792065;1.0001515525940374
21.32;1.0888660952826794;0.41615582486402464;0.38218639528059667;0.37173472872593477;0.34131561943316335;1.0976546370470084;0.999949916797912;10.000737439938224;0.41670595960037754;0.4520265904012944;0.4519112934659497;0.37931126524744896;-0.3445009888877975;0.5124861753602741;1.0001522765462776
21.32;1.0888679777203867;0.41615526660468466;0.38218714659378594;0.371735155858654;0.3413160018708862;1.0976541653136114;0.9999518793761498;10.000751921523042;0.41670556278813664;0.45202687932199026;0.4519115655206269;0.3793097961145048;-0.3445009886305843;0.5124861414960997;1.0001528575942564
21.33;1.0911646945133535;0.41714175836349626;0.38228870704939455;0.39330326370192087;0.36036244935813133;1.1004146126072225;0.9999537695409374;10.000766137968187;0.41670518223601327;0.4520271625360135;0.4519118435287999;0.37924526698529987;-0.36355198835761804;0.5254385792510684;1.0001533006525827
21.33;1.091166595514422;0.4171411614043946;0.38228940950597473;0.39330371347891363;0.3603627814904958;1.1004139772463903;0.9999555715575406;10.000780039970573;0.416704820611801;0.45202744534522654;0.4519121259581263;0.3792436830145764;-0.36355198806911476;0.525438437921375;1.0001536092622656
21.34;1.0888736734730966;0.41615343239427904;0.3821892083807251;0.37173771318596677;0.3413181105921818;1.0976522572995957;0.9999572720303546;10.000793556976562;0.41670448092716184;0.45202773257424894;0.4519124117481779;0.37930504972834883;-0.34450198776539276;0.5124863919101063;1.0001537847411512
21.34;1.0888755638907188;0.4161528161244284;0.38218985813036394;0.3717381817821182;0.3413184002514291;1.0976514504440793;0.999958860411825;10.000806594804864;0.4167041662909921;0.4520280281658961;0.4519127004766097;0.37930337278070136;-0.34450198744709054;0.5124861522057715;1.0001538270437553
21.35;1.0911732553360518;0.41713966506804184;0.38229132654893694;0.39330667328128166;0.36036474707029276;1.1004115544043205;0.9999603292414785;10.000819041726238;0.4167038793587402;0.4520283352971907;0.45191299225142295;0.3792386575754875;-0.3635529871152533;0.525438416321693;1.000153735603966
21.35;1.0911750929743262;0.41713904699705534;0.38229191953565267;0.3933071515178237;0.3603649959753432;1.100410567533142;0.9999616744467347;10.00083078825964;0.4167036218521393;0.45202865670979253;0.4519132875781335;0.3792369089603223;-0.36355298677132175;0.5254380992868974;1.0001535099895238
21.36;1.0888810647311693;0.4161509166010475;0.382191593222543;0.3717408231492926;0.3413202571810822;1.0976494883521615;0.9999628958579182;10.000841742481;0.41670339461176203;0.4520289947113994;0.45191358740928184;0.3792981310318364;-0.3445029864168565;0.5124858796641062;1.00015315033028
21.36;1.0888828031966673;0.4161503089184478;0.3821921313650993;0.3717413017028037;0.34132046561292395;1.097648314677699;0.9999639966430828;10.00085183126535;0.4167031980565396;0.4520293507314078;0.45191389320557973;0.37929632695395066;-0.34450298605325;0.5124855098016696;1.000152656638172
21.37;1.091180301066433;0.417137176969732;0.3822934909626059;0.3933097969024991;0.3603667325856877;1.1004070441969744;0.9999649810502101;10.000860993806324;0.41670303239415946;0.45202972518544104;0.451914206987591;0.37923049893682614;-0.3635539856817549;0.5254369648308015;1.0001520278478842
21.37;1.091181910341451;0.41713658501069245;0.38229397861824505;0.3933102682392285;0.3603669052996943;1.10040567618873;0.9999658526251212;10.000869176067463;0.4167028976509976;0.4520301180270398;0.45191453126937553;0.3792286484295506;-0.363553985303591;0.5254365616737162;1.0001512615519876
21.38;1.0888876266172676;0.41614848513102737;0.38219354990678545;0.37174392278389806;0.34132209739620717;1.0976442121090386;0.9999666146479119;10.000876327980576;0.4167027941232435;0.45203052929465326;0.45191486859812946;0.3792907764618205;-0.3445029849199317;0.5124843029152113;1.0001503539717724
21.38;1.0888890889662894;0.4161479112147195;0.38219398711957536;0.3717443789826529;0.34132224733158245;1.0976426544542375;0.9999672712623805;10.00088239691256;0.4167027228181691;0.45203095904946305;0.4519152212672791;0.3792888840192048;-0.34450298453205047;0.512483877089456;1.0001493005299003
21.39;1.0911862947824973;0.4171348161072776;0.38229524467455267;0.39331284572584185;0.3603684687761778;1.100402005487046;0.9999678276870788;10.000887320054776;0.4167026852542776;0.45203140673217734;0.45191559174355156;0.37922297215397227;-0.3635549841416159;0.5254359772814681;1.0001480974220776
21.39;1.0911875996669715;0.41713426467071135;0.3822956261959755;0.393313276330211;0.36036860957731737;1.1004002667083903;0.9999682897919443;10.00089102520684;0.41670268302718283;0.45203187066790923;0.4519159828404295;0.3792210416909343;-0.3635549837507399;0.5254355335159512;1.0001467426924917
21.4;1.088893002905412;0.416146259183061;0.3821951297374188;0.37174566807739745;0.34132267238357145;1.097637438654749;0.9999686635531911;10.000893438297439;0.41670271759510263;0.45203234822281163;0.4519163971093225;0.37928309281788086;-0.3445039833617649;0.5124832193239196;1.000145236080011
21.4;1.0888941475765295;0.4161457395747273;0.3821954477342678;0.3717460622547979;0.34132281461598246;1.0976355206624087;0.9999689550657233;10.000894494021793;0.41670279023365675;0.45203283603576194;0.45191683652365233;0.37928112507411754;-0.34450398297708124;0.5124827619144263;1.000143578991656
21.41;1.0911910343451416;0.41713266157732115;0.38229653393205143;0.39331566792752715;0.36037014844411747;1.1003945108590014;0.9999691714012431;10.000894145773282;0.41670290194972864;0.4520333300259836;0.4519173026779386;0.37921513805743445;-0.36355598259904387;0.5254348538265456;1.0001417750654273
21.41;1.091192020562821;0.4171321890793702;0.3822967810929681;0.3933160156326015;0.3603702999394994;1.1003924073846327;0.999969320980251;10.000892368561335;0.41670305327800733;0.45203382559409144;0.4519177966547205;0.37921313232124465;-0.3635559822300133;0.5254343854724858;1.0001398304486055
21.42;1.0888971059946426;0.41614427737378606;0.38219614493434867;0.37174831202054975;0.34132438064138065;1.0976292110056756;0.9999694128597966;10.000889154475303;0.41670324411198567;0.4520343182140527;0.45191831870146393;0.37927510944552434;-0.3445049818725607;0.5124820303925683;1.0001377534945868
21.42;1.0888979334880988;0.4161438666726513;0.38219632128807296;0.3717486038356489;0.34132454650972865;1.097626926776938;0.9999694559343077;10.000884505767385;0.4167034736544662;0.45203480427806814;0.4519188681825624;0.37927307146178196;-0.34450498152969933;0.512481555411708;1.000135553700933
21.43;1.0911945036797575;0.4171309601507733;0.3822973111761429;0.39331688867338155;0.36037079786397713;1.10038556316833;0.9999694585373856;10.00087843076882;0.41670374051310605;0.45203528170660195;0.4519194434384506;0.37920702072443413;-0.3635559812047765;0.5254329613937063;1.0001332402753427
21.43;1.0911951751936606;0.41713062438145126;0.3822974210666027;0.3933171148911069;0.3603709794978324;1.1003831305771599;0.9999694286559397;10.000870938968253;0.41670404303700914;0.45203574985975153;0.4519200416895181;0.3792049604490499;-0.3635559809008964;0.5254324832857895;1.0001308221231389
21.44;1.0889009495604696;0.41614321016884404;0.3821966214416709;0.37175081479134997;0.34132618723305813;1.097619640642791;0.9999693745922431;10.000862033782731;0.4167043798766901;0.4520362088924318;0.4519206595683664;0.37926689520182855;-0.34450598062064625;0.512480793800687;1.0001283092040794
21.44;1.0889014742563072;0.4161429632645561;0.38219667430118104;0.37175096608451935;0.3413263832682421;1.0976171054243384;0.9999693050273789;10.000851711466883;0.4167047501602777;0.45203665887125133;0.4519212935331809;0.3792648307117786;-0.34450598036653735;0.5124803141523354;1.0001257131336518
21.45;1.091196752868553;0.4171298376055523;0.38229753871379446;0.3933187789719828;0.3603726769875525;1.1003755366167487;0.9999692284485777;10.000839966952359;0.4167051530438589;0.4520370991920692;0.45192193965120536;0.3791987733700096;-0.36355698014123605;0.5254317367346328;1.0001230469425189
21.45;1.0911971448220148;0.4171296887261749;0.38229754708577324;0.3933188492722053;0.36037288377008003;1.1003729456094222;0.9999691523413029;10.00082680043947;0.41670558744472974;0.4520375290427519;0.4519225936502261;0.3791967300617364;-0.3635569799472033;0.5254312570111273;1.0001203250312518
21.46;1.0889026539097764;0.41614246986679393;0.382196657224989;0.3717523843611255;0.3413281118481312;1.0976093437488124;0.9999690820038376;10.000812223642146;0.4167060519811827;0.4520379482590641;0.4519232514811787;0.3792587080312078;-0.3445069797863229;0.5124795477371569;1.000117562857215
21.46;1.0889029280790898;0.4161424254734698;0.3821966303685356;0.3717523678396737;0.3413283216912843;1.0976067424625686;0.9999690204024784;10.000796270350081;0.41670654478599106;0.4520383571416854;0.45192390991300535;0.3792567144908342;-0.3445069796597128;0.512479069613769;1.000114775873018
21.47;1.0911979704346384;0.41712950848078856;0.38229742453427307;0.3933200109714774;0.3603746212701301;1.1003651538042536;0.9999689697768788;10.000779006567127;0.4167070636570463;0.4520387556882963;0.45192456695032573;0.3791907562404908;-0.36355797956778485;0.5254305152107329;1.000111978494352
21.47;1.0911981395164427;0.4171295733960961;0.3822973716684374;0.3933199059991663;0.3603748253312159;1.1003625908961088;0.9999689325402191;10.000760523619983;0.4167076064071682;0.45203914360663183;0.4519252219966862;0.3791888394743945;-0.3635579795105571;0.5254300412156521;1.0001091834098152
21.48;1.0889034385229868;0.4161426211238157;0.3821964747637295;0.37175205317386184;0.3413289319428503;1.097599066775218;0.9999689104395255;10.000740920443796;0.4167081710457736;0.4520395208862649;0.45192587590523425;0.37925097008442843;-0.3445079794876625;0.5124783220700124;1.0001064006145546
21.48;1.0889035148846107;0.41614279871481885;0.3821964070591997;0.3717518609917716;0.34132912241448393;1.0975965922645563;0.9999689042702308;10.000720295652085;0.41670875607861135;0.45203988793465416;0.4519265310166425;0.3792491542129417;-0.3445079794980274;0.5124778605117933;1.0001036369625216
21.49;1.0911983706646502;0.4171300578232076;0.3822971254644174;0.39332054220102386;0.36037650538889743;1.1003551753490453;0.9999689153291107;10.000698745814532;0.41670936090584254;0.45204024510365715;0.4519271909695474;0.3791833979468851;-0.3635589795400509;0.525429352116416;1.000100896878749
21.49;1.0911983621415364;0.41713034778385305;0.3822970477644351;0.3933202674341328;0.36037667609542196;1.1003528222350503;0.9999689466817306;10.000676367673712;0.41670998583215924;0.4520405921634779;0.45192786001372554;0.379181706287675;-0.3635589796122348;0.5254289169689724;1.000098182971349
21.5;1.08890348859222;0.41614361922322424;0.382196130168438;0.3717522477070045;0.34133074388600604;1.097589537904408;0.9999690024772777;10.000653272354642;0.4167106315257187;0.452040928184951;0.4519285419010446;0.3792440827986323;-0.3445089797134046;0.5124772309422605;1.000095496834972
21.5;1.0889033930550636;0.4161440175060193;0.3821960456093181;0.37175189863841945;0.341330890999334;1.097587325292616;0.999969086539384;10.000629595742664;0.4167112985375851;0.4520412516640733;0.4519292388989407;0.3792425301630827;-0.34450897984237777;0.5124768352927134;1.0000928407135934
21.51;1.0911980747125973;0.4171315405709144;0.38229679576293113;0.39331922372949957;0.3603771161193451;1.1003461845301123;0.9999692020261707;10.000605486200731;0.41671198745797383;0.4520415607898377;0.4519299515138327;0.37917705063767815;-0.3635599799976189;0.5254284227114537;1.0000902178639615
21.51;1.091197888944998;0.4171320393123616;0.3822967103357757;0.3933188141064656;0.3603772341974226;1.1003441137025949;0.9999693515781926;10.000581083733522;0.4167126992111823;0.45204185386285534;0.4519306792267044;0.3791756459363531;-0.36355998017725194;0.5254280697521748;1.0000876306153161
21.52;1.0889028352598678;0.4161454634407574;0.3821957458254487;0.3717518828846978;0.3413323533159925;1.0975811105451043;0.9999695374000821;10.000556512946343;0.4167134350672822;0.4520421292868569;0.45193142164688116;0.37923831710163114;-0.34450898037925937;0.512475775656623;1.000085079251618
21.52;1.0889025573114135;0.4161460550542538;0.3821956637811823;0.37175142859827054;0.3413324345155211;1.0975791732180737;0.9999697615846176;10.000531890797651;0.4167141966600001;0.45204238517466877;0.45193217897311805;0.3792370648679356;-0.3445089806016608;0.5124754627028855;1.0000825642385403
21.53;1.0911980536963957;0.417134160463132;0.3822964343336352;0.3933190104821152;0.36037857330739126;1.1003382997481548;0.9999700253216812;10.000507340241983;0.41671498590207345;0.45204261942401586;0.4519329517589648;0.37917189009391383;-0.36356098084269745;0.5254278219459354;1.0000800890799868
21.53;1.0911976805261634;0.4171348376120454;0.38229635995722144;0.3933185231162336;0.3603786144765301;1.1003364877266073;0.9999703269021504;10.000482994604145;0.4167158045878874;0.4520428301751629;0.4519337406986854;0.37917079369151996;-0.36356098110097734;0.5254275450071787;1.0000776599659325
21.54;1.0889014358653628;0.4161480356147979;0.38219539636892036;0.37175117808195013;0.34133366890033096;1.097574734761817;0.9999706613272978;10.000458978009325;0.41671665392978513;0.45204301608764186;0.45193454658801585;0.3792337762659262;-0.34450998137554123;0.5124753033359368;1.0000752831176762
21.54;1.088900960606633;0.41614878854284393;0.3821953308153328;0.37175066813924973;0.3413336721205191;1.0975730382425453;0.9999710222675865;10.00043537687494;0.4167175342925984;0.4520431766845231;0.451935370206576;0.3792328378164778;-0.3445099816659357;0.5124750593274173;1.0000729630205267
21.55;1.0911962540695523;0.41713704561754905;0.38229611984782663;0.3933182079342553;0.3603797345599935;1.1003323948224675;0.9999714046462437;10.000412233182384;0.4167184451076941;0.4520433129727158;0.45193621216634344;0.37916797771734684;-0.36356198197221845;0.5254275056306117;1.0000707025866964
21.55;1.0911956743920084;0.4171378641541826;0.3822960663284409;0.3933176874997542;0.3603797004255104;1.1003308016828097;0.9999718060817826;10.000389561296988;0.41671938490085914;0.4520434277530352;0.4519370730530513;0.3791671951723665;-0.3635619822946126;0.5254272964495406;1.0000685039703452
21.56;1.0888992238179303;0.4161512414129808;0.3821951722459428;0.3717491096180656;0.3413335687263601;1.097568258631989;0.99997222627546;10.000367369912391;0.41672035164401616;0.45204352518039986;0.4519379536681869;0.3792304897140473;-0.3445109826329789;0.512475104272155;1.0000663686493634
21.56;1.0888985486250473;0.4161521148303708;0.38219513812843786;0.37174858972207614;0.34133349363174276;1.0975667681395747;0.999972665793602;10.000345682526179;0.4167213433935575;0.4520436099034859;0.4519388549185124;0.3792298611958828;-0.34451098298678956;0.5124749299228446;1.0000642972317944
21.57;1.0911936536033993;0.4171404341448653;0.3822959209556405;0.39331734139719166;0.3603805845778819;1.1003263334178628;0.9999731258934055;10.000324545579202;0.41672235863160134;0.452043686188468;0.4519397774720286;0.3791653094548767;-0.36356198335577805;0.5254267713532295;1.0000622895384843
21.57;1.0911929016115738;0.4171413545082106;0.3822959109519387;0.3933168299086989;0.36038046567299103;1.1003249568587459;0.999973608449408;10.000304011051202;0.4167233960092918;0.4520437572530474;0.45194072134862434;0.37916483398339584;-0.36356198374053583;0.5254266246547271;1.0000603443150742
21.58;1.0888962987045638;0.41615482671629145;0.3821950638443664;0.37174826486142554;0.3413342474492359;1.097562639805181;0.9999741149065281;10.000284117314566;0.4167244540791873;0.4520438250387721;0.4519416854822039;0.37922843357420793;-0.3445119841423614;0.5124751609755572;1.0000584594016113
21.58;1.0888954944099285;0.4161557906188361;0.38219507889546483;0.3717477643254512;0.34133408531870313;1.0975613831940538;0.9999746456758117;10.000264898971638;0.41672553154641667;0.45204389028349423;0.4519426677271289;0.37922810598294726;-0.3445119845625898;0.5124750367129475;1.0000566334557943
21.59;1.0911904958403158;0.4171442460961587;0.38229595641573216;0.3933153277839226;0.3603799788651198;1.1003211879336352;0.9999752013833725;10.000246407930797;0.4167266273908937;0.4520439527193836;0.45194366548019;0.3791638478128389;-0.3635629850019507;0.5254269428243338;1.000054866912517
21.59;1.0911896657968514;0.41714525305910594;0.3822959980967694;0.3933148360571988;0.36037977225882895;1.100320054712914;0.9999757847887815;10.000228714852637;0.4167277403831532;0.45204401141693434;0.4519446762510406;0.3791636547342667;-0.36356298546015886;0.5254268369633633;1.0000531601794447
21.6;1.0888930075058343;0.4161587635173179;0.38219516075170107;0.37174749654749456;0.3413345757515622;1.0975579842997087;0.999976401627237;10.00021189225957;0.416728868722237;0.45204406490805926;0.451945697736553;0.37922652200035295;-0.3445129859358618;0.5124746509341094;1.0000515112633535
21.6;1.0888921658683262;0.41615981486636605;0.3821952337111111;0.3717470074959053;0.3413343251130602;1.0975569782260868;0.999977060096872;10.000195994836547;0.41673001007022065;0.4520441109701838;0.4519467279202189;0.37922644474696093;-0.3445129864270397;0.5124745624009347;1.0000499152620494
21.61;1.0911871427255826;0.4171483586686302;0.3822961739645617;0.39331457856067864;0.3603801321278491;1.1003170386457264;0.9999777693714583;10.000181056532075;0.41673116158291307;0.45204414675411286;0.45194776565385514;0.3791634178447396;-0.36356398693168446;0.5254272645144925;1.0000483651414125
21.61;1.091186296627158;0.4171494533032806;0.3822962828062283;0.39331408455420297;0.3603798432283882;1.1003161670603259;0.9999785377425388;10.00016710643357;0.4167323199820575;0.45204416951894844;0.45194881093430567;0.37916343592596613;-0.363563987448264;0.5254271974496564;1.000046852491841
21.62;1.0888896281313332;0.4161630486305962;0.3821955165240155;0.37174673256217533;0.34133457030905234;1.0975543624847943;0.9999793714747636;10.000154172972094;0.416733481801278;0.4520441772849054;0.4519498643064091;0.37922649380793527;-0.3445139879757188;0.5124750348075441;1.0000453683571218
21.62;1.0888887805072174;0.41616417989328924;0.38219566489511125;0.3717462260351007;0.3413342495121951;1.0975536209436672;0.999980274984757;10.000142270829091;0.41673464341594657;0.4520441688574171;0.4519509262377915;0.3792265869162245;-0.3445139885134115;0.5124749934643115;1.0000439044914304
21.63;1.0911837555661272;0.41715279654165993;0.3822966861339463;0.3933137750246299;0.3603799915253464;1.1003139373685389;0.9999812513967017;10.000131397504472;0.41673580046940784;0.45204414334372506;0.4519519968857573;0.37916371139783817;-0.3635649890610199;0.5254277646981752;1.0000424546401208
21.63;1.0911829138189673;0.41715395543230144;0.38229688345141827;0.3933132500104272;0.3603796405843042;1.1003133073522815;0.9999823019737615;10.000121541044074;0.41673694741421385;0.45204409957892266;0.4519530756685836;0.37916386384166645;-0.36356498961812744;0.5254277465304891;1.000041014887124
21.64;1.0888872584336469;0.41616804984781175;0.38219627247499505;0.371744975625924;0.3413331817628233;1.097551727432079;0.999983425018225;10.000112678480829;0.41673807804637203;0.4520440359980075;0.4519541608201864;0.37922704106927724;-0.3445139901840975;0.5124749370837983;1.0000395827561996
21.64;1.088886438684686;0.4161692269316909;0.38219653012046706;0.3717444273378623;0.3413327974782937;1.0975511953900177;0.999984615971688;10.000104765270773;0.416739186382264;0.4520439509548929;0.45195524995944825;0.3792272402418609;-0.3445139907585162;0.5124749346836959;1.0000381564840926
21.65;1.0911804615056875;0.41715743502701025;0.38229761287236286;0.3933128154042505;0.36037959666370384;1.1003117101463975;0.9999858685946659;10.000097736966225;0.41674026691094945;0.4520438428503385;0.4519563414242686;0.3791644588687748;-0.36356599134156053;0.5254284293384494;1.0000367354119626
21.65;1.0911796915704306;0.41715861684356037;0.3822979342964694;0.39331223904830137;0.36037917375139905;1.1003112710582643;0.9999871765575403;10.000091528217228;0.41674131444050877;0.45204371013136235;0.45195743459170445;0.3791646947497636;-0.3635659919339339;0.5254284346683085;1.000035319832252
21.66;1.0888841382482302;0.41617271959139923;0.3821974500312204;0.3717439070530554;0.3413326375740901;1.0975498781027466;0.9999885351163609;10.000086088951774;0.41674232411111795;0.4520435515719135;0.4519585286712965;0.3792279460420036;-0.34451499253661955;0.5124756213844435;1.0000339092975468
21.66;1.088883453537432;0.41617388847811543;0.38219783521350975;0.3717433017114416;0.341332171200905;1.0975495317895227;0.9999899415794402;10.000081385231136;0.4167432917659472;0.4520433665994174;0.4519596215774742;0.37922821120004163;-0.34451499315064055;0.5124756284137861;1.000032501469772
21.67;1.0911776429239664;0.41716211829378885;0.3822990883549708;0.39331042375949404;0.36037777538497917;1.1003102315863547;0.9999913940079665;10.000077391602828;0.4167442144690692;0.4520431554538711;0.4519607102519656;0.3791654885628922;-0.36356699377674634;0.5254291476747773;1.0000310925294527
21.67;1.0911770655724295;0.4171632539435598;0.3822995311992352;0.39330979183378667;0.36037726863854674;1.1003099752193655;0.9999928901326249;10.00007408463125;0.41674509040832186;0.4520429190418808;0.45196179208967674;0.37916577586370426;-0.36356699441510476;0.5254291548798043;1.0000296779101907
21.68;1.0888817221174163;0.4161772425454739;0.38219911588191696;0.3717426149154064;0.34133176465311926;1.0975487600055707;0.9999944279907561;10.000071441822328;0.41674591798912575;0.4520426585314775;0.45196286586771217;0.37922907039583437;-0.34451599506527836;0.5124763208441583;1.0000282527103719
21.68;1.0888812543531996;0.4161783266018676;0.38219960335481074;0.37174195665334486;0.34133123116205344;1.0975485838387276;0.9999960066914304;10.00006943840516;0.41674669508614;0.45204237521446067;0.45196393150382275;0.3792293697612337;-0.3445159957263583;0.5124763221839488;1.0000268117602407
21.69;1.0911756586195782;0.4171664532830282;0.382300946212378;0.3933090289992361;0.36037678329221573;1.1003094446466657;0.99999762628146;10.000068037646487;0.416747419026892;0.4520420706779099;0.451964989672162;0.3791666722249955;-0.3635669963970993;0.5254291561207285;1.0000253496659854
21.69;1.0911752878062952;0.4171674677353911;0.3823014653923789;0.39330834638854273;0.3603762417072338;1.1003093398409163;0.9999992875581654;10.000067187574553;0.4167480870586044;0.45204174674067343;0.45196604147301006;0.37916697653642034;-0.363566997076132;0.525429141446021;1.0000238611078822
21.7;1.088880139864496;0.41618131751759824;0.382201113383047;0.3717411200261539;0.34133071999304826;1.0975492662454442;1.0000009915858878;10.000066830226062;0.416748696996629;0.45204140507355184;0.4519670877980317;0.37923028187448365;-0.3445169977621207;0.5124769495129057;1.0000223410099531
21.7;1.0888798572053835;0.4161822461664324;0.38220165216529733;0.3717404212705945;0.3413301841670293;1.0975492201001456;1.0000027391997879;10.000066917794845;0.4167492477156282;0.4520410470580291;0.4519681289834155;0.37923058802120935;-0.3445169984538455;0.5124769139433809;1.000020784274303
21.71;1.0911744377807189;0.4171702021170412;0.3823030348931799;0.3933074638986917;0.3603757473036927;1.100310197706714;1.0000045313073185;10.000067422745303;0.41674973914733165;0.4520406741014709;0.4519691646106759;0.3791678954987444;-0.36356799915027094;0.5254297251322669;1.0000191855460128
21.71;1.091174234336814;0.4171710318084153;0.38230358248313734;0.3933067576409252;0.3603752286121313;1.1003101961453847;1.0000063685563005;10.000068325104081;0.4167501716998319;0.4520402878071456;0.4519701930724074;0.37916820573321447;-0.3635679998504425;0.5254296621507729;1.000017539431361
21.72;1.0888792431804253;0.4161847332828624;0.3822032920854747;0.3717383037703;0.34132863027852606;1.0975492133209042;1.0000082495481992;10.000069588032735;0.41675054555348484;0.45203988962516334;0.45197121178962235;0.3792315211401764;-0.34451800055326526;0.5124773946608063;1.000015840836751
21.72;1.08887910614362;0.4161854562988688;0.38220383704483424;0.37173759516807076;0.34132813704900866;1.0975492480873403;1.0000101696630246;10.000071150087594;0.4167508606198161;0.4520394802856198;0.4519722182164089;0.3792318448211527;-0.34451800125741666;0.5124772935663544;1.0000140858021218
21.73;1.0911748224864295;0.417173548673405;0.3823051830495806;0.3933061889482531;0.3603748457506263;1.100310299904126;1.0000121219720508;10.00007293703112;0.4167511171261669;0.4520390595148993;0.45197321041031946;0.3791691801449081;-0.36356900196146374;0.5254300481640906;1.0000122729395537
21.73;1.0911747509474259;0.41717416400292046;0.38230571250228984;0.3933054810588813;0.3603743807384255;1.1003103671781738;1.0000140990225563;10.00007488126937;0.4167513158979632;0.4520386265433722;0.45197418696853625;0.3791695306544857;-0.363569002663964;0.5254298989457604;1.00001040360922
21.74;1.0888788925993484;0.4161872553290341;0.3822053776390106;0.3717366813286797;0.3413278531022249;1.0975494462132258;1.0000160939784768;10.000076942982824;0.4167514579490505;0.45203818087813724;0.4519751471133547;0.37923290011713917;-0.34451900336342106;0.5124775181921697;1.000008480600189
21.74;1.0888788905812283;0.41618776859057666;0.38220587865263317;0.37173597696896;0.3413274201576279;1.0975495327414304;1.0000181008542022;10.000079119330694;0.41675154389018865;0.45203772220464616;0.4519760907707867;0.3792332923302379;-0.34451900405836683;0.5124773194753885;1.0000065075384477
21.75;1.091174746160955;0.4171757063757091;0.38230721352537633;0.39330336814493316;0.3603730844981659;1.1003106246398149;1.0000201139416491;10.000081428700625;0.4167515737252404;0.45203724987179805;0.4519770181070665;0.3791707108913173;-0.36357000474760426;0.5254299945903983;1.0000044889630102
21.75;1.0911748205509113;0.41717612754400957;0.3823076780230123;0.39330266864591545;0.3603726937706801;1.100310723040445;1.000022126943689;10.000083885269364;0.416751547184664;0.45203676300145096;0.45197792920548435;0.37917115925342754;-0.3635700054301397;0.5254297461853409;1.000002429715285
21.76;1.08887912051885;0.4161889861539779;0.3822072269573885;0.37173508858007237;0.3413273617893583;1.0975498313501892;1.000024132864779;10.000086486086552;0.41675146439854954;0.4520362608313807;0.4519788245154839;0.379234640689848;-0.344519006104949;0.5124765757579272;1.0000003344163162
21.76;1.088879296643551;0.416189325046773;0.38220765183938;0.37173439787423884;0.34132702748649857;1.0975499534182875;1.0000261250384939;10.000089211016865;0.4167513265962014;0.4520357426430149;0.45197970514152724;0.37923515779345646;-0.34451900677114683;0.5124762835321522;0.9999982073114798
21.77;1.0911753168478653;0.4171774431531232;0.3823092386925896;0.3933014125007145;0.36037245514685595;1.1003110918492618;1.0000280986872585;10.00009203010617;0.41675113631230537;0.4520352075459222;0.4519805721900281;0.3791727118923852;-0.36357100742829224;0.5254295651303406;0.9999960517746614
21.77;1.0911756262446586;0.41717770912343166;0.3823096254292248;0.3933007333475634;0.3603721935827931;1.1003112476398693;1.0000300519234784;10.000094912966162;0.41675089689355194;0.45203465455598135;0.4519814258156348;0.3791733031030573;-0.363571008076484;0.5254292431780887;0.9999938700150665
21.78;1.088880234237419;0.4161900770197961;0.38220877004885095;0.371733569400282;0.3413273571305346;1.097550421327624;1.0000319850830601;10.00009783120094;0.41675061200711033;0.4520340828915471;0.4519822649173422;0.3792369310229873;-0.3445200087162672;0.5124759941728938;0.9999916632671058
21.78;1.0888807138125762;0.4161902796325522;0.38220912761135906;0.3717329021961981;0.3413271838905969;1.0975506137595308;1.000033898660337;10.00010075207462;0.41675028559695587;0.45203349211744576;0.4519830875235809;0.37923759525692735;-0.34452000934823535;0.5124756581598758;0.999989432342336
21.79;1.0911770746092289;0.41717827058166734;0.38231065586492397;0.39329994402684326;0.36037278545431506;1.1003118252952508;1.0000357919466079;10.000103629735161;0.4167499219682291;0.4520328821312712;0.4519838911064359;0.3791752954943254;-0.36357100997253383;0.5254282372981721;0.9999871788454365
21.79;1.0911777626165962;0.41717841750455453;0.3823109920035533;0.39329929144408937;0.3603727062347239;1.100312054638646;1.0000376636254542;10.000106404593229;0.4167495258975265;0.4520322531402708;0.4519846726352298;0.37917603138192163;-0.36357101058861285;0.5254278965705123;0.9999849062808412
21.8;1.0888827857814076;0.4161907221975969;0.38221013715706753;0.37173094508406934;0.3413269455585759;1.097551298717443;1.0000395130454565;10.000109011512093;0.4167491027523764;0.4520316056087539;0.45198542859349683;0.37923980215326786;-0.34452101119522077;0.5124753101904299;0.9999826200951389
21.8;1.0888837133042573;0.4161908204258347;0.3822104568642267;0.37173030897023696;0.34132695860371454;1.0975515533910978;1.0000413405159774;10.000111383069564;0.41674865838404984;0.4520309404556649;0.45198615474068266;0.37924060637348067;-0.3445210117905992;0.5124749717477081;0.9999803270987803
21.81;1.0911805489158346;0.4171786650287981;0.3823119087124041;0.3932985929382947;0.36037385609971645;1.100312813956174;1.000043146683637;10.000113449507326;0.4167481987928122;0.45203025947569575;0.451986845877018;0.379178442183737;-0.36357201237291165;0.5254275739408463;0.9999780349955173
21.81;1.0911817307684712;0.4171787184009837;0.3823122189815954;0.39329796687629354;0.3603739630199243;1.1003130753640467;1.0000449319281652;10.000115151649004;0.41674772968163876;0.45202956545151185;0.45198749621122475;0.3791793076167913;-0.36357201294079505;0.5254272404640722;0.99997575232836
21.82;1.0888872582726374;0.4161909310873455;0.3822113452334771;0.3717296373785514;0.34132839032857665;1.0975523325157899;1.0000466959663203;10.00011645709022;0.41674725593939205;0.4520288617961193;0.4519881003202375;0.3792432009468251;-0.3445220134936802;0.5124746432922883;0.9999734887252504
21.82;1.0888886933819946;0.4161909360326767;0.38221165403412877;0.37172901213332443;0.34132859382253616;1.0975525801194324;1.0000484376951941;10.0001173578216;0.4167467812302699;0.45202815200372587;0.45198865431352436;0.3792441211681566;-0.3445220140315841;0.512474313806862;0.9999712550991293
21.83;1.0911860358416308;0.41717873184001153;0.3823131474340326;0.39329608962564544;0.3603745733942575;1.100313812004721;1.0000501553772674;10.000117857258907;0.41674630805390767;0.4520274394568765;0.45198915636509673;0.3791810679347311;-0.36357301455444535;0.5254262226195393;0.9999690632609397
21.83;1.0911877230848424;0.41717868272760444;0.382313462966528;0.3932954593770325;0.36037487337747376;1.1003140208001487;1.000051847153093;10.000117961070622;0.4167458383889901;0.45202672751309286;0.4519896059271993;0.3791820409247135;-0.3635730150615033;0.5254258984713416;0.999966924860014
21.84;1.088894753040277;0.416191134599191;0.38221257064463615;0.3717286563726379;0.3413305899510232;1.0975531983797917;1.0000535122522833;10.00011767109823;0.416745374316639;0.4520260191657054;0.45199000259253086;0.3792470394503849;-0.3445230155512362;0.512474014166175;0.9999648505850531
21.84;1.0888966852665647;0.4161910269497104;0.3822129003112857;0.37172802160078755;0.34133098606626516;1.0975533367565544;1.0000551520262302;10.000116984235097;0.41674491787267703;0.45202531657635;0.4519903460771366;0.37924806267964967;-0.344523016021751;0.5124736972858602;0.9999628496783991
21.85;1.0911935119564427;0.41717831164066976;0.38231440875016864;0.3932947673683841;0.3603771710834383;1.1003144288612547;1.000056769291672;10.000115899594881;0.41674447047134205;0.4520246211944992;0.4519906368768116;0.3791851101553117;-0.36357401647115284;0.5254256406019198;0.9999609299136124
21.85;1.0911956604103619;0.4171781455628218;0.3823147565557104;0.3932941308986209;0.3603776595891252;1.1003144688949824;1.0000583670412975;10.000114432618219;0.4167440328945133;0.4520239342710453;0.45199087619747436;0.37918618201715143;-0.36357401689756663;0.5254253337155372;0.9999590987335392
21.86;1.0889031233978679;0.41619048093838285;0.3822138994835481;0.3717273218540197;0.3413335591998271;1.0975544525865033;1.0000599482891166;10.000112623224636;0.4167436055921249;0.45202325729356985;0.4519910650413461;0.37925127849320783;-0.3445230172988728;0.5124727770466825;0.9999573640606201
21.86;1.0889054586636528;0.41619025874102494;0.382214266422688;0.37172668632965267;0.3413341300721262;1.0975543774421785;1.000061516218989;10.000110523879998;0.41674318851168335;0.4520225920946704;0.45199120342769866;0.37925239903412494;-0.3445230176726387;0.5124724813853146;0.9999557337777353
21.87;1.0912026586865489;0.4171774312761681;0.3823158130419823;0.39329343645300374;0.3603804792233017;1.1003142425651262;1.0000630733903353;10.000108181024707;0.4167427809013278;0.4520219405238767;0.4519912904651046;0.37918954196430493;-0.36357501801636166;0.5254251374401215;0.9999542147922398
21.87;1.0912051501003508;0.41717715541972905;0.38231619832549607;0.39329280382338805;0.3603811195693078;1.1003140480130569;1.0000646204571089;10.000105630996334;0.4167423815554378;0.4520213038522916;0.45199132512556917;0.3791907050016736;-0.36357501832753253;0.5254248480840693;0.9999528121546977
21.88;1.0889129230616583;0.4161894323000725;0.3822154211639544;0.3717247880068063;0.3413360476378583;1.0975537939884512;1.000066155417337;10.000102908403392;0.41674198903030657;0.45202068234525095;0.45199130713978897;0.37925588612867867;-0.34452401860343285;0.5124722839409147;0.999951529232651
21.88;1.088915531882439;0.41618910706510875;0.3822158206395364;0.3717241569428505;0.3413367439173616;1.097553480032642;1.0000676742833872;10.00010005153194;0.416741601500016;0.4520200754305521;0.4519912374446952;0.3792570838817315;-0.3445240188411737;0.5124719940562886;0.9999503691165904
21.89;1.0912129664440122;0.41717618092774067;0.3823173954196775;0.39329091029901053;0.3603832055312105;1.1003141046686267;1.0000691729273403;10.000097099411338;0.4167412167458642;0.45201948238769935;0.45199111795076063;0.37919429700668966;-0.36357501903812256;0.5254239770530834;0.9999493352319215
21.89;1.0912156518972518;0.4171758112962339;0.38231780378164554;0.3932902789660817;0.36038394619452935;1.1003136659117714;1.0000706487023028;10.000094091751313;0.41674083276910023;0.4520189027704808;0.4519909511687785;0.37919552425486813;-0.36357501919198587;0.5254236816366343;0.9999484304520891
21.9;1.0889235765415517;0.41618795135593695;0.3822170001809087;0.3717234705083816;0.3413400739863453;1.0975521619939128;1.0000721012074063;10.000091071543316;0.4167404483842916;0.4520183360155704;0.451990740333073;0.3792607644767231;-0.3445250193004357;0.5124717809372942;0.9999476562085785
21.9;1.0889262914570508;0.41618754341825065;0.38221741341165016;0.3717228336613762;0.341340850201163;1.097551591922505;1.0000735323392451;10.000088076540342;0.41674006319537904;0.45201778096532413;0.45199048971884515;0.37926201664882453;-0.3445250193611459;0.5124714833295129;0.999947012867706
21.91;1.0912237833928604;0.4171745402596934;0.38231899945408176;0.393289578616605;0.3603873826021315;1.1003119561050267;1.0000749455035616;10.000085128309234;0.4167396773964392;0.45201723622898177;0.4519902044160895;0.37919927956347504;-0.3635760193722218;0.5254234847689734;0.9999465010741221
21.91;1.09122647785055;0.41717409803053296;0.3823194177341243;0.393288930338252;0.36038818438236886;1.100311256178207;1.0000763440886025;10.000082234690034;0.4167392914312039;0.45201670084952134;0.45198988958817354;0.3792005513907775;-0.36357601933258527;0.5254232000196588;0.9999461228669174
21.92;1.0889343695383833;0.4161861689723556;0.3822186233407011;0.3717220958803311;0.34134436274940444;1.0975494943249384;1.000077730526077;10.000079400447456;0.4167389052954524;0.4520161744201741;0.45198955002482044;0.37926582976706497;-0.34452601924228576;0.5124713063579337;0.999945881724027
21.92;1.0889370206126534;0.41618569576371417;0.38221904445227806;0.3717214289346548;0.34134517856825863;1.0975486732187607;1.000079107252689;10.000076635126325;0.4167385181041855;0.45201565690993106;0.4519891902874831;0.3792671122043882;-0.34452601910248665;0.5124710532355229;0.9999457816977495
21.93;1.091234429085764;0.41717263269277977;0.38232063466254756;0.39328813988800493;0.3603917399999051;1.1003087955066644;1.0000804782043033;10.000073949598544;0.416738128372096;0.4520151482134639;0.45198881489978476;0.37920439610174855;-0.36357701891521277;0.5254231352276236;0.999945826826873
21.93;1.0912370287442097;0.4171721381162329;0.382321050127969;0.393287449300395;0.3603925610373552;1.1003078626348337;1.0000818487527792;10.000071347389634;0.4167377346674197;0.45201464719716716;0.4519884283229124;0.3792056786500735;-0.3635770186832378;0.5254229233960699;0.9999460211240058
21.94;1.0889448191373077;0.4161842151897931;0.3822202876816779;0.3717193563764447;0.3413476390274024;1.0975458744207303;1.000083224924856;10.000068826848207;0.416737336150093;0.452014151331692;0.4519880347043048;0.3792709569681737;-0.3445270184097921;0.5124710888753942;0.9999463681632496
21.94;1.0889473647347938;0.41618371211371585;0.3822206846624591;0.3717186388957096;0.34134845486996807;1.097544829446061;1.0000846134540513;10.000066383401775;0.4167369325494823;0.45201365750013156;0.45198763729667724;0.37927222802959787;-0.34452701809794406;0.5124709143842145;0.999946870455725
21.95;1.0912456639968833;0.417170981342233;0.38232220573268605;0.39328685241257055;0.3603961020163239;1.1003047261173404;1.000086021950001;10.00006399914432;0.4167365237204444;0.4520131628925624;0.451987237925027;0.379209488300737;-0.3635780177501159;0.5254230902546387;0.9999475299331637
21.95;1.0912481532319949;0.41717048716145966;0.38232256777063706;0.39328610470041947;0.3603969011625844;1.1003035640775776;1.0000874576178862;10.000061639895392;0.4167361095414129;0.45201266538237656;0.45198683703110176;0.3792107335439594;-0.36357801736786566;0.5254229465168172;0.999948349014297
21.96;1.0889548324995453;0.41618218613411606;0.3822217228414975;0.3717176047160503;0.3413519594321194;1.097541344833809;1.000088924863539;10.000059267484334;0.41673569029213214;0.4520121633891469;0.4519864342190139;0.37927595906928757;-0.34452701695187676;0.5124704821449768;0.9999493305074056
21.96;1.0889572649961328;0.41618172046212937;0.3822220359686506;0.3717168269206983;0.3413527298243775;1.097540070895294;1.0000904243288573;10.000056844230201;0.41673526707885983;0.4520116553172117;0.4519860286240902;0.37927716045615945;-0.3445270165023107;0.5124703650410554;0.999950476756185
21.97;1.091255450470658;0.4171690952807687;0.38232350491470013;0.3932837734028997;0.36039920980560997;1.1002997437715343;1.0000919544314935;10.000054322176156;0.41673484201431593;0.45201113933908166;0.4519856188675304;0.3792143342142891;-0.363578016019414;0.525422595231431;0.9999517889600462
21.97;1.0912578254904912;0.4171686790262332;0.3823237604049525;0.3932829737511512;0.36039994127213626;1.1002983626118765;1.000093513329115;10.000051634571408;0.4167344179364517;0.4520106135751601;0.4519852032842049;0.37921547746327594;-0.36357801550387214;0.5254225051204678;0.9999532666882336
21.98;1.0889643899351256;0.41618042947754813;0.3822227576141132;0.37171564051793;0.3413560325437149;1.0975359249426817;1.0000950998518476;10.000048703268824;0.41673399779994125;0.45201007582342845;0.4519847806096391;0.3792805869432874;-0.3445280149566519;0.5124707685741582;0.9999549083897394
21.98;1.0889667074701117;0.41618008661316563;0.38222295378054155;0.37171483266515837;0.3413567173590293;1.0975344281580717;1.0000967137850176;10.000045456951167;0.41673358410458633;0.4520095231716119;0.45198435048770447;0.3792816587826727;-0.34452801437872305;0.512470710928469;0.9999567127218713
21.99;1.091264779851668;0.4171676069238754;0.3823243056051715;0.39328176529160086;0.3604031042478237;1.1002938701213583;1.000098355534119;10.000041841991784;0.4167331783453474;0.4520089521885994;0.451983913576646;0.379218689221075;-0.3635790137711242;0.5254230258050762;0.9999586786116317
21.99;1.0912670469293835;0.41716735599775434;0.3823244455045937;0.3932809636832659;0.36040373546983817;1.10029224907611;1.000100025586723;10.000037816547431;0.4167327805153635;0.45200835925039906;0.4519834712977443;0.37921967510959764;-0.36357901313514035;0.5254230071749598;0.9999608036413968
22.0;1.088973512277229;0.4161792875837178;0.3822233292503111;0.3717136411148449;0.34135971929026;1.0975295633941151;1.0001017244505086;10.000033340970301;0.41673238922850825;0.452007740698475;0.45198302515269556;0.37928461371634925;-0.3445290124721976;0.512471329625892;0.9999630833020522
22.0;1.0889757419746455;0.41617913789805805;0.3822234137357101;0.37171286272153364;0.34136028913278676;1.0975278118282916;1.0001034526711978;10.000028381215351;0.41673200251479703;0.45200709303577874;0.4519825761434996;0.37928550258077137;-0.34452901178377726;0.5124713587929376;0.9999655122489545
22.01;1.0912737372460957;0.41716686033448513;0.382324654126877;0.39327984483206824;0.36040655293772716;1.1002869940979068;1.0001052108032733;10.000022916523143;0.41673161832496763;0.45200641312146794;0.4519821248338861;0.37922233984007886;-0.3635800110715866;0.5254237894282829;0.9999680854230653
22.01;1.0912759347849643;0.41716681835400476;0.3823246808768558;0.3932791085529762;0.3604070521653145;1.100285110662885;1.000106999592682;10.000016933830741;0.41673123419791536;0.4520056984898246;0.4519816715864982;0.37922312456365065;-0.36358001033780035;0.5254238770930783;0.9999707980158767
22.02;1.08898233447282;0.41617901339386765;0.38222349301507286;0.371710658622748;0.34136178414299506;1.097522162180652;1.0001088202643067;10.000010417288697;0.4167308467120095;0.4520049478615109;0.45198121655687556;0.37928785668847825;-0.3445300095853107;0.5124722969136114;0.9999736451923348
22.02;1.0889845001046432;0.41617908517106944;0.3822234576934013;0.37170998335955435;0.3413622023144319;1.097520149644088;1.0001106745895478;10.000003344244547;0.4167304516684355;0.4520041613963931;0.4519807596898046;0.3792885369085295;-0.34453000881780316;0.5124724538972826;0.9999766216216659
22.03;1.0912824325967347;0.4171670356625564;0.3823245722942156;0.3932770873777352;0.3604083044871679;1.1002790744324795;1.0001125642131068;9.999995688002144;0.41673004509164874;0.45200334034392814;0.4519803009228037;0.37922516682040136;-0.3635810080392577;0.5254250422093572;0.999979720911189
22.03;1.0912845695897457;0.41716722883145585;0.382324464881398;0.3932764918703446;0.36040863291584385;1.1002769377757684;1.0001144891662583;9.999987428016412;0.4167296240755332;0.452002486211401;0.4519798404970608;0.3792257487063189;-0.3635810072532547;0.5254252770313599;0.9999829355092679
22.04;1.0889909118577352;0.416179617834725;0.38222308813248096;0.3717094112426444;0.3413642965916297;1.0975147407097041;1.000116446716867;9.999978554769804;0.41672918672305415;0.45200160014059276;0.4519793791499888;0.37929028489306515;-0.3445300064627739;0.5124731598217492;0.9999862570903487
