time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.04;1.0889930231165728;0.41617993809761356;0.38222289730062314;0.3717089171458325;0.3413645305753273;1.0975124851544278;1.0001184318039524;9.999969063564487;0.41672873149476586;0.452000683147375;0.45197891830081327;0.3792907774691703;-0.3445300056701463;0.5124734779250851;0.9999896776018009
22.05;1.091290903575338;0.41716814092358895;0.3823238462088879;0.3932762274935745;0.3604104453856128;1.1002701751843345;1.0001204381687745;9.999958947152379;0.4167282568528175;0.4519997365523241;0.45197846029667244;0.3792272282198811;-0.36358200487696757;0.5254269232553186;0.9999931901493365
22.05;1.0912929905785198;0.41716858675285073;0.38232356448648463;0.3932758597464569;0.3604105858362704;1.1002678170741131;1.0001224590853248;9.999948189546682;0.4167277615320521;0.4519987617649055;0.45197800814138983;0.3792276384024258;-0.3635820040845243;0.5254273248366247;0.9999967883677746
22.06;1.0890002844829578;0.4161816210709641;0.38222202019697316;0.3717093547287666;0.3413660493616277;1.0975054177958319;1.0001244882785894;9.99993676124242;0.41672724478078177;0.45199775988061514;0.45197756469579964;0.3792920087261724;-0.3445310032943593;0.5124753555136236;1.0000004657663364
22.06;1.089002350392785;0.4161821862274326;0.3822216471277042;0.3717091375206008;0.34136610137858037;1.0975029832491008;1.0001265208572583;9.999924616638772;0.41672670622683994;0.4519967316618243;0.4519771323314271;0.3792923394983489;-0.3445310025082272;0.5124758419806807;1.0000042163107203
22.07;1.091299185658518;0.417170232467683;0.3823224020606986;0.393276424808672;0.3604118543989415;1.1002615182625852;1.000128553343726;9.999911696275841;0.416726145844348;0.4519956780180779;0.45197671344030865;0.37922863060410533;-0.36358200172780814;0.5254287839656192;1.000008034269601
22.07;1.091301220115766;0.41717091105542486;0.38232194143985543;0.3932763778756284;0.360411826945978;1.1002590283122384;1.0001305828119944;9.999897935866336;0.4167255639527437;0.4519946008470688;0.4519763109645373;0.3792288815362735;-0.36358200095463133;0.5254293539349928;1.0000119128048293
22.08;1.0890084484084186;0.4161842212783217;0.38222026681920096;0.37170899843429805;0.34136602194241233;1.097495520057676;1.0001326061990332;9.999883278761262;0.41672496107973217;0.45199350354704804;0.4519759281485089;0.37929309169307934;-0.3445320001900217;0.512478222261826;1.000015843525235
22.08;1.089010431984344;0.4161850106787067;0.3822197251975351;0.37170912857375704;0.34136592679923017;1.0974930004256505;1.0001346201627352;9.999867688784041;0.4167243381881983;0.4519923908159382;0.4519755678263222;0.3792932607196563;-0.34453199943502183;0.5124788685108316;1.0000198175401485
22.09;1.0913071692541345;0.41717327988970876;0.3823203197598893;0.39327676671820583;0.36041154527586083;1.1002514768222464;1.0001366203770394;9.999851152970333;0.4167236969787774;0.451991268215106;0.4519752316977874;0.37922938858879846;-0.36358299869043653;0.5254319832027369;1.0000238264025905
22.09;1.0913090946529582;0.4171741817728592;0.3823197098910866;0.3932770687143974;0.36041139702700037;1.1002489574224414;1.0001386016939233;9.999833669097189;0.41672303964814333;0.45199014171638086;0.4519749198321246;0.37922947556963565;-0.36358299795706905;0.5254326992158194;1.0000278621265342
22.1;1.0890162078739358;0.41618766733563045;0.38221785565111577;0.3717112420747318;0.34136659541053754;1.0974854495540827;1.0001405610049505;9.999815240001606;0.41672236847831845;0.4519890169215667;0.4519746309766112;0.379292522332986;-0.34453299723596464;0.5124809469174323;1.0000319166080953
22.1;1.0890180737467374;0.4161886795388512;0.3822171946911687;0.371711709721048;0.3413664068957073;1.0974829582041474;1.000142499203348;9.99979588725549;0.4167216855302881;0.45198789814169993;0.4519743636194768;0.3792925299556877;-0.3445329965283877;0.5124817256487743;1.0000359812680923
22.11;1.091314692672702;0.41717716840674685;0.3823176862448985;0.3932796817129775;0.36041194496922385;1.1002414863789465;1.0001444195601774;9.999775663263634;0.4167209923489805;0.4519867880965531;0.4519741168817994;0.37922949960801566;-0.363583995835667;0.5254357258485123;1.0000400475606424
22.11;1.0913165008940373;0.41717828382568667;0.38231698840684564;0.3932803090517414;0.36041172945987504;1.1002390368594173;1.0001463255943595;9.99975464945458;0.4167202899705258;0.45198568825972896;0.4519738906930594;0.37922943234763634;-0.3635839951590081;0.5254365611442645;1.0000441078675373
22.12;1.0890234995757602;0.41619197450402784;0.38221506007548434;0.3717147988770866;0.34136687503993446;1.0974756142978033;1.0001482203984766;9.999732942959806;0.4167195792647573;0.4519845990992524;0.45197368556737655;0.3792923293387008;-0.34453399449924393;0.5124849032374247;1.000048155986443
22.12;1.0890252535449612;0.4161931819655027;0.3822143386357985;0.3717155777664066;0.3413666498821204;1.0974732251643027;1.0001501064498264;9.999710634413105;0.416718861226215;0.45198352022474725;0.4519735024577666;0.3792921921162986;-0.34453399385682565;0.5124857920461308;1.0000521868262726
22.13;1.091321761363283;0.417181854770701;0.38231478306102995;0.3932838531851099;0.3604121681334515;1.1002318751393991;1.0001519860671584;9.999687795706757;0.4167181370780203;0.45198245082140126;0.4519733425749925;0.37922902275756765;-0.3635849932320794;0.5254399191030669;1.0000561955658618
22.13;1.0913234561870226;0.41718314084890745;0.3823140505762808;0.3932847674721072;0.3604119487619742;1.1002295674414548;1.0001538623776753;9.999664486427482;0.41671740796060613;0.4519813902223757;0.4519732069172918;0.3792288238318033;-0.3635849926253994;0.5254408593385581;1.0000601775909024
22.14;1.089030336585586;0.4161969867366896;0.3822120991365653;0.37171952411550424;0.3413671048023058;1.097466303126653;1.0001557392999836;9.999640760967727;0.4167166741611801;0.45198033853555947;0.4519730957607796;0.37929159784873684;-0.3445339920372336;0.5124886121754417;1.0000641297406203
22.14;1.08903196810241;0.41619833173199955;0.3822113652114332;0.37172055248357316;0.34136690289284327;1.0974640816669634;1.0001576207862626;9.99961666839061;0.41671593475543006;0.45197929700071465;0.45197300844910254;0.37929134683209587;-0.34453399146784364;0.5124896013088903;1.000068050963633
22.15;1.0913283548983725;0.4171871222732733;0.38231180626362377;0.39328905983207896;0.36041245611768447;1.1002229022395322;1.0001595103189778;9.99959225156158;0.41671518827169246;0.45197826761178855;0.45197294363421153;0.37922807251407503;-0.36358499091716856;0.5254438248859405;1.0000719414462913
22.15;1.0913299392402513;0.41718850523386203;0.3823110775940097;0.3932901850545863;0.360412283053609;1.1002207655306762;1.0001614101314549;9.999567551558853;0.4167144336346442;0.4519772524166374;0.4519728997793402;0.37922777690787685;-0.3635849903851594;0.5254448551088635;1.0000758019663571
22.16;1.0890367296609589;0.41620247647095443;0.3822091803210753;0.37172392505381435;0.3413663867084361;1.0974576739243762;1.000163320308113;9.999542619305782;0.41671367043352625;0.45197625297652516;0.45197287528383334;0.3792904630005931;-0.3445349898722994;0.5124933606837401;1.0000796342158176
22.16;1.0890383005892714;0.4162038804660395;0.38220846144110265;0.37172513371526683;0.34136625451306585;1.097455630213239;1.0001652388147524;9.9995175232471;0.4167128985922758;0.45197526989598014;0.45197286810007564;0.3792901348458984;-0.34453498937980404;0.512494418288623;1.0000834416031776
22.17;1.091335662160423;0.4171931091010963;0.3823089348616524;0.3932941511577371;0.3604118756141516;1.100214636389299;1.0001671624428223;9.999492343460188;0.41671211797762386;0.451974302567189;0.4519728755673382;0.3792267967742943;-0.3635859889092625;0.5254487169193386;1.0000872300948969
22.17;1.0913372631636413;0.4171945162495453;0.3823082291940186;0.3932954251763987;0.3604117963980924;1.1002126929502347;1.0001690879175658;9.999467165724043;0.4167113282874853;0.4519733495994841;0.45197289467934776;0.37922645283866074;-0.3635859884620193;0.5254497888896685;1.0000910081531054
22.18;1.0890431159694076;0.4162080486223182;0.3822063014400163;0.3717301607486217;0.34136712935032504;1.0974497986979947;1.0001710120792657;9.999442085320018;0.4167105292124443;0.45197240995600546;0.4519729221907929;0.3792891070109214;-0.3445359880390611;0.5124983024243815;1.0000947854737638
22.18;1.0890447945725261;0.4162094401166822;0.3822056144572708;0.3717314837311109;0.34136711198387115;1.097447950713706;1.0001729315126282;9.999417204898839;0.4167097204306442;0.4519714838533525;0.4519729544285776;0.37928876313699567;-0.344535987641498;0.5124993726014593;1.0000985708927126
22.19;1.0913423059489404;0.41719863941074253;0.3823061254731386;0.39330060228643293;0.36041285551638874;1.1002071443097325;1.0001748433005384;9.999392621980231;0.4167089013959661;0.4519705727311892;0.45197298713537676;0.37922542446057633;-0.3635869872709824;0.5254536868864348;1.0001023700222509
22.19;1.0913440898800144;0.4172000023656196;0.382305462867065;0.393301960762254;0.3604129042756868;1.1002053735579371;1.0001767458554485;9.999368419739069;0.4167080714530975;0.4519696788816698;0.4519730157012855;0.37922509355002615;-0.3635869869297133;0.5254547361918563;1.000106184144254
22.2;1.0890501470220102;0.41621347785168855;0.3822035832351882;0.3717367656232322;0.3413683691522226;1.0974426326229922;1.0001786383817328;9.999344662045226;0.41670723033387064;0.45196880520325167;0.4519730361300524;0.3792877725353761;-0.3445369866200818;0.5125031860564636;1.000110011060181
22.2;1.0890520408055344;0.4162148015786712;0.3822029490450482;0.37173814938784117;0.34136848679397197;1.0974409167408392;1.0001805205190137;9.999321390895007;0.41670637853491793;0.4519679548844325;0.45197304595476356;0.3792874633834613;-0.3445369863441908;0.512504187652769;1.0001138463040369
22.21;1.0913497714887264;0.41720392347333796;0.38230351625138576;0.39330732187892103;0.36041436827096857;1.1002002216402036;1.000182392834652;9.999298627114483;0.41670551724764376;0.4519671309150627;0.45197304398147153;0.379224168248741;-0.36358798610359483;0.5254584258509515;1.000117683468214
22.21;1.0913517744704853;0.41720520057924015;0.3823029108766558;0.39330872374269826;0.3604145581795569;1.1001985425425058;1.0001842568197452;9.999276373981782;0.4167046478381495;0.4519663355918151;0.4519730296336166;0.37922388944379043;-0.363587985899587;0.5254593521205854;1.000121514233124
22.22;1.0890580451683272;0.41621863192482134;0.38220113136822115;0.37174235331663397;0.3413690573334036;1.097436874553316;1.0001861142040511;9.999254625306015;0.41670377117542634;0.45196557050942593;0.45197300298171583;0.37928662906919147;-0.3445369857337559;0.512506962664806;1.0001253290001777
22.22;1.0890601395275417;0.4162198586702954;0.38220054869809744;0.37174376664768694;0.34136932209199217;1.09743521337529;1.0001879665824456;9.999233369403857;0.4167028874412998;0.45196483702782275;0.4519729648340968;0.379286388966333;-0.34453698560811036;0.5125077979241756;1.0001291178778535
22.23;1.0913580489157688;0.417208881070878;0.38230116005428405;0.39331296223472817;0.3604153512086636;1.1001935548781858;1.0001898152863176;9.999212586231884;0.4167019966749687;0.45196413647696326;0.4519729162032716;0.37922317094392277;-0.3635879855248054;0.5254618563260238;1.0001328711849151
22.23;1.0913602009237102;0.4172100585143618;0.3823005892815136;0.3933143811923173;0.36041568617690173;1.1001918942707634;1.0001916606512467;9.999192249078323;0.41670109928822496;0.45196346993594616;0.45197285779381924;0.37922297682918654;-0.3635879854858403;0.5254625938812173;1.000136579918958
22.24;1.0890665859629796;0.4162233443360486;0.38219878945458996;0.37174923166450624;0.34137143487732247;1.0974302258758106;1.000193501336377;9.99917233329984;0.416700196017136;0.45196283809653215;0.4519727903141086;0.37928580848112964;-0.34453798549279946;0.5125106817611599;1.0001402367753214
22.24;1.0890687572549613;0.41622447918106076;0.38219822112047985;0.37175065257367623;0.34137183111568353;1.097428543822524;1.000195334701115;9.99915282368479;0.41669928790229077;0.45196224153118375;0.4519727152760269;0.3792856678274373;-0.34453798554685533;0.5125113165920173;1.0001438370535913
22.25;1.0913667047860955;0.4172134172521129;0.38229883976503853;0.3933198548332098;0.36041798335365133;1.1001878429899188;1.0001971573294748;9.999133711669323;0.4166983765669274;0.45196168128928693;0.45197263542793525;0.3792225566475595;-0.36358898564904896;0.5254651889667997;1.000147378813131
22.25;1.091368855807718;0.41721451915533103;0.38229827263063;0.39332127536565387;0.36041843368978843;1.1001861192910616;1.0001989648904654;9.999114983742718;0.41669746413707054;0.4519611592664165;0.4519725545123395;0.3792224764497162;-0.36358898580039994;0.5254657154932703;1.0001508617912105
22.26;1.0890752011361189;0.4162277390325424;0.3821964770205081;0.3717561233672134;0.3413742906964015;1.097423369359976;1.0002007520320555;9.999096612693284;0.4166965527469391;0.45196067785464955;0.4519724763995781;0.3792854286284119;-0.3445389860016317;0.5125135679161733;1.0001542852482639
22.26;1.0890772941628866;0.41622881805445305;0.382195917466399;0.37175754416822393;0.3413747880116844;1.097421590196769;1.000202512401985;9.999078562508434;0.41669564435942547;0.4519602391733463;0.4519724041027847;0.3792854142500271;-0.34453898625284285;0.5125139835978153;1.0001576466835682
22.27;1.0913751238000327;0.4172177101371518;0.3822965515016103;0.3933267500889678;0.3604210328344864;1.1001807793674558;1.0002042384819152;9.999060803073597;0.41669474085362873;0.45195984438298237;0.4519723395419585;0.37922243363919483;-0.3635899865533032;0.525467654569252;1.0001609428795482
22.27;1.0913771152825582;0.4172187745085324;0.382296006280292;0.39332817371101825;0.36042156562693844;1.1001789356034617;1.0002059223036042;9.999043316029423;0.41669384392085385;0.45195949336507707;0.4519722840938608;0.3792224866004933;-0.3635899869012166;0.525467958871026;1.000164171821694
22.28;1.0890842564850902;0.4162324073738053;0.382194295417451;0.3717621407326234;0.34137636972750135;1.097416059133242;1.0002075571887246;9.999026086066847;0.41669295503756104;0.45195918496091375;0.45197223924987934;0.3792855730334106;-0.34453998729362506;0.5125155683300721;1.0001673332475927
22.28;1.0890861011599389;0.41623346008891954;0.38219376918649295;0.37176356678376116;0.34137692749087545;1.0974141518222529;1.0002091385683396;9.999009091182506;0.4166920755955197;0.4519589174944584;0.4519722068231403;0.3792856932544106;-0.3445399877266343;0.5125157594120051;1.000170427399296
22.29;1.0913826393176258;0.417221932376527;0.3822944287131785;0.39333245019554275;0.36042323700791373;1.1001732170482168;1.0002106630180299;9.998992299530483;0.4166912067740697;0.45195868905131986;0.4519721886653728;0.3792228479690301;-0.36358998819563415;0.5254685321832578;1.0001734536069387
22.29;1.0913842979861341;0.41722297201419883;0.38229392582798394;0.39333387180868506;0.36042381187019196;1.1001712585028822;1.000212126646959;9.998975673537668;0.4166903493254261;0.45195849754080103;0.451972186370683;0.37922303818880476;-0.3635899886955166;0.5254686102591997;1.0001764098830088
22.3;1.0890910702901382;0.4162365284085697;0.38219221733216874;0.3717690371330829;0.34137976022882927;1.0974082784622572;1.000213524206057;9.998959180355381;0.4166895036626325;0.45195834087301345;0.4519722009572615;0.37928626519134195;-0.3445399892211098;0.5125159941746197;1.000179292467983
22.3;1.0890925145774686;0.4162375461581526;0.3821917432843277;0.37177044100620793;0.34138034396879186;1.0974062773888116;1.00021484889581;9.998942797815513;0.4166886700253287;0.45195821712822315;0.4519722324215982;0.3792865303491218;-0.34453998976752065;0.5125159612178329;1.000182095773316
22.31;1.0913886244548898;0.4172259729145204;0.38229246240336867;0.3933392919701483;0.36042667125424127;1.1001652548225291;1.000216092850623;9.998926510797142;0.4166878484266456;0.4519581244650371;0.4519722797568706;0.37922383474744664;-0.36359099033011005;0.5254692041955;1.0001848136483569
22.31;1.0913898286210557;0.4172269526943144;0.3822920285350244;0.393340666216909;0.360427255771734;1.100163209886416;1.0002172487735843;9.998910304825626;0.4166870386944818;0.45195806111038844;0.45197234130603836;0.37922417875088016;-0.36359099090449354;0.5254690639593999;1.0001874398292412
22.32;1.089096120559697;0.41624043232177244;0.3821904005771661;0.3717757711914758;0.3413832065387957;1.0974001409417316;1.000218310842634;9.998894165187641;0.4166862409905162;0.45195802570565713;0.4519724149092952;0.3792875619601253;-0.3445409914868415;0.5125162160777544;1.0001899672783408
22.32;1.0890970592566442;0.41624135530934303;0.38219001978922457;0.37177710928624946;0.3413837875186553;1.0973980448679246;1.0002192737369586;9.998878086986803;0.4166854563646675;0.45195801744027037;0.451972498177749;0.37928798387081347;-0.34454099207402517;0.5125159808645765;1.0001923890635849
22.33;1.0913926402843814;0.41722971756318544;0.38229088828875796;0.3933446794480552;0.3604289995953314;1.1001569164135026;1.0002201320103312;9.998862082836895;0.4166846867515302;0.451958035758028;0.45197258887502784;0.37922544468275865;-0.3635919926632613;0.5254690549365828;1.0001947005883118
22.33;1.0913932955649697;0.41723056806735465;0.3822905689524832;0.3933459769702519;0.36042957964011624;1.1001547481932104;1.000220880879829;9.998846177388382;0.41668393456622643;0.4519580799418043;0.45197268509063215;0.37922594538883386;-0.363591993251569;0.5254687426437329;1.0001969002128457
22.34;1.089099022254357;0.4162439055638412;0.38218906224258625;0.37178100029525385;0.34138552812743034;1.0973915316206981;1.0002215167453543;9.998830402610519;0.4166832025128901;0.45195814833466696;0.45197278538932234;0.3792894871166306;-0.34454199383545175;0.5125157211129495;1.000198987809109
22.34;1.0890993829257654;0.4162446778119652;0.3821888063345531;0.3717822505752131;0.34138610959288074;1.0973892584954823;1.0002220361224443;9.99881479547291;0.41668249374465416;0.45195823750548764;0.45197288892442433;0.3792900703899901;-0.344541994411087;0.512515350844369;1.0002009633834932
22.35;1.0913943773539365;0.4172328358833266;0.38228975626824163;0.39335093613906774;0.3604324351978613;1.1001479224138089;1.0002224348528905;9.998799391215773;0.4166818117837975;0.4519583424158135;0.4519729954250594;0.3792266948223722;-0.3635929949749026;0.5254676071791358;1.0002028270134382
22.35;1.0913944437425238;0.4172335268698276;0.38228956085134014;0.393352126696957;0.36043302151194073;1.1001455190311993;1.0002227097567848;9.99878422402454;0.41668116021834467;0.4519584573825951;0.45197310521050627;0.3792273592436483;-0.3635929955239465;0.5254671991008126;1.0002045800185044
22.36;1.0890995879071683;0.4162467011446623;0.3821881739175901;0.3717870274959906;0.34138897926058537;1.0973820454470944;1.0002228607073151;9.998769331251307;0.4166805426654411;0.45195857662863126;0.4519732193639921;0.3792920618621092;-0.3445429960557901;0.5125148032971489;1.0002062256102708
22.36;1.0890993815937486;0.4162473062436467;0.38218803184069594;0.37178814304881413;0.3413895720062617;1.0973794997396615;1.0002228908825408;9.998754749341465;0.41667996286807785;0.4519586943451371;0.45197333985681265;0.37929280030795304;-0.34454299656833826;0.5125143737812452;1.0002077676212193
22.37;1.091393832117702;0.4172352929642093;0.3822890869863282;0.39335668034046467;0.36043590854493307;1.1001378803292237;1.0002228061767238;9.998740514281607;0.41667942472896785;0.4519588051541553;0.4519734692504876;0.3792295719066513;-0.36359299705985987;0.525465911414788;1.000209208882652
22.37;1.0913933828329478;0.417235808133005;0.3822889849158336;0.3933577030110004;0.3604365021202679;1.1001351850306624;1.000222614629915;9.998726664160941;0.4166789320485622;0.45195890502557784;0.4519736100032822;0.3792303742139436;-0.36359299752914254;0.5254654642264721;1.0002105510657089
22.38;1.0890980424828038;0.41624880226991035;0.3821876773567378;0.3717924160414524;0.34139246016261593;1.097371410796656;1.0002223256460578;9.998713232531372;0.41667848794383755;0.4519589918414009;0.45197376381022114;0.37929520531567007;-0.34454299797553517;0.5125130303810038;1.0002117960565078
22.38;1.089097384410022;0.4162492234526101;0.3821876005277783;0.37179332979433755;0.34139304394759445;1.0973685537964575;1.0002219489608564;9.998700250656439;0.4166780947260648;0.4519590652248809;0.45197393166318156;0.3792960636850663;-0.34454299839885644;0.512512558669664;1.0002129473204593
22.39;1.0913924165754458;0.41723746751205276;0.38228876531503125;0.3933607864479109;0.3604382371093395;1.100126609777307;1.0002214936672176;9.998687761883405;0.4166777542735262;0.45195912606939886;0.4519741145885092;0.3792329476353529;-0.36359399879921656;0.5254647385409758;1.000214009571371
22.39;1.0913915858469683;0.4172377925675159;0.38228870430239253;0.39336158057895115;0.36043880112902654;1.1001235757948074;1.0002209676776057;9.998675820883339;0.41667746788411414;0.4519591761427288;0.4519743140072017;0.37923385464218845;-0.3635939991767488;0.5254642318856345;1.0002149875012591
22.4;1.0890949036939535;0.41625019831574156;0.38218741558037633;0.3717957108262875;0.341394733102144;1.0973604520333047;1.000220376962033;9.998664474766356;0.4166772356215156;0.4519592173579935;0.45197453147327615;0.37929878146709073;-0.34454399953130005;0.5125117082035746;1.0002158853254293
22.4;1.0890939449239463;0.4162504259615212;0.3821873626163579;0.37179637961612827;0.34139526548637467;1.0973572418808473;1.0002197241966382;9.998653753597798;0.4166770561887469;0.451959250666989;0.45197476850032314;0.3792997252134166;-0.34454399986224377;0.5125111554319185;1.0002167075858268
22.41;1.0913887200705195;0.4172384266175412;0.38228849909847923;0.3933647979941734;0.3604415046405821;1.1001139508683877;1.00021900861212;9.99864367886478;0.41667692744439433;0.45195927579953055;0.45197502654109856;0.37923668407811223;-0.3635950001687812;0.5254632636818006;1.000217460313418
22.41;1.0913876753018719;0.4172385539910062;0.3822884461468906;0.3933653395439355;0.36044199065947574;1.100110585739965;1.0002182276963896;9.998634270396385;0.4166768466744719;0.4519592922363597;0.45197530674082176;0.3792376571331177;-0.3635950004506632;0.5254626570899437;1.0002181510506076
22.42;1.0890907790015807;0.41625108373409175;0.38218747158703686;0.37179881835914713;0.34139748021276306;1.097347154241486;1.0002173786212711;9.998625543093421;0.41667681057193495;0.45195930011029717;0.4519756097807959;0.3793026437609569;-0.34454500070864186;0.5125100075606669;1.0002187875806456
22.42;1.0890896813902642;0.416251104399532;0.38218741496491354;0.37179923458981184;0.34139790781655477;1.0973436652912598;1.0002164580878867;9.998617502968145;0.4166768156912959;0.45195930046385674;0.45197593619080645;0.37930364339445144;-0.3445450009444374;0.512509345043048;1.0002193763994076
22.43;1.0913843884679546;0.4172385664356453;0.38228823251405547;0.3933677999739001;0.3604443810896658;1.1001001287165926;1.000215461460422;9.998610148130224;0.4166768591906158;0.45195929511274047;0.45197628659942274;0.3792406553925862;-0.3635950011606854;0.5254606697868809;1.0002199219537276
22.43;1.0913832628905717;0.4172384750521929;0.38228817367924484;0.39336809185858984;0.3604447405636598;1.1000965546329413;1.0002143828165047;9.998603474819832;0.4166769390841072;0.4519592859427039;0.45197666139542825;0.3792416789615602;-0.36359500136090406;0.5254599520464267;1.0002204270979638
22.44;1.0890863091866825;0.41625078102732976;0.38218719479284224;0.37180132005735606;0.34140009568178065;1.09733295302279;1.0002132165416442;9.998597485169176;0.41667705397891686;0.4519592742247857;0.4519770603200959;0.3793067132170746;-0.3445450015492292;0.5125071921563888;1.0002208933185452
22.44;1.0890851712747884;0.4162505744062026;0.38218713698981;0.37180149134002843;0.3414003832112006;1.097329333602179;1.000211959311897;9.998592189890674;0.41667720273670045;0.45195926076682463;0.45197748245050046;0.3793077572057636;-0.34454500172998714;0.5125064210915424;1.0002213198402978
22.45;1.0913798461366968;0.41723785483532705;0.38228800187559037;0.39336860877384683;0.36044560245506674;1.1000867055868593;1.0002106111069933;9.998587606229536;0.4166773842841685;0.4519592463098472;0.45197792624237065;0.3792448100982635;-0.36359600190718505;0.5254583328863179;1.0002217030943625
22.45;1.0913786861019594;0.417237531339495;0.3822879517483695;0.39336867110534857;0.3604458155933913;1.1000830772577364;1.0002091746801043;9.998583753130582;0.41667759750169153;0.45195923179967773;0.4519783897334901;0.37924587129465337;-0.36359600208418963;0.5254575162582107;1.0002220375408883
22.46;1.089081686687465;0.41624960389119003;0.3821869898180688;0.37180168202217867;0.3414010227921427;1.097318456432983;1.0002076537522566;9.998580641628756;0.4166778410618637;0.4519592189632321;0.4519788709909479;0.37931093970749913;-0.3445460022638897;0.5125046469654636;1.0002223176260776
22.46;1.0890804871446484;0.4162491641499262;0.38218695947419523;0.3718016504627468;0.3414011619747201;1.0973148518910951;1.0002060516275826;9.998578269590197;0.4166781132464155;0.45195921045933507;0.4519793683151851;0.37931201318744523;-0.34454600244891925;0.512503797654237;1.0002225397244962
22.47;1.0913750843186727;0.41723616627162535;0.38228781861003674;0.3933697929697253;0.3604473438354551;1.1000722739205997;1.0002043715701068;9.998576630475432;0.41667841188616533;0.451959208778819;0.45197988019766755;0.37924908923682316;-0.3635970026415895;0.5254556632893934;1.0002227019657373
22.47;1.0913738319806534;0.4172356195086836;0.38228781592296746;0.39336968730855926;0.3604474110994896;1.100068733732206;1.0002026173495464;9.99857572147659;0.41667873453490356;0.4519592149252798;0.45198040522403565;0.37925016578298676;-0.3635970028438469;0.5254547933708386;1.0002228017917767
22.48;1.0890767266849977;0.4162474792128766;0.38218690594860977;0.3718025483618985;0.34140247512938404;1.0973042425275512;1.000200792478122;9.998575537377116;0.4166790787258422;0.4519592281777611;0.4519809419852441;0.379315240830659;-0.34454700305738034;0.5125018637048903;1.0002228340553592
22.48;1.0890754087409666;0.41624683987969274;0.38218692719587194;0.371802391441227;0.34140247460447853;1.0973008106173465;1.0001988992300954;9.998576065824443;0.41667944215367775;0.45195924683502564;0.45198148928698223;0.37931631179193237;-0.3445470032836898;0.5125009862427573;1.0002227911101111
22.49;1.0913698768605749;0.4172336564691163;0.38228783284575385;0.393370432514593;0.3604485202071211;1.1000584475325688;1.0001969381409;9.998577295522274;0.41667982293310274;0.45195926900171174;0.45198204661089036;0.37925337525740754;-0.3635980035241062;0.5254528557414812;1.0002226638700247
22.49;1.0913684876881016;0.41723293740947764;0.382287868206708;0.3933702416362964;0.36044845360696603;1.1000551630503217;1.0001949080978747;9.998579225425205;0.41668021981159054;0.4519592928038116;0.4519826139511868;0.37925442711206075;-0.3635980037797505;0.5254519818066061;1.0002224429538131
22.5;1.0890722409235556;0.416245032358926;0.3821869990195207;0.37180335558435945;0.3414033703839593;1.0972909673487234;1.0001928073565998;9.998581863638377;0.4166806321118826;0.451959316542151;0.45198319079031923;0.379319462915909;-0.344548004051404;0.512499039102965;1.0002221189815734
22.5;1.089070783851139;0.41624424357256845;0.38218703851579144;0.37180313907474993;0.34140323590074767;1.0972878695215416;1.0001906346213523;9.998585217337066;0.4166810596164492;0.4519593393040217;0.45198377552314833;0.3793204784746917;-0.3445480043394257;0.5124981770469912;1.0002216816712233
22.51;1.0913641219413017;0.41723057277868325;0.38228798340361203;0.3933695928742372;0.36044805048843;1.1000458763526901;1.0001883891587209;9.998589288170638;0.4166815026052389;0.45195936122219804;0.4519843659033707;0.37925747025017076;-0.3635980046438032;0.52544939518549;1.0002211189800132
22.51;1.0913626168439092;0.41722972167034017;0.3822880144776212;0.3933693540304777;0.36044784898813026;1.1000429927307867;1.0001860708511874;9.998594081851149;0.41668196199546165;0.45195938302343075;0.45198495960000834;0.37925843551726446;-0.36359800496433803;0.5254485433541394;1.0002204176043048
22.52;1.0890662732785192;0.41624169248744275;0.38218712908236774;0.3718024233524408;0.3414026311937025;1.0972792221956866;1.0001836814143774;9.9985996154163;0.4166824392239059;0.45195940587397804;0.4519855543484824;0.37932337271277417;-0.34454800530084984;0.5124956190694542;1.0002195646790084
22.52;1.089064738320327;0.41624078769613077;0.3821871411955564;0.371802165898126;0.3414023615047439;1.0972765668343947;1.0001812252885929;9.99860591174595;0.41668293582089394;0.4519594316529111;0.45198614795380515;0.37932428182688466;-0.34454800565313204;0.5124947686777418;1.000218548801585
22.53;1.0913580119892559;0.4172269611208552;0.38228800533239055;0.393369795429219;0.3604481482831114;1.1000350272858885;1.000178708548342;9.998612996165583;0.4166834531718234;0.45195946287524724;0.45198673839501324;0.37926116425063483;-0.36359900602071743;0.5254466835975334;1.0002173595261312
22.53;1.091356447780447;0.4172260108367567;0.38228799332614055;0.39336952727635255;0.3604478034616536;1.1000326026959761;1.000176137598408;9.998620896632673;0.41668399244578325;0.45195950239855254;0.45198732401711683;0.37926202239160134;-0.3635990064027852;0.5254458315714782;1.0002159872414964
22.54;1.0890600436461972;0.4162378898920599;0.3821870604699719;0.3718025715429148;0.3414024355931119;1.0972692909512234;1.0001735193693162;9.998629636006225;0.4166845545236006;0.4519595534052669;0.4519879036566433;0.3793268593765406;-0.34454900679824435;0.5124928846797241;1.0002144245502989
22.54;1.0890584431003711;0.4162368999499098;0.38218702281926153;0.371802297439532;0.34140200939624915;1.0972670900543136;1.0001708615064313;9.998639225138712;0.41668514011857477;0.4519596194458507;0.45198847654144214;0.37932767862936445;-0.3445490072059646;0.5124920290862169;1.0002126676305196
22.55;1.091351645219449;0.41722304208581484;0.38228787949408993;0.3933687055966374;0.36044652466819094;1.1000259992666772;1.0001681716055308;9.998649664866997;0.4166857499631715;0.45195970430997695;0.45198904204846985;0.37926448338952223;-0.3636000076250084;0.5254439546813613;1.0002107158897737
22.55;1.0913500038637256;0.41722201697160527;0.38228781267176043;0.3933684280582152;0.36044601572852314;1.100024018119654;1.0001654570446312;9.998660944988995;0.41668638503873756;0.45195981183047695;0.4519895995690202;0.379265276346988;-0.36360000805461784;0.5254430873256066;1.00020857006287
22.56;1.0890535179740093;0.41623377755856455;0.3821867764232334;0.3718026744163865;0.34140159268155434;1.0972611442555813;1.0001627256272103;9.998673036194626;0.41668704686953323;0.4519599454354925;0.45199014841998536;0.3793300594685399;-0.34455000849417605;0.5124900970634589;1.0002062308515929
22.56;1.0890518331959387;0.41623272251852816;0.38218667480877855;0.37180239537148047;0.3414010006523976;1.0972593723243;1.000159985228481;9.99868588719646;0.41668773730051845;0.45196010742200166;0.45199068770386336;0.37933083405858137;-0.34455000894322935;0.5124892093007618;1.000203699517995
22.57;1.0913449532540889;0.4172188048469314;0.3822874624877325;0.3933688016616016;0.3604453496037803;1.1000186946898958;1.000157242336347;9.998699429682304;0.4166884578164439;0.4519602985418983;0.4519912164542696;0.3792676010736068;-0.3636000094012239;0.5254404240423176;1.0002009789195456
22.57;1.0913432397687455;0.417217724952056;0.38228732106829877;0.3933685178871303;0.3604446728500505;1.1000171035292177;1.000154501722791;9.998713584521317;0.4166892094642239;0.451960518257788;0.45199173399575227;0.379268361312953;-0.36360000986714425;0.5254395153448523;1.0001980734977298
22.58;1.0890467001457655;0.4162294844055661;0.38218624851698746;0.3718015420090213;0.3413989685093452;1.0972545931381974;1.0001517680006504;9.998728270909464;0.41668999330304735;0.4519607654340112;0.45199223984539943;0.37933311510249884;-0.34455001033945803;0.5124864840732531;1.0001949889336548
22.58;1.0890449851768107;0.41622838604063295;0.3821860597239111;0.3718012459176201;0.3413982003378798;1.0972531611563767;1.0001490468289516;9.998743416844192;0.4166908101574278;0.45196103904238294;0.45199273336322654;0.37933386215197423;-0.34455001081619363;0.5124855576066922;1.0001917317565967
22.59;1.0913380988553159;0.4172143837507354;0.38228670925835345;0.393368840008227;0.3604434777145192;1.100012808654376;1.0001463442163616;9.998758961809262;0.416691659821908;0.45196133858776083;0.45199321371589685;0.3792706021376581;-0.3636010112950115;0.5254374287285318;1.0001883087202315
22.59;1.0913363999358423;0.4172132751786175;0.38228646842633224;0.3933685268659886;0.36044261479944245;1.1000115392932186;1.000143664943437;9.998774856636343;0.41669254079317647;0.4519616641676251;0.45199367995743867;0.37927133540945157;-0.3636010117735022;0.5254364883585484;1.0001847262589618
22.6;1.0890398926385687;0.41622501366646714;0.38218529343260355;0.37180151507112996;0.3413967226268962;1.0972503579120276;1.0001410118292269;9.998791068920696;0.4166934506264782;0.45196201604515074;0.4519941312830725;0.3793360632170211;-0.3445510122495981;0.512483412677356;1.000180990058073
22.6;1.0890382260495255;0.41622390185212876;0.38218500304783504;0.3718011827639158;0.34139576797807836;1.0972492698020864;1.0001383864400235;9.998807582710981;0.41669438652095386;0.45196239397572074;0.4519945674396264;0.3793367874503968;-0.3445510127216978;0.5124824731851998;1.0001771050851795
22.61;1.091331404004703;0.41720994126831795;0.3822855993610464;0.3933675290785243;0.360439752162141;1.1000082807040374;1.0001357902080235;9.998824386669265;0.41669534586341084;0.45196279702636055;0.45199498875430805;0.37927351037163387;-0.36360201318852026;0.525434367706291;1.0001730762616854
22.61;1.0913297859685027;0.41720883247453056;0.3822852674611182;0.3933671741912026;0.36043871082408097;1.1000073965829253;1.0001332247266637;9.998841466162;0.41669632651301447;0.451963223878133;0.45199539581367487;0.3792742346072286;-0.3636020136490353;0.5254334510259827;1.000168909608844
22.62;1.089033377422714;0.41622057698303544;0.3821840095449988;0.3718001169191799;0.34139264522672347;1.0972466236819778;1.0001306912280898;9.998858808124451;0.4166973266391736;0.45196367292146733;0.4519957892541922;0.37933796299615424;-0.3445520141025541;0.5124796595934764;1.0001646132858404
22.62;1.0890318293492187;0.41621947698231787;0.3821836443798397;0.37179973505349695;0.3413915218368416;1.0972459690544694;1.0001281904928085;9.998876410902175;0.4166983441762437;0.4519641421900348;0.4519961698476943;0.37933869812494025;-0.34455201454888107;0.5124787832689679;1.0001601975187084
22.63;1.09132614726232;0.41720588136990155;0.3822841417989217;0.3933675845245995;0.36043643659243185;1.100005440459429;1.000125723759236;9.998894287039985;0.41669937642132765;0.4519646297524732;0.45199653848619903;0.3792764417985703;-0.3636020149884932;0.5254308261117561;1.000155673736029
22.63;1.091324694523291;0.4172047937531665;0.3822837476458585;0.3933671734268427;0.36043522993857624;1.100005045616825;1.0001232931290684;9.99891245213105;0.41670042021176495;0.45196513431066787;0.4519968959124905;0.37927719444204905;-0.3636020154225658;0.5254300066209441;1.000151053606807
22.64;1.089027477981036;0.4162161667284041;0.3821824184827392;0.3717997107992515;0.3413890109517631;1.0972447916106542;1.0001209011555878;9.998930906413138;0.41670147261958385;0.4519656550536669;0.4519972428753301;0.3793409546044879;-0.34455301585268416;0.5124770021206363;1.0001463482681228
22.64;1.0890261480194643;0.4162150955003528;0.38218199850069523;0.3717992706330551;0.3413877170964569;1.0972446844850996;1.0001185512047508;9.99894962485586;0.4167025315199376;0.45196619108901304;0.4519975806514375;0.37934171904736746;-0.34455301628052;0.512476258537309;1.000141568288508
22.65;1.0913207125050461;0.41720153327224185;0.3822824424646008;0.39336706515383163;0.36043245899274234;1.1000057289160883;1.000116247785768;9.998968562500343;0.4167035953681169;0.4519667416952793;0.4519979110867695;0.37927948323707733;-0.3636030167078051;0.5254284717866221;1.0001367238308052
22.65;1.0913195359039605;0.4172004842623874;0.3822819931553065;0.3933665983691123;0.360431079564315;1.100005928006873;1.000113995446557;9.998987665643384;0.41670466253543315;0.4519673072054051;0.4519982361768569;0.37928024192445164;-0.3636030171364763;0.5254278198355395;1.0001318240377006
22.66;1.0890226233528149;0.416211902086034;0.38218060492741424;0.3717990800952164;0.34138469114635184;1.0972452834047328;1.0001117979489975;9.999006877060385;0.4167057310185628;0.45196788926444315;0.45199855789938825;0.3793439901263296;-0.3445530175687269;0.512474306140015;1.0001268763583933
22.66;1.0890216195214926;0.41621088322788186;0.3821801221589069;0.3717985898655927;0.34138323407944215;1.0972457959941098;1.0001096587026712;9.999026135804337;0.4167067986254356;0.45196849020064195;0.45199887844663733;0.37934472418060594;-0.3445530180069125;0.5124737593367704;1.0001218866728758
22.67;1.0913165235958795;0.4171974298821939;0.38228054622236163;0.39336512838278553;0.3604267103924574;1.1000074664338952;1.0001075808650677;9.999045377994184;0.41670786333109494;0.45196911211160906;0.4519992002304436;0.3792824419368891;-0.3636040184533842;0.525426873662537;1.0001168594354666
22.67;1.0913156908684711;0.4171964496983417;0.3822800355207358;0.39336461765204395;0.3604251832687656;1.1000082948210086;1.000105566983388;9.999064535858325;0.4167089236517313;0.4519697560170161;0.4519995254967754;0.3792831422683742;-0.3636040189103389;0.5254264400072126;1.0001117976404066
22.68;1.0890191191874163;0.4162079441887715;0.3821785940176686;0.3717970588699947;0.34137865277390717;1.097248280468302;1.0001036194392368;9.999083532013962;0.41670997884522804;0.4519704216490958;0.4519998561429205;0.3793468248331586;-0.34455401937965163;0.5124731296542357;1.0001067033878497
22.68;1.0890184488023298;0.41620700870729826;0.38217807065754705;0.3717965326854088;0.34137705630153947;1.0972494226697587;1.00010174131475;9.999102279418457;0.4167110287837814;0.4519711082999715;0.45200019357870697;0.3793474900311978;-0.3445540198626048;0.5124728054890575;1.00010157858843
22.69;1.0913136766778893;0.4171935957555345;0.38227842553715496;0.39336425297376554;0.3604215035614988;1.1000117217434502;1.000099936344597;9.999120691843988;0.41671207366771107;0.45197181555884075;0.452000538054748;0.3792851385470529;-0.3636040203597668;0.5254254655153661;1.0000964256687066
22.69;1.091313157499385;0.417192708355677;0.38227790593326133;0.3933637199527283;0.3604198359094845;1.1000131790344037;1.0000982079413976;9.999138693025529;0.41671311386267906;0.45197254290000627;0.45200088796394167;0.3792857709504616;-0.3636040208712927;0.5254252429259848;1.0000912484904803
22.7;1.089016890519411;0.4162042996540944;0.3821764693149319;0.3717961443661847;0.3413731637266452;1.0972537957663622;1.0000965582769845;9.999156219514623;0.4167141499984114;0.4519732890170083;0.4520012398996397;0.3793493879211418;-0.34455502139742605;0.5124728076847261;1.0000860519434889
22.7;1.0890165189305971;0.4162034668834459;0.3821759612617659;0.3717956117408086;0.34137142572906065;1.0972555721684885;1.0000949879613683;9.999173223876785;0.4167151832261841;0.451974051807643;0.45200158943916185;0.3793499902796024;-0.34455502193870935;0.5124726764922602;1.000080840281942
22.71;1.0913120419132578;0.4171902135315195;0.3822763819889276;0.3933621238109693;0.36041462296433746;1.100018507643527;1.0000934960887677;9.999189675672941;0.41671621527988656;0.4519748287463986;0.45200193201329864;0.3792875784146281;-0.36360502249567916;0.5254255374038777;1.0000756167600207
22.71;1.091311812952757;0.4171894488107902;0.38227588756309083;0.39336159839080703;0.36041281804911784;1.1000206016845484;1.000092079813371;9.999205553412812;0.4167172480974548;0.45197561721250606;0.452002263210178;0.3792881520840333;-0.36360502306842307;0.5254254823919483;1.000070384779306
22.72;1.0890158256273668;0.41620112803931525;0.3821744358662657;0.3717952462219457;0.3413671211777318;1.0972618544136363;1.0000907337567888;9.999220832045815;0.41671828333747946;0.4519764145312369;0.4520025787290806;0.3793517107636567;-0.3445550236565199;0.5124725083372441;1.0000651483243215
22.72;1.0890157149448432;0.4162004457362339;0.38217396372100854;0.37179473502778304;0.3413652500264435;1.09726426541237;1.0000894505771258;9.99923547439247;0.4167193224293347;0.4519772180034657;0.45200287460485605;0.3793522536509888;-0.3445550242592258;0.5124725167029768;1.0000599113983188
22.73;1.0913114734150735;0.4171873557661807;0.382274429705299;0.39336127808505694;0.3604083158125198;1.1000278320635328;1.0000882222408736;9.99924943488254;0.416720367081249;0.45197802537116744;0.4520031473832251;0.3792897795753303;-0.36360602487557336;0.5254261966897609;1.0000546783746675
22.73;1.0913114526637857;0.41718676409195554;0.3822739907348422;0.39336078765002497;0.3604063820848384;1.1000305494799338;1.0000870406732807;9.999262674081198;0.4167214193738543;0.4519788350568942;0.45200339380740245;0.3792902875758039;-0.36360602550442434;0.5254262566789012;1.0000494555561157
22.74;1.0890166493537126;0.41619906591406863;0.3821726615655098;0.37179359048380944;0.34135943624695914;1.0972724114408794;1.0000858976901437;9.999275162828626;0.416722481322197;0.45197964557917375;0.4520036106154563;0.37935377742055976;-0.3445560261444889;0.5124733657385823;1.0000442520785826
22.74;1.08901670817087;0.4161985639774178;0.38217226462173215;0.3717931248646505;0.34135744554149505;1.097275410960524;1.0000847845722312;9.999286873068865;0.41672355474219663;0.45198045483152016;0.45200379496478743;0.37935424929509026;-0.34455602679434444;0.5124734647993691;1.0000390790124352
22.75;1.0913116305782684;0.417185208710139;0.382272756933683;0.3933606027803405;0.3604015213183664;1.1000395404111358;1.0000836919529392;9.999297778933483;0.4167246415023734;0.45198125987073257;0.4520039448785898;0.37929170331696777;-0.3636060274526125;0.5254265526007358;1.0000339474780036
22.75;1.09131177385684;0.4171847914751585;0.3822724066354382;0.3933601632026797;0.36039947820353707;1.1000427916121613;1.000082610412867;9.999307867809861;0.41672574355688763;0.45198205698153016;0.45200405914858166;0.3792921394886567;-0.3636060281181976;0.5254266855395301;1.0000288673571203
22.76;1.0890171405278797;0.41619726243106026;0.382171168634897;0.3717930140546035;0.3413524278312264;1.0972851564765262;1.0000815312311466;9.999317140887092;0.41672686269030207;0.45198284137799855;0.4520041370767894;0.3793555577490659;-0.3445570287902916;0.5124745361192226;1.000023846965742
22.76;1.0890173782709445;0.4161969235661696;0.3821708631007584;0.3717925968075419;0.34135033845915835;1.0972886277510319;1.0000804475061345;9.999325602129103;0.4167280002208044;0.4519836066975355;0.4520041782531926;0.3793559578008713;-0.34455702946825706;0.512474702309724;1.000018893289442
22.77;1.0913124897511293;0.41718377163250603;0.38227148988882836;0.39335891057788586;0.36039321321308504;1.1000531983580961;1.0000793554071943;9.999333249349219;0.41672915675542815;0.45198434515170943;0.45200418232040773;0.37929333893078454;-0.36360703015163;0.5254278743222988;1.00001401295338
22.77;1.0913128321094645;0.41718349836391283;0.3822712283098298;0.3933585117750384;0.3603910896932997;1.100056860705737;1.0000782543809286;9.99934007502418;0.4167303321872497;0.4519850485283546;0.452004148984879;0.37929369994652684;-0.36360703084007384;0.5254280667708664;1.0000092132611251
22.78;1.089018406569195;0.4161960994902043;0.382170078338933;0.37179139903779485;0.34134397190937776;1.0972996076424435;1.0000771467490195;9.999346075311808;0.41673152583435996;0.4519857094840044;0.45200407804219966;0.3793570392326914;-0.34455703153330103;0.5124752770811191;1.000004502004479
22.78;1.0890188590396206;0.4161958752279657;0.38216986070681164;0.37179101353389954;0.3413418306029972;1.0973034327912075;1.0000760370269002;9.999351260242733;0.4167327361732758;0.45198632236048336;0.4520039692178864;0.3793573551887317;-0.34455703223117284;0.5124754856089415;0.9999998866366651
22.79;1.0913141913609032;0.41718277360799644;0.3822705310723621;0.39335856600340807;0.36038578130191457;1.1000683290490225;1.000074930492261;9.99935565769405;0.4167339605656114;0.4519868833461305;0.4520038220908411;0.37929464678425256;-0.36360803293388144;0.5254293816615578;0.9999953741798273
22.79;1.0913147615035792;0.4171825832184286;0.38227035664547726;0.39335819094968894;0.3603836427576787;1.1000722872227202;1.0000738318795541;9.99935931196265;0.41673519577906043;0.4519873902591721;0.45200363607869243;0.37929491362116124;-0.3636080336420157;0.5254295946301277;0.9999909714365524
22.8;1.089020572442973;0.416195252255466;0.38216929262855087;0.37179109831931056;0.34133653010633275;1.0973162964757772;1.0000727454308023;9.999362283574307;0.4167364386570274;0.4519878417788249;0.45200341057316906;0.37935815566535375;-0.34455803435653354;0.5124767921927171;0.9999866847243378
22.8;1.0890212715480827;0.41619508254125326;0.382169160385924;0.3717907364829211;0.34133441406785;1.0973203463738248;1.0000716762293667;9.999364645582009;0.41673768621727036;0.45198823651222775;0.45200314519210855;0.3793583729889197;-0.3445580350787988;0.512476991135973;0.9999825194595479
22.81;1.0913168608930688;0.4171820719100604;0.3822699602313155;0.39335710526798634;0.36037729909016786;1.1000844281541695;1.0000706311696546;9.999366470691358;0.4167389357741329;0.45198857291334027;0.4520028396905409;0.3792955655022548;-0.3636080358105457;0.5254301862008102;0.9999784799829498
22.81;1.091317696499021;0.41718191357130335;0.38226987104698334;0.3933567561377008;0.36037522311768483;1.1000885341137558;1.0000696177417172;9.99936782731301;0.4167401853205991;0.4519888497724682;0.45200249382265517;0.37929573276484413;-0.3636080365534981;0.5254303502369517;0.9999745701364001
22.82;1.0890237765777766;0.41619455624062435;0.3821688482680381;0.37179089710493124;0.3413292994597042;1.097332657171838;1.000068641577138;9.999368792447642;0.4167414335482453;0.4519890663168918;0.4520021076839664;0.3793588740288416;-0.34455903730896104;0.5124781504301944;0.999970794458861
22.82;1.0890247412207827;0.4161943976727163;0.38216880112430995;0.37179055690974133;0.3413272758978664;1.0973367911828242;1.0000677056721763;9.999369455549113;0.4167426794134948;0.4519892220211994;0.45200168195275686;0.37935898834180926;-0.34455903807791044;0.5124782584998477;0.9999671584101603
22.83;1.091320583916887;0.4171813860604684;0.3822696831442211;0.39335694621688977;0.36037026458488014;1.1001009306345273;1.0000668114641231;9.999369906371001;0.4167439215470272;0.45198931660044783;0.4520012174632864;0.3792960743867117;-0.36360903886132245;0.5254313607988644;0.9999636672361135
22.83;1.0913216530577121;0.4171812135141858;0.3822696695147955;0.3933566115796278;0.36036830153164917;1.1001050698872907;1.0000659594099497;9.999370231867768;0.41674515774928167;0.4519893500129999;0.45200071458022323;0.3792961302829973;-0.3636090396600966;0.5254313903086731;0.9999603253885208
22.84;1.0890279421941627;0.41619387714975015;0.382168757442035;0.37178955313843415;0.3413213888024403;1.0973492028123573;1.0000651485671925;9.999370528788596;0.41674638502298117;0.4519893222261283;0.45200017286392086;0.37935915390417446;-0.3445590404746934;0.5124783418534277;0.9999571372056962
22.84;1.0890290895524213;0.41619367870010304;0.3821687664569626;0.3717892245503024;0.34131949440038767;1.0973533226515608;1.000064376364619;9.999370912552722;0.4167476004293372;0.45198923306506295;0.4519995911254733;0.37935914334186466;-0.3445590413050159;0.5124782722128285;0.9999541070358887
22.85;1.0913250878354421;0.4171806149559514;0.38226969440119857;0.3933556265780099;0.36036262034023264;1.1001174216768466;1.000063638682928;9.999371511565963;0.416748802044986;0.451989082514998;0.45199896781387155;0.37929609671745684;-0.3636100421505897;0.525431869531522;0.9999512379831992
22.85;1.09132628446359;0.41718037800010127;0.38226971732049353;0.39335530643165917;0.36036080267512094;1.100121491554377;1.0000629296874133;9.99937245531005;0.41674998883894515;0.45198887111514036;0.4519983014616124;0.3792960117732369;-0.36361004301082855;0.5254316854639327;0.999948530977642
