time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.86;1.0890326716132537;0.4161929168356014;0.38216878912387015;0.3717894722902473;0.3413151535457059;1.097365524830795;1.0000622421010648;9.999373865082191;0.41675115978302785;0.45198860001137015;0.4519975911568673;0.3793588859975197;-0.3445600438851864;0.5124783912807437;0.9999459851362021
22.86;1.0890338857131534;0.41619263159923875;0.38216881934105434;0.371789157457909;0.3413134202614001;1.0973695161399908;1.0000615684890293;9.999375844530855;0.4167523132959004;0.45198827100668443;0.4519968369633261;0.3793587171182053;-0.344560044773138;0.5124780878532513;0.9999435983281078
22.87;1.0913299174053874;0.4171794739588298;0.38226976243806604;0.39335557195675597;0.36035671467485114;1.1001344624524934;1.000060902422975;9.999378470469205;0.4167534472995241;0.4519878866407721;0.45199603978719927;0.3792955036563919;-0.36361004567424776;0.5254307756251396;0.9999413674305887
22.87;1.0913311121186022;0.41717913960799;0.382269794312716;0.3933552570192223;0.36035507191605065;1.1001383627040078;1.0000602390501205;9.999381797391438;0.4167545596819199;0.451987449781008;0.4519952007366344;0.37929524524953245;-0.3636100465882957;0.5254303545039557;0.9999392882041923
22.88;1.0890374598814732;0.4161915815758427;0.38216886848413106;0.37178942162341216;0.3413096023912293;1.0973812167818329;1.000059575298288;9.999385873211676;0.41675564854604563;0.45198696306010744;0.45199432071507956;0.37935794237890597;-0.34456104751510325;0.5124774985385883;0.9999373543096864
22.88;1.0890385950473516;0.4161912039666921;0.38216889423580547;0.3717891057696049;0.3413080506482916;1.0973850237361213;1.0000589092119865;9.999390744850315;0.41675671207670095;0.4519864291310963;0.4519934006469264;0.3793575958768304;-0.34456104845407204;0.5124769668050948;0.9999355564615506
22.89;1.0913355061299665;0.4171783576013239;0.3822698390870366;0.393355865773971;0.36035151107376145;1.1001497804225624;1.00005823881964;9.999396455423502;0.4167577485797882;0.4519858516005206;0.451992441886408;0.37929420685220255;-0.3636110494037846;0.525429455626481;0.9999338833472717
22.89;1.0913365390868632;0.417177947104546;0.3822698535605645;0.3933555484926964;0.3603500439055676;1.1001534819844165;1.0000575616505425;9.999403045317955;0.41675875656233974;0.45198523524011336;0.4519914462352882;0.3792937767610613;-0.363611050362101;0.5254288294990312;0.9999323238999861
22.9;1.0890416828255476;0.41618997516329354;0.38216893861505913;0.37178815373133706;0.3413036491803493;1.097396123356086;1.0000568748357992;9.999410549961107;0.41675973451467735;0.45198458504255246;0.45199041568071774;0.3793563071754745;-0.3445610513267255;0.5124750928892505;0.9999308690260571
22.9;1.089042569733054;0.416189543402386;0.38216894525224515;0.3717878343605513;0.3413022670145522;1.0973997002385993;1.0000561754191142;9.999418991853661;0.41676068074950173;0.45198390523497445;0.4519893523616415;0.37935579955605486;-0.3445610522955612;0.5124743899555239;0.9999295119387696
22.91;1.0913391902066676;0.41717665666003695;0.3822698755449667;0.393354590611823;0.3603459003687991;1.1001642088042525;1.0000554612334305;9.999428377548774;0.4167615936377224;0.4519831991126622;0.45198825904813134;0.3792912554089695;-0.3636110532664908;0.5254260026622978;0.9999282475249559
22.91;1.0913398927208886;0.4171762223077941;0.3822698821510121;0.39335427012922486;0.3603446138950033;1.1001676449384492;1.0000547314985142;9.999438709352475;0.41676247205615025;0.4519824695803975;0.45198713974094;0.3792906766760949;-0.3636110542369773;0.5254252385675294;0.9999270714219407
22.92;1.0890446691853621;0.41618819696849646;0.38216892172460604;0.3717880827549018;0.3412995199897443;1.0974100043929393;1.0000539853817132;9.999450007300688;0.416763315776736;0.4519817196151319;0.45198599957128005;0.3793540660008198;-0.34456205520407507;0.5124727746372351;0.99992597963903
22.92;1.0890451545803315;0.4161877797558294;0.3821689323200598;0.37178776428339627;0.34129833816575217;1.097413283175824;1.000053219726028;9.999462314136677;0.41676412572780863;0.4519809520456802;0.4519848440449195;0.37935342672893757;-0.3445620561647411;0.5124719675120525;0.9999249689847354
22.93;1.0913413418865199;0.4171749263418303;0.38226986891572834;0.3933545271523698;0.3603421806799405;1.100177477317692;1.0000524289476285;9.999475673786582;0.4167649039203122;0.4519801691278607;0.4519836785849405;0.37928876261345673;-0.36361205711601946;0.5254235145556744;0.9999240378364063
22.93;1.0913415837405667;0.41717454194170595;0.38226988093963044;0.39335421413845756;0.3603411119124349;1.1001805826528253;1.0000516069346508;9.999490113954216;0.41676565302228086;0.45197937269671595;0.4519825086396533;0.3792880773104119;-0.3636120580552226;0.52542268553236;0.9999231861015487
22.94;1.089045879395441;0.41618662918330174;0.38216896788483634;0.3717868259259854;0.341295134584005;1.0974225952490708;1.0000507485863033;9.999505646513272;0.4167663759970064;0.45197856459160485;0.45198133984722044;0.37935137402095387;-0.344563058980082;0.5124701589717174;0.9999224136932713
22.94;1.0890458739299778;0.41618628794570955;0.38216897942780553;0.3717865208433058;0.3412941892477688;1.0974255128515502;1.0000498500208763;9.999522271210319;0.4167670758330362;0.45197774651571565;0.4519801781355763;0.37935065545436414;-0.34456305988853403;0.5124693326147297;0.999921719395152
22.95;1.0913415704222267;0.41717351909646194;0.382269915723821;0.39335329845710404;0.36033827772630617;1.1001893363606166;1.0000489079026726;9.999539981223691;0.4167677552197564;0.4519769196579695;0.45197902980182925;0.3792859239122495;-0.3636130607783886;0.5254209053689345;0.999921101544367
22.95;1.0913413291702534;0.4171732248458276;0.38226992657021974;0.39335299974198973;0.3603374629353156;1.1001920692458302;1.00004791918544;9.999558769272774;0.41676841628980027;0.45197608504796777;0.45197790128243837;0.3792851813171331;-0.3636130616470798;0.5254201081368968;0.9999205584667687
22.96;1.0890451543328439;0.4161853572099079;0.38216896564995567;0.371786832766224;0.3412928553700084;1.0974337154215108;1.0000468816524086;9.999578624487246;0.41676906052092033;0.45197524436143727;0.45197679878974206;0.37934842931846025;-0.3445630624914019;0.5124669459011859;0.999920087032604
22.96;1.089044694119235;0.41618511169891037;0.3821689686597979;0.3717865368642685;0.341292172471764;1.0974362778892854;1.0000457937996952;9.999599522154003;0.41676968910826173;0.4519744000525134;0.4519757282496781;0.3793476695833238;-0.344563063307576;0.5124661976396451;0.9999196811762451
22.97;1.091339954070422;0.41717244044230567;0.3822698885187633;0.3933533228159903;0.3603365239470676;1.1001997589109995;1.0000446543414834;9.999621417168598;0.4167703035413274;0.4519735547417065;0.4519746952356039;0.37928290393372244;-0.36361306409179045;0.5254178657315842;0.9999193321868796
22.97;1.091339297197141;0.4171722450243799;0.38226987256012557;0.3933530260842513;0.36033597098201403;1.1002021613678812;1.0000434631299087;9.99964424804745;0.41677090545267964;0.4519727108375619;0.4519737045963099;0.37928213430867;-0.36361306484066874;0.5254171762505008;0.9999190301995777
22.98;1.0890437298438687;0.4161848725138562;0.38216888663645404;0.3717871795705321;0.34129160904077294;1.0974434897297338;1.0000422228657175;9.999667942958741;0.4167714960679193;0.45197187074041406;0.4519727602861977;0.379345362818084;-0.3445640655513868;0.5124648024750809;0.9999187656566968
22.98;1.0890429039425178;0.4161847269474428;0.3821688428194146;0.3717868747233123;0.34129118305485495;1.0974457493117056;1.0000409398484185;9.999692415330667;0.41677207626454166;0.4519710370751576;0.45197186579373294;0.3793445915107462;-0.34456406622177954;0.5124641752527103;0.9999185297293572
22.99;1.0913368253332238;0.4171718076937298;0.3822697397787756;0.3933521094601283;0.3603346918311808;1.1002089451758739;1.000039623489881;9.999717563665314;0.4167726470745722;0.4519702127057336;0.45197102446888143;0.3792798217194681;-0.3636140668505613;0.5254159862176743;0.9999183135715721
22.99;1.0913358534892947;0.4171717093716181;0.3822696627239673;0.3933517881768763;0.3603343879587495;1.1002110815602861;1.0000382853241696;9.99974329041366;0.41677320998565986;0.4519694008244275;0.45197023938516384;0.3792790536048457;-0.36361406743727565;0.5254154193378345;0.9999181074706606
23.0;1.0890399915722873;0.41618443068282235;0.38216861083475817;0.3717859086202911;0.34129026960716335;1.0974521616002906;1.0000369377911673;9.999769518063122;0.4167737667337989;0.4519686051951184;0.45196951352219716;0.3793422863424906;-0.3445650679819063;0.5124631448788148;0.9999179010640654
23.0;1.0890388872378678;0.4161843745598507;0.3821684969139888;0.3717855614086608;0.3412900808480979;1.097454188111905;1.0000355926545252;9.999796186431876;0.4167743185035307;0.45196783023448905;0.4519688501323651;0.37934151865427757;-0.34456506848457796;0.5124626300556924;0.999917685023406
23.01;1.0913325436775503;0.41717149113619834;0.38226927538243294;0.39335195425315367;0.3603349306140358;1.1002171645622258;1.0000342600333223;9.999823247867052;0.4167748652295257;0.45196708081490505;0.4519682524944385;0.37927674896889657;-0.3636150689455592;0.5254145640158974;0.9999174527081097
23.01;1.0913313196454721;0.41717147059434034;0.38226911909105205;0.39335156584591374;0.36033485193952136;1.100219094194537;1.00003294876256;9.999850670051552;0.41677540586825357;0.45196636201648915;0.45196772337559793;0.37927597509544736;-0.3636150693654228;0.5254140895644528;0.9999172001395058
23.02;1.0890352190115375;0.4161842625337455;0.38216798166597254;0.3717856003442831;0.3412909548317743;1.0974609781143365;1.0000316670478109;9.999878431598159;0.416775939290537;0.4519656789638303;0.4519672646910301;0.3793391939260072;-0.3445650697450864;0.5124612034250144;0.999916925528762
23.02;1.0890338910664055;0.4161842702977275;0.3821677757448383;0.37178515202293116;0.34129098527306645;1.0974628148899355;1.0000304225756276;9.999906504302094;0.416776464902188;0.4519650367762027;0.4519668772713465;0.3793384017301558;-0.344565070085605;0.5124607561623779;0.9999166299678295
23.03;1.0913273410559956;0.41717144559409824;0.3822684560450218;0.39335142914240345;0.3603360538973522;1.1002246016290103;1.0000292218424927;9.999934841055163;0.4167769827276306;0.4519644405303147;0.4519665607162365;0.3792735951802356;-0.36361507038793384;0.525412743981718;0.9999163181252932
23.03;1.0913259295033402;0.4171714812187917;0.38226819611652424;0.3933509078056618;0.360336194953426;1.1002263347179075;1.0000280687953003;9.999963381110014;0.41677749341188947;0.4519638948506544;0.45196631350481375;0.3792727722322651;-0.36361507065281296;0.5254123087765064;0.9999159970676874
23.04;1.0890296608197871;0.4161843784204765;0.38216699583064156;0.3717835866483045;0.3412914092476692;1.0974680105405055;1.0000269642186523;9.999992059105878;0.4167779982760752;0.45196340323416173;0.45196613350256853;0.3793359321103588;-0.3445660708807706;0.5124601186378477;0.9999156739132898
23.04;1.0890281831014572;0.41618444632935603;0.382166681194858;0.3717829863505317;0.34129166407363676;1.09746962630292;1.0000259065809824;10.000020806004077;0.41677849897414654;0.4519629679183186;0.4519660185546149;0.37933507502806363;-0.34456607107227905;0.5124596780825786;0.9999153547207501
23.05;1.0913214990756135;0.41717168543921185;0.38226725216001867;0.3933491061588295;0.36033696023908424;1.100231179912489;1.0000248930306672;10.000049548281249;0.41677899706568233;0.45196259033746317;0.4519659665743668;0.3792702022570243;-0.36361607122790446;0.5254116741601408;0.9999150451853321
23.05;1.091319966592407;0.4171717875494526;0.3822668822944984;0.3933484239668769;0.3603373321407397;1.1002326695259372;1.0000239198746128;10.000078213699014;0.41677949383508633;0.45196227139505163;0.4519659752671437;0.3792693161053969;-0.36361607134822865;0.5254112084618461;0.9999147512689628
23.06;1.0890235878843615;0.4161847034999169;0.3821655261575425;0.371782148729224;0.3412938908148908;1.0974740930073679;1.0000229829909533;10.000106740795902;0.4167799901036985;0.4519620114230832;0.4519660420012775;0.3793324194885985;-0.3445670714336552;0.5124589487983742;0.9999144783309634
23.06;1.0890220084851654;0.41618483685601143;0.3821650975431296;0.37178138461635424;0.3412943824265614;1.0974754473249126;1.0000220783238016;10.0001350809967;0.4167804862536833;0.4519618101828587;0.45196616356454916;0.37933151536594406;-0.3445670714842831;0.5124584398738938;0.9999142296660671
23.07;1.091315227169849;0.41717213809411563;0.38226555192020173;0.39334734443549185;0.36033991632380846;1.100236729636081;1.0000212022605661;10.000163191198272;0.41678098246500567;0.45196166693269824;0.4519663355907557;0.37926660627575093;-0.3636160714999;0.5254096789793689;0.9999140060411029
23.07;1.0913135968342724;0.4171722980929281;0.38226506355672224;0.3933465032772444;0.3603405243547491;1.100237939439544;1.0000203518906254;10.00019102500223;0.4167814787525152;0.45196158068651804;0.4519665523503315;0.37926569417376327;-0.36361607148011194;0.5254091164306084;0.9999138065564311
23.08;1.0890171152561725;0.4161853167634;0.38216363386322494;0.3717788636584089;0.34129620426744617;1.0974790786888486;1.0000195247752572;10.000218527093866;0.4167819747589626;0.4519615507503901;0.4519668073698643;0.3793287806888635;-0.34456707142462367;0.5124567526777213;0.9999136295511819
23.08;1.0890154246097943;0.41618550312538866;0.38216309103643487;0.37177795541013203;0.3412969199620894;1.0974801497978668;1.0000187177649331;10.000245639159447;0.41678246961869986;0.4519615768684848;0.4519670944410998;0.37932786740930663;-0.3445670713336317;0.5124561375490236;0.9999134725551515
23.09;1.0913085201059471;0.41717285872342347;0.3822634371528381;0.3933437817931897;0.3603426689640777;1.100242154185551;1.000017925881683;10.000272316696853;0.41678296222597966;0.4519616587063016;0.45196740829642174;0.3792629557869864;-0.3636170712079495;0.5254079642448826;0.9999133320414981
23.09;1.0913067495491573;0.4171730775120423;0.38226284801734756;0.393342819284083;0.3603434826461295;1.1002430928562354;1.0000171420265875;10.0002985365276;0.41678345168729863;0.45196179558833127;0.45196774469009926;0.3792620467378119;-0.3636170710486068;0.525407300286501;0.9999132032999
23.1;1.0890101037830018;0.41618611366367286;0.3821612812118337;0.3717762800533863;0.3413004693519487;1.0974829683352514;1.000016357394244;10.000324286151729;0.4167839373268167;0.4519619869788887;0.45196810022766204;0.37932514036355175;-0.344568070856465;0.512454817400327;0.999913080038197
23.1;1.089008217419953;0.4161863745679098;0.3821606540228023;0.3717752757188224;0.34130137345386047;1.0974837860742561;1.0000155629292666;10.000349548142603;0.41678441798668275;0.45196223307735683;0.45196847225103476;0.37932423622761247;-0.34456807063235734;0.512454102438209;0.9999129541842441
23.11;1.0913010803035272;0.41717381379610213;0.3822609249446619;0.393341020322255;0.3603473037115469;1.1002455539499851;1.0000147509500943;10.0003742988511;0.4167848912158866;0.4519625347948227;0.45196885887283805;0.3792593338850999;-0.3636180703773038;0.5254058466933466;0.999912816296163
23.11;1.0912990389732349;0.4171741243651381;0.38226027091816045;0.39333998422245536;0.36034829217991027;1.1002462802967317;1.0000139156823213;10.000398517975531;0.41678535326011384;0.45196289297569897;0.4519692589940766;0.37925843296087314;-0.36361807009224995;0.5254050778924404;0.9999126563762821
23.12;1.0890020873594757;0.41618725963502207;0.3821586523573823;0.37177337881703304;0.3413054475943838;1.0974859723535961;1.0000130529304738;10.000422189255195;0.4167857997126291;0.4519633076564507;0.4519696717902956;0.37932153294989246;-0.3445690697775236;0.5124524691237891;0.9999124646407506
23.12;1.088999867437873;0.41618762694263206;0.3821579906071871;0.3717723206981212;0.34130651457235783;1.0974866364021083;1.0000121594656073;10.00044529836399;0.41678622616891603;0.45196377803473814;0.4519700959755858;0.37932063335834554;-0.3445690694326734;0.512451648862321;0.999912231875846
23.13;1.0912923791159095;0.41717522844083904;0.38225829145350837;0.3933368128140521;0.3603514915071589;1.1002482791722195;1.0000112325123822;10.000467837501889;0.41678662879661427;0.4519643027197371;0.451970529918975;0.3792557341881666;-0.363618069057115;0.5254026178755553;0.999911949527513
23.13;1.0912899776099005;0.417175660975216;0.3822576447256129;0.39333574428157897;0.36035263008077606;1.100248909626993;1.0000102694341113;10.000489806964914;0.4167870045297908;0.45196487993721257;0.45197097235911043;0.3792548362897887;-0.36361806865099844;0.5254017487793227;0.9999116099501985
23.14;1.088992660751911;0.4161889262547902;0.3821560557937062;0.3717691181216944;0.34130992723118814;1.0974885399145053;1.0000092677634769;10.000511212755145;0.41678735079059204;0.45196550755822434;0.45197142258164097;0.3793179412194574;-0.34456906821521843;0.5124490413040353;0.999911207120482
23.14;1.0889900703835493;0.4161894300883805;0.3821554457349778;0.37176805107525035;0.34131112562535904;1.0974891841742307;1.0000082255645577;10.000532062534047;0.41678766530306965;0.4519661825973509;0.4519718800177332;0.37931705076792344;-0.34456906775078117;0.5124481230761491;0.9999107374702491
23.15;1.0912832050955166;0.4171775193776182;0.38225578903741747;0.3933341019383234;0.3603573184827168;1.100250856301173;1.0000071416296838;10.00055235919388;0.41678794625400417;0.45196690086886726;0.4519723438244086;0.3792521664871813;-0.3636190672586256;0.5253996871931119;0.999910200122137
23.15;1.091280423971011;0.4171780901315867;0.3822552376183446;0.39333304560516014;0.3603585645762381;1.1002515686115715;1.000006015801748;10.000572102369624;0.41678819262108496;0.45196765748974554;0.45197281274805046;0.37925128927440643;-0.3636190667398249;0.5253987235718484;0.999909596799317
23.16;1.0889817305045637;0.41619109079509736;0.38215375164047316;0.3717660926537362;0.34131597163728594;1.0974913313550736;1.0000048495593195;10.000591294302529;0.41678840427766967;0.45196844744706394;0.45197328537288894;0.3793144191460994;-0.34457006619541214;0.5124459062896575;0.999908931870035
23.16;1.0889787716167136;0.4161917160613152;0.3821532769414239;0.3717650533349425;0.34131725502603644;1.0974921532779733;1.0000036461593695;10.000609929695322;0.41678858174626376;0.4519692660692092;0.45197376039189174;0.37931355530475613;-0.34457006562601505;0.512444904105763;0.9999082113891992
23.17;1.091271551655827;0.4171799617727341;0.38225381608158177;0.3933299286082747;0.36036241163237936;1.1002540433761476;1.000002410174915;10.000627981480859;0.4167887260290181;0.4519701097526289;0.451974236465639;0.3792486963689149;-0.36361906503189106;0.5253957195375422;0.9999074405840244
23.17;1.0912684324320991;0.4171806252161421;0.38225342865909917;0.3933289101002069;0.36036372037089953;1.1002550119969923;1.0000011466406116;10.000645409498333;0.4167888385792789;0.45197097606854597;0.4519747121548575;0.37924784067574935;-0.36361906441318304;0.5253946881245215;0.9999066218039627
23.18;1.0889694185026007;0.4161937025669217;0.38215211649133757;0.3717619983880455;0.3413211790519213;1.097495069563973;0.9999998603826984;10.000662178957107;0.4167889209248368;0.45197186319490296;0.45197518644899093;0.37931098664909857;-0.3445700637699805;0.5124418109007418;0.9999057544798777
23.18;1.0889661566481643;0.4161943898774847;0.38215182413141485;0.371761003716737;0.34132250464365926;1.0974962236517403;0.999998556104582;10.000678264571002;0.4167889741862263;0.4519727696274568;0.4519756593914061;0.3793101331023345;-0.34457006310226473;0.5124407541557408;0.9999048364484697
23.19;1.091258650455898;0.4171826387625479;0.38225250986601894;0.3933271400040196;0.36036880686283995;1.1002584775669833;0.9999972386920626;10.000693646164788;0.41678899917503986;0.45197369395703496;0.45197613236325873;0.37924527919961826;-0.36362006240993827;0.5253922087426832;0.9999038651108826
23.19;1.0912552612129978;0.41718334878128854;0.3822523218166854;0.39332617850995677;0.36037014632000297;1.1002598317525178;0.9999959131982082;10.000708307116279;0.4167889966920731;0.45197463441187324;0.4519766078390944;0.3792444243977981;-0.3636200616929084;0.5253911227179776;0.9999028373419961
23.2;1.0889559942534726;0.4161964732518481;0.3821512166402045;0.37175933249525667;0.3413276314029142;1.0975002857851996;0.9999945850482889;10.00072223284843;0.4167889674537492;0.4519755886669772;0.45197708876201836;0.37930756889440875;-0.344571060951247;0.5124381682411252;0.9999017492200819
23.2;1.0889524987693622;0.4161972120936789;0.38215113735403944;0.37175842061178466;0.3413289773427585;1.09750183958008;0.9999932605863289;10.000735408670911;0.41678891201454255;0.4519765540773652;0.45197757839789027;0.3793067140329937;-0.344571060185435;0.5124370519941509;0.9999005966810178
23.21;1.091244781188495;0.41718551749678573;0.3822520396631225;0.39332465850161047;0.36037529095262555;1.1002644937635313;0.999991946971477;10.00074782330455;0.41678883100472414;0.4519775279565412;0.45197808056916267;0.3792418620121621;-0.3636210593965009;0.5253884674195776;0.9998993760743276
23.21;1.091241204469264;0.41718628646179007;0.38225206982092685;0.39332381193981575;0.3603766303347576;1.1002662487296635;0.9999906512519321;10.000759474989547;0.4167887255685496;0.45197850769018827;0.4519785993319411;0.3792410151296507;-0.3636210585859507;0.5253873257841838;0.999898084251559
23.22;1.0889417737088696;0.4161995168876502;0.3821512298402513;0.3717558827793711;0.34133299235693493;1.0975081032511291;0.9999893797152133;10.000770372538039;0.4167885978778908;0.45197949099872536;0.4519791381984964;0.37930317521823487;-0.3445720577555592;0.512433560499024;0.9998967187673506
23.22;1.0889381359246058;0.41620030810802505;0.38215137700125273;0.3717551094040536;0.34133431242949713;1.0975100546067247;0.9999881379160144;10.000780531019295;0.4167884511328356;0.45198047668316566;0.4519796996478228;0.3793023438712499;-0.34457205690703907;0.5124323983222038;0.9998952781119536
23.23;1.0912302940359664;0.4171886570855854;0.3822525142430525;0.3933214929416355;0.3603805874586437;1.1002720998198308;0.9999869309865203;10.000789960044841;0.4167882885651789;0.4519814653999341;0.45198028541843555;0.3792385230251786;-0.36362105604182404;0.5253838405034567;0.999893761847814
23.23;1.0912266072658234;0.41718945831448667;0.382252789926797;0.39332079755079274;0.3603818760806346;1.100274235830392;0.9999857641620481;10.000798647915733;0.4167881122739209;0.45198245952220933;0.4519808975457224;0.37923771482057617;-0.36362105516122106;0.525382662935453;0.9998921706392555
23.24;1.0889280773232477;0.4162030548985492;0.3821521746638076;0.37175455975313765;0.34133927193614233;1.097516458360364;0.999984643171143;10.000806558075086;0.4167879229565477;0.45198346208806983;0.45198153920548745;0.37929992084517866;-0.344572054266707;0.5124288678446856;0.9998905062289932
23.24;1.0889243530760604;0.4162038499640357;0.3821525886330124;0.3717539493544288;0.3413405184737522;1.0975187608469366;0.9999835738932551;10.000813643088348;0.4167877204181542;0.4519844759637992;0.45198221442223363;0.37929914174192747;-0.34457205335987934;0.5124276838118138;0.9998887720769207
23.25;1.0912154412704549;0.4171917897871389;0.38225398892823487;0.3933201807479383;0.3603867223432745;1.1002811345156491;0.9999825611949343;10.000819862293934;0.4167875041726149;0.4519855037359172;0.45198292695418096;0.3792353775651897;-0.3636220524419729;0.5253798056749258;0.9998869744134815
23.25;1.0912117055554287;0.41719255686889783;0.3822545463912441;0.3933196662279746;0.3603879124562699;1.100283569640826;0.9999816072488915;10.000825192902976;0.4167872740040306;0.45198654756556045;0.4519836794693812;0.37923462836103955;-0.36362205151348465;0.525378625752851;0.9998851216842026
23.26;1.0889131545188002;0.4162060964301482;0.3821542165665874;0.3717536175309491;0.34134519460489043;1.097526056400426;0.9999807103852765;10.000829631438325;0.4167870305377606;0.4519876086638563;0.4519844735570182;0.3792968943845916;-0.34457305057438403;0.5124248191756263;0.9998832222084743
23.26;1.0889094418292857;0.41620681025953615;0.38215491778803223;0.3717532094660951;0.3413463109896899;1.0975285844568614;0.99997986561703;10.000833185289055;0.4167867752918412;0.45198868719171686;0.4519853100546591;0.37929617610207267;-0.3445730496247415;0.5124236549327449;0.9998812823797087
23.27;1.0912005769134492;0.4171946921942199;0.3822566497969628;0.39331844338047933;0.36039125757332363;1.1002911422411934;0.9999790664090085;10.000835863786822;0.41678651018064644;0.45198978278646634;0.45198618918284467;0.379232474277061;-0.36362204866531866;0.5253751373133234;0.9998793070163511
23.27;1.0911969235889607;0.41719532835747863;0.3822574937400016;0.3933181470448391;0.36039228418676844;1.1002937168019307;0.9999783064888034;10.00083767665221;0.41678623731781766;0.45199089492123173;0.45198711071412906;0.3792317901468491;-0.3636220476976525;0.5253740048267975;0.9998773014719211
23.28;1.0888984885912714;0.4162087134169419;0.3821574491946365;0.37175232007438463;0.34134938765680284;1.097536294884128;0.9999775811662333;10.000838636496413;0.41678595930796974;0.4519920229415179;0.4519880742213522;0.3792941254262208;-0.34457404672354075;0.5124209327001074;0.9998752733798102
23.28;1.0888949217892971;0.41620925035949285;0.38215843359597973;0.3717521342539269;0.34135031188813847;1.0975388648927222;0.9999768879018665;10.000838760705312;0.4167856792863586;0.45199316636581344;0.4519890790400749;0.37929348197806895;-0.34457404574445094;0.5124198436344758;0.9998732326307185
23.29;1.0911862269546384;0.4171968862647529;0.38226040011215384;0.39331880025189386;0.3603961653283102;1.1003014179728472;0.9999762260377045;10.000838068657497;0.4167854002302674;0.45199432551710444;0.4519901239915656;0.37922986163761635;-0.363623044761393;0.5253714318018807;0.999871190910526
23.29;1.0911827620893024;0.4171973058678185;0.38226151453393803;0.39331872165756016;0.36039697987511354;1.1003039473515723;0.999975595765456;10.000836571543957;0.41678512403525975;0.4519955020058013;0.4519912072844327;0.37922926627995573;-0.3636230437751274;0.5253703939485741;0.9998691617701039
23.3;1.0888845291172458;0.41621045814221636;0.38216172803533416;0.3717531073373147;0.34135386456178446;1.0975464472236767;0.9999749969886153;10.000834262472704;0.4167848509877506;0.4519966987398322;0.4519923267814105;0.37929169773836974;-0.34457404278621256;0.5124167300540567;0.9998671601491997
23.3;1.0888811739090192;0.4162107492814485;0.38216295608698303;0.3717531355347819;0.34135456478471826;1.0975489132524745;0.9999744296420133;10.000831120780594;0.41678457961389476;0.4519979191150081;0.45199348044983334;0.37929115785320083;-0.34457404179495293;0.5124157435023882;0.9998652007714242
23.31;1.091172697917804;0.4171981773390104;0.3822651962366499;0.3933188072127995;0.3603990805869178;1.1003123440317122;0.9999738955058719;10.000827127240921;0.4167843068809045;0.451999165631081;0.4519946666038904;0.37922764869783426;-0.36362304080156815;0.5253674325755688;0.9998632961573872
23.31;1.0911694597213846;0.4171983326557673;0.3822665276187663;0.3933189453548973;0.3603996669767897;1.1003147405327516;0.999973399136295;10.000822268628083;0.4167840289896888;0.45200043924646266;0.45199588370194915;0.37922717230578334;-0.3636230398063606;0.5253664908551181;0.9998614557917709
23.32;1.088871464147185;0.4162112147305551;0.38216694844246385;0.3717535498390548;0.3413563262017245;1.0975561039176784;0.9999729466972938;10.000816530583203;0.4167837425825822;0.4520017397401352;0.4519971300781339;0.37928973003891553;-0.34457503880952445;0.5124135891401255;0.9998596870389036
23.32;1.0888683608957175;0.4162112316995502;0.38216837565515693;0.3717537975829643;0.3413568077807441;1.0975584346448661;0.9999725443506857;10.000809899993964;0.41678344565589653;0.45200306622744596;0.45199840397650776;0.3792893224657968;-0.3445750378109211;0.5124126861988665;0.9998579964716129
23.33;1.0911601546943799;0.4171983350712544;0.3822707627291337;0.3933208990983641;0.36040222654915566;1.1003217327827155;0.9999721977228234;10.00080237481129;0.4167831376139086;0.452004417686464;0.45199970355190844;0.37922594976538804;-0.3636240368102094;0.525364473839515;0.9998563906452266
23.33;1.0911572054291918;0.41719821305337074;0.3822722767370496;0.39332125215663766;0.3604026213037963;1.1003239979609634;0.9999719122011155;10.00079396451316;0.41678281863565336;0.45200579344691066;0.45200102650446106;0.3792256120427815;-0.3636240358069595;0.5253636079644695;0.9998548758826812
23.34;1.0888595176479452;0.41621081813712263;0.3821728708361396;0.3717560637659234;0.34135910788434676;1.0975652288953375;0.9999716932147917;10.000784688443776;0.41678248911092186;0.45200719344501467;0.45200236965681945;0.3792883092948897;-0.3445750348003129;0.5124100879704342;0.9998534569071796
23.34;1.0888567408257261;0.4162105606360756;0.3821744616639846;0.37175651394980036;0.3413594381491095;1.0975674227711112;0.9999715461072283;10.000774578046478;0.41678214948056386;0.4520086183124549;0.45200372901851216;0.3792880412601926;-0.34457503378858895;0.5124092568871221;0.9998521363350289
23.35;1.0911488806047738;0.4171974424685264;0.38227704557715375;0.39332259933483776;0.3604036178679869;1.1003305752653512;0.999971476071054;10.000763667186863;0.41678180023338796;0.45201006923653364;0.4520051003228717;0.3792248075481574;-0.36362503276947666;0.5253618063986382;0.9998509167826616
23.35;1.091146299657235;0.4171970569744157;0.3822786986157973;0.39332313362834814;0.3604039067321843;1.100332681665341;0.9999714878832872;10.00075197290775;0.4167814420254385;0.45201154758169004;0.4520064795951413;0.37922460789958795;-0.36362503174052613;0.525361008996354;0.9998498034305867
23.36;1.0888490072445167;0.41620940670083256;0.38217941595845195;0.37175811348369225;0.34136031077514106;1.0975737376451273;0.9999715845812903;10.000739493405202;0.41678107588524704;0.452013054434122;0.452007863532554;0.3792874420841592;-0.3445760306993291;0.5124075385452277;0.9998488041585397
23.36;1.088846658618951;0.41620890380878545;0.38218111203209515;0.3717587182678728;0.3413605822105474;1.097575739011924;0.9999717666986709;10.000726227594955;0.416780703224366;0.45201459019342294;0.4520092494507581;0.3792873095494765;-0.34457602964359496;0.5124067797942754;0.9998479279632247
23.37;1.0911392650728855;0.4171955044303047;0.38228373671623556;0.39332615575762025;0.3604058368747744;1.1003386816934928;0.9999720338829898;10.000712188987446;0.416780325587339;0.4520161542504261;0.45201063481673726;0.3792242094576922;-0.36362502857143253;0.5253587332357237;0.9998471834436541
23.37;1.0911371929216835;0.41719490153900496;0.3822854520707059;0.3933268160332184;0.36040611275855294;1.1003405624235492;0.9999723870808469;10.000697402883276;0.41677994437932037;0.4520177448947251;0.45201201701457927;0.37922414126013637;-0.3636250274816392;0.5253580146737592;0.999846577384883
23.38;1.0888404515272934;0.41620705273885594;0.38218620651332047;0.3717619045215009;0.34136252314578136;1.0975813790436804;0.9999728292271601;10.000681905301096;0.41677956074389527;0.45201935948146915;0.4520133934662032;0.3792871050778118;-0.34457702637393084;0.5124052948058246;0.9998461138258011
23.38;1.0888386931486451;0.41620637335259486;0.3821879129199385;0.37176260632959285;0.3413628155239771;1.0975831302307442;0.9999733649089004;10.00066574618853;0.4167791756908044;0.45202099434341897;0.4520147617573281;0.3792871013534494;-0.3445770252490742;0.5124046101480993;0.9998457943544996
23.39;1.0911319244650877;0.41719286891810314;0.38229056420870267;0.3933289194239278;0.3604069899677225;1.1003458153898695;0.9999739997369247;10.000648986370965;0.416778790539174;0.45202264460066044;0.45201611965287986;0.37922413020071916;-0.3636260241086884;0.5253566509015254;0.9998456189234545
23.39;1.0911305070812405;0.41719213456715537;0.3822922336619301;0.39332965448897944;0.3604072998992431;1.1003474346572;0.9999747394302791;10.000631696839745;0.4167784072633007;0.45202430468656063;0.4520174648458323;0.3792241909498834;-0.3636260229548209;0.5253559932848558;0.9998455861131154
23.4;1.088834446550028;0.416204173617375;0.38219291547997103;0.37176481045065674;0.34136374477585524;1.0975879887393147;0.9999755885908284;10.000613961374102;0.41677802834129396;0.4520259691142497;0.45201879470042083;0.3792872820832112;-0.34457702178963534;0.5124026374315174;0.9998456931786568
23.4;1.088833391975121;0.4162033984975363;0.3821945250592531;0.3717655741300117;0.34136407007064623;1.09758947819442;0.9999765496069871;10.00059586698568;0.41677765625708885;0.45202763260950357;0.4520201063675675;0.3792874016833375;-0.34457702061517603;0.5124020063502754;0.9998459368456014
23.41;1.091127347266635;0.417189764767026;0.38229701462896054;0.3933331564640855;0.36040938512624304;1.1003519022026784;0.9999776222581566;10.000577488822344;0.41677729295536403;0.45202928997485375;0.45202139713433964;0.3792245480734556;-0.36362601943320805;0.5253540991854134;0.9998463143388364
23.41;1.0911266720323354;0.41718896397859456;0.3822985497629735;0.3933339471529409;0.36040972218604206;1.1003532582079796;0.9999788037568607;10.000558886940095;0.41677693960752155;0.45203093624969;0.4520226650094933;0.37922472025392057;-0.36362601824532254;0.5253534911394426;0.9998468238554716
23.42;1.0888313704080308;0.4162009520158387;0.38219908385747253;0.37176915723403936;0.3413661900254924;1.0975935428606565;0.9999800892446565;10.000540111178958;0.4167765968540706;0.4520325668934672;0.4520239093805799;0.37928791796559075;-0.3445780170531372;0.5124008523489004;0.9998474644338756
23.42;1.088831089638385;0.4162001422473102;0.3822005360948553;0.37176998181758014;0.3413665330005594;1.0975947529806134;0.9999814731791227;10.000521205651859;0.416776265172474;0.4520341775788104;0.4520251311417854;0.3792881411125188;-0.3445780158581507;0.5124002594425816;0.9998482348196452
23.43;1.0911268290708698;0.41718693413825886;0.3823029191966432;0.3933367669119934;0.3604107350406959;1.1003568859753836;0.9999829504611308;10.000502211357745;0.4167759451197509;0.4520357639058703;0.45202633214340454;0.3792253889200992;-0.36362701466122677;0.5253524051479037;0.9998491320695277
23.43;1.0911269431698245;0.41718612784477477;0.3823042864343509;0.39333762940849387;0.36041107575504533;1.1003579403813277;0.9999845167357038;10.000483166108836;0.41677563767204706;0.4520373214480433;0.4520275140838613;0.37922565975941563;-0.3636270134622654;0.5253518298254121;0.9998501513069559
23.44;1.08883142737697;0.4161976764585261;0.38220459329692263;0.3717737771609092;0.341368663728639;1.097597916679552;0.9999861689614636;10.000464104493004;0.4167753443928454;0.45203884590192805;0.4520286771574542;0.37928895171785654;-0.344578012260534;0.5123985370495799;0.9998512857841809
23.44;1.088831919173808;0.41619687983891723;0.3822058750082163;0.3717746737630424;0.3413689956519707;1.097598817233289;0.9999879056426664;10.000445057137355;0.41677506691199806;0.4520403330085344;0.4520298195460509;0.3792892632145117;-0.344578011055363;0.5123979929971536;0.9998525264379262
23.45;1.0911284128001637;0.41718369059380905;0.38230808698470803;0.3933415304263505;0.3604131809468455;1.100360645051883;0.9999897256969085;10.000426048237939;0.41677480619801377;0.45204177833960485;0.45203093819564377;0.37922659319861973;-0.36362700984658847;0.5253502019003087;0.999853862329172
23.45;1.091129258982007;0.41718290737753455;0.38230928225057986;0.39334246031397946;0.36041350121175886;1.100361403221012;0.9999916271018855;10.000407098760386;0.41677456240126753;0.4520431771901261;0.45203202978254675;0.3792269410123211;-0.3636270086345691;0.5253497056313908;0.9998552820932449
23.46;1.0888344504218124;0.4161945314569531;0.38220946146535406;0.37177746582362825;0.3413699576613966;1.0976020951659782;0.999993606561174;10.000388231554062;0.4167743354354795;0.4520445246839518;0.45203309103533035;0.3792903062065291;-0.3445790074201639;0.5123971799443998;0.9998567750188954
23.46;1.0888356220690723;0.41619376665811897;0.3822105719446253;0.37177843747412226;0.3413702710724197;1.097602724015317;0.9999956595350503;10.000369464635057;0.4167741258391295;0.4520458162177984;0.4520341185295886;0.37929068864387044;-0.3445790062048983;0.5123967449404585;0.999858331340016
23.47;1.0911327651213303;0.4171806146406438;0.38231261286380824;0.393345376926826;0.36041444447011317;1.1003632920101385;0.9999977796848728;10.000350798663206;0.4167739350764739;0.45204704805914875;0.45203510831521726;0.3792280888504307;-0.36362800499099424;0.5253490952838668;0.9998599414512672
23.47;1.0911342259409813;0.41717987459520905;0.3823136360526697;0.3933463969398262;0.3604147625355586;1.1003638012675343;0.9999999584936506;10.000332217003551;0.4167737648600043;0.45204821755440927;0.4520360559274059;0.37922850788543205;-0.3636280037810995;0.5253487313298474;0.9998615943678316
23.48;1.0888399911262538;0.4161914988773618;0.38221359687065454;0.3717827068786218;0.34137233822531426;1.097604254540933;1.0000021859103438;10.00031369706449;0.41677361602371726;0.45204932294606326;0.452036957266395;0.37929194675894345;-0.34458000257806337;0.5123963264662115;0.9998632774399842
23.48;1.0888416883424932;0.41619078633183415;0.38221453211327283;0.37178377680681507;0.3413726717464723;1.0976046550782708;1.0000044514271669;10.000295214426034;0.41677348799344105;0.4520503631964336;0.45203780966164864;0.37929240639208867;-0.34458000138484884;0.5123960380693199;0.9998649777546442
23.49;1.0911393027441363;0.4171776879636807;0.3823163988105301;0.3933508178035796;0.3604168752426818;1.1003650061259882;1.0000067446638565;10.000276738183016;0.41677337922081853;0.4520513375037806;0.4520386118224821;0.37922988808909436;-0.36362800020425196;0.525347867202181;0.9998666827107939
23.49;1.0911411789498133;0.4171770005274716;0.382317250635652;0.3933519352718937;0.36041723213405397;1.1003653105927347;1.0000090549587255;10.000258235072716;0.4167732879438529;0.4520522443394668;0.4520393630326859;0.37923039370155776;-0.36362799903848664;0.5253476586590825;0.9998683795818896
23.5;1.0888473077735017;0.4161887237013889;0.38221708877582433;0.3717871267736012;0.3413737441994193;1.0976055708152743;1.000011370286184;10.000239679637188;0.41677321249135746;0.45205308127624455;0.4520400627417144;0.37929392541194223;-0.34457999788908705;0.5123954135507844;0.9998700562606173
23.5;1.0888493264250048;0.41618806002489833;0.3822178616807237;0.3717882825166807;0.34137413122491417;1.0976057880561472;1.0000136772653385;10.00022105618808;0.41677315109561386;0.4520538459504314;0.4520407105238358;0.3792944854842847;-0.3445799967572164;0.5123952883146663;0.999871702170532
23.51;1.0911472318303546;0.4171750097161963;0.382319569527676;0.39335539965511085;0.3604183937119461;1.100365962205702;1.000015962984321;10.000202359661445;0.4167731021053453;0.45205453656210753;0.4520413062446274;0.3792320760554128;-0.3636289956439688;0.5253479734445062;0.9998733078886922
23.51;1.0911493788345046;0.4171743709893335;0.3823202643694008;0.3933565826809823;0.3604188126754861;1.1003660923828098;1.0000182161812712;10.000183594400275;0.41677306460398994;0.4520551516900991;0.45204185039056366;0.379232698952066;-0.36362899455024184;0.5253479254537833;0.999874865057375
23.52;1.0888567636105213;0.41618649269521013;0.3822199138940049;0.3717933646599099;0.34137648301232404;1.0976061779180575;1.0000204268425605;10.000164764583076;0.4167730382051688;0.45205569061014583;0.45204234394452025;0.3792963555692489;-0.3445809934763983;0.5123958132547101;0.999876366819198
23.52;1.088859025928679;0.41618588557486924;0.3822205292253642;0.37179456768133745;0.3413769293316906;1.0976062191160385;1.0000225864787196;10.000145874451086;0.41677302211496453;0.45205615376683983;0.45204278784279533;0.37929704687630944;-0.34458099242217743;0.5123958288263499;0.999877807195089
23.53;1.0911561594366939;0.41717250398236894;0.38232206622183673;0.39336140185077273;0.3604212604794956;1.100366217348062;1.0000246890213471;10.000126939268457;0.4167730146767313;0.4520565421931945;0.45204318262261217;0.37923477338798905;-0.36362999138675867;0.5253486602129914;0.9998791805806232
23.53;1.0911585130872625;0.4171719386388261;0.3823226027412844;0.3933626183959266;0.36042172851941845;1.1003661741532034;1.000026730239034;10.000107984824242;0.41677301363050023;0.4520568564988112;0.45204352819483745;0.37923553480822075;-0.3636299903688297;0.5253487230445051;0.999880483678404
23.54;1.0888660818935767;0.41618419186837835;0.3822221403467767;0.3717982143125252;0.3413783319774789;1.0976060906349763;1.0000287063662052;10.000089035670381;0.41677301650514126;0.45205709693000695;0.45204382389744974;0.3792993295033589;-0.3445809893669553;0.512396012734762;0.9998817179967322
23.54;1.0888685072116266;0.416183677176102;0.3822226036916396;0.3717994328322706;0.34137881586639257;1.0976059679891017;1.0000306135430164;10.000070105802285;0.4167730208402223;0.45205726414974196;0.4520440692128366;0.3793001541771329;-0.34458098838014284;0.5123961046844754;0.9998828892637167
23.55;1.0911657864755793;0.4171703952971391;0.3823239942390531;0.39336627070862584;0.36042317844405375;1.1003658079786123;1.0000324475868032;10.00005119737979;0.4167730243991134;0.4520573595850865;0.45204426441496937;0.3792370039498579;-0.36362998740797303;0.525348272779135;0.9998840049784606
23.55;1.0911682732653374;0.41716993416794157;0.3823243905202511;0.39336747848304054;0.36042367093330224;1.100365612689067;1.000034203753169;10.00003230780104;0.4167730253936615;0.4520573852079447;0.4520444104589528;0.37923787281368526;-0.36362998645030875;0.5253483766164276;0.99988507356984
23.56;1.08887596865416;0.41618224462662495;0.3822237499690129;0.3718042628172087;0.34138140075039675;1.097605384264324;1.000035876251994;10.00001343692679;0.4167730224956659;0.45205734322581864;0.45204450858666656;0.37930275429689936;-0.3445819855070909;0.5123970845035241;0.9998861046392379
23.56;1.0888785218457124;0.416181834849868;0.3822240864353818;0.3718054502377301;0.34138189066992247;1.097605125199594;1.0000374570966561;9.999994583604458;0.4167730146842393;0.4520572362522775;0.45204456017254685;0.37930364211988793;-0.344581984578295;0.5123971835891278;0.9998871085213821
23.57;1.0911759380172021;0.41716865685623994;0.38232535734125356;0.39337225034975376;0.3604262472940917;1.1003658390807294;1.0000389359132493;9.999975735729187;0.4167730010164473;0.4520570676772875;0.4520445668716388;0.37924053057993784;-0.36363098366400415;0.5253493620054914;0.9998880954398238
23.57;1.0911785745818698;0.41716829900245966;0.3823256404930825;0.3933734096666326;0.36042672078225346;1.1003655312515133;1.0000403014005954;9.999956868112351;0.41677298044470285;0.4520568413562087;0.4520445307800479;0.37924141463037947;-0.3636309827645554;0.5253494409701485;0.9998890744629275
23.58;1.0888864288645133;0.4161807613791645;0.38222493681245573;0.3718089266485093;0.34138330899698127;1.0976042087046245;1.0000415422570592;9.99993795590114;0.41677295200892706;0.45205656054554544;0.4520444542234339;0.3793062896921228;-0.3445819818803321;0.5123974178632333;0.999890052610883
23.58;1.0888891386160267;0.41618045565604916;0.382225170059161;0.371810051139986;0.34138375770684004;1.0976038797451717;1.0000426472603303;9.999918991248451;0.41677291512961195;0.45205622695567554;0.45204433941785127;0.37930715127284736;-0.34458198101113197;0.5123974655676793;0.9998910353013771
23.59;1.0911866937929868;0.4171673811755588;0.38232633972733127;0.39337678055665215;0.3604280670052565;1.1003645541048204;1.0000436063144629;9.999899980556618;0.4167728694530501;0.4520558410957613;0.45204418837584465;0.3792439948864627;-0.3636309801558138;0.5253495811213358;0.9998920278082833
23.59;1.0911894378627558;0.4171671251762978;0.3823265211429866;0.393377860302057;0.360428490889451;1.1003642420590463;1.000044412117816;9.999880928188308;0.41677281457305887;0.4520554037564051;0.4520440027912951;0.3792448165132083;-0.36363097931263166;0.5253495859611599;0.9998930356943686
23.6;1.0888973588234037;0.41617963824817655;0.38222566829843196;0.37181449675815886;0.34138614051155763;1.0976029521029012;1.0000450603229414;9.999861832280907;0.4167727500848047;0.4520549167824694;0.4520437837228509;0.3793096129701171;-0.3445829784797307;0.5123981494239132;0.9998940638714758
23.6;1.0889000902861476;0.416179427353768;0.382225791754194;0.371815521429883;0.3413865431441224;1.09760268879748;1.000045547975274;9.999842694871797;0.41677267565046905;0.45205438238327694;0.45204353153208515;0.37931038187287286;-0.3445829776553926;0.5123980985957958;0.9998951162765451
23.61;1.0911976218204844;0.417166441303092;0.38232684517239574;0.3933821441333143;0.3604308103125749;1.1003634520806482;1.0000458722879237;9.999823530048603;0.41677259090806135;0.4520538024588627;0.45204324632514314;0.3792471217051671;-0.36363197683838044;0.5253501216079044;0.9998961969170329
23.61;1.0912002983936977;0.4171662641452799;0.38232690243978734;0.393383106439818;0.36043119711346755;1.1003632387308042;1.000046030561881;9.999804364861875;0.41677249569014024;0.452053178857563;0.45204292828648246;0.37924783206706636;-0.3636319760283108;0.5253500002568832;0.999897311173369
23.62;1.0889081104343592;0.41617889243474615;0.3822259618191875;0.37181840673927796;0.3413877057874004;1.0976020446920527;1.000046020099511;9.999785235758301;0.4167723905777622;0.4520525136702936;0.4520425775784655;0.3793125136744469;-0.3445839752255553;0.5123984054997508;0.9998984662919832
23.62;1.0889106953185255;0.41617873570254504;0.38222594597071796;0.3718193002741895;0.34138808552707134;1.0976018654869573;1.0000458380735766;9.999766179895083;0.4167722769899567;0.45205180905378256;0.4520421944799416;0.3793131679825115;-0.3445839744307824;0.5123982081015211;0.9998996703996494
23.63;1.0912080488317528;0.4171657915964846;0.3823268538727576;0.39338578549653835;0.3604323388561003;1.100362694768363;1.0000454823385787;9.999747231732982;0.4167721564859936;0.45205106692966296;0.4520417798634143;0.3792497965960477;-0.3636319736444323;0.5253494102489138;0.9999009305152777
23.63;1.0912105242657018;0.4171656455313734;0.382326760812126;0.39338660415732857;0.360432721352628;1.100362523798701;1.0000449520207952;9.99972842961479;0.4167720299794206;0.4520502887313512;0.4520413352559695;0.379250400866991;-0.36363197286646376;0.525349144472615;0.9999022516441108
23.64;1.0889181194008741;0.4161782466269979;0.38222562217614237;0.37182296416918165;0.3413903453672596;1.0976013426413351;1.000044246280067;9.999709811171119;0.41677189744230947;0.4520494754275283;0.45204086243654307;0.37931498190767843;-0.34458397209667163;0.5123974130326064;0.9999036373790815
23.64;1.0889204747155747;0.41617810082183343;0.38222545129176716;0.37182370353361266;0.34139073974450285;1.0976011418277831;1.0000433626931704;9.999691398670391;0.4167717582371801;0.4520486275897995;0.4520403628785146;0.3793155408184553;-0.3445839713350531;0.5123970875191344;0.9999050900112297
23.65;1.0912175841672063;0.41716515575565016;0.3823262043587636;0.39339003324475547;0.36043501832292535;1.1003619143126324;1.000042297397493;9.999673205025154;0.41677161208324026;0.45204774526571195;0.45203983734215475;0.37925207882729367;-0.3636329705817999;0.5253488608974727;0.9999066106756274
23.65;1.0912197968099873;0.4171649940950486;0.38232595700983907;0.3933906909394808;0.3604354388981329;1.1003616572944113;1.0000410468241838;9.999655258261791;0.41677146002370147;0.4520468284137076;0.4520392862774049;0.37925259707071446;-0.36363296983715016;0.5253484799162904;0.999908200360346
23.66;1.0889271075848646;0.4161776112940019;0.3822247099715445;0.37182567615852347;0.3413920060001302;1.0976003721890666;1.0000396092542487;9.999637611768323;0.41677130452940353;0.45204587777916516;0.45203871064999585;0.37931709607283215;-0.34458496910135483;0.5123966194612064;0.9999098596076735
23.66;1.0889291568944202;0.4161774162304973;0.3822243898356462;0.37182625024665594;0.3413924697044067;1.0976000629485019;1.0000379854008357;9.999620330057372;0.41677114886106287;0.45204489517139995;0.4520381120065805;0.37931757537873545;-0.34458496837482305;0.5123961932730833;0.9999115873874808
23.67;1.0912259398782962;0.41716440614127387;0.38232499998308;0.3933924127817976;0.36043683165466894;1.100360734994329;1.000036178821831;9.999603469363121;0.4167709964504496;0.45204388305311416;0.4520374919391821;0.3792540337852632;-0.3636329676582546;0.5253472068443137;0.9999133815238658
