time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.67;1.0912278062892373;0.4171641664578516;0.3823246200341496;0.3933929019746157;0.36043734557588564;1.100360395020734;1.0000341961241774;9.999587069079492;0.41677085060991376;0.4520428438251122;0.45203685176934627;0.37925447005651586;-0.363632966952604;0.5253467566481319;0.9999152397992273
23.68;1.0889347507070055;0.4161766476165288;0.3822232097919443;0.37182892759280334;0.34139512149477247;1.097599050327421;1.0000320458869085;9.999571153051138;0.41677071435637525;0.45204177924212036;0.45203619228460573;0.3793188833834229;-0.3445849662589776;0.5123948487750399;0.999917160077981
23.68;1.0889364127851486;0.41617635871789194;0.38222278678101057;0.3718293346553111;0.341395684760769;1.0975987076054925;1.0000297366914979;9.999555736847618;0.4167705902766756;0.45204069045210166;0.4520355133460642;0.37931927327160214;-0.3445849655785632;0.5123943988435721;0.9999191400311623
23.69;1.0912327875598988;0.417163252010229;0.38232331099993694;0.3933953362030384;0.36044014378687095;1.1003593718584774;1.0000272763172544;9.999540834774365;0.41677048058752864;0.45203957853016463;0.45203481400437234;0.3792556392602313;-0.3636339649125618;0.5253461048547315;0.9999211770257129
23.69;1.0912342253129523;0.4171629157938709;0.38232286157196194;0.3933956672728916;0.36044074912976276;1.1003590461849644;1.00002467238478;9.999526458251026;0.4167703873410034;0.45203844494658524;0.452034093311091;0.3792559806352094;-0.36363396426224115;0.5253456783660525;0.9999232672991674
23.7;1.0889407214074682;0.4161753521389636;0.38222144167440186;0.3718303306765335;0.3413974973258158;1.0975987327521903;1.0000219325453559;9.999512605951901;0.4167703126092411;0.452037291662726;0.45203335100624814;0.37932029629457803;-0.3445859636292605;0.5123937962479639;0.999925405400238
23.7;1.0889419172606114;0.41617497693443045;0.38222097802628374;0.3718305964688288;0.34139813152138837;1.0975984343547516;1.000019063885468;9.999499255024473;0.4167702583429415;0.45203612094000123;0.45203258735579604;0.3793205850603454;-0.34458596301581457;0.5123934106464526;0.9999275855593583
23.71;1.091237811280851;0.4171617938018982;0.38232147133587535;0.3933964670336802;0.36044264878721566;1.1003581552591932;1.0000160723809666;9.999486361762148;0.4167702258361104;0.4520349351334518;0.45203180253226205;0.379256846035215;-0.36363396242409624;0.5253445232865488;0.9999298034775882
23.71;1.0912387582020213;0.417161393840925;0.3823209965892069;0.39339667700920844;0.3604433000633827;1.100357900232438;1.000012962706995;9.99947386497109;0.4167702154525503;0.4520337366111921;0.45203099643850225;0.379257078864155;-0.36363396185569086;0.5253441857006795;0.9999320570491406
23.72;1.0889447579606284;0.4161737328028111;0.38221950804533195;0.3718324368608949;0.34140119302486177;1.0975976731825832;1.0000097393222533;9.99946168271962;0.41677022681988724;0.4520325277777436;0.45203016898402093;0.37932128424967987;-0.3445859613117377;0.5123923977681637;0.9999343460464
23.72;1.0889454554235163;0.41617332393435513;0.3822190166167454;0.3718325968143715;0.34140185078837265;1.0975974774948973;1.0000064089827314;9.999449709780581;0.41677025886559654;0.4520313112531162;0.4520293199991138;0.3793214639790624;-0.3445859607932673;0.5123921078699886;0.9999366707795472
23.73;1.0912408503022482;0.41716012127746965;0.3823194741757245;0.3933983691787674;0.36044638032128706;1.1003573164538045;1.0000029822423055;9.999437823655716;0.4167703096021436;0.4520300903057445;0.45202844846185997;0.37925761987713213;-0.363634960301006;0.5253440066414955;0.99993903066325
23.73;1.0912412967657799;0.4171597129538236;0.38231895137892424;0.3933984822947849;0.3604470321931332;1.1003571923473947;0.9999994725073227;9.999425898321341;0.4167703760557379;0.4520288692848703;0.4520275519545965;0.3792577527589074;-0.36363495983533245;0.525343758446606;0.9999414239651915
23.74;1.0889467937266868;0.41617210013041245;0.3822174447740996;0.37183293716502086;0.34140380444307594;1.097597106213146;0.9999958946112814;9.999413815310499;0.4167704543728169;0.4520276533950561;0.452026627104263;0.37932186237114907;-0.34458695939685324;0.5123920325354044;0.9999438492871692
23.74;1.0889469863700811;0.41617169710598234;0.382216877062938;0.3718330080117082;0.3414044424009883;1.0975970585389954;0.9999922642912857;9.999401460610521;0.4167705400486031;0.4520264477450198;0.45202567041942754;0.3793219479321716;-0.34458695898683944;0.5123918131671759;0.9999463071884855
23.75;1.0912428772094616;0.4171589008176614;0.3823172596482414;0.39339904256071845;0.36044893102299186;1.1003570488004433;0.999988597767524;9.99938872092218;0.416770628436837;0.45202525652625536;0.45202467885333375;0.37925800853236613;-0.36363495860701195;0.5253430955746776;0.9999487994975513
23.75;1.09124282963142;0.4171585057170117;0.38231663997549925;0.39339908141410024;0.3604495502832569;1.1003570740826365;0.9999849110962982;9.999375494211854;0.4167707153864031;0.45202408262897176;0.45202365004318346;0.3792580433379534;-0.36363495825898223;0.5253428871396542;0.9999513277056438
23.76;1.0889468522582155;0.41617046380938383;0.38221497337539734;0.3718343356851597;0.3414074087615344;1.0975971292270794;0.9999812195399641;9.99936169962792;0.4167707973840433;0.45202292739417166;0.4520225823135108;0.37932205168321415;-0.34458795794364633;0.5123918574401017;0.9999538930329245
23.76;1.088946597470703;0.416168869229066;0.3822131903464784;0.37183430295675907;0.34140795808374996;1.0975972087060797;0.9999775365811293;9.99934727682984;0.4167708711305975;0.45202179085963323;0.45202147451181046;0.37932203288298943;-0.34458795766100214;0.5123916482634011;0.9999564968214671
23.77;1.0912420746604277;0.41715734954581124;0.3823146219169276;0.3933991308060878;0.3604513287202343;1.1003573080813482;0.9999738732714174;9.999332187638368;0.4167709331379172;0.45202067264950097;0.45202032590729235;0.37925798604614896;-0.3636359574108343;0.525342950268474;0.9999591398079665
23.77;1.091241650101862;0.41715697589293066;0.3823138974664966;0.39339913312902836;0.36045188614049806;1.1003574245031276;0.9999702394211331;9.999316422518834;0.41677097963808024;0.45201957281609517;0.45201913635901947;0.3792579103634961;-0.36363595719354586;0.5253427336596644;0.9999618220531077
23.78;1.0889453333277361;0.41616895898625966;0.3822121281371815;0.37183436200656245;0.3414096722929626;1.0975975571663505;0.9999666454900316;9.999300002266587;0.4167710066936792;0.4520184920763367;0.4520179064881468;0.3793218054975816;-0.3445879570102459;0.5123909957240537;0.9999645440593589
23.78;1.0889447782229051;0.4161673950418756;0.38221024557663075;0.371834316993076;0.3414101386050665;1.0975977071502934;0.9999631034181328;9.999282977671426;0.4167710102870206;0.4520174315342498;0.452016637607039;0.3793216714313346;-0.34458795686240845;0.512390761570997;0.9999673071170152
23.79;1.0912399971095932;0.41715586548429817;0.38231153810967466;0.3934003587042116;0.36045452547869444;1.1003578762678317;0.9999596268177008;9.999265434036188;0.41677098638679483;0.45201639257216686;0.4520153313471384;0.3792575080453713;-0.36363595675156524;0.5253420290343468;0.9999701125062856
23.79;1.0912393587835976;0.41715553901765784;0.38231072517187514;0.39340037858348514;0.36045497720929676;1.1003580660828884;0.9999562305014601;9.999247497357784;0.4167709311652108;0.4520153770213746;0.4520139888118693;0.37925731507187177;-0.3636359566790348;0.5253417688288367;0.9999729605717537
23.8;1.0889428730046236;0.41616757752022243;0.38220887466511305;0.3718356375906086;0.3414126454881468;1.0975982777155329;0.999952929133976;9.999229328648852;0.4167708413471273;0.4520143869917799;0.45201260973410146;0.3793210922226321;-0.3445889566458228;0.5123906526758643;0.9999758496954805
23.8;1.0889421908102879;0.4161660755193198;0.38220691911569493;0.3718356392129977;0.34141298260510045;1.097598512591753;0.9999497363923437;9.999211096204897;0.41677071469492105;0.4520134244395366;0.45201119278525626;0.37932083887475654;-0.3445889566526821;0.5123903633467211;0.9999787750761372
23.81;1.0912373188715503;0.4171546596240643;0.38230819058665194;0.39340053002491127;0.3604561214442956;1.1003587738467047;0.9999466654936613;9.99919294487741;0.4167705504973491;0.45201249083212514;0.45200973708777675;0.37925655369735567;-0.36363695670014556;0.5253415932877588;0.9999817280771556
23.81;1.0912366193091865;0.4171543983418073;0.38230731857209704;0.39340061565086865;0.3604564304322446;1.1003590666457337;0.9999437300973311;9.999174987783304;0.4167703494870296;0.45201158691749443;0.452008243361844;0.3792562348319771;-0.3636369567885204;0.5253412760968894;0.9999846967088494
23.82;1.088941095056187;0.41616689427050674;0.3822054269431407;0.37183626909052847;0.3414139401272954;1.0975993961291515;0.9999409441001367;9.999157312233896;0.41677011303313577;0.4520107127248469;0.4520067136227648;0.37931988011960677;-0.344588956917802;0.5123894122878193;0.9999876668617125
23.82;1.0889403928828607;0.416165448638771;0.38220342265701;0.37183633726996007;0.34141413292296247;1.0975997645139504;0.9999383203211091;9.99913998366896;0.4167698423961619;0.45200986781548336;0.45200515035383004;0.37931948710839947;-0.3445889570876052;0.5123890688142095;0.9999906238885471
23.83;1.0912345123269487;0.417153639115263;0.382304593613881;0.3934021738694397;0.36045825326406994;1.10036116960221;0.9999358696722502;9.999123048503831;0.41676953865927974;0.45200905153945714;0.4520035563554761;0.37925505357646216;-0.3636369572971642;0.5253402450135523;0.999993554805705
23.83;1.0912338056525452;0.4171534221934098;0.3823036831606707;0.39340230950695;0.36045842227436525;1.1003616044900926;0.999933601027963;9.999106534352887;0.4167692030936126;0.45200826314091125;0.45200193497987035;0.3792545785261862;-0.3636369575453324;0.5253398728890095;0.9999964502130114
23.84;1.0889382687333995;0.41616595726599953;0.3822017585930058;0.37183799807258583;0.341415796323868;1.0976010581133033;0.9999315204495428;9.999090451240017;0.4167688375673691;0.4520075016377016;0.4520002901884302;0.37931806248934896;-0.3445899578308423;0.5123886239067473;0.9999993041544236
23.84;1.0889375422393377;0.4161645462813799;0.38219972761935306;0.37183809029676085;0.3414158595021619;1.097601517082376;0.9999296304576191;9.999074809406158;0.4167684447823452;0.45200676577314464;0.45199862652586087;0.3793175066651442;-0.3445899581528586;0.512388219719643;1.000002113141625
23.85;1.0912316225997094;0.4171528150800048;0.3823009226418573;0.3934027277254232;0.3604587476650128;1.1003629678554048;0.9999279308432847;9.99905963988689;0.416768028088734;0.45200605479154127;0.45199694911826926;0.3792529118752777;-0.3636379585112407;0.5253393529140035;1.0000048759871356
23.85;1.0912308622277282;0.417152622836415;0.38229999851897356;0.39340285907322226;0.3604588042593957;1.1003633983609407;0.999926419889139;9.99904498805217;0.4167675909839128;0.45200536959576865;0.45199526360058123;0.3792522784145468;-0.36363795890621486;0.5253389185628219;1.0000075930474874
23.86;1.0889352583491343;0.41616517645186457;0.38219806725737443;0.37183852992229494;0.3414160772416141;1.0976027981334904;0.999925094871239;9.999030893378672;0.4167671367590333;0.45200471269492376;0.4519935759088506;0.3793156065612156;-0.3445899593378463;0.5123869187483379;1.0000102648545597
23.86;1.088934451853604;0.4161637764292701;0.38219603663224866;0.3718385926914963;0.3414160515911899;1.097603156601888;0.9999239525371417;9.999017388049284;0.4167666684858971;0.4520040869292441;0.45199189209617985;0.3793148969544063;-0.34458995980563134;0.5123864621603376;1.000012891895941
23.87;1.0912284377050305;0.417151998297223;0.38229719502657783;0.393404403195318;0.36045997289003123;1.1003644621467255;0.9999229890800885;9.999004513049657;0.4167661892945083;0.4520034943645191;0.4519902181774826;0.37925015066418466;-0.3636379603082214;0.5253375507293742;1.0000154751881434
23.87;1.0912275660253694;0.41715179586470513;0.3822962863894022;0.39340449010952305;0.3604599622280917;1.1003647034274116;0.9999221992753096;9.998992326988692;0.41676570267324814;0.4520029358935995;0.45198855981529457;0.37924936891322003;-0.3636379608433841;0.525337079206706;1.0000180163373873
23.88;1.0889318326265902;0.4161643270261906;0.3821943793285878;0.37184011079767093;0.3414171750627662;1.0976038714858734;0.9999215766854371;9.998980901700579;0.4167652123367414;0.4520024113984461;0.4519869219882179;0.37931255242219314;-0.34459096140826984;0.5123857206584745;1.0000205173636523
23.88;1.0889308790501595;0.41616289361255093;0.3821923827867007;0.37184012463749305;0.34141709388643476;1.097603961244416;0.9999211147656675;9.998970321563581;0.4167647217037445;0.4520019202919691;0.451985308858255;0.37931170119560426;-0.344590961999618;0.5123852371603862;1.0000229813785886
23.89;1.091224702657913;0.4171511220222875;0.38229362913786796;0.3934046768101594;0.36045985223377136;1.1003649713121972;0.9999208067821213;9.998960684281554;0.416764233637544;0.4520014618249596;0.4519837238389591;0.3792468153092426;-0.3636389626137977;0.525336321246198;1.0000254137564468
23.89;1.0912236566925344;0.41715087295850267;0.3822927723456961;0.39340471448613595;0.3604597898954133;1.1003649019592003;0.9999206452849797;9.998952086181541;0.41676375082722383;0.45200103488088583;0.4519821696244004;0.3792458956058566;-0.3636389632472713;0.5253358273885168;1.0000278222214265
23.9;1.088927739999092;0.4161621473767855;0.3821898135030885;0.37184023789545334;0.34141690566201294;1.0976037529855682;0.999920621883993;9.9989446057238;0.4167632762491216;0.45200063798294493;0.45198064794371706;0.37930894342003413;-0.3445909638973812;0.5123837561218363;1.0000302151512668
23.9;1.0889265969602484;0.4161618768654587;0.38218898990806593;0.3718402521239983;0.3414168138457491;1.0976035229378276;0.9999207263280574;9.998938303977866;0.4167628131065568;0.4520002699263528;0.4519791594270028;0.3793079603850254;-0.34459096456245;0.5123832547030737;1.0000325991498908
23.91;1.0912202283078989;0.4171500140002961;0.38229025608794853;0.3934059701374652;0.3604606246492679;1.1003642096423762;0.9999209461523406;9.998933228673769;0.41676236451270404;0.45199993042211434;0.45197770420586725;0.37924294902221345;-0.36363896524105516;0.5253343259819574;1.000034978036634
23.91;1.0912189920107636;0.41714972584728927;0.3822894612196833;0.3934059665851421;0.36046050305187466;1.1003638112520178;0.9999212683128953;9.998929411487383;0.4167619332055083;0.4519996201869573;0.45197628297524856;0.3792419130648251;-0.36363896593121176;0.5253338281204302;1.0000373542278596
23.92;1.088922893405885;0.4161609660590121;0.38218655878374913;0.3718414529798584;0.3414175606614416;1.0976023273590871;0.999921681296693;9.998926869462375;0.4167615212660398;0.45199934076426235;0.4519748972667822;0.3793038571540822;-0.3445919666299739;0.512381697457005;1.0000397307564735
23.92;1.088921584758785;0.41616066827375764;0.38218578458664076;0.3718414407136574;0.34141741482896426;1.0976017604729746;0.9999221762298255;9.998925612126454;0.41676113017361827;0.4519990941602087;0.45197354858703576;0.3793027866015765;-0.344591967333574;0.5123812185540824;1.0000421114510294
23.93;1.0912150739339237;0.41714883531916197;0.38228713703444744;0.3934059304398268;0.3604600675970048;1.1003621174371643;0.999922746800838;9.998925641459909;0.41676076137076284;0.45199888199660476;0.45197223772002243;0.3792387072225853;-0.3636399680377688;0.5253330859428097;1.0000444994048114
23.93;1.0912137225149698;0.4171485389499355;0.38228637738217613;0.39340591241434714;0.3604599048472501;1.1003614095387617;0.999923388465574;9.998926947132263;0.41676041672921427;0.45199870510244444;0.45197096484107;0.37923762491768226;-0.3636399687381097;0.525332635646574;1.0000468956700448
23.94;1.0889175352421658;0.4161597819450387;0.3821835057607241;0.3718413866114961;0.34141692674258145;1.097600650907732;0.9999240980166849;9.998929513609617;0.41676009847070083;0.45199856423098883;0.45196972978246835;0.37929954505626956;-0.3445919694301088;0.5123798680484473;1.0000492986404357
23.94;1.0889161613919398;0.41615949815938436;0.38218276153072483;0.3718413633304956;0.3414167483197659;1.0975998563446443;0.9999248735609012;9.99893333429361;0.41675980888219655;0.45199846073803795;0.45196853218732386;0.37929847196522365;-0.34459197010916215;0.5123794477370462;1.0000517040123227
23.95;1.091209606372267;0.4171476419080134;0.3822841029468158;0.3934070553121389;0.3604604797123082;1.100359039935538;0.9999257142355074;9.998938416420447;0.41675955017442834;0.45199839645256495;0.4519673717327317;0.37923440884272874;-0.36363997077041116;0.5253313732175107;1.0000541058359635
23.95;1.0912082319718137;0.4171473804487104;0.3822833828294967;0.3934070306400096;0.36046028507979105;1.1003582141150205;0.9999266199462068;9.998944775419394;0.41675932430984886;0.45199837323392494;0.4519662480900887;0.37923335812844955;-0.3636399714089605;0.5253309781661406;1.0000564983977474
23.96;1.0889120455993053;0.4161586664238313;0.3821805579171807;0.3718424983112018;0.3414172742139393;1.0975973884462416;0.9999275910466443;9.99895241896488;0.41675913266451725;0.45199839261311847;0.4519651602837306;0.37929532203614535;-0.3445929720203554;0.5123789352862589;1.0000588777979245
23.96;1.0889106994902489;0.4161584319555674;0.3821798667610755;0.37184247247263374;0.34141706172296704;1.097596569271716;0.999928627325568;9.998961327932093;0.41675897577994564;0.4519984556182963;0.45196410617492394;0.3792943027659582;-0.344592972600847;0.5123785661408615;1.0000612416293504
23.97;1.0912042002416538;0.4171466777890498;0.3822813094787843;0.39340695263161085;0.3604596468954751;1.1003557614540227;0.9999297272034994;9.998971453951658;0.41675885345613234;0.4519985628277388;0.45196308298637894;0.37923030223097953;-0.3636409731473279;0.5253305641745117;1.000063586813186
23.97;1.0912029085478685;0.41714647295116075;0.38228064821289914;0.39340692373327035;0.36045941382931224;1.100354970536452;0.9999308890545084;9.998982735464116;0.41675876515213484;0.4519987145307837;0.45196208830350093;0.3792293218571556;-0.36364097365730536;0.5253302259238001;1.000065908341683
23.98;1.088906828754816;0.4161578174188701;0.3821778836955142;0.37184238536315845;0.3414163618708407;1.0975942031904722;0.9999321136695685;9.998995114123378;0.4167587103367181;0.45199891084991867;0.4519611203688082;0.37929136286133486;-0.34459397412903087;0.5123782248561389;1.0000681999921777
23.98;1.0889056088341;0.4161576426946963;0.38217725524794144;0.3718423518958439;0.34141610528221894;1.097593466869312;0.9999334041267887;9.999008540912214;0.41675868846686764;0.45199915185760453;0.45196017759325147;0.3792904265022263;-0.34459397456147284;0.5123779215533676;1.0000704551641866
23.99;1.0911992514275193;0.41714594940897337;0.38227876408775363;0.3934068232551161;0.36045864256752114;1.1003527697171955;0.9999347632153263;9.999022977149881;0.41675869870143056;0.4519994376701273;0.45195925811524473;0.3792265137374509;-0.36364097495414155;0.5253293163808036;1.0000726672750875
23.99;1.0911981141057088;0.4171458069362058;0.3822781728838339;0.3934067847546676;0.36045835687863337;1.100352119881126;0.9999361923556934;9.999038394388071;0.41675873965278815;0.451999768162788;0.4519583600065104;0.37922562465129694;-0.36364097530689904;0.5253290492857914;1.0000748303312825
24.0;1.0889021983459464;0.41615716724891566;0.3821754376826526;0.37184344546622317;0.3414163574571105;1.0975915245475991;0.9999376925765128;9.999054765771703;0.416758809312602;0.4520001421360455;0.4519574817346593;0.3792877584988008;-0.3445939756197546;0.5123771193932994;1.0000769394436069
24.0;1.0889011498085932;0.4161570584590292;0.38217488609195077;0.3718434022111513;0.3414160389043725;1.0975909896250573;0.9999392651662765;9.999072048645056;0.41675890510151026;0.45200055659093147;0.45195662224922356;0.37928691438766626;-0.3445939758928559;0.5123768857835383;1.0000789911649284
24.01;1.0911949700558796;0.41714543211082417;0.3822764747506707;0.3934078665707348;0.36045851158260295;1.1003505194743357;0.9999409110924263;9.999090177259637;0.4167590240269914;0.45200100693296374;0.45195578096170064;0.37922309176135127;-0.36364197612657756;0.5253290413802635;1.000080983473247
24.01;1.0911940171198826;0.41714535630524174;0.3822759657786297;0.3934078182698751;0.36045816061467606;1.1003501166498588;0.9999426298764713;9.999109074772237;0.41675916291916576;0.4520014879334744;0.45195495789433143;0.37922229038410527;-0.36364197632141343;0.5253288449503442;1.0000829157506954
24.02;1.0888982942295433;0.4161568310457965;0.38217335921195505;0.3718432568118511;0.3414149871228882;1.0975897816569233;0.9999444190420999;9.999128667065502;0.4167593185771061;0.45200199462350094;0.45195415348512247;0.3792845103689821;-0.3445949764779202;0.5123769729401559;1.0000847894349847
24.02;1.0888974487701395;0.41615678867382905;0.38217289279190014;0.3718432024204995;0.3414146084888115;1.097589511928469;0.9999462746976728;9.999148885244457;0.41675948788015144;0.45200252272991537;0.45195336790763946;0.37928375223839866;-0.3445949765967607;0.5123768283340728;1.000086607819296
24.03;1.091191482417244;0.41714523063953357;0.3822745648996651;0.3934076565273159;0.36045702762594867;1.1003493013839571;0.9999481931498074;9.999169660626517;0.4167596680650184;0.4520030689423432;0.4519526005700255;0.3792200164293756;-0.3636419766786546;0.5253284131766527;1.0000883740448538
24.03;1.0911907509180072;0.4171452270181714;0.38227413480668965;0.3934076009523409;0.3604566326995973;1.1003491420993907;0.9999501726510678;9.999190915502727;0.41675985694740353;0.45200363115441106;0.45195184998518784;0.37921930276496935;-0.3636419767244863;0.5253283276100164;1.000090089522163
24.04;1.0888952530725653;0.41615673077965915;0.3821715558350329;0.37184424592011533;0.3414145375240328;1.097589026549196;0.9999522137721633;9.999212553975024;0.4167600528523506;0.4520042081994807;0.45195111363449403;0.37928161082940753;-0.3445949767355142;0.5123765688564837;1.0000917540267222
24.04;1.088894630253315;0.4161567710539558;0.3821711534727005;0.3718441938392157;0.34141414013940063;1.0975889484418802;0.9999543180777571;9.999234460816147;0.41676025443941983;0.452004799065199;0.45195038799887366;0.379280940728263;-0.3445949767131041;0.512376533014095;1.0000933662492841
24.05;1.0911888769661566;0.41714529989327886;0.3822728819002935;0.3934086564583789;0.3604565533105753;1.1003489021509583;0.9999564860965324;9.999256507137583;0.41676046054448834;0.4520054023739898;0.45194966898396943;0.3792172932613793;-0.3636429766581641;0.5253289103749101;1.0000949243856254
24.05;1.0911883414867547;0.4171453855687871;0.38227250092155407;0.39340860896411983;0.3604561637349259;1.1003488819390705;0.9999587159199158;9.999278555819187;0.4167606700656954;0.4520060164085856;0.45194895244646566;0.3792166696361074;-0.3636429765711372;0.5253289173023512;1.0000964269274357
24.06;1.088893016117474;0.4161570279379112;0.38217000977989046;0.37184405191187875;0.3414129729449386;1.0975888813416153;0.9999610030989511;9.999300468042279;0.41676088201626665;0.4520066392826619;0.45194823446128224;0.37927907123721744;-0.34459597645269807;0.5123772269451511;1.000097872950077
24.06;1.0888925382006567;0.4161571582395828;0.3821696464598159;0.37184401153737984;0.3414125970822032;1.0975888924656874;0.9999633414114292;9.999322111053301;0.416761095608889;0.4520072691384804;0.45194751132294775;0.3792784993503833;-0.3445959763043256;0.5123772788132325;1.0000992619821893
24.07;1.0911869020823761;0.41714577583615947;0.3822714090712582;0.39340848966248043;0.3604550361277793;1.1003489062300316;0.9999657242046309;9.999343357776166;0.4167613101849925;0.4520079041841765;0.4519467798210565;0.37921495478622114;-0.3636429761281159;0.5253290741390729;1.0001005946659065
24.07;1.091186459838337;0.417145948672693;0.38227105655736743;0.3934084629314631;0.36045467402720066;1.1003489137618776;0.9999681455054465;9.999364083094939;0.4167615251230499;0.45200854236254034;0.45194603787410254;0.37921443782033676;-0.3636429759263064;0.5253291756826074;1.0001018736961984
24.08;1.088891209565736;0.4161576282563491;0.382168543208469;0.37184514114392575;0.3414126199022514;1.097588907511791;0.9999705995131951;9.999384172414803;0.41676173976230046;0.4520091812018724;0.4519452846615129;0.3792769484525816;-0.34459597570122863;0.5123775842102467;1.0001031027297806
24.08;1.08889079356781;0.4161578429235562;0.38216819597161067;0.37184513108556383;0.3414122677687657;1.097588881927274;0.999973079431672;9.999403533953714;0.41676195340498634;0.45200981810830043;0.4519445197746208;0.3792764865587996;-0.3445959754554654;0.5123777386372237;1.0001042838067369
24.09;1.091186208056013;0.41714694064890767;0.38226998233288484;0.3934099883017504;0.3604547138831284;1.1003488335167078;0.9999755776546472;9.999422100955258;0.41676216558891427;0.4520104505474674;0.45194374232232726;0.3792130518871867;-0.3636439751917983;0.5253303316338683;1.0001054162374963
24.09;1.0911858073424001;0.41714719702176145;0.382269634850283;0.3934099912837988;0.36045437157060095;1.100348759894302;0.9999780864540256;9.999439830306574;0.41676237639608504;0.45201107570652793;0.45194295112230637;0.37921264401778504;-0.3636439749131369;0.5253305406798268;1.000106497345932
24.1;1.0888895891375874;0.416158612588186;0.38216715241852617;0.3718451381805093;0.34141124198819317;1.0975886594809636;0.9999805977925436;9.999456698941568;0.4167625864309368;0.4520116899278427;0.45194214544481853;0.3792752621867406;-0.3445969746224974;0.5123790370841109;1.000107523741806
24.1;1.0888891940115264;0.41615891242199726;0.3821668005636844;0.371845146826409;0.341410913846294;1.097588532276791;0.9999831029957414;9.999472694434084;0.41676279663788013;0.45201228855916403;0.4519413252617674;0.37927490535683434;-0.3445969743229089;0.5123792956880022;1.0001084924858845
24.11;1.09118461931969;0.4171480962432844;0.38226857944825804;0.3934100148629399;0.36045338850339514;1.100349380025659;0.9999855931330095;9.99948780933058;0.41676300843634617;0.45201286620482856;0.45194049124695085;0.37921157266908756;-0.36364397401734955;0.5253313116375022;1.0001094015931151
24.11;1.0911842190539651;0.4171484385012193;0.38226822312815806;0.3934100200668763;0.3604530800973736;1.1003492056448874;0.9999880604660747;9.999502040441287;0.4167632240642978;0.4520134170110277;0.45193964493340444;0.3792112633457027;-0.3636439737087526;0.5253316009207819;1.0001102497829122
24.12;1.0888889893561675;0.41616028558437007;0.38216569904940856;0.37184669552613225;0.3414110867162262;1.0975880127390933;0.9999904998000559;9.999515381402166;0.4167634465175157;0.4520139349884424;0.4519387884700609;0.3792739760696487;-0.3445969734000033;0.5123801570956797;1.000111036417027
24.12;1.0888885727461617;0.41616066771114785;0.3821653359866799;0.3718466902349444;0.3414108055594081;1.0975878059607158;0.9999929079846733;9.99952781678642;0.41676367888146726;0.45201441427663386;0.45193792390495124;0.3792737088287795;-0.34459697309381465;0.5123804519066102;1.0001117620317368
24.13;1.0911829286094112;0.4171499301316012;0.3822674631023285;0.3934096068901176;0.360451888786585;1.1003485922103344;0.9999952826944554;9.9995393338604;0.41676392348081515;0.4520148491122393;0.45193705307587895;0.37921045911582896;-0.3636449727924082;0.5253331714512575;1.000112428484696
24.13;1.091182491327321;0.4171503535204678;0.38226708992193326;0.39340958715020813;0.3604516433323868;1.1003483807285928;0.9999976217762908;9.999549939451775;0.4167641816338529;0.4520152334803302;0.4519361783831353;0.3792102238396439;-0.3636449724972673;0.5253334476481039;1.0001130379541359
24.14;1.0888872592913357;0.41616193947716945;0.3821642160664648;0.37184663072536583;0.34141007056290495;1.097587181073219;0.9999999226419385;9.999559660797892;0.41676445414514673;0.4520155610036379;0.4519353032401834;0.3792729991092316;-0.34459797220931904;0.5123819476856207;1.0001135914526267
24.14;1.0888867949544168;0.4161624096764557;0.382163831401184;0.37184659534926406;0.34140986611790525;1.0975870006382864;1.0000021821794836;9.999568534092521;0.4167647416142222;0.45201582551492114;0.45193443136702754;0.37927278067562764;-0.34459797192941044;0.5123821847013198;1.000114087919657
24.15;1.0911810960508497;0.41715171635213766;0.3822658921505639;0.3934106927870261;0.36045214027208256;1.100347843750497;1.0000043976770767;9.99957659911371;0.41676504423694044;0.4520160215652643;0.4519335657445165;0.3792095648922549;-0.36364497165855236;0.5253341556312331;1.0001145242219076
24.15;1.0911805964351913;0.4171522358757442;0.38226549779789615;0.3934106420519221;0.36045197737005047;1.1003477128708659;1.0000065674406375;9.999583902985158;0.41676536177827334;0.45201614440617943;0.4519327085821962;0.379209349063251;-0.36364497139758994;0.5253343409648166;1.0001148960944461
24.16;1.0888852960971398;0.41616396926015575;0.38216264998353144;0.37184644221105556;0.3414093772834294;1.097586610400326;1.0000086900645113;9.999590496312033;0.4167656937863374;0.45201618991633075;0.45193186199473173;0.37927213115719893;-0.34459797114675156;0.5123827389438623;1.0001151997430398
24.16;1.088884760989504;0.41616454223805766;0.38216225249814983;0.37184637238621776;0.3414092554002871;1.0975865393835968;1.0000107629749326;9.999596417739951;0.4167660395152754;0.4520161546082263;0.45193102829623033;0.37927190970694136;-0.3445979709057736;0.5123828649147448;1.0001154329359239
24.17;1.0911789928706992;0.41715395670333594;0.3822643080899829;0.39341043030962775;0.36045161163631884;1.1003475035291927;1.0000127814483526;9.999601686685597;0.41676639776910096;0.45201603566064436;0.4519302101720393;0.37920868382986106;-0.3636459706744775;0.5253354082342824;1.0001155948942502
24.17;1.0911784288488244;0.41715459001594546;0.38226391805707766;0.39341033258616454;0.36045153081543;1.1003475076401363;1.0000147392448369;9.999606312587574;0.41676676720438605;0.45201583097186754;0.4519294108362681;0.37920845282179266;-0.3636459704532578;0.5253354639128955;1.000115686158972
24.18;1.08888307044304;0.4161663943227109;0.3821610404724808;0.3718472859932786;0.34141012436524115;1.0975865575332073;1.0000166307676135;9.999610311584227;0.4167671467988351;0.45201553933091343;0.45192863355605833;0.37927121551253634;-0.34459897024331704;0.5123837012393582;1.000115709338529
24.18;1.0888824823357888;0.4161670904133493;0.3821606681153007;0.37184715178287897;0.3414100893282193;1.0975866587336314;1.0000184526140408;9.99961372015766;0.41676753573297776;0.45201516084876187;0.4519278810194801;0.3792709701717257;-0.34459897004673373;0.5123836750179727;1.0001156694484699
24.19;1.0911766617600105;0.4171566297413772;0.38226275930152076;0.3934111400091617;0.3604525383721613;1.100347815492416;1.000020203250303;9.999616596542857;0.4167679325063597;0.45201469737058264;0.45192715526594945;0.37920771498910105;-0.3636459698662462;0.5253353852420906;1.0001155730700493
24.19;1.0911760396420105;0.4171573871981695;0.38226241421605944;0.393410962361123;0.36045255891477496;1.1003480305222022;1.0000218821209284;9.9996190117453;0.416768334408452;0.4520141524102898;0.45192645786997027;0.3792074483347658;-0.3636459697047482;0.5253352770020084;1.000115427557518
24.2;1.088880612352116;0.41616936149114725;0.38215963408484327;0.3718466156857299;0.34141015408997866;1.097587304661198;1.0000234897062656;9.999621036311032;0.41676873823348176;0.45201353033668074;0.4519257899827942;0.3792701687683758;-0.3445989695649864;0.5123833534159076;1.0001152406588498
24.2;1.088879942138768;0.41617017554571833;0.3821593214259505;0.37184638250935986;0.34141024176803586;1.0975876369407727;1.0000250286366161;9.999622729966978;0.41676914104692236;0.4520128352925158;0.4519251523354771;0.3792698752283101;-0.3445989694496875;0.512383175459053;1.000115019792629
24.21;1.091174027313454;0.4171598279843749;0.3822614765324011;0.3934102594274839;0.3604528231712281;1.1003490258953827;1.0000265043616743;9.999624140410853;0.4167695402151601;0.4520120707885449;0.4519245451800128;0.3792065671081047;-0.36364596936176935;0.5253347484967886;1.0001147714356728
24.21;1.091173303513384;0.4171606926527579;0.38226119752130683;0.39340995740646145;0.36045298361968453;1.100349471279957;1.0000279239694636;9.999625304111987;0.4167699335928819;0.45201123988954617;0.4519239682008147;0.37920624413713877;-0.36364596930434534;0.525334521868501;1.000114501208913
24.22;1.088877774411402;0.416172718502596;0.38215843982972236;0.3718466831268811;0.34141183443536544;1.0975899736355061;1.0000292942978213;9.999626249725596;0.41677031977983614;0.45201034541292195;0.45192342076510833;0.3792689064090241;-0.34459996928056963;0.5123831741282233;1.0001142145839639
24.22;1.08887701085586;0.4161736237249633;0.38215819411114943;0.37184630298027793;0.34141207196258494;1.0975905320465689;1.0000306210200707;9.999627010449453;0.41677069760025653;0.4520093901657215;0.4519229022170281;0.3792685543371197;-0.34459996929350906;0.5123829229245698;1.0001139179913299
24.23;1.0911710200867473;0.4171634060458772;0.3822604603406547;0.3934088160737753;0.36045369728791693;1.1003511433295368;1.0000319083286449;9.999627630926692;0.4167710652576296;0.4520083772143416;0.45192241182579257;0.37920518842042655;-0.3636469693459271;0.5253344662277616;1.0001136186070894
24.23;1.0911702459838801;0.417164342708256;0.38226024791434715;0.3934083542439891;0.3604540161404484;1.1003518031914854;1.0000331587562588;9.999628160773916;0.41677142015167185;0.4520073098242291;0.45192194882059417;0.3792048091128186;-0.36364696943971403;0.5253342142265655;1.000113322559037
24.24;1.088874699305403;0.4161764321772517;0.38215755711603605;0.37184491798277663;0.3414130292397021;1.0975925077814714;1.0000343738382116;9.999628651591086;0.4167717593945577;0.4520061909236946;0.45192151251560725;0.37926741676574416;-0.3445999695752458;0.5123821734361459;1.0001130340289162
24.24;1.0888739570193156;0.4161773940254872;0.3821573787845703;0.371844376141665;0.3414134322978565;1.097593254789907;1.0000355550443274;9.999629161975474;0.4167720803419065;0.4520050227190532;0.45192110228700644;0.3792670116171819;-0.34459996975136375;0.5123819464757199;1.000112755115266
24.25;1.0911680311504717;0.41716717812820947;0.3822596683921289;0.39340794102913873;0.3604563356455058;1.1003540435474994;1.0000367040372657;9.999629758372498;0.4167723808657384;0.45200380697335046;0.4519207177119379;0.37920359390053726;-0.3636469699659525;0.5253335400724631;1.0001124853952765
24.25;1.0911673684776657;0.41716815683442665;0.38225952302314037;0.39340732179466514;0.3604568230503627;1.1003548740548312;1.0000378232346023;9.999630511013002;0.41677265965759236;0.45200254522953515;0.45192035857906515;0.37920316392669307;-0.3636469702164038;0.5253333648823744;1.0001122221901577
24.26;1.0888719813847005;0.4161802774746325;0.3821568975594197;0.3718437276258449;0.341416003733334;1.0975957459141439;1.0000389163860506;9.999631486102277;0.4167729163626296;0.45200123853156393;0.45192002439279444;0.37926572207938625;-0.3446009704998181;0.5123820992548649;1.0001119614113023
24.26;1.0888714482374688;0.4161812567306992;0.38215678242513157;0.37184303237525135;0.34141657204158726;1.0975966574958669;1.0000399878813262;9.999632736285818;0.4167731510380867;0.4519998875427169;0.4519197141326843;0.37926526876314937;-0.3446009708132908;0.512381998886428;1.000111698340652
24.27;1.091165782793975;0.41717109016729464;0.3822591765755341;0.39340523767979885;0.3604585273355924;1.1003576050918498;1.0000410418429915;9.99963429748435;0.4167733630736557;0.45199849330277736;0.4519194267702681;0.37920180423451183;-0.3636479711541964;0.5253337591374841;1.0001114286122872
24.27;1.0911654342809836;0.4171720525104456;0.38225908707682343;0.39340447268647505;0.36045917350906925;1.1003585825269833;1.0000420818432791;9.999636188825782;0.41677355038086544;0.4519970576070814;0.4519191618651499;0.37920132852512994;-0.36364797152029055;0.5253337467020877;1.0001111495747457
24.28;1.088870418217352;0.4161841403985257;0.3821565111448082;0.37184073989636457;0.3414185091299485;1.0975995813857147;1.0000431109691554;9.999638414110544;0.4167737097001309;0.45199558267411183;0.4519189196487213;0.37926384179849637;-0.3446009719096866;0.5123819629444407;1.0001108617540397
24.28;1.0888703159570952;0.41618507223170775;0.3821564363056774;0.37183991502017183;0.3414192277969813;1.0976005919015621;1.000044132458845;9.99964097129966;0.41677383774012783;0.45199407066137737;0.4519187010001354;0.3792633447437986;-0.34460097232080167;0.5123820444723035;1.0001105690470389
24.29;1.0911651429750326;0.4171747971420555;0.3822588141840501;0.39340321226112945;0.3604624382834984;1.1003616042520088;1.0000451503539651;9.999643862971615;0.41677393202868807;0.45199252353066677;0.45191850772458686;0.3791998385810558;-0.3636479727525084;0.5253339924156639;1.000110277497323
24.29;1.0911653483829808;0.4171756878467578;0.38225873753554973;0.3934023377899122;0.3604632234656479;1.10036260913213;1.000046168964317;9.999647099384315;0.4167739909740918;0.4519909434856233;0.4519183427335067;0.37919932515503896;-0.363647973204291;0.5253341721675635;1.0001099945383132
24.3;1.0888709457329355;0.4161876937574486;0.3821561575080563;0.37183850278974895;0.3414226920354796;1.097603597830475;1.0000471914881912;9.999650699159195;0.41677401341004694;0.4519893334651803;0.4519182100331966;0.3792618072240456;-0.3446019736758209;0.5123832565260453;1.0001097286213825
24.3;1.088871512456767;0.4161885351280215;0.3821560620617014;0.37183758779154513;0.34142353763699057;1.0976045628264692;1.000048219541656;9.999654689340703;0.4167739982740686;0.45198769696470104;0.45191811471581866;0.37926128838950895;-0.3446019741664658;0.5123835362222645;1.0001094882357846
24.31;1.091167057929587;0.41717821178331915;0.382258448556678;0.39339959567065297;0.3604657584373975;1.10036549834261;1.0000492537571735;9.999659102641845;0.4167739447226795;0.4519860374442215;0.4519180625036232;0.3791967728129974;-0.363648974675501;0.5253349824153368;1.000109281195759
24.31;1.091168022747908;0.4171790028886394;0.3822583233479257;0.39339865147259007;0.36046665707020464;1.1003663997864293;1.0000502942770726;9.999663975928947;0.41677385220240426;0.4519843578987478;0.4519180588483357;0.37919626499009534;-0.3636489752023099;0.5253353653628544;1.0001091142941385
24.32;1.088874409420227;0.4161909100867511;0.3821556846527782;0.37183475849127684;0.3414262313221688;1.0976072625179591;1.0000513411989034;9.99966935019287;0.4167737201781403;0.451982660882759;0.4519181085747387;0.3792597695458681;-0.3446019757459767;0.5123846861232675;1.0001089923799948
24.32;1.088875782566506;0.41619165746412357;0.3821555227999822;0.3718337983801053;0.34142717453112287;1.0976080816880667;1.0000523947687676;9.99967526790794;0.41677354782252496;0.45198094896488494;0.4519182163375869;0.37925929139011316;-0.34460197630503786;0.5123851755060423;1.0001089174490214
24.33;1.0911721387155269;0.41718124784440247;0.3822578374261607;0.3933957748838016;0.360469485695664;1.100368853637684;1.0000534552764315;9.999681771765093;0.4167733340210754;0.451979224982648;0.4519183869383955;0.3791948362041606;-0.36364897687792763;0.5253368315224848;1.0001088887492489
24.33;1.091173906917758;0.4171819620847181;0.3822576373113481;0.3933948132808585;0.36047046965785806;1.1003695769316502;1.0000545240070025;9.99968890670929;0.4167730776924364;0.4519774917899415;0.4519186250827352;0.37919441067230064;-0.36364897746360597;0.5253374197343332;1.0001089035841149
24.34;1.0888810792544228;0.41619375353741006;0.382154878575807;0.3718321251409786;0.34143123731896446;1.0976102516341837;1.0000556043345945;9.999696718149778;0.41677277801070184;0.4519757518863387;0.4519189350805994;0.3792580220196723;-0.34460297806163254;0.512387608477104;1.0001089583971807
24.34;1.0888832102650492;0.41619444183842863;0.3821546419427219;0.37183117236368507;0.34143226431376206;1.0976108779315825;1.0000567010428818;9.999705247486407;0.4167724345691285;0.45197400732921883;0.45191932087633174;0.3792576770437729;-0.34460297867169987;0.5123882795387218;1.0001090501503567
24.35;1.091180286498459;0.4171839798406729;0.3822568824940918;0.3933931677282949;0.36047466191835614;1.1003714552609745;1.0000578188936466;9.999714530246479;0.41677204773254767;0.45197225995462365;0.4519197863954052;0.3791933814539168;-0.3636499792932961;0.525340120503138;1.0001091771481985
24.35;1.0911827274109003;0.4171834349859733;0.3822554957310568;0.39339218035559775;0.36047569217154324;1.1003719819453057;1.0000589616459423;9.999724595687912;0.41677161859630335;0.45197051161872503;0.4519203356296487;0.37919313983913194;-0.3636499799257222;0.5253408563794301;1.000109339012044
24.36;1.0888905176243693;0.4161964425292194;0.3821538089729482;0.3718283554550843;0.3414354897584903;1.097612455852825;1.000060131492605;9.999735467792702;0.41677114841089874;0.45196876431341004;0.451920972219479;0.3792569557985008;-0.34460298056817384;0.5123904832931094;1.0001095369835
24.36;1.0888932088825594;0.4161970897787055;0.38215347964274904;0.37182743231862886;0.34143661987208673;1.0976128759220911;1.000061329038938;9.999747165947168;0.4167706382903687;0.4519670200919299;0.45192169931084436;0.37925683204671745;-0.34460298121971794;0.5123912690137029;1.0001097746650598
24.37;1.0911907899070072;0.41718658827605376;0.38225561357415927;0.393389459997382;0.3604791295703781;1.1003732425635218;1.000062553391126;9.999759700162887;0.4167700891588277;0.4519652807911887;0.45192251991999516;0.37919277076630586;-0.36364998187912695;0.5253432116057121;1.000110058245472
24.37;1.0911936854702637;0.41718600434676123;0.38225410382352976;0.3933885075142996;0.3604802820483706;1.1003735564588397;1.000063801554797;9.999773061945621;0.4167695013830986;0.45196354788237963;0.4519234371864792;0.37919277389671624;-0.36364998254472825;0.5253440387511997;1.0001103957520505
24.38;1.0889018861571311;0.41619897228147185;0.382152276834495;0.37182471996623373;0.34144021181598677;1.0976138176609673;1.00006506754516;9.999787223274549;0.41676887447202526;0.45196182274336744;0.45192445414042776;0.379256842775272;-0.34460398321456887;0.5123944209531264;1.0001107953286965
24.38;1.0889049476622261;0.4161995787634494;0.38215179073032374;0.3718238364656025;0.34144148270206504;1.097614025808616;1.0000663426823788;9.999802150614023;0.41676820704064266;0.45196010707032586;0.45192557306177344;0.3792569777047488;-0.3446039838865709;0.512395281653013;1.000111263704799
24.39;1.0912028598785097;0.4171889866184937;0.382253709521102;0.3933871175362435;0.3604852504494107;1.1003741802220601;1.0000676169042293;9.999817820675524;0.4167674967769894;0.4519584027817366;0.4519267949079627;0.37919317814119036;-0.3636499845583064;0.5253466184433404;1.0001118064148686
24.39;1.0912060468371239;0.4171883578349415;0.3822520185596162;0.393386208551734;0.360486557082722;1.100374279306534;1.0000688794819987;9.999834223388754;0.4167667409339258;0.4519567114908541;0.45192811935173244;0.37919344304818;-0.36364998522696057;0.5253475030945289;1.0001124286338465
24.4;1.0889144963909838;0.41620127680224567;0.38215000476099165;0.37182246191012064;0.34144664784188206;1.0976143205926108;1.0000701193609662;9.999851358789737;0.41676593741010415;0.4519550344376133;0.4519295453827409;0.3792577710080245;-0.34460398588972824;0.5123979323666679;1.0001131347181944
24.4;1.0889177597977524;0.41620182819446816;0.3821493321112644;0.3718216189174637;0.34144808780272234;1.0976143015672932;1.0000713258297247;9.999869239154771;0.4167650852610783;0.4519533727406833;0.4519310717442861;0.3792581601643761;-0.34460398654401064;0.5123988275086754;1.0001139274605937
24.41;1.0912158220359727;0.4171912204342657;0.3822511137855054;0.39338372557945744;0.3604909232824047;1.100374219893192;1.0000724886507533;9.999887887982167;0.4167641844114647;0.45195172730965716;0.45193269695830324;0.3791946081825923;-0.3636509871874774;0.525350875935275;1.0001148077641426
24.41;1.0912191020030746;0.41719051680448377;0.38224924966863516;0.3933828437187914;0.36049241645092417;1.100374073308284;1.000073597184988;9.999907330622818;0.41676323538163157;0.4519500988966958;0.45193441937608214;0.37919511246568205;-0.36365098781838723;0.5253517641908855;1.0001157736378397
24.42;1.0889275830859484;0.4162033494239484;0.382147072322631;0.37181911685428015;0.3414527010541888;1.0976138600430807;1.0000746397196922;9.999927585457366;0.4167622392407377;0.45194848843585256;0.45193623694388824;0.3792596704470047;-0.3446049884358233;0.5124021624867947;1.000116819513982
24.42;1.0889308142917837;0.4162038032506617;0.38214624498698974;0.3718182872668703;0.341454340033839;1.0976135793491022;1.0000756042471988;9.99994866252113;0.4167611975783595;0.4519468970855497;0.45193814633994694;0.3792602796616315;-0.34460498903944387;0.5124030340781655;1.0001179375541658
24.43;1.0912287802385607;0.41719308770953994;0.38224787921840175;0.3933804015610444;0.36049737684612854;1.1003742316285732;1.0000764799505393;9.999970570458872;0.41676011254763623;0.4519453259251117;0.4519401423598656;0.37919693772393315;-0.3636509896289061;0.5253543772513574;1.000119119586307
24.43;1.0912319001900057;0.4171922679747024;0.3822458733554928;0.39337952138619475;0.36049907040400975;1.1003738184443925;1.0000772583773905;9.999993317771418;0.4167589871658046;0.4519437755073153;0.45194221819236713;0.37919764237113945;-0.36365099020358305;0.5253552251024637;1.0001203578026925
24.44;1.0889401577744775;0.41620493061734015;0.38214351425681753;0.3718169986762134;0.34146066101743194;1.0976123426819242;1.0000779342085038;10.00001689779939;0.41675782557418756;0.4519422456561726;0.4519443659667527;0.3792623915023223;-0.34460499076282874;0.5124055752727286;1.000121644454911
24.44;1.0889431020309766;0.41620526076661657;0.3821425529938378;0.3718161570161023;0.3414624869923445;1.0976118082258794;1.000078504279484;10.00004127183637;0.4167566328010168;0.451940735999884;0.45194657692916784;0.37926318314691154;-0.34460499130626804;0.5124063901290461;1.0001229716594857
24.45;1.091241718201989;0.41719481895683075;0.38224406931236893;0.39337859892547805;0.36050568344946465;1.100372219227904;1.0000789650995423;10.000066364634923;0.41675541436357355;0.4519392466729391;0.451948841480153;0.3792000154254571;-0.3636519918336964;0.5253583598230888;1.000124331673244
24.45;1.0912444316352536;0.4171938791432869;0.38224193467208656;0.39337769044875115;0.3605075324382662;1.1003715796357074;1.0000793123455065;10.000092072274049;0.41675417613845844;0.45193777829884607;0.4519511495454466;0.37920088663956436;-0.36365199234477874;0.5253591344897294;1.0001257174760783
24.46;1.0889522326723786;0.41620647204588945;0.38213949372557543;0.37181390000171477;0.34146814619253;1.0976098929959373;1.0000795424719813;10.00011827843412;0.4167529242126253;0.4519363316227942;0.45195349116755934;0.379265795617796;-0.3446049928389667;0.5124087144023695;1.0001271235652003
24.46;1.0889546789627809;0.416206687706792;0.38213841192781917;0.3718130127856334;0.34147008211032676;1.097609162672504;1.0000796529824172;10.000144867714624;0.4167516645455441;0.451934907445575;0.4519558566024329;0.37926674213680484;-0.34460499331581623;0.5124094488536369;1.0001285458460483
24.47;1.0912517636759156;0.4171945278110496;0.3822386917409994;0.393375027693666;0.36051333590252627;1.1003693925022064;1.0000796411154396;10.000171728937126;0.41675040262792096;0.4519335067507195;0.4519582357949053;0.3792037268192878;-0.36365199377525415;0.5253613369827175;1.0001299801896002
24.47;1.0912539153329306;0.41719469424348443;0.3822375623490661;0.3933741093728166;0.3605152968119802;1.1003685874490932;1.0000795035094014;10.000198756750505;0.4167491431336593;0.4519321306661284;0.45196061819719474;0.37920475046834323;-0.36365199421754807;0.525362027835602;1.0001314213221975
24.48;1.0889611290228536;0.41620714146118254;0.38213498257818207;0.37181146749806343;0.341477071216349;1.0976067533827831;1.0000792371356313;10.000225854608434;0.4167478896520054;0.4519307802195217;0.4519629934485171;0.3792698135719918;-0.34460599464334724;0.5124121916219169;1.000132862851567
24.48;1.0889629678221757;0.4162072687663267;0.38213381847689554;0.37181052016063604;0.34147904157618736;1.0976058959548436;1.0000788395339086;10.000252937112348;0.4167466447873112;0.45192945628318426;0.45196535241744396;0.3792709161693718;-0.34460599505368716;0.5124128298756458;1.0001342978384076
